Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-12T23:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,211429.1910288912,761145087.7040081,3037769452.441554,-2.4230708051792305,-3.8,171.09695523669723,171.09695523669723,0.0,0.9360447099516694,-3.8,-2.4986086322575134,-2.4986086322575134
 2006-10-13T00:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,190648.80885134955,686335711.8648584,1965191538.1539245,-2.908877762403481,-3.8,171.09695523669723,171.09695523669723,0.0,0.9738338620245508,-3.8,-2.982667911651383,-2.982667911651383
 2006-10-13T01:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,99085.0189633089,356706068.2679121,989499272.918715,-3.329104946344149,-3.7779321185401593,142.580796030581,171.09695523669723,0.0,0.995693612704763,-3.8,-3.408842228968988,-3.408842228968988
 2006-10-13T02:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,0.0,0.0,0.0,-3.5110156501909384,-3.5110156501909384,0.0,171.09695523669723,0.0,0.9997491424116228,-3.5570998010400188,-3.5570998010400188,-3.5570998010400188
 2006-10-13T03:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,0.0,0.0,0.0,-3.2234811704151003,-3.2234811704151003,0.0,171.09695523669723,0.0,0.999232879312987,-3.271368191177741,-3.271368191177741,-3.271368191177741
 2006-10-13T04:00:00,0.0,0.0,0.0,6.752164399362989,6.752164399362989,0.0,1.0,0.0,0.0,0.0,-2.9361739050299014,-2.9361739050299014,0.0,171.09695523669723,0.0,0.998716616214351,-2.984056680421352,-2.984056680421352,-2.984056680421352
 2006-10-13T05:00:00,0.0,0.0,0.0,6.752204254864712,6.752204254864712,0.0,1.0,0.0,0.0,0.0,-2.631585873489382,-2.631585873489382,0.0,171.09695523669723,0.0,0.9982003531157152,-2.678543744042896,-2.678543744042896,-2.678543744042896
 2006-10-13T06:00:00,0.0,0.0,0.0,6.752244279853362,6.752244279853362,0.0,0.0,0.0,0.0,0.0,-2.335425524652044,-2.335425524652044,0.0,171.09695523669723,0.0,0.9976840900170793,-2.383214429315435,-2.383214429315435,-2.383214429315435
 2006-10-13T07:00:00,0.0,0.0,0.0,6.7522538540911095,6.7522538540911095,0.0,0.0,0.0,0.0,0.0,-2.0191844831085186,-2.0191844831085186,0.0,171.0969552366972,0.0,0.9971678269184432,-2.065249824119834,-2.065249824119834,-2.065249824119834
 2006-10-13T08:00:00,12224.267844056792,44007364.238604456,123493969.73729776,6.762480209343766,6.709479784539417,77.13482098385765,0.0,0.0,0.0,0.0,-1.6509395391965318,-1.6509395391965318,0.0,171.09695523669723,0.0,0.9966515638198072,-1.7215194423461042,-1.7215194423461042,-1.7215194423461042
 2006-10-13T09:00:00,192683.98476809377,693662345.1651375,2879034047.713804,7.902803726884527,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.9554395882432256,1.9554395882432256,0.0,171.09695523669723,0.0,0.9961353007211712,0.8623246837970079,0.8623246837970079,0.8623246837970079
 2006-10-13T10:00:00,222853.58684131585,802272912.628737,3787385070.944214,8.292931872906115,6.66666666666669,154.2696419677153,0.0,185973.99321701555,669506375.5812562,2983726839.612088,8.009126557108765,6.668138004126149,142.580796030581,171.09695523669723,0.0,0.9956190376225352,6.412135150544632,6.412135150544632,6.412135150544632
 2006-10-13T11:00:00,220427.9567004376,793540644.1215751,3641925604.835876,8.230440010432437,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.339806366586913,8.339806366586913,0.0,171.09695523669723,28.141987900635097,0.9709635268968948,8.07000100257926,6.700003258001833,1.128973653871056
 2006-10-13T12:00:00,226529.5802811459,815506489.0121254,3935531571.8705335,8.356580080245147,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.471792269364755,8.471792269364755,0.0,171.09695523669723,35.46086410463704,0.9111991241469912,8.440816742249714,6.700003531517453,0.0427270785613309
 2006-10-13T13:00:00,227646.9384202748,819528978.3129892,3978241831.148925,8.37493014200042,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.491194329652211,8.491194329652211,0.0,171.09695523669723,36.505728703808806,0.8478200295806705,8.493154798909856,6.699993750671418,0.0889062106838499
 2006-10-13T14:00:00,226408.14037398848,815069305.3463584,3930879839.027696,8.354581528737713,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.469885088271772,8.469885088271772,0.0,171.09695523669723,36.5268890256444,0.7844084598296005,8.481469959652447,6.699975769510549,0.1368060601182949
 2006-10-13T15:00:00,220586.7626929372,794112345.6945739,3516759163.684,8.176670121223935,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.283490777772217,8.283490777772217,0.0,171.09695523669723,33.88381351733761,0.7239080188167296,8.322589141417643,6.699996581569747,0.1312669634841391
 2006-10-13T16:00:00,117186.89207564062,421872811.4723061,1397633618.9127674,7.266658977937105,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.330159799596475,7.330159799596475,0.0,171.09695523669723,17.993473629433172,0.6785651338338777,7.518815357701924,6.700000699940205,0.0376409315034001
 2006-10-13T17:00:00,41186.568367323016,148271646.12236285,416423534.69755656,6.845388431910732,6.66666666666669,154.2696419677153,0.0,49895.193550776254,179622696.78279448,503627718.8742503,6.92658964793458,6.7,171.09695523669723,171.09695523669723,0.0,0.6710025182086802,6.739156692072799,6.739156692072799,6.739156692072799
 2006-10-13T18:00:00,7152.793921809641,25750058.11851471,72427534.72835135,6.742683535034231,6.711599743260702,51.423213989238434,0.0,15691.061835826367,56487822.60897493,158745082.48230624,6.7714317531219805,6.7,171.09695523669723,171.09695523669723,0.0,0.6704862551100442,6.7,6.7,6.7
 2006-10-13T19:00:00,0.0,0.0,0.0,6.734080454954747,6.734080454954747,0.0,0.0,12714.100592119625,45770762.13163064,128483644.64469326,6.757815719864474,6.7,171.09695523669723,171.09695523669723,0.0,0.6699699920114083,6.7,6.7,6.7
 2006-10-13T20:00:00,0.0,0.0,0.0,6.734117097332316,6.734117097332316,0.0,1.0,331022.0054091535,1191679219.4729526,7433201153.308545,-0.1460253167628678,-3.5071999790546022,171.09695523669723,171.09695523669723,0.0,0.6790578476901032,-1.7571999790546016,-0.4861815212278412,-0.4861815212278412
 2006-10-13T21:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,259425.0475092453,933930171.0332832,5264926681.631567,-1.4155531050265964,-3.8,171.09695523669723,171.09695523669723,0.0,0.7623847732226219,-3.8,-1.4810311598235293,-1.4810311598235293
 2006-10-13T22:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,241578.3473437316,869682050.4374336,4632616424.88528,-1.7014252474963651,-3.8,171.09695523669723,171.09695523669723,0.0,0.8391600340602828,-3.8,-1.7714144476095557,-1.7714144476095557
 2006-10-13T23:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,218018.2928312677,784865854.1925638,3712180832.220985,-2.117804587391605,-3.8,171.09695523669723,171.09695523669723,0.0,0.9038396746939948,-3.8,-2.1920778308291875,-2.1920778308291875
 2006-10-14T00:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,211429.1910288912,761145087.7040081,2617096351.4055176,-2.613561924027439,-3.8,171.09695523669723,171.09695523669723,0.0,0.9524092738560788,-3.8,-2.68899803781842,-2.68899803781842
 2006-10-14T01:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,161595.985825757,581745548.9727253,1612333135.3265195,-3.068784046330346,-3.8,171.09695523669723,171.09695523669723,0.0,0.9838792618759477,-3.8,-3.1408642485057165,-3.1408642485057165
 2006-10-14T02:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,52069.05388113187,187448593.97207475,521662253.9502027,-3.4779192046999445,-3.714554464092151,85.54847761834861,171.09695523669723,0.0,0.9990654391706966,-3.750519073121711,-3.547828319887141,-3.547828319887141
 2006-10-14T03:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,0.0,0.0,0.0,-3.4167425000070613,-3.4167425000070613,0.0,171.09695523669723,0.0,0.9999928574259908,-3.46460827767771,-3.46460827767771,-3.46460827767771
 2006-10-14T04:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,0.0,0.0,0.0,-3.1294159079822794,-3.1294159079822794,0.0,171.09695523669723,0.0,0.9996559910817396,-3.1773015386814354,-3.1773015386814354,-3.1773015386814354
 2006-10-14T05:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,1.0,0.0,0.0,0.0,-2.828553478864288,-2.828553478864288,0.0,171.09695523669726,0.0,0.9991397279831036,-2.875784501694302,-2.875784501694302,-2.875784501694302
 2006-10-14T06:00:00,0.0,0.0,0.0,6.734207460872059,6.734207460872059,0.0,0.0,0.0,0.0,0.0,-2.5362933836240136,-2.5362933836240136,0.0,171.09695523669723,0.0,0.9986234648844676,-2.58417022951737,-2.58417022951737,-2.58417022951737
 2006-10-14T07:00:00,0.0,0.0,0.0,6.734241597537536,6.734241597537536,0.0,0.0,0.0,0.0,0.0,-2.23485740754817,-2.23485740754817,0.0,171.09695523669723,0.0,0.9981072017858316,-2.2819618470347174,-2.2819618470347174,-2.2819618470347174
 2006-10-14T08:00:00,0.0,0.0,0.0,6.734310957478403,6.734310957478403,0.0,0.0,0.0,0.0,0.0,-1.939887809586007,-1.939887809586007,0.0,171.09695523669723,0.0,0.9975909386871956,-1.9877572087087103,-1.9877572087087103,-1.9877572087087103
 2006-10-14T09:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,0.0,0.0,0.0,0.0,-1.652693064873593,-1.652693064873593,0.0,171.09695523669723,0.0,0.9970746755885598,-1.700556920167444,-1.700556920167444,-1.700556920167444
 2006-10-14T10:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,0.0,0.0,0.0,0.0,-1.3655247131558388,-1.3655247131558388,0.0,171.09695523669723,0.0,0.9965584124899238,-1.4133843460200082,-1.4133843460200082,-1.4133843460200082
 2006-10-14T11:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,-1.0,0.0,0.0,0.0,-1.0783816810015066,-1.0783816810015066,0.0,171.09695523669723,0.0,0.996042149391288,-1.1262370956744403,-1.1262370956744403,-1.1262370956744403
 2006-10-14T12:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,-1.0,0.0,0.0,0.0,-0.7912639405952285,-0.7912639405952285,0.0,171.09695523669723,0.0,0.995525886292652,-0.839115142340033,-0.839115142340033,-0.839115142340033
 2006-10-14T13:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,-1.0,0.0,0.0,0.0,-0.504171468439737,-0.504171468439737,0.0,171.09695523669723,0.0,0.995009623194016,-0.5520184602869963,-0.5520184602869963,-0.5520184602869963
 2006-10-14T14:00:00,0.0,0.0,0.0,6.73433064533186,6.73433064533186,0.0,-1.0,0.0,0.0,0.0,-0.2171042320785842,-0.2171042320785842,0.0,171.09695523669723,0.0,0.99449336009538,-0.2649470197364262,-0.2649470197364262,-0.2649470197364262
 2006-10-14T15:00:00,0.0,0.0,0.0,6.734342249369597,6.734342249369597,0.0,-1.0,0.0,0.0,0.0,0.0699397069836643,0.0699397069836643,0.0,171.09695523669723,0.0,0.993977096996744,0.0221002807363358,0.0221002807363358,0.0221002807363358
 2006-10-14T16:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,0.3569647615859341,0.3569647615859341,0.0,171.09695523669723,0.0,0.993460833898108,0.3091287078994039,0.3091287078994039,0.3091287078994039
 2006-10-14T17:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,0.660889893051724,0.660889893051724,0.0,171.09695523669723,0.0,0.9929445707994722,0.6139594467405061,0.6139594467405061,0.6139594467405061
 2006-10-14T18:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,0.9567172858526366,0.9567172858526366,0.0,171.09695523669723,0.0,0.9924283077008362,0.9088868476679504,0.9088868476679504,0.9088868476679504
 2006-10-14T19:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,1.243689266891168,1.243689266891168,0.0,171.09695523669723,0.0,0.9919120446022004,1.1958617526361748,1.1958617526361748,1.1958617526361748
 2006-10-14T20:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,1.5306446952082124,1.5306446952082124,0.0,171.09695523669723,0.0,0.9913957815035644,1.4828199396211768,1.4828199396211768,1.4828199396211768
 2006-10-14T21:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,1.8175835829683065,1.8175835829683065,0.0,171.09695523669723,0.0,0.9908795184049284,1.7697615826307544,1.7697615826307544,1.7697615826307544
 2006-10-14T22:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,2.104505949226205,2.104505949226205,0.0,171.09695523669723,0.0,0.9903632553062924,2.056686701383922,2.056686701383922,2.056686701383922
 2006-10-14T23:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,2.3914118166874965,2.3914118166874965,0.0,171.09695523669723,0.0,0.9898469922076564,2.3435953168933064,2.3435953168933064,2.3435953168933064
 2006-10-15T00:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,2.678301207574328,2.678301207574328,0.0,171.09695523669723,0.0,0.9893307291090204,2.63048745210822,2.63048745210822,2.63048745210822
 2006-10-15T01:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,2.965174148858668,2.965174148858668,0.0,171.09695523669723,0.0,0.9888144660103846,2.9173631333899546,2.9173631333899546,2.9173631333899546
 2006-10-15T02:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,3.2520306592850665,3.2520306592850665,0.0,171.09695523669723,0.0,0.9882982029117486,3.204222381232807,3.204222381232807,3.204222381232807
 2006-10-15T03:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,3.5388707605729106,3.5388707605729106,0.0,171.09695523669723,0.0,0.9877819398131128,3.491065215394766,3.491065215394766,3.491065215394766
 2006-10-15T04:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,3.8256944770444967,3.8256944770444967,0.0,171.09695523669723,0.0,0.9872656767144768,3.7778916613497855,3.7778916613497855,3.7778916613497855
 2006-10-15T05:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,1.0,0.0,0.0,0.0,4.130178487049983,4.130178487049983,0.0,171.09695523669723,0.0,0.9867494136158408,4.083687498290499,4.083687498290499,4.083687498290499
 2006-10-15T06:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,4.441814209529871,4.441814209529871,0.0,171.09695523669723,0.0,0.9862331505172048,4.39458676547073,4.39458676547073,4.39458676547073
 2006-10-15T07:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,4.759846843922042,4.759846843922042,0.0,171.09695523669723,0.0,0.9857168874185688,4.713256221303731,4.713256221303731,4.713256221303731
 2006-10-15T08:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,5.060243439655426,5.060243439655426,0.0,171.09695523669723,0.0,0.9852006243199328,5.012433572082778,5.012433572082778,5.012433572082778
 2006-10-15T09:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,5.346981990074032,5.346981990074032,0.0,171.09695523669723,0.0,0.984684361221297,5.299192788377465,5.299192788377465,5.299192788377465
 2006-10-15T10:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,0.0,0.0,0.0,5.633710025064526,5.633710025064526,0.0,171.09695523669723,0.0,0.984168098122661,5.585922873117577,5.585922873117577,5.585922873117577
 2006-10-15T11:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,5.920425777297141,5.920425777297141,0.0,171.09695523669723,0.0,0.9836518350240252,5.872640669968578,5.872640669968578,5.872640669968578
 2006-10-15T12:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,6.207129272624076,6.207129272624076,0.0,171.09695523669723,0.0,0.9831355719253893,6.159346207640959,6.159346207640959,6.159346207640959
 2006-10-15T13:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,6.493820529866273,6.493820529866273,0.0,171.09695523669723,0.0,0.9826193088267532,6.446039502432952,6.446039502432952,6.446039502432952
 2006-10-15T14:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,6.731907770827918,6.731907770827918,0.0,171.09695523669723,0.7334404421639631,0.981753987315814,6.707834029050788,6.678888107050137,2.2123873422873235
 2006-10-15T15:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,6.757668095913615,6.757668095913615,0.0,171.09695523669723,1.4655505155138986,0.9793848035532866,6.757720375356716,6.699836344752018,0.0
 2006-10-15T16:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,-1.0,0.0,0.0,0.0,6.757559620132079,6.757559620132079,0.0,171.09695523669723,1.463832410759964,0.976836828874316,6.757558809945208,6.699744016511846,0.0
 2006-10-15T17:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,14818.491699682296,53346570.118856266,149708938.1241201,6.767366068944668,6.7,171.09695523669723,171.09695523669723,0.0,0.9754731484248188,6.709567623786191,6.709567623786191,6.709567623786191
 2006-10-15T18:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,12714.766590377289,45773159.72535824,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9749568853261829,6.7,6.7,6.7
 2006-10-15T19:00:00,0.0,0.0,0.0,6.734365457319011,6.734365457319011,0.0,0.0,12711.269468088562,45760570.08511882,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9744406222275468,6.7,6.7,6.7
 2006-10-15T20:00:00,0.0,0.0,0.0,6.734365457319012,6.734365457319012,0.0,1.0,12713.278777316023,45767803.59833767,128483330.9201735,6.757815578693129,6.7,171.09695523669726,171.09695523669726,0.0,0.9739243591289108,6.7,6.7,6.7
 2006-10-15T21:00:00,0.0,0.0,0.0,6.73437083485108,6.73437083485108,0.0,1.0,12722.44353933072,45800796.7415906,128483560.7815171,6.757815682127298,6.7,171.09695523669723,171.09695523669723,0.0,0.9734080960302748,6.7,6.7,6.7
 2006-10-15T22:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,1.0,12724.214760494991,45807173.13778196,128483330.9166517,6.757815578691544,6.7,171.09695523669723,171.09695523669723,0.0,0.972891832931639,6.7,6.7,6.7
 2006-10-15T23:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,1.0,12717.495404900268,45782983.45764096,128483330.9176835,6.757815578692007,6.7,171.09695523669723,171.09695523669723,0.0,0.972375569833003,6.7,6.7,6.7
 2006-10-16T00:00:00,0.0,0.0,0.0,6.7343713236932565,6.7343713236932565,0.0,1.0,12723.764027997497,45805550.50079098,128483330.92017324,6.75781557869313,6.7,171.09695523669726,171.09695523669726,0.0,0.971859306734367,6.7,6.7,6.7
 2006-10-16T01:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,1.0,12724.9319494457,45809755.01800452,128483330.92596656,6.757815578695737,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9713430436357312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T02:00:00,0.0,0.0,0.0,6.7343713236932565,6.7343713236932565,0.0,1.0,12714.685378707583,45772867.36334729,128483330.9241081,6.757815578694899,6.7,171.09695523669726,171.09695523669726,0.0,0.9708267805370951,6.7,6.7,6.7
 2006-10-16T03:00:00,0.0,0.0,0.0,6.7343713236932565,6.7343713236932565,0.0,1.0,12711.445295481668,45761203.063734,128483330.92596652,6.757815578695737,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9703105174384596,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-16T04:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,1.0,12706.785478511163,45744427.72264019,128483330.92804292,6.757815578696669,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9697942543398232,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-16T05:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,1.0,12712.541961971008,45765151.06309564,128483450.91397484,6.757815632688545,6.7,171.09695523669726,171.09695523669726,0.0,0.9692779912411872,6.7,6.7,6.7
 2006-10-16T06:00:00,0.0,0.0,0.0,6.734371323693256,6.734371323693256,0.0,0.0,12714.704744276742,45772937.07939627,128483344.98474568,6.757815585021976,6.7,171.09695523669723,171.09695523669723,0.0,0.9687617281425512,6.7,6.7,6.7
 2006-10-16T07:00:00,0.0,0.0,0.0,6.734373146463297,6.734373146463297,0.0,0.0,12724.020017783114,45806472.0640192,128483431.74720384,6.7578156240637846,6.7,171.09695523669723,171.09695523669723,0.0,0.9682454650439154,6.7,6.7,6.7
 2006-10-16T08:00:00,0.0,0.0,0.0,6.734373896991882,6.734373896991882,0.0,0.0,12716.51643034696,45779459.149249054,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9677292019452794,6.7,6.7,6.7
 2006-10-16T09:00:00,0.0,0.0,0.0,6.734374623164704,6.734374623164704,0.0,0.0,12726.886200280704,45816790.32101053,128483639.32845354,6.757815717472244,6.7,171.09695523669723,171.09695523669723,0.0,0.9672129388466436,6.7,6.7,6.7
 2006-10-16T10:00:00,3215.6476439342846,11576331.518163426,32524332.6200075,6.7370561896553385,6.723097759402215,25.711606994619217,0.0,13774.3026616915,49587489.582089394,139043199.5161333,6.762567043374851,6.7,171.09695523669723,171.09695523669723,0.0,0.9666966757480076,6.7,6.7,6.7
 2006-10-16T11:00:00,36036.30217983221,129730687.84739593,363747607.7786369,6.8227799972722165,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,6.863557550934607,6.863557550934607,0.0,171.09695523669723,3.174178955938341,0.9641581580732242,6.827232215882567,6.699988790180391,1.1166666666666667
 2006-10-16T12:00:00,41215.27335506152,148374984.07822147,416231871.3256186,6.845306160818456,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.887384996797327,6.887384996797327,0.0,171.09695523669723,4.870156504007465,0.9570084748305354,6.896379512905445,6.700041422894025,0.0
 2006-10-16T13:00:00,35869.14464201242,129128920.71124472,362839535.3961133,6.822389830769698,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.863250008837689,6.863250008837689,0.0,171.09695523669723,4.065500052111498,0.9504452185441322,6.86305557252259,6.699979808417223,0.0
 2006-10-16T14:00:00,10474.37421014522,37707747.1565228,105837076.11329503,6.739936614971074,6.6945144118455175,77.13482098385765,-1.0,0.0,0.0,0.0,6.776540429595271,6.776540429595271,0.0,171.09695523669723,2.367683239448857,0.9452238764380396,6.794171591579314,6.699915117068202,0.0
 2006-10-16T15:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,-1.0,0.0,0.0,0.0,6.7577316165627215,6.7577316165627215,0.0,171.09695523669723,1.463853773164922,0.9425234397990792,6.757732852380496,6.699915730428104,0.0
 2006-10-16T16:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,-1.0,0.0,0.0,0.0,6.757721517305488,6.757721517305488,0.0,171.09695523669723,1.4633707076094231,0.939976149465834,6.75770504748867,6.699907242878513,0.0
 2006-10-16T17:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,0.0,14828.800872852837,53383683.14227022,149894052.7154941,6.767449339602368,6.7,171.09695523669723,171.09695523669723,0.0,0.9386142457355624,6.709633997059979,6.709633997059979,6.709633997059979
 2006-10-16T18:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,0.0,12729.459581787363,45826054.4944345,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9380979826369265,6.7,6.7,6.7
 2006-10-16T19:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,0.0,12709.207540846492,45753147.14704738,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9375817195382904,6.7,6.7,6.7
 2006-10-16T20:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,280287.8605890156,1009036298.1204565,5374692968.076925,-1.1907518854650043,-3.6217910681852863,171.09695523669723,171.09695523669723,0.0,0.9292540010083398,-1.8717910681852856,-1.57526693437648,-1.57526693437648
 2006-10-16T21:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,198942.774574035,716193988.466526,2117110852.5964508,-2.8400450855971253,-3.8,171.09695523669723,171.09695523669723,0.0,0.9692012731203304,-3.8,-2.9143905264885386,-2.9143905264885386
 2006-10-16T22:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,123936.21438104572,446170371.77176464,1239806225.282822,-3.237649586369133,-3.8,171.09695523669723,171.09695523669723,0.0,0.993484792661759,-3.8,-3.307209003670376,-3.307209003670376
 2006-10-16T23:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-3.5576861098817463,-3.5576861098817463,0.0,171.09695523669723,0.0,0.9999532816969252,-3.6177609159083706,-3.6177609159083706,-3.6177609159083706
 2006-10-17T00:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-3.2719419203002205,-3.2719419203002205,0.0,171.09695523669723,0.0,0.9995193660698738,-3.319829674222099,-3.319829674222099,-3.319829674222099
 2006-10-17T01:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-2.984630356168155,-2.984630356168155,0.0,171.09695523669723,0.0,0.9990031029712378,-3.032513847749774,-3.032513847749774,-3.032513847749774
 2006-10-17T02:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-2.6973442600138324,-2.6973442600138324,0.0,171.09695523669723,0.0,0.998486839872602,-2.7452235082857737,-2.7452235082857737,-2.7452235082857737
 2006-10-17T03:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-2.410083604595794,-2.410083604595794,0.0,171.09695523669723,0.0,0.997970576773966,-2.457958615204664,-2.457958615204664,-2.457958615204664
 2006-10-17T04:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-2.1228483627463555,-2.1228483627463555,0.0,171.09695523669723,0.0,0.99745431367533,-2.1707191393184213,-2.1707191393184213,-2.1707191393184213
 2006-10-17T05:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,1.0,0.0,0.0,0.0,-1.8173932514709783,-1.8173932514709783,0.0,171.09695523669726,0.0,0.996938050576694,-1.8642716951833893,-1.8642716951833893,-1.8642716951833893
 2006-10-17T06:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,0.0,0.0,0.0,0.0,-1.5202769628829138,-1.5202769628829138,0.0,171.09695523669723,0.0,0.996421787478058,-1.568139150500705,-1.568139150500705,-1.568139150500705
 2006-10-17T07:00:00,0.0,0.0,0.0,6.722362157024347,6.722362157024347,0.0,0.0,0.0,0.0,0.0,-1.2155213142738064,-1.2155213142738064,0.0,171.09695523669723,0.0,0.995905524379422,-1.2619696762758883,-1.2619696762758883,-1.2619696762758883
 2006-10-17T08:00:00,0.0,0.0,0.0,6.722367325311669,6.722367325311669,0.0,0.0,0.0,0.0,0.0,-0.8835416334325066,-0.8835416334325066,0.0,171.09695523669723,0.0,0.9953892612807862,-0.929818820354649,-0.929818820354649,-0.929818820354649
 2006-10-17T09:00:00,3071.6128601545474,11057806.29655637,31043192.64394164,6.726410101986441,6.713087347826633,25.711606994619217,0.0,0.0,0.0,0.0,-0.56523603592724,-0.56523603592724,0.0,171.09695523669723,0.0,0.9948729981821502,-0.6172367315999218,-0.6172367315999218,-0.6172367315999218
 2006-10-17T10:00:00,72955.61581143884,262640216.92117977,771704593.9902098,6.997920425002881,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,0.2566861354764002,0.2566861354764002,0.0,171.09695523669723,0.0,0.9943567350835144,-0.0573915004625954,-0.0573915004625954,-0.0573915004625954
 2006-10-17T11:00:00,220427.9561701844,793540642.2126639,2409273676.777018,7.70097997209578,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,4.5356386150158405,4.5356386150158405,0.0,171.09695523669723,0.0,0.9938404719848783,3.651214811488244,3.651214811488244,3.651214811488244
 2006-10-17T12:00:00,220427.9567004376,793540644.1215751,2855553055.763401,7.892648633875517,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.951913372333412,7.951913372333412,0.0,171.09695523669723,22.52255580634717,0.975367696400849,7.743669377421637,6.69996144875087,0.002316156058452
 2006-10-17T13:00:00,220427.9567004376,793540644.1215751,2889546487.091626,7.907249051643237,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.000898848750674,8.000898848750674,0.0,171.09695523669723,28.00964370670052,0.9291496464820728,8.010229276237952,6.700061626686305,0.0072189505212874
 2006-10-17T14:00:00,220427.9567004376,793540644.1215751,2614818888.558894,7.789254819473281,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.877156214292032,7.877156214292032,0.0,171.09695523669723,25.92382397777678,0.8847206703900289,7.895133582629204,6.699972701333159,0.0079554213812029
 2006-10-17T15:00:00,220427.9567004376,793540644.1215751,2631638137.531764,7.7964783086505,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.884583557683207,7.884583557683207,0.0,171.09695523669723,25.501918884232342,0.8432469244079619,7.871447764121357,6.700001300992338,0.012325408060671
 2006-10-17T16:00:00,220308.9284874517,793112142.5548259,2304966361.0633497,7.656185828766707,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.737736468858823,7.737736468858823,0.0,171.09695523669723,23.6810605937485,0.8026817034987791,7.775050057632273,6.700001513138243,0.0115541488891005
 2006-10-17T17:00:00,57893.77879718302,208417603.6698589,583714090.7062653,6.917193041696005,6.666666666666692,154.2696419677153,0.0,89750.25113281567,323100904.0781363,953720609.2650734,7.128954198011726,6.7,171.09695523669723,171.09695523669723,0.0,0.7870536203367539,6.866062446704302,6.866062446704302,6.866062446704302
 2006-10-17T18:00:00,77804.61960994525,280096630.5958029,784403776.7339777,7.003351372811845,6.666666666666692,154.2696419677153,0.0,77702.43034914914,279728749.25693685,783500754.4777412,7.052446021346065,6.7,171.09695523669723,171.09695523669723,0.0,0.7865373572381179,6.7,6.7,6.7
 2006-10-17T19:00:00,57681.75710378099,207654325.5736116,581540466.5649105,6.916260008781332,6.66666666666669,154.2696419677153,0.0,57808.01378812764,208108849.6372595,582927848.6312836,6.962265914321393,6.7,171.09695523669723,171.09695523669723,0.0,0.786021094139482,6.7,6.7,6.7
 2006-10-17T20:00:00,48546.18166132495,174766253.98076975,489318823.4262938,6.87667590871114,6.66666666666669,154.2696419677153,1.0,327865.1544255231,1180314555.931883,7318924322.365578,-0.1940792348198312,-3.503555433440346,171.09695523669723,171.09695523669723,0.0,0.7904751150549018,-1.7535554334403456,-0.7311442794939437,-0.7311442794939437
 2006-10-17T21:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,234031.81425360404,842514531.3129746,4358408149.993752,-1.8254404707696592,-3.8,171.09695523669723,171.09695523669723,0.0,0.8626073140598778,-3.8,-1.8999023885728503,-1.8999023885728503
 2006-10-17T22:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,213178.50226804207,767442608.1649517,3350245211.805235,-2.281612505560665,-3.8,171.09695523669723,171.09695523669723,0.0,0.9221966195272434,-3.8,-2.35677447699515,-2.35677447699515
 2006-10-17T23:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,204629.1879101783,736665076.4766418,2253159106.1349063,-2.7784095342479045,-3.8,171.09695523669723,171.09695523669723,0.0,0.9648783258094684,-3.8,-2.853159861850474,-2.853159861850474
 2006-10-18T00:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,133860.63004226997,481898268.152172,1336285390.7042437,-3.193911284117517,-3.8,171.09695523669723,171.09695523669723,0.0,0.9911186134492984,-3.8,-3.2642207299444785,-3.2642207299444785
 2006-10-18T01:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,15688.20917064987,56477553.01433954,157112021.40094694,-3.547604297664615,-3.618876002459893,28.516159206116203,171.09695523669723,0.0,1.0,-3.6707520125785567,-3.61058235681778,-3.61058235681778
 2006-10-18T02:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,0.0,0.0,0.0,-3.3211335048012702,-3.3211335048012702,0.0,171.09695523669723,0.0,0.999962491385035,-3.3690217627429617,-3.3690217627429617,-3.3690217627429617
 2006-10-18T03:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,0.0,0.0,0.0,-3.0338175665926705,-3.0338175665926705,0.0,171.09695523669723,0.0,0.9995432987560148,-3.081701784009129,-3.081701784009129,-3.081701784009129
 2006-10-18T04:00:00,0.0,0.0,0.0,6.876675669032676,6.876675669032676,0.0,1.0,0.0,0.0,0.0,-2.7465271160106983,-2.7465271160106983,0.0,171.09695523669723,0.0,0.9990270356573788,-2.7944070902932467,-2.7944070902932467,-2.7944070902932467
 2006-10-18T05:00:00,0.0,0.0,0.0,6.87676539059536,6.87676539059536,0.0,1.0,0.0,0.0,0.0,-2.445728404384188,-2.445728404384188,0.0,171.09695523669723,0.0,0.9985107725587428,-2.49295854502998,-2.49295854502998,-2.49295854502998
 2006-10-18T06:00:00,0.0,0.0,0.0,6.87689458295474,6.87689458295474,0.0,0.0,0.0,0.0,0.0,-2.1535118286050627,-2.1535118286050627,0.0,171.09695523669723,0.0,0.9979945094601068,-2.2013838299302826,-2.2013838299302826,-2.2013838299302826
 2006-10-18T07:00:00,0.0,0.0,0.0,6.876923372467473,6.876923372467473,0.0,0.0,0.0,0.0,0.0,-1.852110303102752,-1.852110303102752,0.0,171.09695523669723,0.0,0.9974782463614708,-1.899209383090782,-1.899209383090782,-1.899209383090782
 2006-10-18T08:00:00,5819.012187913914,20948443.87649009,58741592.37259949,6.832068355919227,6.806858346926759,51.423213989238434,0.0,0.0,0.0,0.0,-1.535110405578447,-1.535110405578447,0.0,171.09695523669723,0.0,0.9969619832628348,-1.585993677393387,-1.585993677393387,-1.585993677393387
 2006-10-18T09:00:00,72565.64196539263,261236311.07541347,763579305.4127808,6.994431908981383,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.6521068307944684,-0.6521068307944684,0.0,171.09695523669723,0.0,0.996445720164199,-0.9610511153043084,-0.9610511153043084,-0.9610511153043084
 2006-10-18T10:00:00,220427.95613369544,793540642.0813036,2749365687.7819934,7.847041012203321,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,4.060425061391043,4.060425061391043,0.0,171.09695523669723,0.0,0.995929457065563,3.0465005113961783,3.0465005113961783,3.0465005113961783
 2006-10-18T11:00:00,220427.9567004376,793540644.1215751,2588085436.347843,7.777773257381365,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.814857025267256,7.814857025267256,0.0,171.09695523669723,20.27921836274456,0.9795969819999047,7.617666318674314,6.690938925640675,1.1085896026483286
 2006-10-18T12:00:00,220427.9567004376,793540644.1215751,2735253355.2522435,7.840979549662983,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.931205392583827,7.931205392583827,0.0,171.09695523669723,26.36406683974396,0.9374954138114276,7.919764796172957,6.699948148527486,0.0041299975903402
 2006-10-18T13:00:00,220427.9567004375,793540644.1215751,2728205555.7277493,7.837952559106692,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.928040006820802,7.928040006820802,0.0,171.09695523669723,26.472426682605143,0.8938831239582946,7.924782530069021,6.699922278225478,0.0082623360445362
 2006-10-18T14:00:00,220427.9567004376,793540644.1215751,2927274035.1770244,7.923453932977895,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.017674587321986,8.017674587321986,0.0,171.09695523669723,27.76735968367846,0.8492418949882096,7.994266929668406,6.70000280435757,0.0201837332779198
 2006-10-18T15:00:00,220427.9567004376,793540644.1215751,2990890945.3314686,7.950778332351107,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.046486003338913,8.046486003338913,0.0,171.09695523669723,28.946776777019483,0.8013792153378508,8.056490078143758,6.699989201471695,0.0387555720585397
 2006-10-18T16:00:00,142594.0457427602,513338564.6739368,1592670329.1748755,7.3503831978696,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.417828466863391,7.417828466863391,0.0,171.09695523669723,19.8424652375878,0.7589921031577505,7.598995836800177,6.700030023988319,0.0182240740284425
 2006-10-18T17:00:00,9460.97366123276,34059505.18043794,95614807.06586397,6.764717022442489,6.723681473073092,51.423213989238434,0.0,26530.20660680489,95508743.78449762,267707456.8395527,6.820449693789726,6.7,171.09695523669723,171.09695523669723,0.0,0.7490500365617266,6.738412044413782,6.738412044413782,6.738412044413782
 2006-10-18T18:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,0.0,12713.937660793605,45770175.57885697,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7485337734630907,6.7,6.7,6.7
 2006-10-18T19:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,0.0,12713.714532128071,45769372.31566105,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7480175103644547,6.7,6.7,6.7
 2006-10-18T20:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,322708.68778067693,1161751276.010437,7153550088.339499,-0.2906361938605619,-3.5255570721610607,171.09695523669723,171.09695523669723,0.0,0.7547778149519777,-1.775557072161061,-0.6373590756512801,-0.6373590756512801
 2006-10-18T21:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,243823.9232366482,877766123.6519336,4713363676.099782,-1.6649112353427569,-3.8,171.09695523669723,171.09695523669723,0.0,0.8315332221407612,-3.8,-1.73439469291087,-1.73439469291087
 2006-10-18T22:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,220127.08098126017,792457491.5325366,3821343333.790157,-2.068407554405632,-3.8,171.09695523669723,171.09695523669723,0.0,0.8977083398240921,-3.8,-2.1423210975011013,-2.1423210975011013
 2006-10-18T23:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,211429.1910288912,761145087.7040081,2733724528.5034933,-2.5607438793640456,-3.8,171.09695523669723,171.09695523669723,0.0,0.9481017413707326,-3.8,-2.6362804491972147,-2.6362804491972147
 2006-10-19T00:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,171044.46765262017,615760083.5494326,1706374122.8671355,-3.0261629847861777,-3.8,171.09695523669723,171.09695523669723,0.0,0.9812936511348314,-3.8,-3.0987582292698783,-3.0987582292698783
 2006-10-19T01:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,70689.36210843008,254481703.5903483,707169517.8525395,-3.430511852151026,-3.751293687447092,114.0646368244648,171.09695523669723,0.0,0.9983950450942072,-3.7786760481252624,-3.5031816532634785,-3.5031816532634785
 2006-10-19T02:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,0.0,0.0,0.0,-3.466791642583308,-3.466791642583308,0.0,171.09695523669723,0.0,1.0,-3.514894548148551,-3.514894548148551,-3.514894548148551
 2006-10-19T03:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,0.0,0.0,0.0,-3.179484038821528,-3.179484038821528,0.0,171.09695523669723,0.0,1.0,-3.227370410092466,-3.227370410092466,-3.227370410092466
 2006-10-19T04:00:00,0.0,0.0,0.0,6.752188876276292,6.752188876276292,0.0,1.0,0.0,0.0,0.0,-2.8921806733768385,-2.8921806733768385,0.0,171.09695523669723,0.0,0.9999266072905232,-2.940062798731392,-2.940062798731392,-2.940062798731392
 2006-10-19T05:00:00,0.0,0.0,0.0,6.752215368189352,6.752215368189352,0.0,1.0,0.0,0.0,0.0,-2.59133708578686,-2.59133708578686,0.0,171.09695523669726,0.0,0.9994660172570696,-2.6385654179343003,-2.6385654179343003,-2.6385654179343003
 2006-10-19T06:00:00,0.0,0.0,0.0,6.752239505210869,6.752239505210869,0.0,0.0,0.0,0.0,0.0,-2.2990966546432725,-2.2990966546432725,0.0,171.09695523669723,0.0,0.9989497541584336,-2.3469699953615426,-2.3469699953615426,-2.3469699953615426
 2006-10-19T07:00:00,0.0,0.0,0.0,6.752239505210869,6.752239505210869,0.0,0.0,0.0,0.0,0.0,-1.99768478361275,-1.99768478361275,0.0,171.09695523669723,0.0,0.9984334910597976,-2.044785111581417,-2.044785111581417,-2.044785111581417
 2006-10-19T08:00:00,0.0,0.0,0.0,6.752239505210869,6.752239505210869,0.0,0.0,0.0,0.0,0.0,-1.6911788320834618,-1.6911788320834618,0.0,171.09695523669723,0.0,0.9979172279611616,-1.737896801575587,-1.737896801575587,-1.737896801575587
 2006-10-19T09:00:00,0.0,0.0,0.0,6.752239505210869,6.752239505210869,0.0,0.0,0.0,0.0,0.0,-1.3640254435821433,-1.3640254435821433,0.0,171.09695523669723,0.0,0.9974009648625256,-1.4109499930491871,-1.4109499930491871,-1.4109499930491871
 2006-10-19T10:00:00,15928.4742128024,57342507.16608863,161263434.89606065,6.764400971153241,6.695190946181417,102.84642797847688,0.0,0.0,0.0,0.0,-1.0195963737365108,-1.0195963737365108,0.0,171.09695523669723,0.0,0.9968847017638898,-1.0978190515645954,-1.0978190515645954,-1.0978190515645954
 2006-10-19T11:00:00,164472.71732605205,592101782.3737874,2064107853.6326592,7.552827991470128,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,1.4106355041146796,1.4106355041146796,0.0,171.09695523669723,0.0,0.9963684386652538,0.6196834191184218,0.6196834191184218,0.6196834191184218
 2006-10-19T12:00:00,220427.9567004376,793540644.1215751,3273706645.630319,8.0722596399362,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.260430515053166,7.260430515053166,0.0,171.09695523669723,13.298319887055507,0.989190398996484,6.556757524704774,5.935592141308194,2.5874741695860286
 2006-10-19T13:00:00,220427.9567004376,793540644.1215751,3373282746.8118434,8.115034066855268,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.218680276614018,8.218680276614018,0.0,171.09695523669723,31.656079533738737,0.9424492922752794,8.217897182925197,6.700008696874519,0.0139465504835068
 2006-10-19T14:00:00,220427.9567004376,793540644.1215751,3313030906.070158,8.089151766230069,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.19153920655841,8.19153920655841,0.0,171.09695523669723,31.286209739254204,0.8889493848811387,8.193489733341599,6.699997253468706,0.0259554225167046
 2006-10-19T15:00:00,220427.9567004376,793540644.1215751,3296378779.381086,8.081998619834101,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.18401904891307,8.18401904891307,0.0,171.09695523669723,31.23520217905888,0.836061250754788,8.18641584880897,6.699971136718176,0.0441496793295363
 2006-10-19T16:00:00,220427.9567004375,793540644.1215751,2828108876.140677,7.880861439008417,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.973313784967538,7.973313784967538,0.0,171.09695523669723,28.225683298944475,0.7860860196623441,8.016803812166087,6.699967095195415,0.0381996576809524
 2006-10-19T17:00:00,165348.91270033995,595256085.721224,1690407073.6727848,7.392327969524042,6.66666666666669,154.2696419677153,0.0,169564.01956713418,610430470.441683,2145365636.1512709,7.664423951040713,6.7,171.09695523669723,171.09695523669723,0.0,0.7670149762221424,6.90303980657021,6.90303980657021,6.90303980657021
 2006-10-19T18:00:00,32218.824562301164,115987768.4242842,325731577.8147858,6.806463540563089,6.66666666666669,154.2696419677153,0.0,32249.968565781703,116099886.83681417,325984093.1845213,6.846676792704543,6.7,171.09695523669723,171.09695523669723,0.0,0.7664987131235065,6.7,6.7,6.7
 2006-10-19T19:00:00,19905.855626033896,71661080.25372203,200610584.78180403,6.752762547102613,6.66666666666669,154.2696419677153,0.0,19886.4023223047,71591048.36029692,200590661.2089196,6.790260529461446,6.7,171.09695523669723,171.09695523669723,0.0,0.7659824500248705,6.7,6.7,6.7
 2006-10-19T20:00:00,2599.375071025502,9357750.255691808,26219751.94962781,6.732550634402607,6.7212979947410965,25.711606994619217,1.0,320182.23192271666,1152656034.92178,7068085154.541351,-0.3317231609618404,-3.528036525078868,171.09695523669723,171.09695523669723,0.0,0.7719346333421284,-1.778036525078867,-0.6842217734463238,-0.6842217734463238
 2006-10-19T21:00:00,0.0,0.0,0.0,6.732396929178756,6.732396929178756,0.0,1.0,239252.105449753,861307579.6191108,4548569382.801729,-1.7394339147146842,-3.8,171.09695523669723,171.09695523669723,0.0,0.8466461694986069,-3.8,-1.809929522122112,-1.809929522122112
 2006-10-19T22:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,216101.70850147915,777966150.6053251,3600967937.0628743,-2.1681335962903048,-3.8,171.09695523669723,171.09695523669723,0.0,0.9097837527528424,-3.8,-2.242730183868325,-2.242730183868325
 2006-10-19T23:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,210501.0123198688,757803644.3515276,2501620237.294715,-2.665862723527133,-3.8,171.09695523669723,171.09695523669723,0.0,0.9565183733087717,-3.8,-2.741143116239307,-2.741143116239307
 2006-10-20T00:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,152508.46099893792,549030459.5961765,1521947870.4222913,-3.1097511199850767,-3.8,171.09695523669723,171.09695523669723,0.0,0.9863056608096988,-3.8,-3.1812945514562774,-3.1812945514562774
 2006-10-20T01:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,49103.42350205566,176772324.60740036,491323760.4281138,-3.4936202789857966,-3.71649867097204,85.54847761834861,171.09695523669723,0.0,0.9995843412065764,-3.751841127248495,-3.5624775973559664,-3.5624775973559664
 2006-10-20T02:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,0.0,0.0,0.0,-3.4204675841554995,-3.4204675841554995,0.0,171.09695523669723,0.0,1.0,-3.4683346713105965,-3.4683346713105965,-3.4683346713105965
 2006-10-20T03:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,0.0,0.0,0.0,-3.133140774401879,-3.133140774401879,0.0,171.09695523669723,0.0,1.0,-3.1810264601616045,-3.1810264601616045,-3.1810264601616045
 2006-10-20T04:00:00,0.0,0.0,0.0,6.7323969291787575,6.7323969291787575,0.0,1.0,0.0,0.0,0.0,-2.845841518754108,-2.845841518754108,0.0,171.09695523669723,0.0,1.0,-2.893722960018362,-2.893722960018362,-2.893722960018362
 2006-10-20T05:00:00,0.0,0.0,0.0,6.732406813061711,6.732406813061711,0.0,1.0,0.0,0.0,0.0,-2.545045313925923,-2.545045313925923,0.0,171.09695523669723,0.0,0.9998836375143416,-2.592274751933873,-2.592274751933873,-2.592274751933873
 2006-10-20T06:00:00,0.0,0.0,0.0,6.732418593514591,6.732418593514591,0.0,0.0,0.0,0.0,0.0,-2.2528311304134445,-2.2528311304134445,0.0,171.09695523669723,0.0,0.9993952370226492,-2.300703884836564,-2.300703884836564,-2.300703884836564
 2006-10-20T07:00:00,0.0,0.0,0.0,6.732423929644484,6.732423929644484,0.0,0.0,0.0,0.0,0.0,-1.946713675108894,-1.946713675108894,0.0,171.09695523669723,0.0,0.9988789739240131,-1.993101554983898,-1.993101554983898,-1.993101554983898
 2006-10-20T08:00:00,127441.61690764393,458789820.8675181,1617719447.941965,7.361185722684638,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-0.270839469865857,-0.270839469865857,0.0,171.09695523669723,0.0,0.9983627108253772,-0.8885713903097433,-0.8885713903097433,-0.8885713903097433
 2006-10-20T09:00:00,220738.05052609727,794656981.8939502,3542495303.388013,8.187726511357814,6.66666666666669,154.2696419677153,0.0,100717.36275794798,362582505.9286127,1463148493.438736,6.420181258725666,5.762495985639226,85.54847761834861,171.09695523669723,0.0,0.9978464477267414,5.036667670809151,5.036667670809151,5.036667670809151
 2006-10-20T10:00:00,230596.37093591064,830146935.3692783,4089746799.8358736,8.422840009673823,6.66666666666669,154.2696419677153,0.0,230874.46820221088,831148085.5279592,4097419792.475732,8.54122582832295,6.7,171.09695523669723,171.09695523669723,0.0,0.9973301846281054,6.7,6.7,6.7
 2006-10-20T11:00:00,235333.79276374835,847201653.949494,4268722571.647728,8.499740068088597,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.621997401470184,8.621997401470184,0.0,171.09695523669723,31.72827313973133,0.9691114566055536,8.290244063574756,6.699985307477614,1.144308847425568
 2006-10-20T12:00:00,250771.40105799315,902777043.8087754,4839592200.911128,8.745052539756403,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.879039030778403,8.879039030778403,0.0,171.09695523669723,41.972989368172925,0.8970603109112051,8.840456605542443,6.699949642503115,0.1161379636956615
 2006-10-20T13:00:00,257084.7312700872,925505032.5723138,5068197504.973598,8.84329957104878,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.982215052105936,8.982215052105936,0.0,171.09695523669723,44.51498864824947,0.8182388576741549,8.965667140276095,6.7000169384583215,0.2571870454916777
 2006-10-20T14:00:00,262256.99095542176,944125167.4395185,5253653144.171037,8.923006704556615,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.065813063601617,9.065813063601617,0.0,171.09695523669723,46.85646602173448,0.7357032920859985,9.06231915256294,6.69995350411072,0.435830967469565
 2006-10-20T15:00:00,254627.2192978676,916657989.4723234,4979106068.283415,8.80501125937133,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.94234759511307,8.94234759511307,0.0,171.09695523669723,45.950622291513405,0.652976455990111,8.979526266803306,6.70001253679238,0.4926978676235958
 2006-10-20T16:00:00,224350.0616198822,807660221.8315759,3775201942.84618,8.287701601780809,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.400214140941591,8.400214140941591,0.0,171.09695523669723,37.35240917423925,0.5810087537476657,8.497845444699381,6.699993538449113,0.2709236577853978
