Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-20T17:00:00,220427.9567004376,793540644.1215751,2744304097.2279034,7.844867986686037,6.66666666666669,154.2696419677153,0.0,230692.5310231381,830493111.6832972,3320605567.820817,8.192345395926594,6.7,171.09695523669723,171.09695523669723,0.0,0.5558922637051643,6.956635378849143,6.956635378849143,6.956635378849143
 2006-10-20T18:00:00,220355.6451694861,793280322.6101499,2362694713.693323,7.680977208226288,6.66666666666669,154.2696419677153,0.0,220538.6938219668,793939297.7590804,2365649002.4762845,7.763674772064959,6.7,171.09695523669723,171.09695523669723,0.0,0.5553760006065284,6.7,6.7,6.7
 2006-10-20T19:00:00,220124.9489954972,792449816.3837898,2226656476.705483,7.622556449054104,6.66666666666669,154.2696419677153,0.0,220303.46219743384,793092463.910762,2228974694.127052,7.7022706503866205,6.7,171.09695523669723,171.09695523669723,0.0,0.5548597375078924,6.7,6.7,6.7
 2006-10-20T20:00:00,220427.9567004376,793540644.1215751,2235857698.3657103,7.626507734747356,6.66666666666669,154.2696419677153,1.0,398978.884158969,1436323982.9722886,9532880713.317265,0.9718955880792964,-3.335893008221655,171.09695523669723,171.09695523669723,0.0,0.562469115980151,-1.5858930082216542,-0.3229754025599262,-0.3229754025599262
 2006-10-20T21:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,273866.62454760395,985919848.371374,5760542069.457487,-1.1915841570382706,-3.8,171.09695523669723,171.09695523669723,0.0,0.650427747159276,-3.8,-1.2697095729609815,-1.2697095729609815
 2006-10-20T22:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,263519.67770679254,948670839.744453,5407033207.659282,-1.351324649354362,-3.8,171.09695523669723,171.09695523669723,0.0,0.7365716205213371,-3.8,-1.4156157712696231,-1.4156157712696231
 2006-10-20T23:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,247983.38196871176,892740175.0873625,4862034021.944311,-1.5976879634906398,-3.8,171.09695523669723,171.09695523669723,0.0,0.8161938832720858,-3.8,-1.6661847900876066,-1.6661847900876066
 2006-10-21T00:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,225090.27601346697,810324993.6484811,4028472039.556752,-1.9746909344117256,-3.8,171.09695523669723,171.09695523669723,0.0,0.88515912802654,-3.8,-2.0478091731535786,-2.0478091731535786
 2006-10-21T01:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,211429.1910288912,761145087.7040081,2964298256.3338704,-2.4563361049984884,-3.8,171.09695523669723,171.09695523669723,0.0,0.9390757915625592,-3.8,-2.531907491866836,-2.531907491866836
 2006-10-21T02:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,186536.3626596091,671530905.5745928,1900783617.46831,-2.938062620073604,-3.8,171.09695523669723,171.09695523669723,0.0,0.9757395028944053,-3.8,-3.011585397966261,-3.011585397966261
 2006-10-21T03:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,95500.38338810227,343801380.1971682,952945625.4744554,-3.346144208769624,-3.7783983771652014,142.580796030581,171.09695523669723,0.0,0.9964563732103304,-3.8,-3.425022445804234,-3.425022445804234
 2006-10-21T04:00:00,0.0,0.0,0.0,7.62326888522045,7.62326888522045,0.0,1.0,0.0,0.0,0.0,-3.513446782008548,-3.513446782008548,0.0,171.09695523669723,0.0,1.0,-3.5595909014962985,-3.5595909014962985,-3.5595909014962985
 2006-10-21T05:00:00,44928.11772986556,161741223.827516,453756744.5063151,6.861414304525454,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,-2.764271208888974,-2.764271208888974,0.0,171.09695523669723,0.0,0.999969971659356,-2.920663585085253,-2.920663585085253,-2.920663585085253
 2006-10-21T06:00:00,72230.98471711698,260031544.98162115,728205754.6177227,6.979230319555338,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.651667718437124,-1.651667718437124,0.0,171.09695523669723,0.0,0.9995657395789772,-1.941283369471985,-1.941283369471985,-1.941283369471985
 2006-10-21T07:00:00,216803.29604059373,780491865.7461376,2257478409.06922,7.635793320752147,6.666666666666689,154.2696419677153,0.0,0.0,0.0,0.0,2.418330531073448,2.418330531073448,0.0,171.09695523669723,0.0,0.9990494764803411,1.600698980513667,1.600698980513667,1.600698980513667
 2006-10-21T08:00:00,220427.9567004376,793540644.1215751,2652211107.76255,7.805314650922324,6.66666666666669,154.2696419677153,0.0,160754.6281304501,578716661.2696204,1913301207.745759,7.440813315150994,6.5805830808148285,142.580796030581,171.09695523669723,0.0,0.9985332133817052,6.341316493997366,6.341316493997366,6.341316493997366
 2006-10-21T09:00:00,220427.9567004376,793540644.1215751,3198091419.168526,8.039780366470852,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3202525412.8650546,8.139540525652409,6.7,171.09695523669723,171.09695523669723,0.0,0.9980169502830692,6.7,6.7,6.7
 2006-10-21T10:00:00,224683.61907621284,808861028.6743662,3822001320.496707,8.30780556949252,6.66666666666669,154.2696419677153,0.0,224928.60498345213,809742977.9404278,3828537948.217437,8.420559167544996,6.7,171.09695523669723,171.09695523669723,0.0,0.9975006871844332,6.7,6.7,6.7
 2006-10-21T11:00:00,245444.10795014724,883598788.6205301,4530730184.724209,8.61232555900308,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.740188306610353,8.740188306610353,0.0,171.09695523669723,33.182339301752435,0.9678572399318476,8.382636295064486,6.699992686831735,1.153695690634629
 2006-10-21T12:00:00,250879.82075229217,903167354.7082516,4676857271.869897,8.675118533878367,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.806248908722038,8.806248908722038,0.0,171.09695523669723,41.73027911405552,0.8934037386439245,8.824704939299998,6.699977932193032,0.1135066762676793
 2006-10-21T13:00:00,242894.3409736336,874419627.5050808,4374014117.513995,8.544982095643649,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.669719149742162,8.669719149742162,0.0,171.09695523669723,39.713449185570745,0.8211435556730392,8.677674070402558,6.699995350753999,0.1576046319136163
 2006-10-21T14:00:00,236124.6089949129,850048592.3816864,4155803974.229598,8.451222555893638,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.571575064729261,8.571575064729261,0.0,171.09695523669723,38.86900302921381,0.752025591898939,8.609073790630681,6.700008233680262,0.2070122759756264
 2006-10-21T15:00:00,226681.14471383652,816052120.9698117,3856245848.000175,8.322515899291895,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.4364239459932,8.4364239459932,0.0,171.09695523669723,36.1428193290545,0.6882728573673527,8.442497208401877,6.7000035688487,0.1937456575596063
 2006-10-21T16:00:00,221846.8646274312,798648712.6587521,3614867513.518332,8.21881651327344,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.327793560442602,8.327793560442602,0.0,171.09695523669723,34.6983434850189,0.6278406878225368,8.356827636829934,6.700004791647081,0.1879520499294713
 2006-10-21T17:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,59228.8965788283,213224027.68378183,761648264.5342528,7.042434479846921,6.7,171.09695523669723,171.09695523669723,0.0,0.6035426766831239,6.958534995610083,6.958534995610083,6.958534995610083
 2006-10-21T18:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,12737.434651191415,45854764.7442891,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.6030264135844879,6.7,6.7,6.7
 2006-10-21T19:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,12738.048749098303,45856975.4967539,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.602510150485852,6.7,6.7,6.7
 2006-10-21T20:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,336593.6351879956,1211737086.6767845,7575565746.180456,-0.0733907422558167,-3.498832311034964,171.09695523669723,171.09695523669723,0.0,0.6127650587932013,-1.748832311034963,-0.4101070464912391,-0.4101070464912391
 2006-10-21T21:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,268196.36509972165,965506914.358998,5568033995.954398,-1.2785649522864535,-3.8,171.09695523669723,171.09695523669723,0.0,0.6995760184534738,-3.8,-1.3414407423842285,-1.3414407423842285
 2006-10-21T22:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,255660.81097614832,920378919.514134,5133337953.879563,-1.4750340020548398,-3.8,171.09695523669723,171.09695523669723,0.0,0.7824856222705706,-3.8,-1.5415537540319342,-1.5415537540319342
 2006-10-21T23:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,235934.42310041445,849363923.1614921,4428062293.405064,-1.793934972919477,-3.8,171.09695523669723,171.09695523669723,0.0,0.8566686949788392,-3.8,-1.865115266383614,-1.865115266383614
 2006-10-22T00:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,214103.0079271124,770770828.5376047,3445704589.251262,-2.2384044126405533,-3.8,171.09695523669723,171.09695523669723,0.0,0.917621013888074,-3.8,-2.313378212267628,-2.313378212267628
 2006-10-22T01:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,207530.80926260207,747110913.3453677,2345863823.826057,-2.7364141463585177,-3.8,171.09695523669723,171.09695523669723,0.0,0.9618322456434591,-3.8,-2.811393870638625,-2.811393870638625
 2006-10-22T02:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,140777.9485733614,506800614.8641011,1404185603.5624945,-3.163130972813439,-3.8,171.09695523669723,171.09695523669723,0.0,0.9893843554664596,-3.8,-3.2339124826352124,-3.2339124826352124
 2006-10-22T03:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,31644.085669103137,113918708.40877128,315633023.38716483,-3.529499191463797,-3.6726814364096576,57.03231841223241,171.09695523669723,0.0,0.9999398457851202,-3.716106086124903,-3.5951122771970314,-3.5951122771970314
 2006-10-22T04:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,0.0,0.0,0.0,-3.3718239022939334,-3.3718239022939334,0.0,171.09695523669723,0.0,1.0,-3.4197153998814964,-3.4197153998814964,-3.4197153998814964
 2006-10-22T05:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,1.0,0.0,0.0,0.0,-3.084503667446351,-3.084503667446351,0.0,171.09695523669723,0.0,1.0,-3.1323886344071936,-3.1323886344071936,-3.1323886344071936
 2006-10-22T06:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,0.0,0.0,0.0,-2.7972087220059785,-2.7972087220059785,0.0,171.09695523669723,0.0,0.9999702515772112,-2.8450894449706827,-2.8450894449706827,-2.8450894449706827
 2006-10-22T07:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,0.0,0.0,0.0,-2.5099392244832144,-2.5099392244832144,0.0,171.09695523669723,0.0,0.9995665793325432,-2.557815707915251,-2.557815707915251,-2.557815707915251
 2006-10-22T08:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,0.0,0.0,0.0,-2.2226951498452348,-2.2226951498452348,0.0,171.09695523669723,0.0,0.9990503162339074,-2.270567398092889,-2.270567398092889,-2.270567398092889
 2006-10-22T09:00:00,0.0,0.0,0.0,8.142814059272157,8.142814059272157,0.0,0.0,0.0,0.0,0.0,-1.935476471604538,-1.935476471604538,0.0,171.09695523669723,0.0,0.9985340531352714,-1.9833444885777365,-1.9833444885777365,-1.9833444885777365
 2006-10-22T10:00:00,12491.108417016285,44967990.30125862,125140081.19721664,7.950502548429188,7.896789493837914,25.711606994619217,0.0,0.0,0.0,0.0,-1.609939317449092,-1.609939317449092,0.0,171.09695523669723,0.0,0.9980177900366356,-1.678549569456235,-1.678549569456235,-1.678549569456235
 2006-10-22T11:00:00,14805.584525217357,53300104.29078248,148168256.92790926,6.855858388079864,6.792266917035121,51.423213989238434,-1.0,0.0,0.0,0.0,-0.9109188629224512,-0.9109188629224512,0.0,171.09695523669726,0.0,0.9975015269379996,-0.9921121701846088,-0.9921121701846088,-0.9921121701846088
 2006-10-22T12:00:00,111006.11253288582,399622005.1183888,1790253674.8402126,7.754349247117774,6.985650458768128,77.13482098385767,-1.0,0.0,0.0,0.0,1.6947391545672463,1.6947391545672463,0.0,171.09695523669726,0.0,0.9969852638393636,1.016607602792978,1.016607602792978,1.016607602792978
 2006-10-22T13:00:00,110489.65332108724,397762751.955914,1746888283.7351,8.173353734958562,7.423288999552418,77.13482098385767,-1.0,0.0,0.0,0.0,6.213622907512364,6.213622907512364,0.0,171.09695523669726,9.043752864463755,0.9930084296111784,5.906180248705673,5.482585147906161,3.25059636173282
 2006-10-22T14:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,-1.0,0.0,0.0,0.0,6.757580469430814,6.757580469430814,0.0,171.09695523669726,1.4669983798658472,0.979876508924824,6.757686274992133,6.699745344102463,0.0
 2006-10-22T15:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,-1.0,0.0,0.0,0.0,6.757807994706695,6.757807994706695,0.0,171.09695523669723,1.4616196482750798,0.9773311578159182,6.757738562589087,6.700009633202732,0.0
 2006-10-22T16:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,-1.0,0.0,0.0,0.0,6.757753120390259,6.757753120390259,0.0,171.09695523669723,1.4659957853120489,0.9747835172614164,6.757822761016313,6.699920271363886,0.0
 2006-10-22T17:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,14826.226266542488,53374414.55955295,149708053.91604972,6.767365671076401,6.7,171.09695523669723,171.09695523669723,0.0,0.9734184675405096,6.709567264376521,6.709567264376521,6.709567264376521
 2006-10-22T18:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12701.122012388898,45724039.24460003,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.972902204441874,6.7,6.7,6.7
 2006-10-22T19:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12716.297179657451,45778669.84676682,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9723859413432376,6.7,6.7,6.7
 2006-10-22T20:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12710.79229590373,45758852.26525342,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.971869678244602,6.7,6.7,6.7
 2006-10-22T21:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12710.704554863414,45758536.39750829,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9713534151459658,6.7,6.7,6.7
 2006-10-22T22:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12707.6255789704,45747452.08429344,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.97083715204733,6.7,6.7,6.7
 2006-10-22T23:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12701.036775971792,45723732.39349844,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.970320888948694,6.7,6.7,6.7
 2006-10-23T00:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12719.675378856746,45790831.363884285,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9698046258500582,6.7,6.7,6.7
 2006-10-23T01:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12718.62321981141,45787043.59132107,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.969288362751422,6.7,6.7,6.7
 2006-10-23T02:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12712.585673696172,45765308.425306216,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9687720996527864,6.7,6.7,6.7
 2006-10-23T03:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12723.452274487308,45804428.18815432,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9682558365541502,6.7,6.7,6.7
 2006-10-23T04:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12707.57291245417,45747262.48483501,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9677395734555144,6.7,6.7,6.7
 2006-10-23T05:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,1.0,12722.086008923536,45799509.63212473,128483330.92818958,6.757815578696736,6.7,171.09695523669723,171.09695523669723,0.0,0.9672233103568784,6.7,6.7,6.7
 2006-10-23T06:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12709.034074561452,45752522.66842123,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9667070472582424,6.7,6.7,6.7
 2006-10-23T07:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12719.681709323017,45790854.15356286,128483330.91665173,6.757815578691544,6.7,171.09695523669723,171.09695523669723,0.0,0.9661907841596064,6.7,6.7,6.7
 2006-10-23T08:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12713.442355415307,45768392.47949512,128483330.91768368,6.757815578692008,6.7,171.09695523669723,171.09695523669723,0.0,0.9656745210609706,6.7,6.7,6.7
 2006-10-23T09:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12718.20640754255,45785543.06715318,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9651582579623345,6.7,6.7,6.7
 2006-10-23T10:00:00,0.0,0.0,0.0,8.132196660974396,8.132196660974396,0.0,0.0,12721.502314670764,45797408.332814746,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9646419948636988,6.7,6.7,6.7
 2006-10-23T11:00:00,0.0,0.0,0.0,8.13219708775264,8.13219708775264,0.0,-1.0,0.0,0.0,0.0,6.757821838196925,6.757821838196925,0.0,171.09695523669723,1.2197607890833315,0.9632795434430668,6.748183585021143,6.700006665605339,1.1166666666666667
 2006-10-23T12:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,-1.0,0.0,0.0,0.0,6.757645484022992,6.757645484022992,0.0,171.09695523669723,1.464408931828455,0.9607310668939686,6.75766633013549,6.699827846120708,0.0
 2006-10-23T13:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,-1.0,0.0,0.0,0.0,6.757573979748261,6.757573979748261,0.0,171.09695523669723,1.4659895125378526,0.9581833268312582,6.757642354786422,6.699741657286599,0.0
 2006-10-23T14:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,-1.0,0.0,0.0,0.0,6.75771523660723,6.75771523660723,0.0,171.09695523669723,1.4611294005039568,0.9556371394128428,6.757626839963694,6.699918223949197,0.0
 2006-10-23T15:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,-1.0,0.0,0.0,0.0,6.757646688572165,6.757646688572165,0.0,171.09695523669723,1.464356024597352,0.9530894145207514,6.757666084650769,6.6998296957077415,0.0
 2006-10-23T16:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,-1.0,0.0,0.0,0.0,6.75773421321398,6.75773421321398,0.0,171.09695523669723,1.4638208627793967,0.9505427831030344,6.757735411025479,6.69991956699056,0.0
 2006-10-23T17:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,0.0,14843.349159735088,53436056.97504632,149888025.81040996,6.767446627672894,6.7,171.09695523669723,171.09695523669723,0.0,0.9491802201044702,6.709631301878519,6.709631301878519,6.709631301878519
 2006-10-23T18:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,0.0,12725.693631809085,45812497.07451269,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.948663957005834,6.7,6.7,6.7
 2006-10-23T19:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,0.0,12719.69195886241,45790891.05190468,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.948147693907198,6.7,6.7,6.7
 2006-10-23T20:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,278614.2137101746,1003011169.3566288,5199699469.490406,-1.27726279252568,-3.6291447188482375,171.09695523669723,171.09695523669723,0.0,0.9382870972554072,-1.8791447188482369,-1.6651465199555924,-1.6651465199555924
 2006-10-23T21:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,188093.56352677903,677136828.6964045,1926269903.233077,-2.926514145912437,-3.8,171.09695523669723,171.09695523669723,0.0,0.974989563953358,-3.8,-3.0001462612628207,-3.0001462612628207
 2006-10-23T22:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,96670.45921135682,348013653.16088456,967337412.243311,-3.339436167352053,-3.778215466403688,142.580796030581,171.09695523669723,0.0,0.9961569205546098,-3.8,-3.418653469385704,-3.418653469385704
 2006-10-23T23:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-3.512493072868496,-3.512493072868496,0.0,171.09695523669723,0.0,1.0,-3.558613665071349,-3.558613665071349,-3.558613665071349
 2006-10-24T00:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-3.2249625332339256,-3.2249625332339256,0.0,171.09695523669723,0.0,0.9997496762992842,-3.2728495757202745,-3.2728495757202745,-3.2728495757202745
 2006-10-24T01:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-2.9376551373658253,-2.9376551373658253,0.0,171.09695523669723,0.0,0.9992334132006484,-2.985537934354296,-2.985537934354296,-2.985537934354296
 2006-10-24T02:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-2.650373204529992,-2.650373204529992,0.0,171.09695523669723,0.0,0.9987171501020125,-2.698251759868395,-2.698251759868395,-2.698251759868395
 2006-10-24T03:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-2.3631167047872843,-2.3631167047872843,0.0,171.09695523669723,0.0,0.9982008870033766,-2.410991022768086,-2.410991022768086,-2.410991022768086
 2006-10-24T04:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-2.075885614788683,-2.075885614788683,0.0,171.09695523669723,0.0,0.9976846239047404,-2.1237556996045392,-2.1237556996045392,-2.1237556996045392
 2006-10-24T05:00:00,0.0,0.0,0.0,8.132201782198868,8.132201782198868,0.0,1.0,0.0,0.0,0.0,-1.7713368063920365,-1.7713368063920365,0.0,171.09695523669726,0.0,0.9971683608061048,-1.818278636511788,-1.818278636511788,-1.818278636511788
 2006-10-24T06:00:00,7508.55609723027,27030801.95002897,76197044.20242369,7.685601268977432,7.652898644554007,25.711606994619217,0.0,0.0,0.0,0.0,-1.475144363897062,-1.475144363897062,0.0,171.09695523669723,0.0,0.9966520977074684,-1.5230069026505202,-1.5230069026505202,-1.5230069026505202
 2006-10-24T07:00:00,0.0,0.0,0.0,6.721918071861878,6.721918071861878,0.0,0.0,0.0,0.0,0.0,-1.170388461295085,-1.170388461295085,0.0,171.09695523669723,0.0,0.9961358346088328,-1.2168361862253656,-1.2168361862253656,-1.2168361862253656
 2006-10-24T08:00:00,0.0,0.0,0.0,6.7219198369453865,6.7219198369453865,0.0,0.0,0.0,0.0,0.0,-0.839446981957486,-0.839446981957486,0.0,171.09695523669723,0.0,0.9956195715101968,-0.8861033937527458,-0.8861033937527458,-0.8861033937527458
 2006-10-24T09:00:00,0.0,0.0,0.0,6.721920895969919,6.721920895969919,0.0,0.0,0.0,0.0,0.0,-0.539383758673995,-0.539383758673995,0.0,171.09695523669723,0.0,0.9951033084115608,-0.5872294877944901,-0.5872294877944901,-0.5872294877944901
 2006-10-24T10:00:00,0.0,0.0,0.0,6.721920895969919,6.721920895969919,0.0,0.0,0.0,0.0,0.0,-0.2523132722749588,-0.2523132722749588,0.0,171.09695523669723,0.0,0.994587045312925,-0.3001565759396288,-0.3001565759396288,-0.3001565759396288
 2006-10-24T11:00:00,9598.651166774986,34555144.200389944,97105139.76089396,6.726760985182352,6.685086765956093,102.84642797847688,-1.0,0.0,0.0,0.0,0.0413464659569283,0.0413464659569283,0.0,171.09695523669723,0.0,0.994070782214289,-0.0112844313277527,-0.0112844313277527,-0.0112844313277527
 2006-10-24T12:00:00,75692.70654911544,272493743.57681555,917767798.9919784,7.060646818714344,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,0.9506088060355712,0.9506088060355712,0.0,171.09695523669723,0.0,0.9935545191156532,0.5736031261234859,0.5736031261234859,0.5736031261234859
 2006-10-24T13:00:00,220427.95605860927,793540641.8109934,3393926883.366046,8.123902242742084,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.425029898456768,6.425029898456768,0.0,171.09695523669723,7.707568168869486,0.9902569000609076,5.464929212372848,5.111311274362468,2.8787013818638285
 2006-10-24T14:00:00,220427.9567004376,793540644.1215751,3331489180.3904505,8.0970808326692,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.199884181400412,8.199884181400412,0.0,171.09695523669723,31.40609240300212,0.9492212651650132,8.203686475952837,6.700012577322013,0.0118529213305178
 2006-10-24T15:00:00,220427.9567004376,793540644.1215751,3163300469.483858,8.024834582506783,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.124190945057512,8.124190945057512,0.0,171.09695523669723,30.38019882132881,0.8968368889373911,8.142414388759734,6.700003536761667,0.0195147734826012
 2006-10-24T16:00:00,44369.34476191969,159729641.14291084,447865686.9374229,6.85888704523126,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.902576266186916,6.902576266186916,0.0,171.09695523669723,8.980371524180365,0.8641447959732543,7.09522490968767,6.699961275317377,0.0036087576803982
 2006-10-24T17:00:00,7835.060814304682,28206218.93149686,79258477.08043802,6.729679600568684,6.69566450080857,77.13482098385765,0.0,17326.199407107782,62374317.86558802,175097801.4508339,6.778789206612784,6.7,171.09695523669723,171.09695523669723,0.0,0.8610891003249889,6.714153237279231,6.714153237279231,6.714153237279231
 2006-10-24T18:00:00,0.0,0.0,0.0,6.72471473904447,6.72471473904447,0.0,0.0,12721.43691696436,45797172.901071705,128487031.02700163,6.757817243685902,6.7,171.09695523669723,171.09695523669723,0.0,0.8605728372263529,6.7,6.7,6.7
 2006-10-24T19:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,0.0,12721.136944770938,45796093.00117539,128483390.49509797,6.757815605500954,6.7,171.09695523669723,171.09695523669723,0.0,0.860056574127717,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,300016.41281062545,1080059086.1182518,6367517956.551058,-0.6936849855727462,-3.57356808275441,171.09695523669723,171.09695523669723,0.0,0.8602220131481121,-1.8235680827544087,-1.057888300657986,-1.057888300657986
 2006-10-24T21:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,213639.5818271493,769102494.5777373,3400732506.745517,-2.2587600601358164,-3.8,171.09695523669723,171.09695523669723,0.0,0.919798682272782,-3.8,-2.3338278974679074,-2.3338278974679074
 2006-10-24T22:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,206151.55575209143,742145600.7075292,2301901615.821413,-2.7563287237742258,-3.8,171.09695523669723,171.09695523669723,0.0,0.9632872253449613,-3.8,-2.83120441073952,-2.83120441073952
 2006-10-24T23:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,137416.1073762661,494697986.55455786,1371785979.9602623,-3.1778180743419533,-3.8,171.09695523669723,171.09695523669723,0.0,0.9902155356629808,-3.8,-3.248377349206555,-3.248377349206555
 2006-10-25T00:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,16067.252718193851,57842109.78549787,160913858.9688032,-3.5444136604220806,-3.617409383525208,28.516159206116203,171.09695523669723,0.0,0.9999245218231058,-3.669571224003733,-3.607781846778107,-3.607781846778107
 2006-10-25T01:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,0.0,0.0,0.0,-3.319418639764372,-3.319418639764372,0.0,171.09695523669723,0.0,0.9994618463222344,-3.3673068676109743,-3.3673068676109743,-3.3673068676109743
 2006-10-25T02:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,0.0,0.0,0.0,-3.0321028537880985,-3.0321028537880985,0.0,171.09695523669723,0.0,0.9989455832235986,-3.0799870456402307,-3.0799870456402307,-3.0799870456402307
 2006-10-25T03:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,0.0,0.0,0.0,-2.744812554407252,-2.744812554407252,0.0,171.09695523669723,0.0,0.9984293201249624,-2.7926925038571544,-2.7926925038571544,-2.7926925038571544
 2006-10-25T04:00:00,0.0,0.0,0.0,6.724756763210871,6.724756763210871,0.0,1.0,0.0,0.0,0.0,-2.457547697951981,-2.457547697951981,0.0,171.09695523669723,0.0,0.9979130570263268,-2.505423408143783,-2.505423408143783,-2.505423408143783
 2006-10-25T05:00:00,2339.481678537559,8422134.042735213,23627163.344737902,6.731188492600798,6.721048527058141,25.711606994619217,1.0,0.0,0.0,0.0,-2.147214596127641,-2.147214596127641,0.0,171.09695523669726,0.0,0.9973967939276904,-2.1951940433800687,-2.1951940433800687,-2.1951940433800687
 2006-10-25T06:00:00,0.0,0.0,0.0,6.73192489913643,6.73192489913643,0.0,0.0,0.0,0.0,0.0,-1.8540229225774167,-1.8540229225774167,0.0,171.09695523669723,0.0,0.9968805308290548,-1.9018897144704887,-1.9018897144704887,-1.9018897144704887
 2006-10-25T07:00:00,0.0,0.0,0.0,6.73192489913643,6.73192489913643,0.0,0.0,0.0,0.0,0.0,-1.5526523058491055,-1.5526523058491055,0.0,171.09695523669723,0.0,0.9963642677304186,-1.5997461896278302,-1.5997461896278302,-1.5997461896278302
 2006-10-25T08:00:00,0.0,0.0,0.0,6.731944891009072,6.731944891009072,0.0,0.0,0.0,0.0,0.0,-1.2577485300687297,-1.2577485300687297,0.0,171.09695523669723,0.0,0.9958480046317828,-1.3056072545117,-1.3056072545117,-1.3056072545117
 2006-10-25T09:00:00,0.0,0.0,0.0,6.731974718701646,6.731974718701646,0.0,0.0,0.0,0.0,0.0,-0.970612548457132,-0.970612548457132,0.0,171.09695523669723,0.0,0.9953317415331469,-1.0184667395555769,-1.0184667395555769,-1.0184667395555769
 2006-10-25T10:00:00,20737.770634016848,74655974.28246064,209464004.28559503,6.767452935554064,6.677556503431728,128.55803497309608,0.0,0.0,0.0,0.0,-0.595582581823658,-0.595582581823658,0.0,171.09695523669723,0.0,0.994815478434511,-0.6839261902311017,-0.6839261902311017,-0.6839261902311017
 2006-10-25T11:00:00,114321.72071551016,411558194.5758365,1269345716.391976,7.211567990049526,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.8502520491248738,0.8502520491248738,0.0,171.09695523669723,0.0,0.9942992153358748,0.3548444523773355,0.3548444523773355,0.3548444523773355
 2006-10-25T12:00:00,220427.9567004376,793540644.1215751,3218713230.275923,8.048638009990716,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.401256418310766,6.401256418310766,0.0,171.09695523669723,7.184185537058929,0.9912736066848714,5.470499102644511,5.1424029376165405,2.909672706615383
 2006-10-25T13:00:00,221316.0118399655,796737642.6238759,3671190537.38099,8.243013153066318,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.352831205305948,8.352831205305948,0.0,171.09695523669723,33.40688865307579,0.9490279720018496,8.321335213651148,6.69998851084982,0.0187409218901007
 2006-10-25T14:00:00,226345.35642753847,814843283.1391387,3928508944.621591,8.353562831046526,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.468860462337464,8.468860462337464,0.0,171.09695523669723,35.78306575030484,0.8883775686624366,8.45694548994733,6.700012404948681,0.0562415216324806
 2006-10-25T15:00:00,228468.332998006,822485998.7928216,4009532755.5903406,8.388374236405467,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.505420804620769,8.505420804620769,0.0,171.09695523669723,36.75399791275576,0.8249364988467791,8.503107631821324,6.700018710567201,0.1093375835400509
 2006-10-25T16:00:00,221519.5050561203,797470218.202033,3740161904.730216,8.272643406813552,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.38411979463829,8.38411979463829,0.0,171.09695523669723,35.21717161176488,0.7627007748722313,8.40286792773703,6.699992720422031,0.1306995248663573
 2006-10-25T17:00:00,220430.1173067144,793548422.304172,3212561610.565513,8.045995508200772,6.66666666666669,154.2696419677153,0.0,235015.6859945384,846056469.580338,3847880663.723391,8.42901635983745,6.7,171.09695523669723,171.09695523669723,0.0,0.7375266089700411,6.982987971941426,6.982987971941426,6.982987971941426
 2006-10-25T18:00:00,220427.9567004376,793540644.1215751,2742077468.646337,7.843911445651997,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2746268659.9838114,7.934649689670156,6.7,171.09695523669723,171.09695523669723,0.0,0.7370103458714051,6.7,6.7,6.7
 2006-10-25T19:00:00,128084.35868319124,461103691.2594886,1365563262.10801,7.252859458623767,6.666666666666692,154.2696419677153,0.0,128304.92473483058,461897729.0453901,1368446643.4773462,7.315418938346912,6.7,171.09695523669723,171.09695523669723,0.0,0.7364940827727692,6.7,6.7,6.7
 2006-10-25T20:00:00,33036.03567185923,118929728.41869324,333457382.73859155,6.809779603211379,6.66666666666669,154.2696419677153,1.0,330281.6888552036,1189014079.8787332,7397815640.397297,-0.1412924859021772,-3.486328029003106,171.09695523669723,171.09695523669723,0.0,0.7430345187818491,-1.7363280290031051,-0.5948814142247597,-0.5948814142247597
 2006-10-25T21:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,246783.04866454937,888418975.1923777,4819224627.445681,-1.617044201725072,-3.8,171.09695523669723,171.09695523669723,0.0,0.8209292295006804,-3.8,-1.686394448229655,-1.686394448229655
 2006-10-25T22:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,223423.89759436224,804326031.3397042,3966277899.35393,-2.0028295044349225,-3.8,171.09695523669723,171.09695523669723,0.0,0.8890630635740747,-3.8,-2.076201874839801,-2.076201874839801
 2006-10-25T23:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,211429.1910288912,761145087.7040081,2893758815.2838745,-2.488275678783374,-3.8,171.09695523669723,171.09695523669723,0.0,0.9419130913381046,-3.8,-2.563859158392629,-2.563859158392629
 2006-10-26T00:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,182123.3959791205,655644225.5248339,1840080696.4416568,-2.96556993371294,-3.8,171.09695523669723,171.09695523669723,0.0,0.9775050430860532,-3.8,-3.038822680500461,-3.038822680500461
 2006-10-26T01:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,91970.1938077868,331092697.7080325,919032497.1105412,-3.3619481766206785,-3.778826019745509,142.580796030581,171.09695523669723,0.0,0.997157640032643,-3.8,-3.440023067390882,-3.440023067390882
 2006-10-26T02:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,0.0,0.0,0.0,-3.515676484593333,-3.515676484593333,0.0,171.09695523669723,0.0,1.0,-3.561875618959644,-3.561875618959644,-3.561875618959644
 2006-10-26T03:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,0.0,0.0,0.0,-3.228154434829156,-3.228154434829156,0.0,171.09695523669723,0.0,1.0,-3.276041524650628,-3.276041524650628,-3.276041524650628
 2006-10-26T04:00:00,0.0,0.0,0.0,6.751698440912315,6.751698440912315,0.0,1.0,0.0,0.0,0.0,-2.940846754482459,-2.940846754482459,0.0,171.09695523669723,0.0,1.0,-2.988729598954554,-2.988729598954554,-2.988729598954554
 2006-10-26T05:00:00,0.0,0.0,0.0,6.751757163942609,6.751757163942609,0.0,1.0,0.0,0.0,0.0,-2.640036762705541,-2.640036762705541,0.0,171.09695523669723,0.0,0.9998162771469442,-2.687268752847499,-2.687268752847499,-2.687268752847499
 2006-10-26T06:00:00,0.0,0.0,0.0,6.751818524774819,6.751818524774819,0.0,0.0,0.0,0.0,0.0,-2.3478098436974206,-2.3478098436974206,0.0,171.09695523669723,0.0,0.9993062914025836,-2.395684455659596,-2.395684455659596,-2.395684455659596
 2006-10-26T07:00:00,0.0,0.0,0.0,6.751832082452126,6.751832082452126,0.0,0.0,0.0,0.0,0.0,-2.046392128832099,-2.046392128832099,0.0,171.09695523669723,0.0,0.9987900283039476,-2.0934931549585576,-2.0934931549585576,-2.0934931549585576
 2006-10-26T08:00:00,0.0,0.0,0.0,6.751832082452126,6.751832082452126,0.0,0.0,0.0,0.0,0.0,-1.7482090743537697,-1.7482090743537697,0.0,171.09695523669723,0.0,0.9982737652053116,-1.7954531956948658,-1.7954531956948658,-1.7954531956948658
 2006-10-26T09:00:00,0.0,0.0,0.0,6.751832082452126,6.751832082452126,0.0,0.0,0.0,0.0,0.0,-1.4242977007780813,-1.4242977007780813,0.0,171.09695523669723,0.0,0.9977575021066756,-1.4705824102797844,-1.4705824102797844,-1.4705824102797844
 2006-10-26T10:00:00,2948.903560172854,10616052.816622276,29892358.94589088,6.75046668655769,6.737637846487888,25.711606994619217,0.0,0.0,0.0,0.0,-1.106968299691249,-1.106968299691249,0.0,171.09695523669723,0.0,0.9972412390080396,-1.157948898455563,-1.157948898455563,-1.157948898455563
 2006-10-26T11:00:00,6798.023038377971,24472882.9381607,68648319.77039644,6.72376182742662,6.694300348744057,77.13482098385765,-1.0,0.0,0.0,0.0,-0.7971061154301905,-0.7971061154301905,0.0,171.09695523669723,0.0,0.9967249759094038,-0.846036928006336,-0.846036928006336,-0.846036928006336
 2006-10-26T12:00:00,32123.527646179817,115644699.52624732,324554803.4029286,6.805959389272615,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,-0.3354210860743062,-0.3354210860743062,0.0,171.09695523669723,0.0,0.9962087128107678,-0.4603088906720987,-0.4603088906720987,-0.4603088906720987
 2006-10-26T13:00:00,54482.63538524555,196137487.38688403,550287148.914119,6.902844780077189,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.7840995533247822,0.7840995533247822,0.0,171.09695523669723,0.0,0.995692449712132,0.5810277117027266,0.5810277117027266,0.5810277117027266
 2006-10-26T14:00:00,53377.4284813012,192158742.53268427,539236391.4415667,6.898101531747613,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,1.9890361838696151,1.9890361838696151,0.0,171.09695523669723,0.0,0.995176186613496,1.790136815457967,1.790136815457967,1.790136815457967
 2006-10-26T15:00:00,32949.31972066675,118617550.9944003,333393397.98141104,6.809752167955401,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,2.963865682777834,2.963865682777834,0.0,171.09695523669723,0.0,0.99465992351486,2.8444935071647204,2.8444935071647204,2.8444935071647204
 2006-10-26T16:00:00,2215.324754706289,7975169.116942641,22401858.040016446,6.722459116040834,6.712845020088306,25.711606994619217,-1.0,0.0,0.0,0.0,3.366124433532418,3.366124433532418,0.0,171.09695523669723,0.0,0.994143660416224,3.318517984546691,3.318517984546691,3.318517984546691
 2006-10-26T17:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,0.0,0.0,0.0,0.0,3.658608200528308,3.658608200528308,0.0,171.09695523669723,0.0,0.993627397317588,3.611045098615768,3.611045098615768,3.611045098615768
 2006-10-26T18:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,0.0,0.0,0.0,0.0,3.946674552331988,3.946674552331988,0.0,171.09695523669723,0.0,0.993111134218952,3.898872885884728,3.898872885884728,3.898872885884728
 2006-10-26T19:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,0.0,0.0,0.0,0.0,4.233475009261785,4.233475009261785,0.0,171.09695523669723,0.0,0.9925948711203162,4.185676067983732,4.185676067983732,4.185676067983732
 2006-10-26T20:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,4.520259130756027,4.520259130756027,0.0,171.09695523669723,0.0,0.9920786080216802,4.47246291059122,4.47246291059122,4.47246291059122
 2006-10-26T21:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,4.823931338146011,4.823931338146011,0.0,171.09695523669723,0.0,0.9915623449230444,4.77703992454795,4.77703992454795,4.77703992454795
 2006-10-26T22:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,5.119513526265995,5.119513526265995,0.0,171.09695523669723,0.0,0.9910460818244085,5.071722537343033,5.071722537343033,5.071722537343033
 2006-10-26T23:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,5.406251310037779,5.406251310037779,0.0,171.09695523669723,0.0,0.9905298187257724,5.35846253190329,5.35846253190329,5.35846253190329
 2006-10-27T00:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,5.692976805724665,5.692976805724665,0.0,171.09695523669723,0.0,0.9900135556271364,5.645190076830786,5.645190076830786,5.645190076830786
 2006-10-27T01:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,5.9796900217879525,5.9796900217879525,0.0,171.09695523669723,0.0,0.9894972925285004,5.931905337136475,5.931905337136475,5.931905337136475
 2006-10-27T02:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,6.266390985561191,6.266390985561191,0.0,171.09695523669723,0.0,0.9889810294298644,6.218608341985111,6.218608341985111,6.218608341985111
 2006-10-27T03:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,0.0,0.0,0.0,6.553079714423352,6.553079714423352,0.0,171.09695523669723,0.0,0.9884647663312286,6.50529910833006,6.50529910833006,6.50529910833006
 2006-10-27T04:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,11096.000008702264,39945600.03132815,112258895.90774278,6.750514966380507,6.7,171.09695523669723,171.09695523669723,0.0,0.9879485032325926,6.695421706432895,6.695421706432895,6.695421706432895
 2006-10-27T05:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,1.0,12708.925989231358,45752133.561232895,128483330.93036012,6.757815578697713,6.7,171.09695523669726,171.09695523669726,0.0,0.9874322401339568,6.7,6.7,6.7
 2006-10-27T06:00:00,0.0,0.0,0.0,6.722080690772629,6.722080690772629,0.0,0.0,12722.962528816272,45802665.10373859,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9869159770353207,6.7,6.7,6.7
 2006-10-27T07:00:00,0.0,0.0,0.0,6.722083356620538,6.722083356620538,0.0,0.0,12703.625455746966,45733051.64068908,128483556.1352768,6.757815680036559,6.7,171.09695523669723,171.09695523669723,0.0,0.9863997139366848,6.7,6.7,6.7
 2006-10-27T08:00:00,0.0,0.0,0.0,6.722086458630334,6.722086458630334,0.0,0.0,12722.069464680111,45799450.07284841,128483331.06297147,6.757815578757384,6.7,171.09695523669723,171.09695523669723,0.0,0.9858834508380488,6.7,6.7,6.7
 2006-10-27T09:00:00,2826.770495622346,10176373.784240443,28619438.01219088,6.725140625581876,6.712858095648282,25.711606994619217,0.0,13425.523460429946,48331884.4575478,135634557.57214406,6.761033331063064,6.7,171.09695523669723,171.09695523669723,0.0,0.9853671877394128,6.7,6.7,6.7
 2006-10-27T10:00:00,137224.24630239196,494007286.6886111,1991275071.8519928,7.521610804402887,6.66666666666669,154.2696419677153,0.0,137250.43099294967,494101551.5746188,1991292595.4565728,7.595136172008506,6.7,171.09695523669723,171.09695523669723,0.0,0.984850924640777,6.7,6.7,6.7
 2006-10-27T11:00:00,220427.9567004376,793540644.1215751,3572368043.4062014,8.200558385689451,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.308325823464267,8.308325823464267,0.0,171.09695523669723,27.497011938985263,0.9611422793019394,8.031104900112064,6.699994375259972,1.1292019507512616
 2006-10-27T12:00:00,229797.3715105143,827270537.4378514,4059983838.674356,8.410050864089126,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.527859923721623,8.527859923721623,0.0,171.09695523669723,36.40386096518913,0.9006950311640965,8.496265573689046,6.700003284854566,0.0552684507525841
 2006-10-27T13:00:00,232591.6354322631,837329887.5561471,4165788170.3617926,8.455510985677796,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.57565322135918,8.57565322135918,0.0,171.09695523669723,37.853050987721694,0.8350334364381435,8.57025068899916,6.70001174311439,0.1166543341783391
 2006-10-27T14:00:00,235236.81498923013,846852533.9612285,4265356787.988026,8.498293215567083,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.620528948723317,8.620528948723317,0.0,171.09695523669723,38.96583189704101,0.767708907225825,8.618004079027742,6.6999988194628655,0.1960694972247448
 2006-10-27T15:00:00,227621.78156724505,819438413.642082,3976672978.764126,8.374257477801422,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.490631259854704,8.490631259854704,0.0,171.09695523669723,37.64130926614194,0.7008321066925706,8.528214245743959,6.699956275587762,0.2193266464723825
 2006-10-27T16:00:00,220427.9567004376,793540644.1215751,3006308395.026373,7.957402230368216,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,8.053728650532491,8.053728650532491,0.0,171.09695523669726,30.360796215160565,0.6436740534710488,8.124176337998668,6.699986394510493,0.1059913636104915
 2006-10-27T17:00:00,134618.23533839165,484625647.21821,1379924514.7304494,7.259034789046272,6.666666666666692,154.2696419677153,0.0,138720.40784747456,499393468.2509084,1849045176.808152,7.531174120894735,6.7,171.09695523669723,171.09695523669723,0.0,0.6235498257183304,6.9085144183530005,6.9085144183530005,6.9085144183530005
 2006-10-27T18:00:00,26541.99694693869,95551189.0089793,268477711.30330247,6.781890269103209,6.66666666666669,154.2696419677153,0.0,26550.331467487904,95581193.28295644,268603621.8485257,6.820861387762432,6.7,171.09695523669723,171.09695523669723,0.0,0.6230335626196944,6.7,6.7,6.7
 2006-10-27T19:00:00,2241.0081882529807,8067629.477710731,22616944.42905225,6.722340813666837,6.712634408455794,25.711606994619217,0.0,12831.253826930182,46192513.776948646,129741538.7839798,6.758381726810195,6.7,171.09695523669723,171.09695523669723,0.0,0.6225172995210585,6.7,6.7,6.7
 2006-10-27T20:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,334255.9645235652,1203321472.2848346,7540203473.926637,-0.0912885614983067,-3.500766692990847,171.09695523669723,171.09695523669723,0.0,0.6324843710291425,-1.7507666929908463,-0.4288625600824983,-0.4288625600824983
 2006-10-27T21:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,265971.50632521044,957497422.7707576,5491609716.356883,-1.3131015876403174,-3.8,171.09695523669723,171.09695523669723,0.0,0.7184218468755045,-3.8,-1.3766580475476635,-1.3766580475476635
 2006-10-27T22:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,251958.60993819512,907050995.7775024,5003003649.984349,-1.5339537690792604,-3.8,171.09695523669723,171.09695523669723,0.0,0.7997627698163523,-3.8,-1.6014520561153631,-1.6014520561153631
 2006-10-27T23:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,230597.34563537312,830150444.2873433,4232499261.799405,-1.882391788181808,-3.8,171.09695523669723,171.09695523669723,0.0,0.8714184024262278,-3.8,-1.9545857593717475,-1.9545857593717475
 2006-10-28T00:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,212074.84490090213,763469441.6432477,3203858730.413626,-2.347877839845589,-3.8,171.09695523669723,171.09695523669723,0.0,0.9288874996117272,-3.8,-2.4232622819785,-2.4232622819785
 2006-10-28T01:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,198892.40712739163,716012665.6586099,2115362836.9542456,-2.8408368125570083,-3.8,171.09695523669723,171.09695523669723,0.0,0.9692556022333276,-3.8,-2.915175050588442,-2.915175050588442
 2006-10-28T02:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,123788.41397133084,445638290.296791,1238607718.4986064,-3.2381929525440185,-3.8,171.09695523669723,171.09695523669723,0.0,0.9935112203385872,-3.8,-3.307740704111802,-3.307740704111802
 2006-10-28T03:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,0.0,0.0,0.0,-3.5577513175938,-3.5577513175938,0.0,171.09695523669723,0.0,0.999961936715915,-3.617815488280046,-3.617815488280046,-3.617815488280046
 2006-10-28T04:00:00,0.0,0.0,0.0,6.721827956813615,6.721827956813615,0.0,1.0,0.0,0.0,0.0,-3.272005731025404,-3.272005731025404,0.0,171.09695523669723,0.0,0.9995416347486548,-3.319893485582848,-3.319893485582848,-3.319893485582848
 2006-10-28T05:00:00,0.0,0.0,0.0,6.721836941487619,6.721836941487619,0.0,1.0,0.0,0.0,0.0,-2.967343430573346,-2.967343430573346,0.0,171.09695523669726,0.0,0.9990253716500188,-3.0143028298158554,-3.0143028298158554,-3.0143028298158554
 2006-10-28T06:00:00,0.0,0.0,0.0,6.721839967209632,6.721839967209632,0.0,0.0,0.0,0.0,0.0,-2.671043938507466,-2.671043938507466,0.0,171.09695523669723,0.0,0.9985091085513828,-2.718922958884301,-2.718922958884301,-2.718922958884301
 2006-10-28T07:00:00,0.0,0.0,0.0,6.721873017050079,6.721873017050079,0.0,0.0,0.0,0.0,0.0,-2.383867279936096,-2.383867279936096,0.0,171.09695523669723,0.0,0.9979928454527468,-2.4316578364708503,-2.4316578364708503,-2.4316578364708503
 2006-10-28T08:00:00,0.0,0.0,0.0,6.721919156270007,6.721919156270007,0.0,0.0,0.0,0.0,0.0,-2.071469960621208,-2.071469960621208,0.0,171.09695523669723,0.0,0.9974765823541109,-2.1178516468846538,-2.1178516468846538,-2.1178516468846538
 2006-10-28T09:00:00,0.0,0.0,0.0,6.721945446638267,6.721945446638267,0.0,0.0,0.0,0.0,0.0,-1.7616779548005048,-1.7616779548005048,0.0,171.09695523669723,0.0,0.9969603192554748,-1.8089405838204,-1.8089405838204,-1.8089405838204
 2006-10-28T10:00:00,66438.23151076942,239177633.4387699,678044978.177656,6.95771479283417,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.0623460623610887,-1.0623460623610887,0.0,171.09695523669723,0.0,0.996444056156839,-1.3407371356823992,-1.3407371356823992,-1.3407371356823992
