Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-28T11:00:00,220427.95609042468,793540641.9255288,2482950382.257885,7.732621009055811,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,3.230778860902465,3.230778860902465,0.0,171.09695523669723,0.0,0.995927793058203,2.3164038506106763,2.3164038506106763,2.3164038506106763
 2006-10-28T12:00:00,220427.9567004375,793540644.1215751,2525368290.823295,7.75083798596476,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.522151200675697,7.522151200675697,0.0,171.09695523669723,14.875470719451467,0.9862409159263876,7.138804990589457,6.465955105119627,1.9997950557760853
 2006-10-28T13:00:00,220427.9567004376,793540644.1215751,2358910650.439296,7.6793517694628655,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.761907482519916,7.761907482519916,0.0,171.09695523669723,23.7680537094014,0.9487773620314768,7.780775876290805,6.699977727949627,0.0013455722816636
 2006-10-28T14:00:00,51586.37929232495,185710965.45236972,520605812.266935,6.890106041662656,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,6.9350071467602765,6.9350071467602765,0.0,171.09695523669723,8.876728411503903,0.922740674856227,7.077948843732525,6.700020044933276,0.0002258088988716
 2006-10-28T15:00:00,18131.409726271904,65273075.01457884,183290891.7844337,6.754540845641132,6.675877612593172,128.55803497309608,-1.0,0.0,0.0,0.0,6.792189997369431,6.792189997369431,0.0,171.09695523669723,2.73732347792923,0.9163574284409108,6.80912589738821,6.699996694570248,0.0
 2006-10-28T16:00:00,0.0,0.0,0.0,6.721932342225582,6.721932342225582,0.0,-1.0,0.0,0.0,0.0,6.757560260756708,6.757560260756708,0.0,171.09695523669726,1.4660813814145215,0.9134219798315972,6.757630472396506,6.69972624144532,0.0
 2006-10-28T17:00:00,0.0,0.0,0.0,6.721932342225579,6.721932342225579,0.0,0.0,14811.764639029972,53322352.70050789,149658865.62253547,6.76734350278567,6.7,171.09695523669723,171.09695523669723,0.0,0.9120579548488768,6.7095467507615,6.7095467507615,6.7095467507615
 2006-10-28T18:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,0.0,12720.361143796652,45793300.11766794,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9115416917502412,6.7,6.7,6.7
 2006-10-28T19:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,0.0,12711.415844727671,45761097.041019626,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9110254286516049,6.7,6.7,6.7
 2006-10-28T20:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,285082.3459266999,1026296445.33612,5769236645.867387,-0.9946037509376464,-3.604063790024401,171.09695523669723,171.09695523669723,0.0,0.9061084364160258,-1.8540637900244008,-1.3712872297498848,-1.3712872297498848
 2006-10-28T21:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,211429.1910288912,761145087.7040081,2584023767.8890963,-2.6285405173739584,-3.8,171.09695523669723,171.09695523669723,0.0,0.9536015296842923,-3.8,-2.703937801220343,-2.703937801220343
 2006-10-28T22:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,158930.02735963147,572148098.4946733,1586173082.1169035,-3.0806407933972504,-3.8,171.09695523669723,171.09695523669723,0.0,0.984587343742826,-3.8,-3.1525698784849383,-3.1525698784849383
 2006-10-28T23:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,51232.858703719634,184438291.33339068,512814725.819678,-3.4825006251970176,-3.715124076327099,85.54847761834861,171.09695523669723,0.0,0.999217379233686,-3.750906406812257,-3.552104251562457,-3.552104251562457
 2006-10-29T00:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-3.417833876461543,-3.417833876461543,0.0,171.09695523669723,0.0,1.0,-3.4657000378418723,-3.4657000378418723,-3.4657000378418723
 2006-10-29T01:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-3.1305072199563053,-3.1305072199563053,0.0,171.09695523669723,0.0,0.9999529292584528,-3.178392866890293,-3.178392866890293,-3.178392866890293
 2006-10-29T02:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-2.8432081972562457,-2.8432081972562457,0.0,171.09695523669723,0.0,0.9995186611929284,-2.891089599671266,-2.891089599671266,-2.891089599671266
 2006-10-29T03:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-2.55593462752708,-2.55593462752708,0.0,171.09695523669723,0.0,0.9990023980942926,-2.603811789014118,-2.603811789014118,-2.603811789014118
 2006-10-29T04:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-2.268686485287875,-2.268686485287875,0.0,171.09695523669723,0.0,0.9984861349956566,-2.316559411199582,-2.316559411199582,-2.316559411199582
 2006-10-29T05:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,1.0,0.0,0.0,0.0,-1.9814637443404512,-1.9814637443404512,0.0,171.09695523669723,0.0,0.9979698718970208,-2.029332438157317,-2.029332438157317,-2.029332438157317
 2006-10-29T06:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,0.0,0.0,0.0,0.0,-1.6942663770185833,-1.6942663770185833,0.0,171.09695523669723,0.0,0.9974536087983848,-1.7421308440411432,-1.7421308440411432,-1.7421308440411432
 2006-10-29T07:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,0.0,0.0,0.0,0.0,-1.40709435628486,-1.40709435628486,0.0,171.09695523669723,0.0,0.9969373456997488,-1.4549546005681548,-1.4549546005681548,-1.4549546005681548
 2006-10-29T08:00:00,0.0,0.0,0.0,6.721932342225581,6.721932342225581,0.0,0.0,0.0,0.0,0.0,-1.1199476572650318,-1.1199476572650318,0.0,171.09695523669723,0.0,0.9964210826011128,-1.167803682918026,-1.167803682918026,-1.167803682918026
 2006-10-29T09:00:00,0.0,0.0,0.0,6.721932342225583,6.721932342225583,0.0,0.0,0.0,0.0,0.0,-0.8293140844249107,-0.8293140844249107,0.0,171.09695523669726,0.0,0.9959048195024772,-0.8764686096329589,-0.8764686096329589,-0.8764686096329589
 2006-10-29T10:00:00,16609.69152400827,59794889.48642977,168088991.16322815,6.766439955831321,6.694299504446136,77.13482098385765,0.0,0.0,0.0,0.0,-0.4131373734633453,-0.4131373734633453,0.0,171.09695523669723,0.0,0.995388556403841,-0.4989322436479729,-0.4989322436479729,-0.4989322436479729
 2006-10-29T11:00:00,96108.58894024242,345990920.1848726,1107418203.5920253,7.192547935463364,6.717141966057354,138.8426777709438,-1.0,0.0,0.0,0.0,1.1601268078812397,1.1601268078812397,0.0,171.09695523669726,0.0,0.9948722933052052,0.7286919240095076,0.7286919240095076,0.7286919240095076
 2006-10-29T12:00:00,196975.8849042308,709113185.6552306,2549535573.0620446,7.761257453442276,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.439897542515642,6.439897542515642,0.0,171.09695523669723,7.375429890927644,0.991715203682054,5.801585962340877,5.4655717881414985,3.232743413129909
 2006-10-29T13:00:00,173718.01581308505,625384856.9271061,2219846658.991262,7.619698593390685,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.699184093566692,7.699184093566692,0.0,171.09695523669726,20.82587310946828,0.9612562243748742,7.662336544815697,6.700012695261431,0.0029087767878182
 2006-10-29T14:00:00,194036.2320731984,698530435.463514,2422807749.0059657,7.7068353320957215,6.666666666666692,154.26964196771533,-1.0,0.0,0.0,0.0,7.790816808041076,7.790816808041076,0.0,171.09695523669726,24.05697849397649,0.9240241717190946,7.820379533322292,6.699969487620197,0.0066058408100375
 2006-10-29T15:00:00,22000.56534400921,79202035.23843315,222206868.52132088,6.88429204251311,6.788922258459306,71.9924995849338,-1.0,0.0,0.0,0.0,6.833757078348126,6.833757078348126,0.0,171.09695523669726,6.997716650687118,0.8986008922852848,7.005947244561934,6.699990623518137,0.0009808043221764
 2006-10-29T16:00:00,0.0,0.0,0.0,6.836068731090649,6.836068731090649,0.0,-1.0,0.0,0.0,0.0,6.757711241418643,6.757711241418643,0.0,171.09695523669726,1.4638009505011726,0.8953454439539401,6.757710805060789,6.699895956151381,0.0
 2006-10-29T17:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,0.0,14840.588510030137,53426118.636108495,149881779.43052566,6.767443817634038,6.7,171.09695523669723,171.09695523669723,0.0,0.8939834333245487,6.709628972619012,6.709628972619012,6.709628972619012
 2006-10-29T18:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,0.0,12717.499374458066,45782997.74804904,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8934671702259127,6.7,6.7,6.7
 2006-10-29T19:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,0.0,12711.009322628985,45759633.56146435,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.8929509071272768,6.7,6.7,6.7
 2006-10-29T20:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,289869.9878755736,1043531956.3520648,6003587553.085236,-0.8772790716066213,-3.592684932999364,171.09695523669723,171.09695523669723,0.0,0.8900352145315743,-1.8426849329993635,-1.2491591796853905,-1.2491591796853905
 2006-10-29T21:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,211429.1910288912,761145087.7040081,2887365013.987691,-2.4911708307801903,-3.8,171.09695523669723,171.09695523669723,0.0,0.9421668539185613,-3.8,-2.566754424323108,-2.566754424323108
 2006-10-29T22:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,181679.0418150705,654044550.5342536,1834632660.7324984,-2.9680387477286234,-3.8,171.09695523669723,171.09695523669723,0.0,0.977662081349138,-3.8,-3.041266397146856,-3.041266397146856
 2006-10-29T23:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,91606.23395109284,329782442.22393423,916014039.56804,-3.3633546149795794,-3.778863854349437,142.580796030581,171.09695523669723,0.0,0.9972197612660368,-3.8,-3.4413577051653124,-3.4413577051653124
 2006-10-30T00:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-3.515873744561739,-3.515873744561739,0.0,171.09695523669723,0.0,1.0,-3.56207774755088,-3.56207774755088,-3.56207774755088
 2006-10-30T01:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-3.2283522189727427,-3.2283522189727427,0.0,171.09695523669723,0.0,1.0,-3.2762393118074784,-3.2762393118074784,-3.2762393118074784
 2006-10-30T02:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-2.941044523439547,-2.941044523439547,0.0,171.09695523669723,0.0,1.0,-2.988927370436702,-2.988927370436702,-2.988927370436702
 2006-10-30T03:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-2.653762287304372,-2.653762287304372,0.0,171.09695523669723,0.0,0.999869765195509,-2.701640893349829,-2.701640893349829,-2.701640893349829
 2006-10-30T04:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-2.366505487961939,-2.366505487961939,0.0,171.09695523669723,0.0,0.9993744285444,-2.414379855438244,-2.414379855438244,-2.414379855438244
 2006-10-30T05:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,1.0,0.0,0.0,0.0,-2.0610274779713857,-2.0610274779713857,0.0,171.09695523669726,0.0,0.9988581654457644,-2.107909434852288,-2.107909434852288,-2.107909434852288
 2006-10-30T06:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,0.0,0.0,0.0,0.0,-1.7638889351730918,-1.7638889351730918,0.0,171.09695523669723,0.0,0.9983419023471282,-1.8117547061054733,-1.8117547061054733,-1.8117547061054733
 2006-10-30T07:00:00,0.0,0.0,0.0,6.8360687310906485,6.8360687310906485,0.0,0.0,0.0,0.0,0.0,-1.4591104840019706,-1.4591104840019706,0.0,171.09695523669723,0.0,0.9978256392484922,-1.50556231994677,-1.50556231994677,-1.50556231994677
 2006-10-30T08:00:00,9843.683874368588,35437261.94772692,99627288.60086682,6.8223737649000045,6.7796161465999525,51.423213989238434,0.0,0.0,0.0,0.0,-1.0973568006774457,-1.0973568006774457,0.0,171.09695523669723,0.0,0.9973093761498564,-1.165504120336948,-1.165504120336948,-1.165504120336948
 2006-10-30T09:00:00,162784.37743512655,586023758.7664557,1801907433.223868,7.440220081101266,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,1.111709102046292,1.111709102046292,0.0,171.09695523669723,0.0,0.9967931130512204,0.4236565890498583,0.4236565890498583,0.4236565890498583
 2006-10-30T10:00:00,220427.9567004376,793540644.1215751,3039252501.1322346,7.971553245865503,6.66666666666669,154.2696419677153,0.0,110298.07079960952,397073054.8785944,1446844483.0820782,6.734834096136009,6.08442048485533,85.54847761834861,171.09695523669723,0.0,0.9962768499525844,5.529297179288367,5.529297179288367,5.529297179288367
 2006-10-30T11:00:00,220427.9567004376,793540644.1215751,3394844190.387388,8.124296770829565,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.228309224220611,8.228309224220611,0.0,171.09695523669723,26.345061936123813,0.97378241662151,7.963832986302311,6.699997266130869,1.124370152475376
 2006-10-30T12:00:00,226800.7799685897,816482807.8869228,3945531309.273632,8.360877204830684,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.476236743921607,8.476236743921607,0.0,171.09695523669723,35.317894684772575,0.9160394549068948,8.43293247639482,6.700002234062429,0.040337106258864
 2006-10-30T13:00:00,233428.496566678,840342587.6400405,4197312324.871439,8.469056099885236,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.58981866520933,8.58981866520933,0.0,171.09695523669723,37.94859035269867,0.8509747029435415,8.579630351228891,6.699990785962942,0.1049838053318475
 2006-10-30T14:00:00,236751.33469757857,852304804.9112828,4322124020.719752,8.522685277448092,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.646145614417387,8.646145614417387,0.0,171.09695523669723,39.32472044736753,0.7829021376065866,8.643095064422571,6.7000431829726494,0.1890474905472169
 2006-10-30T15:00:00,230057.5719930521,828207259.1749876,4069474312.96782,8.414129394961975,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.532433357630689,8.532433357630689,0.0,171.09695523669723,38.242975573204966,0.7149910889743819,8.564684489256026,6.699979778289424,0.2231398208668264
 2006-10-30T16:00:00,220427.9567004376,793540644.1215751,3034043620.135192,7.969316858583063,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.066355822529303,8.066355822529303,0.0,171.09695523669723,30.703964253847257,0.6565762818668788,8.143715610780285,6.700044271117194,0.1092110630246587
 2006-10-30T17:00:00,220427.9567004376,793540644.1215751,2342303773.839223,7.672220250845385,6.66666666666669,154.2696419677153,0.0,224734.3983345006,809043834.0042022,2801044881.3798475,7.959128504134042,6.7,171.09695523669723,171.09695523669723,0.0,0.6363895143027497,6.903821592689497,6.903821592689497,6.903821592689497
 2006-10-30T18:00:00,130128.18764513296,468461475.5224786,1311074261.7518802,7.229468928514617,6.66666666666669,154.2696419677153,0.0,130363.43875238505,469308379.50858617,1313719737.0580127,7.290807648670472,6.7,171.09695523669723,171.09695523669723,0.0,0.6358732512041138,6.7,6.7,6.7
 2006-10-30T19:00:00,26558.145068106543,95609322.24518354,268732882.30319333,6.781999786611773,6.66666666666669,154.2696419677153,0.0,26566.47264615203,95639301.5261473,268858782.25454444,6.820976190001125,6.7,171.09695523669723,171.09695523669723,0.0,0.6353569881054778,6.7,6.7,6.7
 2006-10-30T20:00:00,19866.44084707635,71519187.04947485,200439554.01020348,6.7526891436064345,6.66666666666669,154.2696419677153,1.0,335790.8268783184,1208846976.7619455,7589829685.7088,-0.0619990387349221,-3.493846735840083,171.09695523669723,171.09695523669723,0.0,0.6449527713653318,-1.7438467358400829,-0.4395156124178639,-0.4395156124178639
 2006-10-30T21:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,264448.9296237141,952016146.6453708,5439116281.871916,-1.3368250038559897,-3.8,171.09695523669723,171.09695523669723,0.0,0.7302415808739718,-3.8,-1.401421760189524,-1.401421760189524
 2006-10-30T22:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,249417.3961738096,897902626.2257144,4913010527.909661,-1.5746400449491669,-3.8,171.09695523669723,171.09695523669723,0.0,0.8104880000570601,-3.8,-1.6427829479618408,-1.6427829479618408
 2006-10-30T23:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,227050.92746584408,817383338.8770385,4101375204.727476,-1.941708910119284,-3.8,171.09695523669723,171.09695523669723,0.0,0.8804210215046248,-3.8,-2.0145127348544896,-2.0145127348544896
 2006-10-31T00:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,211429.1910288912,761145087.7040081,3048445604.9604754,-2.418237157549832,-3.8,171.09695523669723,171.09695523669723,0.0,0.9355976058835634,-3.8,-2.493768343602164,-2.493768343602164
 2006-10-31T01:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,191254.06215772373,688514623.7678053,1974652469.7288327,-2.904590904080102,-3.8,171.09695523669723,171.09695523669723,0.0,0.9735510767347656,-3.8,-2.978418680313888,-2.978418680313888
 2006-10-31T02:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,99541.63593910226,358349889.38076806,994918771.8936734,-3.3265782489184423,-3.77786251558768,142.580796030581,171.09695523669723,0.0,0.9955670733276908,-3.8,-3.406442293932169,-3.406442293932169
 2006-10-31T03:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,0.0,0.0,0.0,-3.510652725963846,-3.510652725963846,0.0,171.09695523669723,0.0,0.9996218269438918,-3.55672792551355,-3.55672792551355,-3.55672792551355
 2006-10-31T04:00:00,0.0,0.0,0.0,6.752651896385184,6.752651896385184,0.0,1.0,0.0,0.0,0.0,-3.2231172779811,-3.2231172779811,0.0,171.09695523669723,0.0,0.9991055638452556,-3.2710042935277808,-3.2710042935277808,-3.2710042935277808
 2006-10-31T05:00:00,0.0,0.0,0.0,6.752653041415474,6.752653041415474,0.0,1.0,0.0,0.0,0.0,-2.9222871579435523,-2.9222871579435523,0.0,171.09695523669723,0.0,0.99858930074662,-2.969521816307481,-2.969521816307481,-2.969521816307481
 2006-10-31T06:00:00,0.0,0.0,0.0,6.752656476380524,6.752656476380524,0.0,0.0,0.0,0.0,0.0,-2.630039584134768,-2.630039584134768,0.0,171.09695523669723,0.0,0.9980730376479836,-2.677917813500972,-2.677917813500972,-2.677917813500972
 2006-10-31T07:00:00,0.0,0.0,0.0,6.752658894919734,6.752658894919734,0.0,0.0,0.0,0.0,0.0,-2.328596474952904,-2.328596474952904,0.0,171.09695523669723,0.0,0.997556774549348,-2.3757021295745866,-2.3757021295745866,-2.3757021295745866
 2006-10-31T08:00:00,21187.827588307573,76276179.31790727,214325103.3195508,6.772987298745645,6.681004580015345,128.55803497309608,0.0,0.0,0.0,0.0,-1.9338633476579103,-1.9338633476579103,0.0,171.09695523669723,0.0,0.9970405114507118,-2.0233980943350445,-2.0233980943350445,-2.0233980943350445
 2006-10-31T09:00:00,109771.14338190954,395176116.1748744,1163359468.865979,7.166060545528516,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,-0.5730044058031388,-0.5730044058031388,0.0,171.09695523669723,0.0,0.996524248352076,-1.0270563191948503,-1.0270563191948503,-1.0270563191948503
 2006-10-31T10:00:00,220427.95670043243,793540644.1215568,2500308872.6256704,7.740075819796991,6.666666666666692,154.2696419677153,0.0,0.0,0.0,0.0,4.295691911066808,4.295691911066808,0.0,171.09695523669723,0.0,0.99600798525344,3.376457169483096,3.376457169483096,3.376457169483096
 2006-10-31T11:00:00,59788.60541127133,215238979.48057675,602544778.2062525,6.92527586377551,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.910765011136339,6.910765011136339,0.0,171.09695523669723,4.260800149004902,0.9928431807564728,6.854210590283006,6.681407324716872,1.098076206411542
 2006-10-31T12:00:00,87707.48747613093,315746954.9140713,961645236.1455138,7.079456874769886,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.131910041975779,7.131910041975779,0.0,171.09695523669723,6.636060511314841,0.9836651948902442,6.97047453527335,6.699995076396625,4.0974631095499124e-13
 2006-10-31T13:00:00,66281.25227401008,238612508.1864363,667806748.167335,6.953288902763366,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.001385526165976,7.001385526165976,0.0,171.09695523669723,10.692776692088987,0.9669086217611214,7.161197425662035,6.699978360413528,0.0003119305204832
 2006-10-31T14:00:00,52955.58503468325,190640106.1248597,534473074.6915716,6.896057007062808,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.940517748093476,6.940517748093476,0.0,171.09695523669723,5.955520846719602,0.9571938897083108,6.941623582060757,6.699999925153261,2.812564995717063e-15
 2006-10-31T15:00:00,23774.778656296166,85589203.1626662,240337397.6926537,6.779119917030669,6.675972559628316,128.55803497309608,-1.0,0.0,0.0,0.0,6.817940341975166,6.817940341975166,0.0,171.09695523669723,3.684684031510944,0.9495106377133794,6.848019076774757,6.700000201525424,4.440892098500626e-16
 2006-10-31T16:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,-1.0,0.0,0.0,0.0,6.757725867275035,6.757725867275035,0.0,171.09695523669723,1.464584920920985,0.9462577409968692,6.757755110972684,6.69990892078365,0.0
 2006-10-31T17:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,0.0,14838.135041199936,53417286.148319766,149857969.51662672,6.767433123274885,6.7,171.09695523669723,171.09695523669723,0.0,0.9448952493321005,6.70961876789644,6.70961876789644,6.70961876789644
 2006-10-31T18:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,0.0,12716.412096672311,45779083.54802033,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9443789862334644,6.7,6.7,6.7
 2006-10-31T19:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,0.0,12725.847811920576,45813052.12291408,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9438627231348286,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,279160.1441576896,1004976518.9676828,5271958210.271259,-1.24157403107467,-3.626143393537809,171.09695523669723,171.09695523669723,0.0,0.934636742058578,-1.876143393537809,-1.6280746698813642,-1.6280746698813642
 2006-10-31T21:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,193095.7904452405,695144845.6028659,2003920120.0179904,-2.8913297138203133,-3.8,171.09695523669723,171.09695523669723,0.0,0.9726716398092824,-3.8,-2.965272449307187,-2.965272449307187
 2006-10-31T22:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,116367.29362192936,418922257.0389457,1163160020.4375443,-3.272398924493586,-3.8,171.09695523669723,171.09695523669723,0.0,0.9951606876838572,-3.8,-3.34119162942422,-3.34119162942422
 2006-10-31T23:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-3.5618101190544214,-3.5618101190544214,0.0,171.09695523669723,0.0,1.0,-3.6212123062413575,-3.6212123062413575,-3.6212123062413575
 2006-11-01T00:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-3.2759774308191982,-3.2759774308191982,0.0,171.09695523669723,0.0,1.0,-3.323865243104563,-3.323865243104563,-3.323865243104563
 2006-11-01T01:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-2.988665512263695,-2.988665512263695,0.0,171.09695523669723,0.0,1.0,-3.0365490629783616,-3.0365490629783616,-3.0365490629783616
 2006-11-01T02:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-2.7013790591747138,-2.7013790591747138,0.0,171.09695523669723,0.0,0.99986698022682,-2.74925836743126,-2.74925836743126,-2.74925836743126
 2006-11-01T03:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-2.414118047895726,-2.414118047895726,0.0,171.09695523669723,0.0,0.9993702510913668,-2.4619931173616645,-2.4619931173616645,-2.4619931173616645
 2006-11-01T04:00:00,0.0,0.0,0.0,6.722502024436445,6.722502024436445,0.0,1.0,0.0,0.0,0.0,-2.126882449279799,-2.126882449279799,0.0,171.09695523669723,0.0,0.9988539879927308,-2.174753285349521,-2.174753285349521,-2.174753285349521
 2006-11-01T05:00:00,222722.43674304432,801800772.2749596,3595645646.7741776,8.210566410734266,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,3.1406979293293045,3.1406979293293045,0.0,171.09695523669723,0.0,0.9983377248940948,1.7834870280984798,1.7834870280984798,1.7834870280984798
 2006-11-01T06:00:00,220427.9567004376,793540644.1215751,2468309326.5646515,7.726333387177024,6.66666666666669,154.2696419677153,0.0,207632.1854142114,747475867.4911611,2266666069.290153,7.719183050534639,6.7,171.09695523669723,171.09695523669723,0.0,0.9978214617954588,6.663261274950344,6.663261274950344,6.663261274950344
 2006-11-01T07:00:00,220427.9567004376,793540644.1215751,3019916983.300192,7.963248307636672,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3024003937.66242,8.059376758435672,6.7,171.09695523669723,171.09695523669723,0.0,0.9973051986968228,6.7,6.7,6.7
 2006-11-01T08:00:00,220427.9567004376,793540644.1215751,3504973254.413172,8.171605918376878,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3510957574.8731384,8.278016117927567,6.7,171.09695523669723,171.09695523669723,0.0,0.9967889355981868,6.7,6.7,6.7
 2006-11-01T09:00:00,221646.3479991961,797926852.7971059,3730146749.610078,8.268340994262497,6.66666666666669,154.2696419677153,0.0,221882.95385257865,798778633.869283,3736907628.960257,8.379438291447602,6.7,171.09695523669723,171.09695523669723,0.0,0.996272672499551,6.7,6.7,6.7
 2006-11-01T10:00:00,225264.93110940343,810953751.9938524,3884111116.528474,8.334487768629126,6.66666666666669,154.2696419677153,0.0,225568.6046388525,812046976.699869,3891586625.149744,8.448860601213722,6.7,171.09695523669723,171.09695523669723,0.0,0.995756409400915,6.7,6.7,6.7
 2006-11-01T11:00:00,221568.991826554,797648370.5755941,3732508281.407168,8.269355298684763,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.380640864860139,8.380640864860139,0.0,171.09695523669723,28.60215541707593,0.9707372875178868,8.097624658181878,6.700004563420184,1.1305587537404231
 2006-11-01T12:00:00,226741.8953195012,816270823.1502043,3940732085.210436,8.358814340638027,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.474360856017425,8.474360856017425,0.0,171.09695523669723,35.86458980946984,0.9094922917994857,8.464945610445406,6.699999455835818,0.0454069071357094
 2006-11-01T13:00:00,226548.8457980241,815575844.8728869,3936329053.5309057,8.356922576261267,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.472426416408574,8.472426416408574,0.0,171.09695523669723,36.080312212234965,0.846804928021648,8.46774076219638,6.700032109484607,0.0850310634490213
 2006-11-01T14:00:00,227701.1638231379,819724189.7632966,3980311480.0370617,8.375819355072837,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.492200376638365,8.492200376638365,0.0,171.09695523669723,36.67297484952208,0.7836070614502156,8.489588245302194,6.699978641105534,0.140156997043731
 2006-11-01T15:00:00,226800.38826889967,816481397.7680387,3945928110.0348806,8.361046752260846,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.476747566038831,8.476747566038831,0.0,171.09695523669723,36.78051324350084,0.7201026129113498,8.483178445764702,6.699973980544828,0.1880764711587434
 2006-11-01T16:00:00,220427.9567004376,793540644.1215751,3585326143.138857,8.206124754072663,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.314409115552971,8.314409115552971,0.0,171.09695523669723,34.313272567515824,0.6595513747346216,8.338661226581445,6.7000091590430175,0.1689284997233683
 2006-11-01T17:00:00,220427.9567004376,793540644.1215751,3262621818.83625,8.067497983989256,6.66666666666669,154.2696419677153,0.0,233252.5120291976,839709043.3051112,3866537514.665609,8.437442127015403,6.7,171.09695523669723,171.09695523669723,0.0,0.635418853570962,6.969046247044301,6.969046247044301,6.969046247044301
 2006-11-01T18:00:00,220427.9567004376,793540644.1215751,3144686681.03919,8.0168388969161,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3149782638.4558134,8.115862597205629,6.7,171.09695523669723,171.09695523669723,0.0,0.634902590472326,6.7,6.7,6.7
 2006-11-01T19:00:00,220427.9567004376,793540644.1215751,3044148117.118555,7.973653713756337,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3048879450.7745748,8.070553812077963,6.7,171.09695523669723,171.09695523669723,0.0,0.63438632737369,6.7,6.7,6.7
 2006-11-01T20:00:00,220427.9567004375,793540644.1215751,2852459059.721797,7.891319800585221,6.666666666666692,154.2696419677153,1.0,417108.9648001223,1501592273.2804403,9959420949.228262,1.2125383117374764,-3.287235758523035,171.09695523669723,171.09695523669723,0.0,0.6399724234555558,-1.5372357585230343,-0.3671385562394376,-0.3671385562394376
 2006-11-01T21:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,266524.05999925936,959486615.9973336,5509335347.551864,-1.3050995120850832,-3.8,171.09695523669723,171.09695523669723,0.0,0.7247395355196801,-3.8,-1.3896208524373368,-1.3896208524373368
 2006-11-01T22:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,250622.08920295176,902239521.1306264,4955727165.750085,-1.5553273442174174,-3.8,171.09695523669723,171.09695523669723,0.0,0.8055066459885546,-3.8,-1.6231674256757114,-1.6231674256757114
 2006-11-01T23:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,228720.5485418104,823393974.7505175,4163225603.583976,-1.913728671692253,-3.8,171.09695523669723,171.09695523669723,0.0,0.8762550687385593,-3.8,-1.9862518923782488,-1.9862518923782488
 2006-11-02T00:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,211725.2687062091,762210967.3423527,3121094202.578005,-2.3853463584753043,-3.8,171.09695523669723,171.09695523669723,0.0,0.9325087645517142,-3.8,-2.4608205567950567,-2.4608205567950567
 2006-11-02T01:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,195327.1041351533,703177574.8865519,2039727106.9494128,-2.875105580212604,-3.8,171.09695523669723,171.09695523669723,0.0,0.9715856765108912,-3.8,-2.949180832519471,-2.949180832519471
 2006-11-02T02:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,119020.11462077778,428472412.6348,1187162713.8945143,-3.2615165233541568,-3.8,171.09695523669723,171.09695523669723,0.0,0.9946389364425038,-3.8,-3.3305538500223566,-3.3305538500223566
 2006-11-02T03:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,0.0,0.0,0.0,-3.560528666689247,-3.560528666689247,0.0,171.09695523669723,0.0,1.0,-3.6201398560959057,-3.6201398560959057,-3.6201398560959057
 2006-11-02T04:00:00,0.0,0.0,0.0,7.843018567732753,7.843018567732753,0.0,1.0,0.0,0.0,0.0,-3.274723482654988,-3.274723482654988,0.0,171.09695523669723,0.0,1.0,-3.3226112762812243,-3.3226112762812243,-3.3226112762812243
 2006-11-02T05:00:00,231644.1907241636,833919086.606989,4120001098.738307,8.435860767956479,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.714470727491261,2.714470727491261,0.0,171.09695523669723,0.0,0.9999203437131732,1.1788246745670474,1.1788246745670474,1.1788246745670474
 2006-11-02T06:00:00,220427.9567004376,793540644.1215751,2496536424.0612354,7.738456838206002,6.66666666666669,154.2696419677153,0.0,208568.02139098183,750844877.0075347,2261943481.946828,7.717064824084365,6.7,171.09695523669723,171.09695523669723,0.0,0.9994534901023694,6.656011691709406,6.656011691709406,6.656011691709406
 2006-11-02T07:00:00,220427.9567004376,793540644.1215751,2720526741.475885,7.834658135605309,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2724074864.787683,7.924674818565987,6.7,171.09695523669723,171.09695523669723,0.0,0.9989372270037334,6.7,6.7,6.7
 2006-11-02T08:00:00,222383.5502747854,800580780.9892274,3609164584.547007,8.216369990687424,6.66666666666669,154.2696419677153,0.0,222596.05892548332,801345812.1317401,3615181599.653985,8.324790931905708,6.7,171.09695523669723,171.09695523669723,0.0,0.9984209639050976,6.7,6.7,6.7
 2006-11-02T09:00:00,239965.5056952221,863875820.5027995,4417150624.913738,8.563520582325966,6.66666666666669,154.2696419677153,0.0,240271.53239388185,864977516.6179748,4426386719.279494,8.6888201014786,6.7,171.09695523669723,171.09695523669723,0.0,0.9979047008064617,6.7,6.7,6.7
 2006-11-02T10:00:00,260921.4592929872,939317253.454754,5132954009.9947815,8.87113246871849,6.66666666666669,154.2696419677153,0.0,261242.9757394509,940474712.6620232,5145670192.088049,9.011427333221516,6.7,171.09695523669723,171.09695523669723,0.0,0.9973884377078256,6.7,6.7,6.7
 2006-11-02T11:00:00,268288.68537400785,965839267.3464284,5325632344.185164,8.953944562475934,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.098460341103127,9.098460341103127,0.0,171.09695523669723,37.836438703156695,0.962135222218496,8.6885391513481,6.7000128661956575,1.1952301625352937
 2006-11-02T12:00:00,287771.7493128223,1035978297.5261602,5915147977.951815,9.207347131253163,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.363937870880008,9.363937870880008,0.0,171.09695523669723,49.68149307648806,0.8730208163301437,9.325251662819417,6.699925085330332,0.2840860721491551
 2006-11-02T13:00:00,286275.016763622,1030590060.3490392,5825124247.034411,9.168647724731033,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.323650131299004,9.323650131299004,0.0,171.09695523669723,51.12039485393419,0.7785064813441155,9.341742090947184,6.699970026848969,0.5001875648522432
 2006-11-02T14:00:00,278918.3532071325,1004106071.5456768,5589839757.182705,9.067508240488232,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.783587929651278,8.783587929651278,0.0,171.09695523669723,62.28289652856103,0.6836974419809936,8.799872084520008,6.271945334708183,1.0521162319375588
 2006-11-02T15:00:00,271571.0659789509,977655837.5242232,5381337763.132327,8.97788735223539,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.123658345609098,9.123658345609098,0.0,171.09695523669723,49.174697563072506,0.5989841481817818,9.141571219060983,6.700004569685551,0.646704912819747
 2006-11-02T16:00:00,252637.951005286,909496623.6190294,4760930318.397816,8.711247892140442,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.844178941042403,8.844178941042403,0.0,171.09695523669723,44.75723649856031,0.5172173085271895,8.892017105365506,6.699983465805313,0.5136135739285465
 2006-11-02T17:00:00,231662.35811836345,833984489.2261083,4030680606.64643,8.397460928225739,6.66666666666669,154.2696419677153,0.0,254771.13522204032,917176086.7993453,4815712824.062904,8.863141682228038,6.7,171.09695523669723,171.09695523669723,0.0,0.4853657142450681,7.048480245523724,7.048480245523724,7.048480245523724
 2006-11-02T18:00:00,226983.1581215232,817139369.2374836,3878743770.573373,8.33218173985014,6.66666666666669,154.2696419677153,0.0,227166.9968208497,817801188.5550588,3886294113.749733,8.44648545181029,6.7,171.09695523669723,171.09695523669723,0.0,0.4848494511464321,6.7,6.7,6.7
 2006-11-02T19:00:00,222768.8408857473,801967827.1886903,3717253319.187627,8.262801833392967,6.66666666666669,154.2696419677153,0.0,222944.975910858,802601913.2790889,3724398049.604556,8.373823386648164,6.7,171.09695523669723,171.09695523669723,0.0,0.4843331880477962,6.7,6.7,6.7
 2006-11-02T20:00:00,220955.3290142849,795439184.4514256,3520531568.740564,8.178289450338445,6.66666666666669,154.2696419677153,1.0,449713.807753328,1618969707.911981,10719807570.975231,1.629787593628218,-3.21231261839532,171.09695523669723,171.09695523669723,0.0,0.4901725938995359,-1.4623126183953197,-0.2468630231417236,-0.2468630231417236
 2006-11-02T21:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,279011.4913597344,1004441368.8950436,5931779093.491641,-1.1142268168602003,-3.8,171.09695523669723,171.09695523669723,0.0,0.5794042711269264,-3.8,-1.200979310782376,-1.200979310782376
 2006-11-02T22:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,271249.5840424361,976498502.55277,5672408329.253813,-1.2314008133211896,-3.8,171.09695523669723,171.09695523669723,0.0,0.6686387830767577,-3.8,-1.293332723773296,-1.293332723773296
 2006-11-02T23:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,260887.0132607227,939193247.738602,5315791152.729153,-1.39256284648465,-3.8,171.09695523669723,171.09695523669723,0.0,0.7537128422435707,-3.8,-1.4576229705355532,-1.4576229705355532
 2006-11-03T00:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,243832.7042996029,877797735.4785705,4713689269.691666,-1.6647639376047836,-3.8,171.09695523669723,171.09695523669723,0.0,0.8315013639112148,-3.8,-1.734244562251683,-1.734244562251683
 2006-11-03T01:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,220136.86590935188,792492717.2736669,3821790652.7700806,-2.0682051578981384,-3.8,171.09695523669723,171.09695523669723,0.0,0.8976825731204081,-3.8,-2.142117142049654,-2.142117142049654
 2006-11-03T02:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,211429.1910288912,761145087.7040081,2734209201.9285755,-2.5605243798816617,-3.8,171.09695523669723,171.09695523669723,0.0,0.9480834942686917,-3.8,-2.636061248612671,-2.636061248612671
 2006-11-03T03:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,171113.91702981552,616010101.3073359,1706770849.3936677,-3.0259831874172867,-3.8,171.09695523669723,171.09695523669723,0.0,0.9812826077551668,-3.8,-3.098580511627518,-3.098580511627518
 2006-11-03T04:00:00,0.0,0.0,0.0,8.154465150170708,8.154465150170708,0.0,1.0,70915.69325523141,255296495.7188331,707346545.0006745,-3.430426139941952,-3.7512882397935976,114.0646368244648,171.09695523669723,0.0,0.9983916410031158,-3.778673112121204,-3.503100640955573,-3.503100640955573
 2006-11-03T05:00:00,237477.2166059291,854917979.7813448,4327667874.773981,8.525113972912115,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.440558461666495,2.440558461666495,0.0,171.09695523669723,0.0,1.0,0.8242779538726186,0.8242779538726186,0.8242779538726186
 2006-11-03T06:00:00,220427.9567004376,793540644.1215751,3205584560.6214747,8.042997367459789,6.66666666666669,154.2696419677153,0.0,209111.8984749441,752802834.5097988,2879789581.3063383,7.994560957434063,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.622991417773694,6.622991417773694,6.622991417773694
 2006-11-03T07:00:00,223281.080186298,803811888.6706727,3683035912.074924,8.248105448484255,6.66666666666669,154.2696419677153,0.0,223516.32655919107,804658775.6130877,3689334402.292864,8.358075492380964,6.7,171.09695523669723,171.09695523669723,0.0,0.999923956771653,6.7,6.7,6.7
 2006-11-03T08:00:00,239060.747812844,860618692.1262383,4356317263.380657,8.537378966205884,6.66666666666669,154.2696419677153,0.0,239305.462701942,861499665.7269912,4365430787.331048,8.661477797887187,6.7,171.09695523669723,171.09695523669723,0.0,0.9994607162193287,6.7,6.7,6.7
 2006-11-03T09:00:00,256094.2213189383,921939196.7481778,4895383828.019804,8.769030817631927,6.66666666666669,154.2696419677153,0.0,256342.1914237704,922831889.1255732,4906851308.575991,8.904333042763335,6.7,171.09695523669723,171.09695523669723,0.0,0.9989444531206932,6.7,6.7,6.7
 2006-11-03T10:00:00,269948.77011214127,971815572.4037088,5309612596.6988125,8.947058821273078,6.66666666666669,154.2696419677153,0.0,270252.55568649207,972909200.4713714,5323426079.210699,9.091131424137815,6.7,171.09695523669723,171.09695523669723,0.0,0.998428190022057,6.7,6.7,6.7
 2006-11-03T11:00:00,272239.6522753741,980062748.1913468,5340490321.479095,8.960330806855824,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.105093129556757,9.105093129556757,0.0,171.09695523669723,37.89170947834148,0.9631041555180752,8.692531418236056,6.699977897716315,1.1950004137946395
 2006-11-03T12:00:00,288995.2397296519,1040382863.026747,5880064027.960724,9.192264872670531,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.348150740472851,9.348150740472851,0.0,171.09695523669723,49.54943549160495,0.8738735572785491,9.31768137438629,6.69994326817158,0.2784638767255982
 2006-11-03T13:00:00,289986.77300994523,1043952382.8358028,5914322439.070844,9.206991968767744,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.363745819662183,9.363745819662183,0.0,171.09695523669723,51.47634398340077,0.7795781613767079,9.363142623873072,6.6999612412096665,0.5107990179427354
 2006-11-03T14:00:00,286783.1274776221,1032419258.9194396,5823441070.035204,9.167923998030428,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.322875707410208,9.322875707410208,0.0,171.09695523669723,52.09940313028744,0.6855348517794027,9.334167804293516,6.699999706539188,0.683512886077577
 2006-11-03T15:00:00,284183.6119681665,1023061003.0853996,5752661956.888959,9.137498060528529,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,9.290917872846572,9.290917872846572,0.0,171.09695523669723,51.99116011875029,0.5932975561488986,9.291785092075182,6.700004844752389,0.7624942326982455
 2006-11-03T16:00:00,265583.0637119983,956099029.3631938,5145671266.596939,8.876597301012024,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,9.017550568869297,9.017550568869297,0.0,171.09695523669723,48.21189960625613,0.5050850708017199,9.075218030873476,6.699932021834404,0.6470576651395499
 2006-11-03T17:00:00,244151.3572695575,878944886.170407,4414838285.921503,8.56252429396806,6.66666666666669,154.2696419677153,0.0,269922.777205898,971721997.941233,5257911614.070211,9.061401866845358,6.7,171.09695523669723,171.09695523669723,0.0,0.4707191340189635,7.073807495080273,7.073807495080273,7.073807495080273
 2006-11-03T18:00:00,246597.5916185208,887751329.8266749,4478844170.878753,8.590027948576148,6.66666666666669,154.2696419677153,0.0,246810.26273825407,888516945.8577147,4488553058.991349,8.716715292714184,6.7,171.09695523669723,171.09695523669723,0.0,0.4702028709203277,6.7,6.7,6.7
 2006-11-03T19:00:00,248642.9579450345,895114648.602124,4527351537.256687,8.610871902800584,6.66666666666669,154.2696419677153,0.0,248870.9866523884,895935551.9485981,4537522135.296722,8.738683040739929,6.7,171.09695523669723,171.09695523669723,0.0,0.4696866078216917,6.7,6.7,6.7
 2006-11-03T20:00:00,241017.1682284636,867661805.622469,4289980006.587301,8.508873971626846,6.66666666666669,154.2696419677153,1.0,480613.7271507676,1730209417.7427635,11289154203.643612,2.029444662315916,-3.068491834399844,171.09695523669723,171.09695523669723,0.0,0.4730438154742081,-1.3184918343998429,-0.1952674261836366,-0.1952674261836366
 2006-11-03T21:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,281215.49479450163,1012375781.2602056,5972523447.650842,-1.095825366296852,-3.8,171.09695523669723,171.09695523669723,0.0,0.5617596147453253,-3.8,-1.1878220383177032,-1.1878220383177032
 2006-11-03T22:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,272666.87016798486,981600732.6047456,5720662842.568047,-1.2095971253693318,-3.8,171.09695523669723,171.09695523669723,0.0,0.6515641484113003,-3.8,-1.271095022385664,-1.271095022385664
 2006-11-03T23:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,263364.2489196436,948111296.1107168,5401658683.326212,-1.3537536623986648,-3.8,171.09695523669723,171.09695523669723,0.0,0.7376452087919766,-3.8,-1.4180907879931093,-1.4180907879931093
 2006-11-04T00:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,247734.9895262462,891845962.2944864,4853189881.038643,-1.6016867572518827,-3.8,171.09695523669723,171.09695523669723,0.0,0.8171588738715424,-3.8,-1.670244162449351,-1.670244162449351
 2006-11-04T01:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,224753.5847166963,809112904.9801065,4015923061.532578,-1.9803683968089048,-3.8,171.09695523669723,171.09695523669723,0.0,0.8859567963515071,-3.8,-2.0535389617582327,-2.0535389617582327
 2006-11-04T02:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,211429.1910288912,761145087.7040081,2949973618.623747,-2.4628220305033723,-3.8,171.09695523669723,171.09695523669723,0.0,0.9396576362279212,-3.8,-2.538397476161979,-2.538397476161979
 2006-11-04T03:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,185745.18862733364,668682679.0584011,1888367275.547397,-2.943688950798672,-3.8,171.09695523669723,171.09695523669723,0.0,0.9761030093870078,-3.8,-3.017157926747686,-3.017157926747686
 2006-11-04T04:00:00,0.0,0.0,0.0,8.446712997119034,8.446712997119034,0.0,1.0,94820.37847840592,341353362.5222614,945966778.1211588,-3.349396789656843,-3.778486765939868,142.580796030581,171.09695523669723,0.0,0.9966011842506224,-3.8,-3.4281102113725,-3.4281102113725
 2006-11-04T05:00:00,33222.62162621783,119601437.85438415,335273867.8651124,6.8105653405204585,6.666666666666689,154.2696419677153,1.0,0.0,0.0,0.0,-3.253897146596511,-3.253897146596511,0.0,171.09695523669723,0.0,1.0,-3.35094943750668,-3.35094943750668,-3.35094943750668
 2006-11-04T06:00:00,14187.668819892548,51075607.75161317,143333152.7360843,6.728180356890255,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.822540757322653,-2.822540757322653,0.0,171.09695523669723,0.0,1.0,-2.875172651441428,-2.875172651441428,-2.875172651441428
 2006-11-04T07:00:00,30420.530685769336,109513910.4687696,307465867.4671496,6.79862442346224,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-2.342807070698807,-2.342807070698807,0.0,171.09695523669723,0.0,0.9997259731386244,-2.4595140096924872,-2.4595140096924872,-2.4595140096924872
 2006-11-04T08:00:00,78640.52254051619,283105881.1458583,792701491.3034279,7.006914351201144,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,-1.0198136575369692,-1.0198136575369692,0.0,171.09695523669723,0.0,0.9992097100399884,-1.3272581759560904,-1.3272581759560904,-1.3272581759560904
 2006-11-04T09:00:00,218762.2800930109,787544208.3348393,2353766166.799965,7.677143622369326,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,3.2440747355434083,3.2440747355434083,0.0,171.09695523669723,0.0,0.9986934469413524,2.385095069177405,2.385095069177405,2.385095069177405
 2006-11-04T10:00:00,220427.9567004376,793540644.1215751,2627242520.8701205,7.794590406736837,6.66666666666669,154.2696419677153,0.0,182102.4061534535,655568662.1524327,2115534318.9176044,7.649066048911411,6.697913058360655,142.580796030581,171.09695523669723,0.0,0.9981771838427166,6.537007773029656,6.537007773029656,6.537007773029656
 2006-11-04T11:00:00,220427.9567004376,793540644.1215751,2843160512.104541,7.887325897815224,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.979822076504221,7.979822076504221,0.0,171.09695523669723,22.766527579704217,0.979195941890596,7.760551411685078,6.700000348830791,1.1189330839476204
 2006-11-04T12:00:00,220427.9567004376,793540644.1215751,2957962294.97025,7.936634625133994,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.031601545658235,8.031601545658235,0.0,171.09695523669723,28.321014181698544,0.93272961732144,8.027537216218954,6.700006804006542,0.0075001488816006
 2006-11-04T13:00:00,220427.9567004376,793540644.1215751,2769773699.3819003,7.855806456784864,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.946975587764648,7.946975587764648,0.0,171.09695523669723,27.36972078012424,0.886142015800873,7.97392147617019,6.699980415808903,0.0113412441305431
 2006-11-04T14:00:00,220427.9567004376,793540644.1215751,2433207204.1971,7.711258869577267,6.666666666666689,154.2696419677153,-1.0,0.0,0.0,0.0,7.795416215318919,7.795416215318919,0.0,171.09695523669723,24.53175573369485,0.8440294241341219,7.820109442624243,6.700000062315361,0.0091574403903709
 2006-11-04T15:00:00,209389.73158201747,753803033.6952629,2109376021.75964,7.572193690520263,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.649609709179958,7.649609709179958,0.0,171.09695523669723,21.624736407210506,0.8073070050976937,7.668700919829193,6.700037443065136,0.005699677163691
 2006-11-04T16:00:00,41279.56895105341,148606448.22379223,416528064.6389452,6.845435102632138,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.888089394446605,6.888089394446605,0.0,171.09695523669723,7.368065167477886,0.7845063230599205,7.011234811184951,6.699968673124492,0.000774833914679
 2006-11-04T17:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,16252.455344094742,58508839.23874108,164308029.96389037,6.773934521473914,6.7,171.09695523669723,171.09695523669723,0.0,0.7815105400685951,6.7155588169483424,6.7155588169483424,6.7155588169483424
 2006-11-04T18:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,12723.369357940732,45804129.68858663,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7809942769699593,6.7,6.7,6.7
