Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T19:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,12708.576213933537,45750874.37016073,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7804780138713232,6.7,6.7,6.7
 2006-11-04T20:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,317703.12718779815,1143731257.8760734,6983347366.391948,-0.3786253229958181,-3.536691067093456,171.09695523669723,171.09695523669723,0.0,0.7858143860912747,-1.7866910670934557,-0.7292433726608102,-0.7292433726608102
 2006-11-04T21:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,235229.6398275668,846826703.3792404,4402357365.0629225,-1.8055610205427923,-3.8,171.09695523669723,171.09695523669723,0.0,0.8587082861313373,-3.8,-1.876881583812376,-1.876881583812376
 2006-11-04T22:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,213710.8331290701,769358999.2646526,3413210452.0965414,-2.253112001060607,-3.8,171.09695523669723,171.09695523669723,0.0,0.9191983353762314,-3.8,-2.328153631486668,-2.328153631486668
 2006-11-04T23:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,206532.1153429613,743515615.2346606,2314050293.689736,-2.750825395989068,-3.8,171.09695523669723,171.09695523669723,0.0,0.9628870607971728,-3.8,-2.8257306857805093,-2.8257306857805093
 2006-11-05T00:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,138375.47279715224,498151702.069748,1380703116.3127675,-3.173775810374689,-3.8,171.09695523669723,171.09695523669723,0.0,0.9899874447267228,-3.8,-3.24439679685721,-3.24439679685721
 2006-11-05T01:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,16184.280946887391,58263411.40879461,161875095.72876528,-3.5436066656328395,-3.6170382757898096,28.516159206116203,171.09695523669723,0.0,0.9998194407874242,-3.669272442123635,-3.607073092807737,-3.607073092807737
 2006-11-05T02:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,-3.318984715896079,-3.318984715896079,0.0,171.09695523669723,0.0,0.9993100877711596,-3.366872935737468,-3.366872935737468,-3.366872935737468
 2006-11-05T03:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,-3.0316689661742005,-3.0316689661742005,0.0,171.09695523669723,0.0,0.9987938246725236,-3.0795531528228204,-3.0795531528228204,-3.0795531528228204
 2006-11-05T04:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,-2.744378701530028,-2.744378701530028,0.0,171.09695523669723,0.0,0.9982775615738876,-2.7922586441423296,-2.7922586441423296,-2.7922586441423296
 2006-11-05T05:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,-2.457113881113356,-2.457113881113356,0.0,171.09695523669723,0.0,0.9977612984752516,-2.5049895855229027,-2.5049895855229027,-2.5049895855229027
 2006-11-05T06:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,-2.169874477990868,-2.169874477990868,0.0,171.09695523669723,0.0,0.9972450353766156,-2.217745948107775,-2.217745948107775,-2.217745948107775
 2006-11-05T07:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,-1.8826604657727144,-1.8826604657727144,0.0,171.09695523669723,0.0,0.9967287722779796,-1.930527705416796,-1.930527705416796,-1.930527705416796
 2006-11-05T08:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,-1.5954718224011917,-1.5954718224011917,0.0,171.09695523669723,0.0,0.9962125091793438,-1.6433348356937796,-1.6433348356937796,-1.6433348356937796
 2006-11-05T09:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,-1.3083085181240384,-1.3083085181240384,0.0,171.09695523669723,0.0,0.9956962460807078,-1.3561673105617544,-1.3561673105617544,-1.3561673105617544
 2006-11-05T10:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,-1.02117052643759,-1.02117052643759,0.0,171.09695523669723,0.0,0.995179982982072,-1.069025101559936,-1.069025101559936,-1.069025101559936
 2006-11-05T11:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,-0.7340578221664749,-0.7340578221664749,0.0,171.09695523669723,0.0,0.994663719883436,-0.7819081846325108,-0.7819081846325108,-0.7819081846325108
 2006-11-05T12:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,-0.4469703778993101,-0.4469703778993101,0.0,171.09695523669723,0.0,0.9941474567848,-0.4948165321460667,-0.4948165321460667,-0.4948165321460667
 2006-11-05T13:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,-0.1599081662311338,-0.1599081662311338,0.0,171.09695523669723,0.0,0.993631193686164,-0.2077501170145496,-0.2077501170145496,-0.2077501170145496
 2006-11-05T14:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,0.1271300853340728,0.1271300853340728,0.0,171.09695523669723,0.0,0.993114930587528,0.0792917889106866,0.0792917889106866,0.0792917889106866
 2006-11-05T15:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,0.4141500823542226,0.4141500823542226,0.0,171.09695523669723,0.0,0.992598667488892,0.3663145711521509,0.3663145711521509,0.3663145711521509
 2006-11-05T16:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,-1.0,0.0,0.0,0.0,0.701153453164646,0.701153453164646,0.0,171.09695523669723,0.0,0.9920824043902562,0.6533207118978871,0.6533207118978871,0.6533207118978871
 2006-11-05T17:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,0.9881402168634728,0.9881402168634728,0.0,171.09695523669723,0.0,0.9915661412916202,0.9403102420381044,0.9403102420381044,0.9403102420381044
 2006-11-05T18:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,1.2751103942902076,1.2751103942902076,0.0,171.09695523669723,0.0,0.9910498781929844,1.2272831819672103,1.2272831819672103,1.2272831819672103
 2006-11-05T19:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,0.0,0.0,0.0,0.0,1.5620640129507508,1.5620640129507508,0.0,171.09695523669723,0.0,0.9905336150943485,1.5142395591866469,1.5142395591866469,1.5142395591866469
 2006-11-05T20:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,1.8490010895765303,1.8490010895765303,0.0,171.09695523669723,0.0,0.9900173519957124,1.801179391029346,1.801179391029346,1.801179391029346
 2006-11-05T21:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,2.1359216510692813,2.1359216510692813,0.0,171.09695523669723,0.0,0.9895010888970764,2.0881027034585213,2.0881027034585213,2.0881027034585213
 2006-11-05T22:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,2.422825716579131,2.422825716579131,0.0,171.09695523669723,0.0,0.9889848257984404,2.375009517062737,2.375009517062737,2.375009517062737
 2006-11-05T23:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,2.709713307759764,2.709713307759764,0.0,171.09695523669723,0.0,0.9884685626998044,2.661899852211962,2.661899852211962,2.661899852211962
 2006-11-06T00:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,2.9965844488352,2.9965844488352,0.0,171.09695523669723,0.0,0.9879522996011686,2.94877373339424,2.94877373339424,2.94877373339424
 2006-11-06T01:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,3.2834391606975104,3.2834391606975104,0.0,171.09695523669723,0.0,0.9874360365025326,3.2356311821138504,3.2356311821138504,3.2356311821138504
 2006-11-06T02:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,3.5702774655866363,3.5702774655866363,0.0,171.09695523669723,0.0,0.9869197734038968,3.5224722198376863,3.5224722198376863,3.5224722198376863
 2006-11-06T03:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,3.857099386724829,3.857099386724829,0.0,171.09695523669723,0.0,0.9864035103052607,3.809296870104943,3.809296870104943,3.809296870104943
 2006-11-06T04:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,4.143904947373425,4.143904947373425,0.0,171.09695523669723,0.0,0.9858872472066248,4.096105155750558,4.096105155750558,4.096105155750558
 2006-11-06T05:00:00,0.0,0.0,0.0,6.75236324949397,6.75236324949397,0.0,1.0,0.0,0.0,0.0,4.430694169036909,4.430694169036909,0.0,171.09695523669723,0.0,0.9853709841079888,4.382897099258612,4.382897099258612,4.382897099258612
 2006-11-06T06:00:00,41637.34960837988,149894458.59016755,420153616.8762093,6.846989488079919,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,5.174524036672778,5.174524036672778,0.0,171.09695523669723,0.0,0.9848547210093528,5.019268194513712,5.019268194513712,5.019268194513712
 2006-11-06T07:00:00,42762.00897878606,153943232.32362983,431150224.89911497,6.851709251584868,6.66666666666669,154.2696419677153,0.0,0.0,0.0,0.0,6.0892905306825975,6.0892905306825975,0.0,171.09695523669723,0.0,0.984338457910717,5.929419797894358,5.929419797894358,5.929419797894358
 2006-11-06T08:00:00,78480.1032554715,282528371.7196974,790640895.0307786,7.006029482939649,6.66666666666669,154.2696419677153,0.0,68998.77957529762,248395606.47107145,695367600.7184026,7.010031786568629,6.69724067911248,156.8388756336391,171.09695523669723,0.0,0.983822194812081,6.668681689804707,6.668681689804707,6.668681689804707
 2006-11-06T09:00:00,217645.33699022085,783523213.164795,2236801978.45512,7.626913609358927,6.66666666666669,154.2696419677153,0.0,217826.76337680555,784176348.1565,2239285037.1418657,7.706902204819829,6.7,171.09695523669723,171.09695523669723,0.0,0.983305931713445,6.7,6.7,6.7
 2006-11-06T10:00:00,220427.9567004375,793540644.1215751,2589577746.257106,7.77841489974523,6.666666666666692,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2592737682.450914,7.865688968258605,6.7,171.09695523669723,171.09695523669723,0.0,0.9827896686148092,6.7,6.7,6.7
 2006-11-06T11:00:00,220427.9567004376,793540644.1215751,2997231414.222865,7.953502517764874,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3001487147.688982,8.0492697326307,6.7,171.09695523669723,171.09695523669723,0.0,0.9822734055161731,6.7,6.7,6.7
 2006-11-06T12:00:00,220427.9567004375,793540644.1215751,2888429154.1942296,7.906769035051997,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,8.000513500878336,8.000513500878336,0.0,171.09695523669723,23.25232191463836,0.962570684295458,7.787269590611905,6.699980295494439,1.1202002013257957
 2006-11-06T13:00:00,220427.9567004376,793540644.1215751,3096872025.387926,7.996300449167272,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.094190952598504,8.094190952598504,0.0,171.09695523669723,29.141302219735184,0.9151867933949344,8.07311878242463,6.700003085768521,0.0121820156443703
 2006-11-06T14:00:00,220427.9567004376,793540644.1215751,3171066988.535366,8.028170351168464,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.127712255243752,8.127712255243752,0.0,171.09695523669723,30.058445381756048,0.8651801248431936,8.122223604544788,6.700021120354602,0.0268765981314838
 2006-11-06T15:00:00,220427.9567004376,793540644.1215751,3150641456.8561506,8.01939666242294,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.118516511087678,8.118516511087678,0.0,171.09695523669723,30.165332627591777,0.8144057807628139,8.124691304803704,6.69997997441549,0.0438465154367107
 2006-11-06T16:00:00,220427.9567004376,793540644.1215751,3088798226.302759,7.992832436781441,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.090705642173088,8.090705642173088,0.0,171.09695523669723,29.669891292493265,0.7644921064106033,8.09364143844525,6.70004164752108,0.057211211507911
 2006-11-06T17:00:00,220427.9567004375,793540644.1215751,2700411465.830999,7.82601534253683,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.915851611673169,7.915851611673169,0.0,171.09695523669723,26.9983514449316,0.7175214305682741,7.947246335880575,6.699978839655029,0.0452831433195727
 2006-11-06T18:00:00,220427.9567004376,793540644.1215751,2411767676.984324,7.702051021593037,6.66666666666669,154.2696419677153,0.0,224415.11597378724,807894417.5056341,2857101089.905997,7.984332933227134,6.7,171.09695523669723,171.09695523669723,0.0,0.6992527961542495,6.8992994169436805,6.8992994169436805,6.8992994169436805
 2006-11-06T19:00:00,220427.9567004376,793540644.1215751,2412774032.7880845,7.70248320664924,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2415683513.5086784,7.786154598884619,6.7,171.09695523669723,171.09695523669723,0.0,0.6987365330556136,6.7,6.7,6.7
 2006-11-06T20:00:00,220427.9567004375,793540644.1215751,2418955785.886544,7.705137985659566,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2421988296.462375,7.788987002804375,6.7,171.09695523669723,171.09695523669723,0.0,0.6982202699569776,6.7,6.7,6.7
 2006-11-06T21:00:00,220427.9567004376,793540644.1215751,2463941605.4577417,7.724457555348084,6.66666666666669,154.2696419677153,1.0,397768.764795058,1431967553.2622087,9474275865.228476,0.9417320160312984,-3.339626575818913,171.09695523669723,171.09695523669723,0.0,0.7033624086612549,-1.5896265758189134,-0.4661385508916425,-0.4661385508916425
 2006-11-06T22:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,256527.0553382804,923497399.2178094,5162368065.413333,-1.4619198513446754,-3.8,171.09695523669723,171.09695523669723,0.0,0.7843343242488544,-3.8,-1.5475952983364838,-1.5475952983364838
 2006-11-06T23:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,235385.16144339344,847386581.1962165,4408032678.958529,-1.802994131654499,-3.8,171.09695523669723,171.09695523669723,0.0,0.8582607799674014,-3.8,-1.874283907406488,-1.874283907406488
 2006-11-07T00:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,213778.91380276307,769604089.689947,3420366014.660208,-2.2498731887550654,-3.8,171.09695523669723,171.09695523669723,0.0,0.9188527756198872,-3.8,-2.32490021547404,-2.32490021547404
 2006-11-07T01:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,206751.0588709229,744303811.9353222,2321033101.032305,-2.747662225243561,-3.8,171.09695523669723,171.09695523669723,0.0,0.9626563977774202,-3.8,-2.82258423533483,-2.82258423533483
 2006-11-07T02:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,138938.79402504303,500179658.490155,1385841009.3583152,-3.171446741696387,-3.8,171.09695523669723,171.09695523669723,0.0,0.9898557926677968,-3.8,-3.242103096732747,-3.242103096732747
 2006-11-07T03:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,31238.260994415643,112457739.57989632,311585136.8286414,-3.531884838537135,-3.6732314753161286,57.03231841223241,171.09695523669723,0.0,0.9999922870124176,-3.716523007445782,-3.597291953329537,-3.597291953329537
 2006-11-07T04:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,0.0,0.0,0.0,-3.37262272774756,-3.37262272774756,0.0,171.09695523669723,0.0,1.0,-3.4205142104173683,-3.4205142104173683,-3.4205142104173683
 2006-11-07T05:00:00,0.0,0.0,0.0,7.752690803761951,7.752690803761951,0.0,1.0,0.0,0.0,0.0,-3.085302420377084,-3.085302420377084,0.0,171.09695523669723,0.0,1.0,-3.133187399165477,-3.133187399165477,-3.133187399165477
 2006-11-07T06:00:00,229695.8301641139,826904988.59081,4047152038.931808,8.404558156512644,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.800581331537741,2.800581331537741,0.0,171.09695523669723,0.0,1.0,1.291102817522317,1.291102817522317,1.291102817522317
 2006-11-07T07:00:00,220427.9567004376,793540644.1215751,2501506276.896821,7.740590277498707,6.66666666666669,154.2696419677153,0.0,208028.4736841527,748902505.2629498,2284778470.91308,7.727321733895369,6.7,171.09695523669723,171.09695523669723,0.0,0.9998320531190712,6.661890442048299,6.661890442048299,6.661890442048299
 2006-11-07T08:00:00,220427.9567004376,793540644.1215751,2596148593.9444056,7.781236698070384,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2599368134.870763,7.868667870793956,6.7,171.09695523669723,171.09695523669723,0.0,0.9993252225691356,6.7,6.7,6.7
 2006-11-07T09:00:00,220427.9567004376,793540644.1215751,2938981425.185733,7.9284822818222205,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2943154960.285231,8.023075752926463,6.7,171.09695523669723,171.09695523669723,0.0,0.9988089594704996,6.7,6.7,6.7
 2006-11-07T10:00:00,220427.9567004376,793540644.1215751,3261189334.658636,8.06688335342715,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3266225525.738362,8.168143915393541,6.7,171.09695523669723,171.09695523669723,0.0,0.9982926963718638,6.7,6.7,6.7
 2006-11-07T11:00:00,220427.9567004376,793540644.1215751,3485939622.3342,8.163429134097699,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3491956055.0522146,8.269486628975953,6.7,171.09695523669723,171.09695523669723,0.0,0.9977764332732278,6.7,6.7,6.7
 2006-11-07T12:00:00,220427.9567004376,793540644.1215751,3364844687.2227297,8.111409374698834,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.21501807198141,8.21501807198141,0.0,171.09695523669723,26.25554588795383,0.9752315143227394,7.958612480476437,6.700015562288804,1.123869086896002
 2006-11-07T13:00:00,221749.61997006845,798298631.8922464,3747085461.9140377,8.275618019513981,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.387018236085503,8.387018236085503,0.0,171.09695523669723,34.03903581014897,0.9189982736178498,8.356625465494263,6.700000419886982,0.0309175741532108
 2006-11-07T14:00:00,222004.00020130456,799214400.7246965,3761815842.921733,8.281946402637997,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.393855145043508,8.393855145043508,0.0,171.09695523669723,34.9404256387333,0.85865356372225,8.40269242735066,6.700006376205477,0.0650784772181642
 2006-11-07T15:00:00,220717.965106798,794584674.384473,3712177292.945378,8.260620757738197,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.371395682647076,8.371395682647076,0.0,171.09695523669723,34.544092787667616,0.7990780850776075,8.37019732318663,6.6999622570996005,0.0974967003722403
 2006-11-07T16:00:00,220482.86247462124,793738304.9086366,3686313274.772407,8.249509277379152,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.359786672317389,8.359786672317389,0.0,171.09695523669723,34.60324177936221,0.7398341396620105,8.364383177892853,6.699978538972554,0.1347180476384218
 2006-11-07T17:00:00,220427.9567004376,793540644.1215751,3189548093.966587,8.03610927424736,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.136185490937356,8.136185490937356,0.0,171.09695523669723,31.349187445032907,0.6839383430586615,8.179456231462359,6.699962275375501,0.1075837327234647
 2006-11-07T18:00:00,220427.9567004375,793540644.1215751,2734758043.7063546,7.840766825039935,6.66666666666669,154.2696419677153,0.0,227518.5610488228,819066819.7757622,3252399683.403139,8.16180686619109,6.7,171.09695523669723,171.09695523669723,0.0,0.662467667237263,6.93129219314904,6.93129219314904,6.93129219314904
 2006-11-07T19:00:00,220427.9567004376,793540644.1215751,2677084794.8567247,7.815996728860346,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2680740653.2545385,7.90522000685655,6.7,171.09695523669723,171.09695523669723,0.0,0.6619514041386271,6.7,6.7,6.7
 2006-11-07T20:00:00,220427.9567004376,793540644.1215751,2634112700.2077565,7.797540939843113,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2637679737.140321,7.885878205727188,6.7,171.09695523669723,171.09695523669723,0.0,0.6614351410399911,6.7,6.7,6.7
 2006-11-07T21:00:00,220427.9567004376,793540644.1215751,2573408517.1325927,7.771469853137546,6.66666666666669,154.2696419677153,1.0,404717.0478470388,1456981372.249339,9662373529.711811,1.047067693087333,-3.318986039835139,171.09695523669723,171.09695523669723,0.0,0.6671102371026919,-1.5689860398351383,-0.4075972339590428,-0.4075972339590428
 2006-11-07T22:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,262671.57952608104,945617686.2938915,5376461974.384951,-1.365149416932077,-3.8,171.09695523669723,171.09695523669723,0.0,0.7505049079486813,-3.8,-1.4493438718184934,-1.4493438718184934
 2006-11-07T23:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,244639.9310797837,880703751.8872215,4742632882.373108,-1.6516761180153094,-3.8,171.09695523669723,171.09695523669723,0.0,0.8286532617639178,-3.8,-1.7209701911327453,-1.7209701911327453
 2006-11-08T00:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,221005.81437658297,795620931.7556987,3861488018.52981,-2.050242717906,-3.8,171.09695523669723,171.09695523669723,0.0,0.8953739350823887,-3.8,-2.124013576145918,-2.124013576145918
 2006-11-08T01:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,211429.1910288912,761145087.7040081,2777451220.267537,-2.5409422992190014,-3.8,171.09695523669723,171.09695523669723,0.0,0.9464437444292342,-3.8,-2.6165020381287696,-2.6165020381287696
 2006-11-08T02:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,174163.42393898978,626988326.1803633,1742363545.3969598,-3.0098527285507206,-3.8,171.09695523669723,171.09695523669723,0.0,0.980287118358299,-3.8,-3.0826335190590304,-3.0826335190590304
 2006-11-08T03:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,72514.83539464504,261053407.42072216,723297142.3276742,-3.422701463545223,-3.7507959318740807,114.0646368244648,171.09695523669723,0.0,0.9980841499585796,-3.7784077813540495,-3.4957983947719584,-3.4957983947719584
 2006-11-08T04:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,0.0,0.0,0.0,-3.465388647003385,-3.465388647003385,0.0,171.09695523669723,0.0,1.0,-3.5134958158576044,-3.5134958158576044,-3.5134958158576044
 2006-11-08T05:00:00,0.0,0.0,0.0,7.765273250178422,7.765273250178422,0.0,1.0,0.0,0.0,0.0,-3.1780815988749267,-3.1780815988749267,0.0,171.09695523669723,0.0,0.9999419764335166,-3.2259679492945263,-3.2259679492945263,-3.2259679492945263
 2006-11-08T06:00:00,230842.78910093065,831034040.7633504,4090569911.602551,8.423213201097793,6.66666666666669,154.2696419677153,1.0,0.0,0.0,0.0,2.770087235973851,2.770087235973851,0.0,171.09695523669723,0.0,0.999496755543056,1.2438721644951565,1.2438721644951565,1.2438721644951565
 2006-11-08T07:00:00,220427.9567004376,793540644.1215751,2893166086.878603,7.90880363253003,6.66666666666669,154.2696419677153,0.0,213103.4710368844,767172495.7327839,2680164437.8900013,7.904934376331075,6.7,171.09695523669723,171.09695523669723,0.0,0.99898049244442,6.663668006886707,6.663668006886707,6.663668006886707
 2006-11-08T08:00:00,220427.9567004376,793540644.1215751,3146160572.2717886,8.017473182180986,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,3150766138.569256,8.116301193479627,6.7,171.09695523669723,171.09695523669723,0.0,0.998464229345784,6.7,6.7,6.7
 2006-11-08T09:00:00,223226.9220984683,803616919.5544858,3752938915.500117,8.278134429639922,6.66666666666669,154.2696419677153,0.0,223467.2779378341,804482200.5762028,3759468915.0909,8.389560619658033,6.7,171.09695523669723,171.09695523669723,0.0,0.9979479662471484,6.7,6.7,6.7
 2006-11-08T10:00:00,234342.4506334582,843632822.2804497,4194491962.040433,8.467844679730208,6.66666666666669,154.2696419677153,0.0,234572.2360332492,844460049.719697,4202991245.273986,8.588598573081342,6.7,171.09695523669723,171.09695523669723,0.0,0.997431703148512,6.7,6.7,6.7
 2006-11-08T11:00:00,245557.69257738825,884007693.2785976,4566213379.525232,8.627572305927123,6.66666666666669,154.2696419677153,0.0,245781.65389277643,884813954.0139952,4576249405.28301,8.756053247960963,6.7,171.09695523669723,171.09695523669723,0.0,0.9969154400498762,6.7,6.7,6.7
 2006-11-08T12:00:00,241776.50223035712,870395408.0292857,4410059151.256924,8.560470626045472,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.68599094718158,8.68599094718158,0.0,171.09695523669723,32.82987755668896,0.9670854582327628,8.360056438564776,6.699995400201523,1.1504959196121871
 2006-11-08T13:00:00,242242.68509547893,872073666.3437243,4474148710.391307,8.58801018534659,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.71471694181853,8.71471694181853,0.0,171.09695523669723,39.89917115293206,0.896252106024038,8.710277757887102,6.699996072952208,0.0899788041633549
 2006-11-08T14:00:00,240797.13641819885,866869691.1055158,4436289120.949692,8.571741567157552,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.697635282106502,8.697635282106502,0.0,171.09695523669723,39.96549060571669,0.8253586407351673,8.693673915360415,6.699980196628078,0.1583398802545386
 2006-11-08T15:00:00,241643.5412935066,869916748.6566236,4467421728.120594,8.585119398951067,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.711689951108069,8.711689951108069,0.0,171.09695523669723,40.62750102575684,0.7542758854857383,8.710078526519691,6.699997028229,0.244823537433203
 2006-11-08T16:00:00,246330.685986544,886790469.5515583,4622041097.946836,8.651562219948504,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.781258132282003,8.781258132282003,0.0,171.09695523669723,41.91756963398577,0.6822306999578854,8.76242904963213,6.699982440595953,0.3439912153233552
 2006-11-08T17:00:00,238499.6803209725,858598849.1555009,4318886017.328938,8.521294051826516,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.64491408504106,8.64491408504106,0.0,171.09695523669723,40.64560953399469,0.6099622771793524,8.679381445081795,6.699988007285618,0.3483305801133921
 2006-11-08T18:00:00,227880.1947874962,820368701.2349862,3911457386.471978,8.346236699720274,6.66666666666669,154.2696419677153,0.0,248821.4949643309,895757381.8715913,4632724645.3501625,8.781147827182183,6.7,171.09695523669723,171.09695523669723,0.0,0.5810055428984499,7.020308206491838,7.020308206491838,7.020308206491838
 2006-11-08T19:00:00,226722.8294638125,816202186.0697252,3865593346.3328815,8.326531928597902,6.66666666666669,154.2696419677153,0.0,226906.36608627392,816862917.9105861,3873092030.375917,8.440560309796572,6.7,171.09695523669723,171.09695523669723,0.0,0.5804892797998139,6.7,6.7,6.7
 2006-11-08T20:00:00,225743.56107864264,812676819.8831136,3831172900.213776,8.31174379209737,6.66666666666669,154.2696419677153,0.0,225932.4925682776,813356973.2457993,3838450591.7174864,8.42501349031547,6.7,171.09695523669723,171.09695523669723,0.0,0.579973016701178,6.7,6.7,6.7
 2006-11-08T21:00:00,222161.6362794833,799781890.6061399,3667669044.141642,8.241499911044842,6.66666666666669,154.2696419677153,1.0,451797.2321957816,1626470035.9048138,10722927023.250494,1.65545857441362,-3.1879314645869274,171.09695523669723,171.09695523669723,0.0,0.5844890921411362,-1.4379314645869272,-0.2906108401856545,-0.2906108401856545
 2006-11-08T22:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,272937.9381005569,982576577.1620048,5725195133.021871,-1.207563520123827,-3.8,171.09695523669723,171.09695523669723,0.0,0.6710387201964791,-3.8,-1.29668498709141,-1.29668498709141
 2006-11-08T23:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,260516.71602097191,937860177.6754988,5302921897.967319,-1.398379560486908,-3.8,171.09695523669723,171.09695523669723,0.0,0.7559612542942961,-3.8,-1.4635460722544549,-1.4635460722544549
 2006-11-09T00:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,243258.38688263288,875730192.7774785,4693069082.666294,-1.6740882073560772,-3.8,171.09695523669723,171.09695523669723,0.0,0.8334928113487844,-3.8,-1.7437001372402203,-1.7437001372402203
 2006-11-09T01:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,219522.51261653824,790281045.4195378,3793691891.316186,-2.08091971234032,-3.8,171.09695523669723,171.09695523669723,0.0,0.8992907851252143,-3.8,-2.154928295319,-2.154928295319
 2006-11-09T02:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,211429.1910288912,761145087.7040081,2703869336.8327146,-2.5742641444176564,-3.8,171.09695523669723,171.09695523669723,0.0,0.9492200692879776,-3.8,-2.6497803750714577,-2.6497803750714577
 2006-11-09T03:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,168633.7549656967,607081517.8765081,1682032544.1389728,-3.0371947361757137,-3.8,171.09695523669723,171.09695523669723,0.0,0.9819690265205072,-3.8,-3.109660873501651,-3.109660873501651
 2006-11-09T04:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,69812.30716008456,251324305.77630445,696340852.0943822,-3.4357544515509386,-3.751626241834636,114.0646368244648,171.09695523669723,0.0,0.9986029333431506,-3.778855281010272,-3.5081362600461587,-3.5081362600461587
 2006-11-09T05:00:00,0.0,0.0,0.0,8.189885464650791,8.189885464650791,0.0,1.0,0.0,0.0,0.0,-3.467728989129253,-3.467728989129253,0.0,171.09695523669723,0.0,1.0,-3.5158290452750065,-3.5158290452750065,-3.5158290452750065
 2006-11-09T06:00:00,241837.12365163668,870613645.1458921,4469240346.966921,8.585941384897412,6.66666666666669,154.2696419677153,1.0,8982.515904120417,32337057.2548335,90508458.46080253,2.993812942845544,2.953091383243296,28.516159206116203,171.09695523669723,0.0,1.0,1.3281311916930612,1.3281311916930612,1.3281311916930612
 2006-11-09T07:00:00,221214.3375220112,796371615.0792402,3608206645.071269,8.215954221464473,6.66666666666669,154.2696419677153,0.0,221232.74592016125,796437885.3125806,3510502208.9010725,8.277806070548296,6.7,171.09695523669723,171.09695523669723,0.0,1.0,6.7,6.7,6.7
 2006-11-09T08:00:00,228403.2393438433,822251661.637836,3962885207.074244,8.368335211898339,6.66666666666669,154.2696419677153,0.0,228622.37664450656,823040555.9202236,3970356979.1743007,8.484203214566355,6.7,171.09695523669723,171.09695523669723,0.0,0.9997884954985334,6.7,6.7,6.7
 2006-11-09T09:00:00,226296.7817652796,814668414.3550067,3883947829.811984,8.334420496619737,6.66666666666669,154.2696419677153,0.0,226532.32740814303,815516378.669315,3892214828.420632,8.449135167205016,6.7,171.09695523669723,171.09695523669723,0.0,0.9992729534244904,6.7,6.7,6.7
 2006-11-09T10:00:00,221468.41489962963,797286293.6386667,3692153594.015856,8.252018919895225,6.66666666666669,154.2696419677153,0.0,221692.1086396272,798091591.1026577,3698836829.2350416,8.362349764671404,6.7,171.09695523669723,171.09695523669723,0.0,0.9987566903258543,6.7,6.7,6.7
 2006-11-09T11:00:00,229382.55101701512,825777183.6612544,4043816321.397772,8.403105352561207,6.66666666666669,154.2696419677153,0.0,229666.7817728099,826800414.3821156,4051723085.9828296,8.520721043025103,6.7,171.09695523669723,171.09695523669723,0.0,0.9982404272272184,6.7,6.7,6.7
 2006-11-09T12:00:00,227285.01679680147,818226060.4684854,3964383977.723294,8.368976297795818,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.485281765354143,8.485281765354143,0.0,171.09695523669723,30.17947781584594,0.9713640801705532,8.19397864159105,6.70000420292635,1.1358922366195137
 2006-11-09T13:00:00,234849.16575157896,845456996.7056844,4250754606.609175,8.492019033366047,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.614017020610582,8.614017020610582,0.0,171.09695523669723,37.81863643292271,0.9065546733006392,8.583543155897809,6.70001098902742,0.0634794775721575
 2006-11-09T14:00:00,230370.1287493308,829332463.4975905,4081506165.1950846,8.419298570390508,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.537902937845024,8.537902937845024,0.0,171.09695523669723,37.69489256248036,0.8391784537048838,8.562428000505049,6.699971983038143,0.1098105456315533
 2006-11-09T15:00:00,222234.82335455847,800045364.0764108,3755313506.6020913,8.279153296377965,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.390846339753848,8.390846339753848,0.0,171.09695523669723,35.394440948380684,0.7761889564515343,8.415339227997391,6.699966199979525,0.1241544174649694
 2006-11-09T16:00:00,220427.9567004376,793540644.1215751,3570051184.797637,8.199562722466808,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,8.307352765207874,8.307352765207874,0.0,171.09695523669723,33.78342021109844,0.717689969843617,8.315802423865316,6.700006553044008,0.1326846789035875
 2006-11-09T17:00:00,195597.8727945576,704152342.0604074,2501819660.480719,7.740765440503534,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.827336165102362,7.827336165102362,0.0,171.09695523669723,28.707617326637347,0.6649284236676949,8.036877048738246,6.699975287225889,0.0778992908012572
 2006-11-09T18:00:00,4821.112583495619,17356005.30058423,48750749.58908361,6.783672252573228,6.762749652219731,25.711606994619217,0.0,27690.9429462718,99687394.60657848,279447157.2381138,6.825728828764986,6.7,171.09695523669723,171.09695523669723,0.0,0.6461256857270133,6.754768495278974,6.754768495278974,6.754768495278974
 2006-11-09T19:00:00,0.0,0.0,0.0,6.781990221299331,6.781990221299331,0.0,0.0,12719.389373086007,45789801.74310963,128484569.78523602,6.757816136163892,6.7,171.09695523669723,171.09695523669723,0.0,0.6456094226283774,6.7,6.7,6.7
 2006-11-09T20:00:00,0.0,0.0,0.0,6.782021465839557,6.782021465839557,0.0,0.0,12718.64988657749,45787139.59167896,128484568.84795658,6.757816135742129,6.7,171.09695523669723,171.09695523669723,0.0,0.6450931595297414,6.7,6.7,6.7
 2006-11-09T21:00:00,0.0,0.0,0.0,6.782052689852461,6.782052689852461,0.0,1.0,332823.2735424131,1198163784.7526872,7493851041.114451,-0.1149103401407219,-3.50346393178987,171.09695523669723,171.09695523669723,0.0,0.6546807269148315,-1.75346393178987,-0.4536067370599524,-0.4536067370599524
 2006-11-09T22:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,263095.87294316274,947145142.5953858,5392371395.990281,-1.3579510987636676,-3.8,171.09695523669726,171.09695523669726,0.0,0.7394803414696788,-3.8,-1.4223679757888146,-1.4223679757888146
 2006-11-09T23:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,247306.87886302872,890304763.9069035,4837936865.433267,-1.608583288037373,-3.8,171.09695523669723,171.09695523669723,0.0,0.8188064992177971,-3.8,-1.677244596743542,-1.677244596743542
 2006-11-10T00:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,224175.2974663496,807031070.8788586,3994348994.439221,-1.990129112086092,-3.8,171.09695523669723,171.09695523669723,0.0,0.8873162540074281,-3.8,-2.063388396729611,-2.063388396729611
 2006-11-10T01:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,211429.1910288912,761145087.7040081,2925455686.625142,-2.473923448312957,-3.8,171.09695523669723,171.09695523669723,0.0,0.9406467714603234,-3.8,-2.549503949087557,-2.549503949087557
 2006-11-10T02:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,184246.5580175704,663287608.8632535,1867221339.475203,-2.953271088487237,-3.8,171.09695523669723,171.09695523669723,0.0,0.9767192591992432,-3.8,-3.026646744881084,-3.026646744881084
 2006-11-10T03:00:00,0.0,0.0,0.0,6.782068295953913,6.782068295953913,0.0,1.0,93132.80938622625,335278113.79041433,934282459.7894973,-3.3542876497873464,-3.778079911119804,142.58079603058107,171.09695523669726,0.0,0.9968461755653044,-3.8000000000000007,-3.433345746446685,-3.433345746446685
 2006-11-10T04:00:00,0.0,0.0,0.0,6.782068295953912,6.782068295953912,0.0,1.0,0.0,0.0,0.0,-3.542413808269959,-3.542413808269959,0.0,171.09695523669726,0.0,1.0000000000000002,-3.5882537588016423,-3.5882537588016423,-3.5882537588016423
 2006-11-10T05:00:00,0.0,0.0,0.0,6.78206888729622,6.78206888729622,0.0,1.0,0.0,0.0,0.0,-3.22473392246267,-3.22473392246267,0.0,171.09695523669723,0.0,1.0,-3.271910607907911,-3.271910607907911,-3.271910607907911
 2006-11-10T06:00:00,0.0,0.0,0.0,6.782075392115844,6.782075392115844,0.0,1.0,0.0,0.0,0.0,-2.910423820030924,-2.910423820030924,0.0,171.09695523669726,0.0,0.9999336421647654,-2.9573800223560127,-2.9573800223560127,-2.9573800223560127
 2006-11-10T07:00:00,0.0,0.0,0.0,6.782075392115844,6.782075392115844,0.0,0.0,0.0,0.0,0.0,-2.614127830310983,-2.614127830310983,0.0,171.09695523669723,0.0,0.999480087005554,-2.662006011177481,-2.662006011177481,-2.662006011177481
 2006-11-10T08:00:00,0.0,0.0,0.0,6.782075392115844,6.782075392115844,0.0,0.0,0.0,0.0,0.0,-2.312686737936509,-2.312686737936509,0.0,171.09695523669723,0.0,0.998963823906918,-2.3597916324988524,-2.3597916324988524,-2.3597916324988524
 2006-11-10T09:00:00,0.0,0.0,0.0,6.782075392115844,6.782075392115844,0.0,0.0,0.0,0.0,0.0,-2.0177160985846965,-2.0177160985846965,0.0,171.09695523669723,0.0,0.998447560808282,-2.065585492283116,-2.065585492283116,-2.065585492283116
 2006-11-10T10:00:00,0.0,0.0,0.0,6.782075392115844,6.782075392115844,0.0,0.0,0.0,0.0,0.0,-1.7305155432969377,-1.7305155432969377,0.0,171.09695523669723,0.0,0.9979312977096462,-1.7783805435002382,-1.7783805435002382,-1.7783805435002382
 2006-11-10T11:00:00,0.0,0.0,0.0,6.782078797861753,6.782078797861753,0.0,0.0,0.0,0.0,0.0,-1.4433397309988,-1.4433397309988,0.0,171.09695523669723,0.0,0.9974150346110102,-1.491200742117691,-1.491200742117691,-1.491200742117691
 2006-11-10T12:00:00,0.0,0.0,0.0,6.782102185714123,6.782102185714123,0.0,-1.0,0.0,0.0,0.0,-1.1561878705313606,-1.1561878705313606,0.0,171.09695523669723,0.0,0.9968987715123744,-1.20404475620436,-1.20404475620436,-1.20404475620436
 2006-11-10T13:00:00,0.0,0.0,0.0,6.782111566929456,6.782111566929456,0.0,-1.0,0.0,0.0,0.0,-0.8690624322775817,-0.8690624322775817,0.0,171.09695523669723,0.0,0.9963825084137384,-0.9169148307645216,-0.9169148307645216,-0.9169148307645216
 2006-11-10T14:00:00,0.0,0.0,0.0,6.782120664142735,6.782120664142735,0.0,-1.0,0.0,0.0,0.0,-0.5819616788588838,-0.5819616788588838,0.0,171.09695523669723,0.0,0.9958662453151024,-0.629810135252018,-0.629810135252018,-0.629810135252018
 2006-11-10T15:00:00,0.0,0.0,0.0,6.782146514226331,6.782146514226331,0.0,-1.0,0.0,0.0,0.0,-0.2948856911002299,-0.2948856911002299,0.0,171.09695523669723,0.0,0.9953499822164664,-0.3427299336386425,-0.3427299336386425,-0.3427299336386425
 2006-11-10T16:00:00,0.0,0.0,0.0,6.782172748469844,6.782172748469844,0.0,-1.0,0.0,0.0,0.0,-0.0078348020125058,-0.0078348020125058,0.0,171.09695523669723,0.0,0.9948337191178304,-0.0556749541170576,-0.0556749541170576,-0.0556749541170576
 2006-11-10T17:00:00,0.0,0.0,0.0,6.782195645980593,6.782195645980593,0.0,-1.0,0.0,0.0,0.0,0.2791949779850632,0.2791949779850632,0.0,171.09695523669723,0.0,0.9943174560191944,0.2313579178979144,0.2313579178979144,0.2313579178979144
 2006-11-10T18:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,0.0,0.0,0.0,0.0,0.5662073786456606,0.5662073786456606,0.0,171.09695523669723,0.0,0.9938011929205586,0.5183731899130456,0.5183731899130456,0.5183731899130456
 2006-11-10T19:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,0.0,0.0,0.0,0.0,0.8532020824233877,0.8532020824233877,0.0,171.09695523669723,0.0,0.9932849298219226,0.8053708070826322,0.8053708070826322,0.8053708070826322
 2006-11-10T20:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,0.0,0.0,0.0,0.0,1.1401800557542523,1.1401800557542523,0.0,171.09695523669723,0.0,0.9927686667232868,1.0923515451511343,1.0923515451511343,1.0923515451511343
 2006-11-10T21:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,1.0,0.0,0.0,0.0,1.4271414565697025,1.4271414565697025,0.0,171.09695523669723,0.0,0.9922524036246508,1.379315706489841,1.379315706489841,1.379315706489841
 2006-11-10T22:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,1.0,0.0,0.0,0.0,1.7323154459862329,1.7323154459862329,0.0,171.09695523669726,0.0,0.9917361405260148,1.6854795175552562,1.6854795175552562,1.6854795175552562
 2006-11-10T23:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,1.0,0.0,0.0,0.0,2.0291674300452445,2.0291674300452445,0.0,171.09695523669723,0.0,0.9912198774273788,1.981347180298649,1.981347180298649,1.981347180298649
 2006-11-11T00:00:00,0.0,0.0,0.0,6.782198891612622,6.782198891612622,0.0,1.0,0.0,0.0,0.0,2.3193110488329114,2.3193110488329114,0.0,171.09695523669723,0.0,0.9907036143287428,2.272114516843958,2.272114516843958,2.272114516843958
 2006-11-11T01:00:00,0.0,0.0,0.0,6.782199339625572,6.782199339625572,0.0,1.0,0.0,0.0,0.0,2.642045544314969,2.642045544314969,0.0,171.09695523669723,0.0,0.9901873512301068,2.5955924616393387,2.5955924616393387,2.5955924616393387
 2006-11-11T02:00:00,0.0,0.0,0.0,6.782204267908306,6.782204267908306,0.0,1.0,0.0,0.0,0.0,2.956306787578921,2.956306787578921,0.0,171.09695523669723,0.0,0.989671088131471,2.909145698875907,2.909145698875907,2.909145698875907
 2006-11-11T03:00:00,0.0,0.0,0.0,6.782204267908308,6.782204267908308,0.0,1.0,0.0,0.0,0.0,3.265034239316454,3.265034239316454,0.0,171.09695523669726,0.0,0.989154825032835,3.218227045481637,3.218227045481637,3.218227045481637
 2006-11-11T04:00:00,0.0,0.0,0.0,6.782204267908308,6.782204267908308,0.0,1.0,0.0,0.0,0.0,3.5803191491126305,3.5803191491126305,0.0,171.09695523669726,0.0,0.9886385619341992,3.5333546704545857,3.5333546704545857,3.5333546704545857
 2006-11-11T05:00:00,0.0,0.0,0.0,6.782204870969129,6.782204870969129,0.0,1.0,0.0,0.0,0.0,3.892649186311497,3.892649186311497,0.0,171.09695523669723,0.0,0.9881222988355632,3.845920530471568,3.845920530471568,3.845920530471568
 2006-11-11T06:00:00,0.0,0.0,0.0,6.78221402092355,6.78221402092355,0.0,1.0,0.0,0.0,0.0,4.219849361690724,4.219849361690724,0.0,171.09695523669726,0.0,0.9876060357369272,4.173228874197839,4.173228874197839,4.173228874197839
 2006-11-11T07:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,0.0,0.0,0.0,4.515885368768244,4.515885368768244,0.0,171.09695523669723,0.0,0.9870897726382912,4.468088947077372,4.468088947077372,4.468088947077372
 2006-11-11T08:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,0.0,0.0,0.0,4.803598453135625,4.803598453135625,0.0,171.09695523669723,0.0,0.9865735095396552,4.7561635413205,4.7561635413205,4.7561635413205
 2006-11-11T09:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,0.0,0.0,0.0,5.118423703982905,5.118423703982905,0.0,171.09695523669723,0.0,0.9860572464410192,5.071566044222826,5.071566044222826,5.071566044222826
 2006-11-11T10:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,0.0,0.0,0.0,5.421142555892696,5.421142555892696,0.0,171.09695523669723,0.0,0.9855409833423834,5.373858843497524,5.373858843497524,5.373858843497524
 2006-11-11T11:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,0.0,0.0,0.0,5.728305504077011,5.728305504077011,0.0,171.09695523669723,0.0,0.9850247202437474,5.6812860904019855,5.6812860904019855,5.6812860904019855
 2006-11-11T12:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.022747355317768,6.022747355317768,0.0,171.09695523669723,0.0,0.9845084571451116,5.974962812312903,5.974962812312903,5.974962812312903
 2006-11-11T13:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.309446468829914,6.309446468829914,0.0,171.09695523669723,0.0,0.9839921940464756,6.261664130719627,6.261664130719627,6.261664130719627
 2006-11-11T14:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.61029385906203,6.61029385906203,0.0,171.09695523669723,0.0,0.9834759309478396,6.563280803605687,6.563280803605687,6.563280803605687
 2006-11-11T15:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.757177002720788,6.757177002720788,0.0,171.09695523669723,1.3671503583376945,0.9819057265473154,6.753784353108148,6.69981045300112,0.0
 2006-11-11T16:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.757493978076872,6.757493978076872,0.0,171.09695523669723,1.4665134527921706,0.9793602936019702,6.757580801530267,6.699659931022574,0.0
 2006-11-11T17:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,-1.0,0.0,0.0,0.0,6.757651182018847,6.757651182018847,0.0,171.09695523669723,1.463392821489777,0.9768142050770828,6.757634654167262,6.699836571808663,0.0
 2006-11-11T18:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,14806.94269315154,53304993.69534555,149709117.58137068,6.767366094872,6.7,171.09695523669726,171.09695523669726,0.0,0.9754498757177807,6.709567652566276,6.709567652566276,6.709567652566276
 2006-11-11T19:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,12704.522955899816,45736282.64123935,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9749336126191448,6.7,6.7,6.7
 2006-11-11T20:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,0.0,12703.852308451424,45733868.31042514,128483330.92207898,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.9744173495205088,6.7,6.7,6.7
 2006-11-11T21:00:00,0.0,0.0,0.0,6.782214048867156,6.782214048867156,0.0,1.0,12714.616213203466,45772618.36753248,128483330.92017324,6.75781557869313,6.7,171.09695523669726,171.09695523669726,0.0,0.9739010864218728,6.7,6.7,6.7
 2006-11-11T22:00:00,0.0,0.0,0.0,6.782214048867156,6.782214048867156,0.0,1.0,12705.2954134284,45739063.48834223,128483330.92596652,6.757815578695737,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9733848233232372,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-11T23:00:00,0.0,0.0,0.0,6.782214048867154,6.782214048867154,0.0,1.0,12709.97066920752,45755894.40914709,128483330.93067996,6.757815578697855,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.972868560224601,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T00:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,1.0,12701.4603645136,45725257.31224896,128483330.93610407,6.757815578700296,6.7,171.09695523669723,171.09695523669723,0.0,0.972352297125965,6.7,6.7,6.7
 2006-11-12T01:00:00,0.0,0.0,0.0,6.7822140488671545,6.7822140488671545,0.0,1.0,12717.201942862965,45781926.99430667,128483330.943427,6.7578155787035925,6.7,171.09695523669723,171.09695523669723,0.0,0.9718360340273292,6.7,6.7,6.7
 2006-11-12T02:00:00,0.0,0.0,0.0,6.782219180656621,6.782219180656621,0.0,1.0,12714.597216435684,45772549.97916846,128483740.68194067,6.7578157630797975,6.7,171.09695523669723,171.09695523669723,0.0,0.9713197709286931,6.7,6.7,6.7
 2006-11-12T03:00:00,0.0,0.0,0.0,6.782226654340422,6.782226654340422,0.0,1.0,12709.802422932968,45755288.72255869,128483729.84354872,6.7578157582026845,6.7,171.09695523669723,171.09695523669723,0.0,0.9708035078300572,6.7,6.7,6.7
 2006-11-12T04:00:00,411.7031828650067,1482131.458314024,4167016.8026621663,6.678231948025855,6.676443618604458,6.427901748654804,1.0,12714.957858300224,45773848.28988081,128557693.8646826,6.757849039532586,6.7,171.09695523669723,171.09695523669723,0.0,0.9702872447314213,6.7,6.7,6.7
 2006-11-12T05:00:00,0.0,0.0,0.0,6.676883038711041,6.676883038711041,0.0,1.0,12717.173104384952,45781823.17578583,128483508.71912552,6.757815658699999,6.7,171.09695523669723,171.09695523669723,0.0,0.9697709816327852,6.7,6.7,6.7
 2006-11-12T06:00:00,0.0,0.0,0.0,6.6782338412908295,6.6782338412908295,0.0,1.0,12723.102986742517,45803170.75227305,128536787.86894402,6.757839632585218,6.7,171.09695523669726,171.09695523669726,0.0,0.9692547185341494,6.7,6.7,6.7
 2006-11-12T07:00:00,0.0,0.0,0.0,6.6782675903498365,6.6782675903498365,0.0,0.0,12712.608362383098,45765390.104579136,128483330.97032446,6.757815578715697,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9687384554355136,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T08:00:00,0.0,0.0,0.0,6.6782675903498365,6.6782675903498365,0.0,0.0,12714.039830772366,45770543.39078052,128483330.97729276,6.757815578718833,6.7,171.09695523669726,171.09695523669726,0.0,0.9682221923368776,6.7,6.7,6.7
 2006-11-12T09:00:00,0.0,0.0,0.0,6.678267590349836,6.678267590349836,0.0,0.0,12710.570536898422,45758053.93283431,128483330.9783882,6.757815578719325,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9677059292382418,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T10:00:00,57.45694914659845,206845.01692775445,579546.8117823936,6.670432141939155,6.670183425206563,12.855803497309608,0.0,12734.147649116414,45842931.53681908,128646280.67212965,6.757888900327081,6.7,171.09695523669723,171.09695523669723,0.0,0.9671896661396056,6.7,6.7,6.7
 2006-11-12T11:00:00,0.0,0.0,0.0,6.667594862379847,6.667594862379847,0.0,0.0,12714.376031055715,45771753.71180056,128483460.47903502,6.757815636992681,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9666734030409696,6.700000000000002,6.700000000000002,6.700000000000002
