Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-12T12:00:00,0.0,0.0,0.0,6.667601048685277,6.667601048685277,0.0,-1.0,0.0,0.0,0.0,6.75773206870124,6.75773206870124,0.0,171.09695523669726,1.219865055571098,0.9653104115587748,6.748096619974111,6.699916319649915,1.1166666666666667
 2006-11-12T13:00:00,0.0,0.0,0.0,6.66760309067267,6.66760309067267,0.0,-1.0,0.0,0.0,0.0,6.757823446314478,6.757823446314478,0.0,171.09695523669726,1.4637442892793209,0.9627637290090169,6.757821785721934,6.700008231799939,0.0
 2006-11-12T14:00:00,0.0,0.0,0.0,6.667603090672671,6.667603090672671,0.0,-1.0,0.0,0.0,0.0,6.7575596696579785,6.7575596696579785,0.0,171.0969552366973,1.4639684629782332,0.9602149529164198,6.757563386137264,6.699743175270338,0.0
 2006-11-12T15:00:00,0.0,0.0,0.0,6.66760309067267,6.66760309067267,0.0,-1.0,0.0,0.0,0.0,6.757734002347295,6.757734002347295,0.0,171.09695523669723,1.4638003073551638,0.9576686813846657,6.7577340933258725,6.69991907133653,0.0
 2006-11-12T16:00:00,0.0,0.0,0.0,6.66760309067267,6.66760309067267,0.0,-1.0,0.0,0.0,0.0,6.757664417785352,6.757664417785352,0.0,171.09695523669723,1.4660190764114247,0.9551209127312064,6.75773415374186,6.6998314958734495,0.0
 2006-11-12T17:00:00,0.0,0.0,0.0,6.66760309067267,6.66760309067267,0.0,-1.0,0.0,0.0,0.0,6.757446924943655,6.757446924943655,0.0,171.09695523669723,1.462494824262165,0.9525719469786296,6.757409184455191,6.699648501599106,0.0
 2006-11-12T18:00:00,0.0,0.0,0.0,6.66760309067267,6.66760309067267,0.0,0.0,14822.331496666013,53360393.38799764,149896413.62484494,6.767450378180274,6.7,171.09695523669723,171.09695523669723,0.0,0.9512110846869384,6.709635041204867,6.709635041204867,6.709635041204867
 2006-11-12T19:00:00,0.0,0.0,0.0,6.667637551904917,6.667637551904917,0.0,0.0,12719.696530019475,45790907.50807012,128485642.81888956,6.757816619012998,6.7,171.09695523669723,171.09695523669723,0.0,0.9506948215883024,6.7,6.7,6.7
 2006-11-12T20:00:00,0.0,0.0,0.0,6.667663050538137,6.667663050538137,0.0,0.0,12712.264143579532,45764150.91688632,128483330.94636074,6.757815578704912,6.7,171.09695523669723,171.09695523669723,0.0,0.9501785584896666,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,6.667663050538137,6.667663050538137,0.0,1.0,275180.51124931284,990649840.4975264,4957214754.748755,-1.380420451611281,-3.622456912706765,171.09695523669723,171.09695523669723,0.0,0.9411491621649716,-1.9967858784775163,-1.7697120416706489,-1.7697120416706489
 2006-11-12T22:00:00,15.814712399087677,56932.96463671563,159469.54496830815,6.66796339402509,6.667894956539665,6.427901748654804,1.0,183467.1765855069,660481835.7078248,1859270265.174493,-2.9568742872824707,-3.8,171.09695523669723,171.09695523669723,0.0,0.9769534270931372,-3.8,-3.0302662205963884,-3.0302662205963884
 2006-11-12T23:00:00,17.159256149533345,61773.32213832004,172953.9792398391,6.668459868718365,6.668385644289121,6.427901748654804,1.0,92948.0568036786,334613004.493243,929697670.6519712,-3.356408496874399,-3.7781219257144776,142.58079603058104,171.09695523669726,0.0,0.9969391023336156,-3.8,-3.4353354608745543,-3.4353354608745543
 2006-11-13T00:00:00,31.56290387216858,113626.45393980687,319308.5661472643,6.668783758339479,6.668646724785556,10.284642797847686,1.0,0.0,0.0,0.0,-3.5534075502669675,-3.5534075502669675,0.0,171.09695523669723,0.0,1.0,-3.5995126303764984,-3.5995126303764984,-3.5995126303764984
 2006-11-13T01:00:00,0.0,0.0,0.0,6.668820018264236,6.668820018264236,0.0,1.0,0.0,0.0,0.0,-3.21436847475452,-3.21436847475452,0.0,171.09695523669723,0.0,1.0,-3.260514157497186,-3.260514157497186,-3.260514157497186
 2006-11-13T02:00:00,0.0,0.0,0.0,6.668820018264236,6.668820018264236,0.0,1.0,0.0,0.0,0.0,-2.880185825830474,-2.880185825830474,0.0,171.09695523669723,0.0,0.9999755294601448,-2.926457332783136,-2.926457332783136,-2.926457332783136
 2006-11-13T03:00:00,0.0,0.0,0.0,6.668820018264236,6.668820018264236,0.0,1.0,0.0,0.0,0.0,-2.5441845268037584,-2.5441845268037584,0.0,171.09695523669723,0.0,0.999582412981344,-2.590323180139253,-2.590323180139253,-2.590323180139253
 2006-11-13T04:00:00,0.0,0.0,0.0,6.668820018264236,6.668820018264236,0.0,1.0,0.0,0.0,0.0,-2.210015590818778,-2.210015590818778,0.0,171.09695523669723,0.0,0.999066149882708,-2.256382862688773,-2.256382862688773,-2.256382862688773
 2006-11-13T05:00:00,0.0,0.0,0.0,6.668820018264236,6.668820018264236,0.0,1.0,0.0,0.0,0.0,-1.885128744279172,-1.885128744279172,0.0,171.09695523669723,0.0,0.998549886784072,-1.9317458051188616,-1.9317458051188616,-1.9317458051188616
 2006-11-13T06:00:00,0.0,0.0,0.0,6.668822057812027,6.668822057812027,0.0,1.0,0.0,0.0,0.0,-1.5537424613889728,-1.5537424613889728,0.0,171.09695523669726,0.0,0.998033623685436,-1.6002726417205595,-1.6002726417205595,-1.6002726417205595
 2006-11-13T07:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,-1.2383768021081192,-1.2383768021081192,0.0,171.09695523669723,0.0,0.9975173605868,-1.2855517524644176,-1.2855517524644176,-1.2855517524644176
 2006-11-13T08:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,-0.9316562265138724,-0.9316562265138724,0.0,171.09695523669723,0.0,0.997001097488164,-0.9786800053143984,-0.9786800053143984,-0.9786800053143984
 2006-11-13T09:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,-0.6364720298168799,-0.6364720298168799,0.0,171.09695523669723,0.0,0.9964848343895282,-0.6843211271795674,-0.6843211271795674,-0.6843211271795674
 2006-11-13T10:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,-0.3493931775965402,-0.3493931775965402,0.0,171.09695523669723,0.0,0.9959685712908922,-0.3972379030941647,-0.3972379030941647,-0.3972379030941647
 2006-11-13T11:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,-0.0623394978409932,-0.0623394978409932,0.0,171.09695523669723,0.0,0.9954523081922564,-0.1101800549569422,-0.1101800549569422,-0.1101800549569422
 2006-11-13T12:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,0.2246919795076334,0.2246919795076334,0.0,171.09695523669723,0.0,0.9949360450936204,0.1768546382158707,0.1768546382158707,0.1768546382158707
 2006-11-13T13:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,0.5117063211076959,0.5117063211076959,0.0,171.09695523669723,0.0,0.9944197819949844,0.4638717520922317,0.4638717520922317,0.4638717520922317
 2006-11-13T14:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,0.7987040428917873,0.7987040428917873,0.0,171.09695523669723,0.0,0.9939035188963484,0.7508722427734797,0.7508722427734797,0.7508722427734797
 2006-11-13T15:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,1.085685164623763,1.085685164623763,0.0,171.09695523669723,0.0,0.9933872557977124,1.0378561292533444,1.0378561292533444,1.0378561292533444
 2006-11-13T16:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,1.3726497108777247,1.3726497108777247,0.0,171.09695523669723,0.0,0.9928709926990764,1.3248234369031768,1.3248234369031768,1.3248234369031768
 2006-11-13T17:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,-1.0,0.0,0.0,0.0,1.6595977016907255,1.6595977016907255,0.0,171.09695523669723,0.0,0.9923547296004406,1.611774185062721,1.611774185062721,1.611774185062721
 2006-11-13T18:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,1.9465291621887,1.9465291621887,0.0,171.09695523669723,0.0,0.9918384665018046,1.8987083992033125,1.8987083992033125,1.8987083992033125
 2006-11-13T19:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,2.233444112191224,2.233444112191224,0.0,171.09695523669723,0.0,0.9913222034031688,2.1856260996434447,2.1856260996434447,2.1856260996434447
 2006-11-13T20:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,0.0,0.0,0.0,0.0,2.520342575168572,2.520342575168572,0.0,171.09695523669723,0.0,0.9908059403045328,2.4725273086430843,2.4725273086430843,2.4725273086430843
 2006-11-13T21:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,2.8072245714010235,2.8072245714010235,0.0,171.09695523669723,0.0,0.9902896772058968,2.759412047858452,2.759412047858452,2.759412047858452
 2006-11-13T22:00:00,0.0,0.0,0.0,6.668828176430552,6.668828176430552,0.0,1.0,0.0,0.0,0.0,3.115811387629153,3.115811387629153,0.0,171.09695523669723,0.0,0.9897734141072608,3.0696374183190325,3.0696374183190325,3.0696374183190325
 2006-11-13T23:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,3.4317898835724368,3.4317898835724368,0.0,171.09695523669723,0.0,0.9892571510086248,3.384130164859235,3.384130164859235,3.384130164859235
 2006-11-14T00:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,3.7242871861822975,3.7242871861822975,0.0,171.09695523669723,0.0,0.9887408879099888,3.677070095621037,3.677070095621037,3.677070095621037
 2006-11-14T01:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,4.044842450422716,4.044842450422716,0.0,171.09695523669723,0.0,0.988224624811353,3.998529291891282,3.998529291891282,3.998529291891282
 2006-11-14T02:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,4.3590123604207465,4.3590123604207465,0.0,171.09695523669723,0.0,0.987708361712717,4.311788241529663,4.311788241529663,4.311788241529663
 2006-11-14T03:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,4.668516438462256,4.668516438462256,0.0,171.09695523669723,0.0,0.9871920986140812,4.6216636431590885,4.6216636431590885,4.6216636431590885
 2006-11-14T04:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,4.975805929439708,4.975805929439708,0.0,171.09695523669723,0.0,0.9866758355154452,4.928587579643059,4.928587579643059,4.928587579643059
 2006-11-14T05:00:00,0.0,0.0,0.0,6.668828176430551,6.668828176430551,0.0,1.0,0.0,0.0,0.0,5.285274621423678,5.285274621423678,0.0,171.09695523669723,0.0,0.9861595724168092,5.238426895106636,5.238426895106636,5.238426895106636
 2006-11-14T06:00:00,0.0,0.0,0.0,6.668840287962573,6.668840287962573,0.0,1.0,0.0,0.0,0.0,5.601715672737936,5.601715672737936,0.0,171.09695523669726,0.0,0.9856433093181732,5.554829742548853,5.554829742548853,5.554829742548853
 2006-11-14T07:00:00,0.0,0.0,0.0,6.668900937491337,6.668900937491337,0.0,0.0,0.0,0.0,0.0,5.897416550207706,5.897416550207706,0.0,171.09695523669723,0.0,0.9851270462195372,5.849628872221069,5.849628872221069,5.849628872221069
 2006-11-14T08:00:00,0.0,0.0,0.0,6.669037189934308,6.669037189934308,0.0,0.0,0.0,0.0,0.0,6.202995425606637,6.202995425606637,0.0,171.09695523669723,0.0,0.9846107831209012,6.156689402199859,6.156689402199859,6.156689402199859
 2006-11-14T09:00:00,0.0,0.0,0.0,6.669045802732794,6.669045802732794,0.0,0.0,0.0,0.0,0.0,6.535198889432067,6.535198889432067,0.0,171.09695523669723,0.0,0.9840945200222654,6.488991233108835,6.488991233108835,6.488991233108835
 2006-11-14T10:00:00,0.0,0.0,0.0,6.669045802732794,6.669045802732794,0.0,0.0,11508.018469171004,41428866.48901562,116292843.76845609,6.752330165403922,6.7,171.09695523669723,171.09695523669723,0.0,0.9835782569236294,6.697068744648987,6.697068744648987,6.697068744648987
 2006-11-14T11:00:00,0.0,0.0,0.0,6.669045802732794,6.669045802732794,0.0,0.0,12715.281631246417,45775013.87248709,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9830619938249936,6.7,6.7,6.7
 2006-11-14T12:00:00,0.0,0.0,0.0,6.669045802732794,6.669045802732794,0.0,-1.0,0.0,0.0,0.0,6.757734125140378,6.757734125140378,0.0,171.09695523669723,1.2197900176479914,0.9816989218023155,6.748096313768051,6.699918982125802,1.1166666666666667
 2006-11-14T13:00:00,7715.693357862417,27776496.0883047,78122675.17668101,6.701412681007112,6.667885029286872,77.13482098385765,-1.0,0.0,0.0,0.0,6.764880375776833,6.764880375776833,0.0,171.09695523669723,1.535838720912314,0.9791319562496384,6.760614081865274,6.699924313403458,0.0
 2006-11-14T14:00:00,28374.32097099721,102147555.49558996,286800980.7136554,6.789754471372008,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.828986413713324,6.828986413713324,0.0,171.09695523669723,2.913981158079358,0.975529762282162,6.816159600773383,6.700001875069798,0.0
 2006-11-14T15:00:00,7032.370003501296,25316532.01260467,71267922.1032781,6.740786414303517,6.7102003067419576,51.423213989238434,-1.0,0.0,0.0,0.0,6.770787072077554,6.770787072077554,0.0,171.09695523669723,2.211805292570863,0.9709412751044332,6.7878825129787534,6.699913939335556,0.0
 2006-11-14T16:00:00,0.0,0.0,0.0,6.731967126779591,6.731967126779591,0.0,-1.0,0.0,0.0,0.0,6.757490768836331,6.757490768836331,0.0,171.09695523669723,1.466130357117709,0.968298848147696,6.757562507097934,6.699656923415823,0.0
 2006-11-14T17:00:00,0.0,0.0,0.0,6.731967126779591,6.731967126779591,0.0,-1.0,0.0,0.0,0.0,6.757714245429695,6.757714245429695,0.0,171.09695523669723,1.4616945035154754,0.9657534982079742,6.757646388895637,6.699915284967808,0.0
 2006-11-14T18:00:00,0.0,0.0,0.0,6.731967126779591,6.731967126779591,0.0,0.0,14839.132948788656,53420878.615639165,149854063.36625677,6.767431365649938,6.7,171.09695523669723,171.09695523669723,0.0,0.9643910010152644,6.709617398006837,6.709617398006837,6.709617398006837
 2006-11-14T19:00:00,0.0,0.0,0.0,6.731967126779591,6.731967126779591,0.0,0.0,12713.034392033034,45766923.81131892,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9638747379166284,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,6.731967126779591,6.731967126779591,0.0,0.0,12720.706554068494,45794543.59464659,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9633584748179924,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,6.731985703062258,6.731985703062258,0.0,1.0,12716.198188399716,45778313.47823897,128484577.9013316,6.757816139816012,6.7,171.09695523669723,171.09695523669723,0.0,0.9628422117193564,6.7,6.7,6.7
 2006-11-14T22:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12708.57513565616,45750870.48836217,128483330.9250372,6.757815578695317,6.7,171.09695523669723,171.09695523669723,0.0,0.9623259486207204,6.7,6.7,6.7
 2006-11-14T23:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12723.981172781008,45806332.222011626,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9618096855220846,6.7,6.7,6.7
 2006-11-15T00:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12705.977671836648,45741519.61861193,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9612934224234486,6.7,6.7,6.7
 2006-11-15T01:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12727.494370745024,45818979.73468208,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9607771593248128,6.7,6.7,6.7
 2006-11-15T02:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12714.405879029651,45771861.16450675,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9602608962261768,6.7,6.7,6.7
 2006-11-15T03:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12712.42185565694,45764718.68036499,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9597446331275408,6.7,6.7,6.7
 2006-11-15T04:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12707.643945327927,45747518.203180544,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9592283700289048,6.7,6.7,6.7
 2006-11-15T05:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12711.599856848345,45761759.48465403,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9587121069302688,6.7,6.7,6.7
 2006-11-15T06:00:00,0.0,0.0,0.0,6.731998971821899,6.731998971821899,0.0,1.0,12717.956742173856,45784644.27182589,128483330.9352714,6.7578155786999226,6.7,171.09695523669726,171.09695523669726,0.0,0.9581958438316328,6.7,6.7,6.7
 2006-11-15T07:00:00,5692.9498833805,20494619.5801698,57614113.21445812,6.734947649714563,6.710221536770163,51.423213989238434,0.0,14146.986873230457,50929152.74362964,142807291.84336078,6.7642607344195085,6.7,171.09695523669723,171.09695523669723,0.0,0.957679580732997,6.7,6.7,6.7
 2006-11-15T08:00:00,19721.17074884059,70996214.69582613,199342767.8250692,6.752218423180255,6.66666666666669,154.2696419677153,0.0,19702.26630117642,70928158.6842351,199322497.87679607,6.789689923733083,6.7,171.09695523669723,171.09695523669723,0.0,0.957163317634361,6.7,6.7,6.7
 2006-11-15T09:00:00,92392.87897333408,332614364.30400264,931344959.6788744,7.066444396989733,6.66666666666669,154.2696419677153,0.0,92282.95823426796,332218649.64336467,930436538.7963498,7.1184855754258125,6.7,171.09695523669723,171.09695523669723,0.0,0.9566470545357252,6.7,6.7,6.7
 2006-11-15T10:00:00,217188.8969632189,781880029.067588,2264986335.600501,7.639017580973531,6.666666666666692,154.2696419677153,0.0,217347.7973505468,782452070.4619684,2267028177.305563,7.719365482713542,6.7,171.09695523669723,171.09695523669723,0.0,0.9561307914370892,6.7,6.7,6.7
 2006-11-15T11:00:00,220427.9567004376,793540644.1215751,2657665328.2545614,7.807656522603909,6.66666666666669,154.2696419677153,0.0,220605.02779216063,794178100.0517784,2660942201.0210586,7.896326758508767,6.7,171.09695523669723,171.09695523669723,0.0,0.9556145283384532,6.7,6.7,6.7
 2006-11-15T12:00:00,219488.2745968759,790157788.5487533,2296859960.808365,7.652704907044736,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.734062468656592,7.734062468656592,0.0,171.09695523669723,19.1789460493886,0.9395887533100146,7.567733347857064,6.699987431035408,1.1177546478781322
 2006-11-15T13:00:00,220312.93446902512,793126564.0884905,2318888820.4987984,7.66216462051596,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.743762261143775,7.743762261143775,0.0,171.09695523669723,22.72860974143621,0.9033755147899568,7.7262037651913,6.700039195950264,0.0023225781557284
 2006-11-15T14:00:00,220427.9567004376,793540644.1215751,2487744637.9061093,7.734680041244651,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.819793093660667,7.819793093660667,0.0,171.09695523669723,24.30969613360348,0.8649777884363069,7.808519163558539,6.699998971660428,0.0067747580107109
 2006-11-15T15:00:00,220427.9567004376,793540644.1215751,2541644591.307043,7.757828145798105,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.844135869893221,7.844135869893221,0.0,171.09695523669723,25.01599150372064,0.8245423425510015,7.8451328253189345,6.70000968779927,0.0130630431353377
 2006-11-15T16:00:00,220427.9567004376,793540644.1215751,2441902737.54254,7.714992816961597,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.799285708523896,7.799285708523896,0.0,171.09695523669723,24.403531189314155,0.7842645056044667,7.811972001370947,6.700009095163998,0.0161744353152906
 2006-11-15T17:00:00,58304.53623975246,209896330.46310887,587838040.6606231,6.918963222009186,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.9652188612001895,6.9652188612001895,0.0,171.09695523669723,9.513869693620943,0.7571556175207355,7.105793474340959,6.699990944916453,0.0025631626022176
 2006-11-15T18:00:00,15156.906200456486,54564862.32164335,153107915.79901272,6.775467043862849,6.709756663526239,77.13482098385765,0.0,29813.45780735918,107328448.10649304,300848792.76971227,6.835360296347211,6.7,171.09695523669723,171.09695523669723,0.0,0.7529026742695338,6.737010798308261,6.737010798308261,6.737010798308261
 2006-11-15T19:00:00,0.0,0.0,0.0,6.752887680594836,6.752887680594836,0.0,0.0,12713.549157625072,45768776.96745026,128483604.3757095,6.757815701744033,6.7,171.09695523669723,171.09695523669723,0.0,0.7523864111708979,6.7,6.7,6.7
 2006-11-15T20:00:00,5438.141114592348,19577308.01253245,54861660.65672241,6.747693838160188,6.72414900998318,51.423213989238434,0.0,13775.20508306123,49590738.29902042,139242954.43224752,6.762656926272079,6.7,171.09695523669723,171.09695523669723,0.0,0.7518701480722619,6.7,6.7,6.7
 2006-11-15T21:00:00,64236.64480888789,231251921.3119964,647596041.3348231,6.944629835288073,6.66666666666669,154.2696419677153,1.0,337981.7568176969,1216734324.5437088,7663043079.406749,-0.0453613336172506,-3.510358594897539,171.09695523669723,171.09695523669723,0.0,0.758183876064026,-1.7603585948975389,-0.6403676448949388,-0.6403676448949388
 2006-11-15T22:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,243881.97122668475,877975096.4160651,4714396446.696795,-1.6644508307031771,-3.8,171.09695523669723,171.09695523669723,0.0,0.8345008632611561,-3.8,-1.748541884181641,-1.748541884181641
 2006-11-15T23:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,219209.40769783207,789153867.7121955,3779361028.1215377,-2.0874044703157764,-3.8,171.09695523669723,171.09695523669723,0.0,0.9001029327165678,-3.8,-2.1614612656886383,-2.1614612656886383
 2006-11-16T00:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,211429.1910288912,761145087.7040081,2688480213.246136,-2.58123336757312,-3.8,171.09695523669723,171.09695523669723,0.0,0.9497922517158118,-3.8,-2.6567376750487752,-2.6567376750487752
 2006-11-16T01:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,167372.09546563288,602539543.6762785,1669558102.7299683,-3.042848301286708,-3.8,171.09695523669723,171.09695523669723,0.0,0.9823134695057,-3.8,-3.1152471409489824,-3.1152471409489824
 2006-11-16T02:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,69033.16686131357,248519400.70072883,690816091.5429078,-3.43842873300434,-3.75179540009222,114.0646368244648,171.09695523669723,0.0,0.9987087333770712,-3.77894645075674,-3.510663235559168,-3.510663235559168
 2006-11-16T03:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,0.0,0.0,0.0,-3.4682057795794603,-3.4682057795794603,0.0,171.09695523669723,0.0,1.0,-3.5163043867742654,-3.5163043867742654,-3.5163043867742654
 2006-11-16T04:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,0.0,0.0,0.0,-3.180897618372501,-3.180897618372501,0.0,171.09695523669723,0.0,1.0,-3.22878400964524,-3.22878400964524,-3.22878400964524
 2006-11-16T05:00:00,0.0,0.0,0.0,7.501218494181484,7.501218494181484,0.0,1.0,0.0,0.0,0.0,-2.8935941282443625,-2.8935941282443625,0.0,171.09695523669723,0.0,1.0,-2.9414762750081658,-2.9414762750081658,-2.9414762750081658
 2006-11-16T06:00:00,3022.956324128977,10882642.766864318,30453029.516005628,6.835132267163442,6.82206143069543,5.142321398923843,1.0,0.0,0.0,0.0,-2.592782055537445,-2.592782055537445,0.0,171.09695523669723,0.0,0.9999114713561876,-2.640015051330864,-2.640015051330864,-2.640015051330864
 2006-11-16T07:00:00,0.0,0.0,0.0,6.827543346656714,6.827543346656714,0.0,0.0,0.0,0.0,0.0,-2.300554018336992,-2.300554018336992,0.0,171.09695523669723,0.0,0.999436987785418,-2.3484282290127854,-2.3484282290127854,-2.3484282290127854
 2006-11-16T08:00:00,0.0,0.0,0.0,6.8275676270520576,6.8275676270520576,0.0,0.0,0.0,0.0,0.0,-1.9943181649237656,-1.9943181649237656,0.0,171.09695523669723,0.0,0.998920724686782,-2.0407164874074697,-2.0407164874074697,-2.0407164874074697
 2006-11-16T09:00:00,0.0,0.0,0.0,6.8275676270520576,6.8275676270520576,0.0,0.0,0.0,0.0,0.0,-1.665337052388755,-1.665337052388755,0.0,171.09695523669723,0.0,0.998404461588146,-1.712265945633189,-1.712265945633189,-1.712265945633189
 2006-11-16T10:00:00,0.0,0.0,0.0,6.8275676270520576,6.8275676270520576,0.0,0.0,0.0,0.0,0.0,-1.366964595237574,-1.366964595237574,0.0,171.09695523669723,0.0,0.9978881984895102,-1.4145826458766366,-1.4145826458766366,-1.4145826458766366
 2006-11-16T11:00:00,0.0,0.0,0.0,6.8275676270520576,6.8275676270520576,0.0,0.0,0.0,0.0,0.0,-1.0762725295509263,-1.0762725295509263,0.0,171.09695523669723,0.0,0.9973719353908742,-1.1241280978292598,-1.1241280978292598,-1.1241280978292598
 2006-11-16T12:00:00,16227.833509035909,58420200.63252927,163897408.87601706,6.7906407479516,6.72030032012848,102.84642797847688,-1.0,0.0,0.0,0.0,-0.7390714611052173,-0.7390714611052173,0.0,171.09695523669723,0.0,0.9968556722922384,-0.8170412535633967,-0.8170412535633967,-0.8170412535633967
 2006-11-16T13:00:00,36999.71309456067,133198967.1404184,374527861.3317174,6.827406487352213,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,0.0004095006635156,0.0004095006635156,0.0,171.09695523669723,0.0,0.9963394091936024,-0.1384432565332885,-0.1384432565332885,-0.1384432565332885
 2006-11-16T14:00:00,15519.020992376762,55868475.57255635,157082124.60329568,6.7552062406887226,6.687790939434392,102.84642797847688,-1.0,0.0,0.0,0.0,0.674597237647142,0.674597237647142,0.0,171.09695523669723,0.0,0.9958231460949664,0.6051072505071501,0.6051072505071501,0.6051072505071501
 2006-11-16T15:00:00,0.0,0.0,0.0,6.73004178808048,6.73004178808048,0.0,-1.0,0.0,0.0,0.0,1.0112887935950337,1.0112887935950337,0.0,171.09695523669723,0.0,0.9953068829963304,0.9634432026661494,0.9634432026661494,0.9634432026661494
 2006-11-16T16:00:00,0.0,0.0,0.0,6.73004178808048,6.73004178808048,0.0,-1.0,0.0,0.0,0.0,1.298256146609345,1.298256146609345,0.0,171.09695523669723,0.0,0.9947906198976944,1.2504291565747845,1.2504291565747845,1.2504291565747845
 2006-11-16T17:00:00,0.0,0.0,0.0,6.73004178808048,6.73004178808048,0.0,-1.0,0.0,0.0,0.0,1.5852084306163303,1.5852084306163303,0.0,171.09695523669723,0.0,0.9942743567990584,1.5373841990935064,1.5373841990935064,1.5373841990935064
 2006-11-16T18:00:00,0.0,0.0,0.0,6.73004178808048,6.73004178808048,0.0,0.0,0.0,0.0,0.0,1.872144174481847,1.872144174481847,0.0,171.09695523669723,0.0,0.9937580937004226,1.824322697866648,1.824322697866648,1.824322697866648
 2006-11-16T19:00:00,0.0,0.0,0.0,6.73004178808048,6.73004178808048,0.0,0.0,0.0,0.0,0.0,2.159063404324826,2.159063404324826,0.0,171.09695523669723,0.0,0.9932418306017866,2.1112446789366395,2.1112446789366395,2.1112446789366395
 2006-11-16T20:00:00,0.0,0.0,0.0,6.730042273836351,6.730042273836351,0.0,0.0,0.0,0.0,0.0,2.445966230477361,2.445966230477361,0.0,171.09695523669723,0.0,0.9927255675031508,2.398150160969352,2.398150160969352,2.398150160969352
 2006-11-16T21:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,2.7328529080545074,2.7328529080545074,0.0,171.09695523669723,0.0,0.9922093044045148,2.6850396808169257,2.6850396808169257,2.6850396808169257
 2006-11-16T22:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,3.036633119163476,3.036633119163476,0.0,171.09695523669723,0.0,0.9916930413058788,2.989725038057012,2.989725038057012,2.989725038057012
 2006-11-16T23:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,3.332319633844735,3.332319633844735,0.0,171.09695523669723,0.0,0.9911767782072428,3.284511960285112,3.284511960285112,3.284511960285112
 2006-11-17T00:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,3.619155135503261,3.619155135503261,0.0,171.09695523669723,0.0,0.9906605151086068,3.571350355130761,3.571350355130761,3.571350355130761
 2006-11-17T01:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,3.905974267906448,3.905974267906448,0.0,171.09695523669723,0.0,0.9901442520099708,3.858172215628631,3.858172215628631,3.858172215628631
 2006-11-17T02:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,4.192777043159874,4.192777043159874,0.0,171.09695523669723,0.0,0.989627988911335,4.144977715478762,4.144977715478762,4.144977715478762
 2006-11-17T03:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,4.479563483198678,4.479563483198678,0.0,171.09695523669723,0.0,0.989111725812699,4.431766876719292,4.431766876719292,4.431766876719292
 2006-11-17T04:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,4.766333608656562,4.766333608656562,0.0,171.09695523669723,0.0,0.9885954627140632,4.718539719680293,4.718539719680293,4.718539719680293
 2006-11-17T05:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,5.05308775055006,5.05308775055006,0.0,171.09695523669723,0.0,0.9880791996154272,5.005296415715633,5.005296415715633,5.005296415715633
 2006-11-17T06:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,0.0,0.0,0.0,5.35804477325674,5.35804477325674,0.0,171.09695523669726,0.0,0.9875629365167912,5.3112418406543975,5.3112418406543975,5.3112418406543975
 2006-11-17T07:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,0.0,0.0,0.0,5.654690168451296,5.654690168451296,0.0,171.09695523669723,0.0,0.9870466734181552,5.606902887101769,5.606902887101769,5.606902887101769
 2006-11-17T08:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,0.0,0.0,0.0,5.959236549650935,5.959236549650935,0.0,171.09695523669723,0.0,0.9865304103195192,5.912549961310591,5.912549961310591,5.912549961310591
 2006-11-17T09:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,0.0,0.0,0.0,6.25950103781387,6.25950103781387,0.0,171.09695523669723,0.0,0.9860141472208832,6.211720124350613,6.211720124350613,6.211720124350613
 2006-11-17T10:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,0.0,0.0,0.0,6.560350809781306,6.560350809781306,0.0,171.09695523669723,0.0,0.9854978841222474,6.513337405511728,6.513337405511728,6.513337405511728
 2006-11-17T11:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,11769.890512515616,42371605.84505622,118981331.34632884,6.753539933842794,6.7,171.09695523669723,171.09695523669723,0.0,0.9849816210236114,6.6979216142722455,6.6979216142722455,6.6979216142722455
 2006-11-17T12:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757822391342576,6.757822391342576,0.0,171.09695523669723,1.2198485182053462,0.9836191737207276,6.748187010110634,6.700006596352286,1.1166666666666667
 2006-11-17T13:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757650875257199,6.757650875257199,0.0,171.09695523669723,1.4642272940228385,0.9810707373590368,6.757665977078209,6.699834671274577,0.0
 2006-11-17T14:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757665491456664,6.757665491456664,0.0,171.09695523669723,1.465592894011314,0.9785236069222788,6.757719385754302,6.69983369003898,0.0
 2006-11-17T15:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757651159344539,6.757651159344539,0.0,171.09695523669723,1.463809187888066,0.975976299267678,6.757650220585326,6.699835562044477,0.0
 2006-11-17T16:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757713640616166,6.757713640616166,0.0,171.09695523669723,1.461692005097076,0.9734295367054728,6.75764589649576,6.699914898720647,0.0
 2006-11-17T17:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,-1.0,0.0,0.0,0.0,6.757739088338589,6.757739088338589,0.0,171.09695523669723,1.4642100048427018,0.970882480294356,6.757754217643529,6.699922843128637,0.0
 2006-11-17T18:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,14838.235084198384,53417646.303114176,149861090.83495256,6.767434527807428,6.7,171.09695523669723,171.09695523669723,0.0,0.9695199341443136,6.709619938687976,6.709619938687976,6.709619938687976
 2006-11-17T19:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,12712.800510133777,45766081.83648159,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.969003671045678,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,0.0,12710.085920784511,45756309.31482425,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9684874079470416,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,12708.960744803022,45752258.68129089,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.967971144848406,6.7,6.7,6.7
 2006-11-17T22:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,12716.78015177712,45780408.546397634,128483330.94411764,6.757815578703903,6.7,171.09695523669723,171.09695523669723,0.0,0.9674548817497698,6.7,6.7,6.7
 2006-11-17T23:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,12705.967021532968,45741481.27751868,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.966938618651134,6.7,6.7,6.7
 2006-11-18T00:00:00,0.0,0.0,0.0,6.730047617357715,6.730047617357715,0.0,1.0,12704.281558810602,45735413.61171816,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.966422355552498,6.7,6.7,6.7
 2006-11-18T01:00:00,0.0,0.0,0.0,6.730048099671443,6.730048099671443,0.0,1.0,12707.15179846362,45745746.47446904,128483490.36310734,6.757815650440065,6.7,171.09695523669723,171.09695523669723,0.0,0.9659060924538622,6.7,6.7,6.7
 2006-11-18T02:00:00,0.0,0.0,0.0,6.730049932790976,6.730049932790976,0.0,1.0,12711.529974255822,45761507.90732096,128483330.93092054,6.757815578697965,6.7,171.09695523669726,171.09695523669726,0.0,0.9653898293552262,6.7,6.7,6.7
 2006-11-18T03:00:00,0.0,0.0,0.0,6.730049932790976,6.730049932790976,0.0,1.0,12699.86688879953,45719520.799678296,128483330.92990136,6.757815578697508,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9648735662565904,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-18T04:00:00,0.0,0.0,0.0,6.730049932790976,6.730049932790976,0.0,1.0,12703.162980369263,45731386.72932935,128483330.92804292,6.757815578696669,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.9643573031579544,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-18T05:00:00,0.0,0.0,0.0,6.730052162672109,6.730052162672109,0.0,1.0,12709.977431909569,45755918.75487444,128483680.052084,6.757815735797273,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9638410400593184,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-18T06:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,1.0,12714.432949205751,45771958.6171407,128483330.93810374,6.757815578701197,6.7,171.09695523669726,171.09695523669726,0.0,0.9633247769606824,6.7,6.7,6.7
 2006-11-18T07:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,0.0,12695.249812331129,45702899.32439206,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9628085138620464,6.7,6.7,6.7
 2006-11-18T08:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,0.0,12703.791402420093,45733649.04871234,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9622922507634104,6.7,6.7,6.7
 2006-11-18T09:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,0.0,12696.42667205703,45707136.019405305,128483330.90682894,6.757815578687123,6.7,171.09695523669723,171.09695523669723,0.0,0.9617759876647746,6.7,6.7,6.7
 2006-11-18T10:00:00,0.0,0.0,0.0,6.730058852184208,6.730058852184208,0.0,0.0,12717.614812173211,45783413.32382357,128483330.93931092,6.757815578701739,6.699999999999999,171.0969552366972,171.0969552366972,0.0,0.9612597245661384,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-18T11:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,0.0,12715.98866808009,45777559.20508832,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9607434614675028,6.7,6.7,6.7
 2006-11-18T12:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,-1.0,0.0,0.0,0.0,6.757751096095326,6.757751096095326,0.0,171.09695523669723,1.2220106920671303,0.9593804936804884,6.748184080583276,6.699918292329016,1.1166666666666667
 2006-11-18T13:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,-1.0,0.0,0.0,0.0,6.7576486866463625,6.7576486866463625,0.0,171.09695523669723,1.4638358446340771,0.9568325632142236,6.757648777431005,6.699833081660604,0.0
 2006-11-18T14:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,-1.0,0.0,0.0,0.0,6.757718495376767,6.757718495376767,0.0,171.09695523669723,1.461905975109859,0.9542857782781526,6.757660349380012,6.699920775534714,0.0
 2006-11-18T15:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,-1.0,0.0,0.0,0.0,6.757738232377996,6.757738232377996,0.0,171.09695523669723,1.4638446242196883,0.951738368684663,6.757739160605772,6.699922344188642,0.0
 2006-11-18T16:00:00,0.0,0.0,0.0,6.73005885218421,6.73005885218421,0.0,-1.0,0.0,0.0,0.0,6.757638844923121,6.757638844923121,0.0,171.09695523669723,1.4635494998264835,0.9491906180230258,6.757627114414167,6.699822912905826,0.0
 2006-11-18T17:00:00,0.0,0.0,0.0,6.730062583454536,6.730062583454536,0.0,-1.0,0.0,0.0,0.0,6.757729240069433,6.757729240069433,0.0,171.09695523669723,1.4642389034758818,0.946644289102858,6.757744302633166,6.6999118714508015,0.0
 2006-11-18T18:00:00,0.0,0.0,0.0,6.73010362737105,6.73010362737105,0.0,0.0,14835.407217500768,53407465.98300277,149860076.44089785,6.767434016666946,6.7,171.09695523669723,171.09695523669723,0.0,0.9452817724636984,6.709619571760619,6.709619571760619,6.709619571760619
 2006-11-18T19:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,12704.15540599785,45734959.46159226,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9447655093650624,6.7,6.7,6.7
 2006-11-18T20:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,12705.527075042011,45739897.47015125,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9442492462664264,6.7,6.7,6.7
 2006-11-18T21:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,279057.68878504686,1004607679.626169,5265513074.795378,-1.2447591857164089,-3.626413057635881,171.09695523669723,171.09695523669723,0.0,0.9349667566056504,-1.8764130576358813,-1.631383643336231,-1.631383643336231
 2006-11-18T22:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,192640.4469438411,693505608.9978279,1996925880.497208,-2.8944986557746084,-3.8,171.09695523669723,171.09695523669723,0.0,0.9728823854163552,-3.8,-2.96841336100943,-2.96841336100943
 2006-11-18T23:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,115661.07492261002,416379869.721396,1158640542.3647642,-3.27444803907697,-3.8,171.09695523669723,171.09695523669723,0.0,0.9952616563954628,-3.8,-3.3432563555264747,-3.3432563555264747
 2006-11-19T00:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-3.5880185544027854,-3.5880185544027854,0.0,171.09695523669723,0.0,1.0,-3.648092338722195,-3.648092338722195,-3.648092338722195
 2006-11-19T01:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-3.286754331357956,-3.286754331357956,0.0,171.09695523669723,0.0,1.0,-3.333774722870222,-3.333774722870222,-3.333774722870222
 2006-11-19T02:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-2.9763276311406863,-2.9763276311406863,0.0,171.09695523669723,0.0,1.0,-3.023559932229988,-3.023559932229988,-3.023559932229988
 2006-11-19T03:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-2.668820103834348,-2.668820103834348,0.0,171.09695523669723,0.0,0.9999204821678128,-2.715831539340132,-2.715831539340132,-2.715831539340132
 2006-11-19T04:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-2.35845255056444,-2.35845255056444,0.0,171.09695523669723,0.0,0.9994537670116488,-2.4056758560471616,-2.4056758560471616,-2.4056758560471616
 2006-11-19T05:00:00,0.0,0.0,0.0,6.73010362737105,6.73010362737105,0.0,1.0,0.0,0.0,0.0,-2.050762700799551,-2.050762700799551,0.0,171.09695523669726,0.0,0.998937503913013,-2.09770119739753,-2.09770119739753,-2.09770119739753
 2006-11-19T06:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,1.0,0.0,0.0,0.0,-1.738108801007457,-1.738108801007457,0.0,171.09695523669723,0.0,0.9984212408143768,-1.785263759192446,-1.785263759192446,-1.785263759192446
 2006-11-19T07:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,0.0,0.0,0.0,-1.4297877285871483,-1.4297877285871483,0.0,171.09695523669723,0.0,0.9979049777157408,-1.4767812922030652,-1.4767812922030652,-1.4767812922030652
 2006-11-19T08:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,0.0,0.0,0.0,-1.1195384331923584,-1.1195384331923584,0.0,171.09695523669723,0.0,0.997388714617105,-1.166743757524066,-1.166743757524066,-1.166743757524066
 2006-11-19T09:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,0.0,0.0,0.0,-0.8085863524404439,-0.8085863524404439,0.0,171.09695523669723,0.0,0.996872451518469,-0.855310651762666,-0.855310651762666,-0.855310651762666
 2006-11-19T10:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,0.0,0.0,0.0,-0.4860127823112419,-0.4860127823112419,0.0,171.09695523669723,0.0,0.9963561884198334,-0.532667494264948,-0.532667494264948,-0.532667494264948
 2006-11-19T11:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,0.0,0.0,0.0,0.0,-0.1701840059318895,-0.1701840059318895,0.0,171.09695523669723,0.0,0.9958399253211973,-0.2169207711594355,-0.2169207711594355,-0.2169207711594355
 2006-11-19T12:00:00,0.0,0.0,0.0,6.730103627371048,6.730103627371048,0.0,-1.0,0.0,0.0,0.0,0.1511008401209239,0.1511008401209239,0.0,171.09695523669723,0.0,0.9953236622225612,0.1042572667675578,0.1042572667675578,0.1042572667675578
 2006-11-19T13:00:00,0.0,0.0,0.0,6.730106990894662,6.730106990894662,0.0,-1.0,0.0,0.0,0.0,0.4680554905810907,0.4680554905810907,0.0,171.09695523669723,0.0,0.9948073991239254,0.4214249910788898,0.4214249910788898,0.4214249910788898
 2006-11-19T14:00:00,0.0,0.0,0.0,6.730108112048307,6.730108112048307,0.0,-1.0,0.0,0.0,0.0,0.7819046291679311,0.7819046291679311,0.0,171.09695523669723,0.0,0.9942911360252896,0.7349052046458775,0.7349052046458775,0.7349052046458775
 2006-11-19T15:00:00,0.0,0.0,0.0,6.730111602094364,6.730111602094364,0.0,-1.0,0.0,0.0,0.0,1.0966688745074624,1.0966688745074624,0.0,171.09695523669723,0.0,0.9937748729266532,1.0497841541762445,1.0497841541762445,1.0497841541762445
 2006-11-19T16:00:00,0.0,0.0,0.0,6.7301127654784265,6.7301127654784265,0.0,-1.0,0.0,0.0,0.0,1.4041770490110403,1.4041770490110403,0.0,171.09695523669726,0.0,0.9932586098280176,1.3569268580607414,1.3569268580607414,1.3569268580607414
 2006-11-19T17:00:00,0.0,0.0,0.0,6.730112765478427,6.730112765478427,0.0,-1.0,0.0,0.0,0.0,1.71639763525435,1.71639763525435,0.0,171.09695523669726,0.0,0.992742346729382,1.6697108196793,1.6697108196793,1.6697108196793
 2006-11-19T18:00:00,0.0,0.0,0.0,6.730112765478425,6.730112765478425,0.0,0.0,0.0,0.0,0.0,2.0288147017425087,2.0288147017425087,0.0,171.09695523669723,0.0,0.9922260836307458,1.9816951518595487,1.9816951518595487,1.9816951518595487
 2006-11-19T19:00:00,0.0,0.0,0.0,6.7301127654784265,6.7301127654784265,0.0,0.0,0.0,0.0,0.0,2.3444014902905246,2.3444014902905246,0.0,171.09695523669726,0.0,0.9917098205321097,2.297798542254036,2.297798542254036,2.297798542254036
 2006-11-19T20:00:00,0.0,0.0,0.0,6.730112765478425,6.730112765478425,0.0,0.0,0.0,0.0,0.0,2.657247933769692,2.657247933769692,0.0,171.09695523669723,0.0,0.9911935574334736,2.610134318400217,2.610134318400217,2.610134318400217
 2006-11-19T21:00:00,0.0,0.0,0.0,6.730116358049144,6.730116358049144,0.0,1.0,0.0,0.0,0.0,2.972795429448045,2.972795429448045,0.0,171.09695523669726,0.0,0.9906772943348378,2.9261982475860093,2.9261982475860093,2.9261982475860093
 2006-11-19T22:00:00,0.0,0.0,0.0,6.73011892415633,6.73011892415633,0.0,1.0,0.0,0.0,0.0,3.2856028058595044,3.2856028058595044,0.0,171.09695523669723,0.0,0.9901610312362016,3.238495101323835,3.238495101323835,3.238495101323835
 2006-11-19T23:00:00,0.0,0.0,0.0,6.730120930148203,6.730120930148203,0.0,1.0,0.0,0.0,0.0,3.600946479508652,3.600946479508652,0.0,171.09695523669726,0.0,0.989644768137566,3.554449903252524,3.554449903252524,3.554449903252524
 2006-11-20T00:00:00,0.0,0.0,0.0,6.730139385081756,6.730139385081756,0.0,1.0,0.0,0.0,0.0,3.921212806683819,3.921212806683819,0.0,171.09695523669723,0.0,0.98912850503893,3.874269083732974,3.874269083732974,3.874269083732974
 2006-11-20T01:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,4.23632119958011,4.23632119958011,0.0,171.09695523669726,0.0,0.9886122419402942,4.189721634710926,4.189721634710926,4.189721634710926
 2006-11-20T02:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,4.550249598906408,4.550249598906408,0.0,171.09695523669723,0.0,0.988095978841658,4.503338451112966,4.503338451112966,4.503338451112966
 2006-11-20T03:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,4.865941059618491,4.865941059618491,0.0,171.09695523669726,0.0,0.9875797157430224,4.819152890432283,4.819152890432283,4.819152890432283
 2006-11-20T04:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,5.1764568044496535,5.1764568044496535,0.0,171.09695523669723,0.0,0.9870634526443864,5.129367379797732,5.129367379797732,5.129367379797732
 2006-11-20T05:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,5.49151101075108,5.49151101075108,0.0,171.09695523669726,0.0,0.9865471895457504,5.44492191928146,5.44492191928146,5.44492191928146
 2006-11-20T06:00:00,0.0,0.0,0.0,6.7301468213301945,6.7301468213301945,0.0,1.0,0.0,0.0,0.0,5.811826019899706,5.811826019899706,0.0,171.09695523669726,0.0,0.9860309264471144,5.765080802576304,5.765080802576304,5.765080802576304
 2006-11-20T07:00:00,0.0,0.0,0.0,6.730146821330194,6.730146821330194,0.0,0.0,0.0,0.0,0.0,6.115384067050033,6.115384067050033,0.0,171.09695523669723,0.0,0.985514663348478,6.067756281914666,6.067756281914666,6.067756281914666
 2006-11-20T08:00:00,5351.194585115838,19264300.506417017,53931459.05074583,6.73213238001829,6.708986769775692,51.423213989238434,0.0,0.0,0.0,0.0,6.417458003753111,6.417458003753111,0.0,171.09695523669723,0.0,0.9849984002498422,6.365431920404025,6.365431920404025,6.365431920404025
 2006-11-20T09:00:00,19663.324790679817,70787969.24644732,198757679.74540555,6.75196731443229,6.666666666666692,154.2696419677153,0.0,12995.654256377376,46784355.32295855,131291409.7015106,6.748711775843923,6.689633794767752,142.580796030581,171.09695523669723,0.0,0.9844821371512064,6.667042905432832,6.667042905432832,6.667042905432832
 2006-11-20T10:00:00,28536.144959876856,102730121.8555567,288104919.8254947,6.7903140929821575,6.66666666666669,154.2696419677153,0.0,28486.569535117404,102551650.32642265,287973270.35406154,6.829576133865782,6.7,171.09695523669723,171.09695523669723,0.0,0.9839658740525706,6.7,6.7,6.7
 2006-11-20T11:00:00,35289.990906594794,127043967.26374124,356702930.20924705,6.8197559928849385,6.66666666666669,154.2696419677153,0.0,35279.087854900485,127004716.27764174,356721557.6425773,6.860506580182588,6.7,171.09695523669723,171.09695523669723,0.0,0.9834496109539344,6.7,6.7,6.7
 2006-11-20T12:00:00,42748.30888689562,153893911.99282423,431436406.2221017,6.851832082970856,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,6.894075665744647,6.894075665744647,0.0,171.09695523669723,3.914002784708398,0.9802608641722926,6.8576052240897,6.699987169818989,1.1166666666666667
 2006-11-20T13:00:00,153883.22720412965,553979617.9348669,1561550034.340806,7.3369968011514,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.402258263956178,7.402258263956178,0.0,171.09695523669723,13.045642094536568,0.9682662754190648,7.267074857373742,6.6999929184436615,0.000116506953052
 2006-11-20T14:00:00,220427.9567004376,793540644.1215751,2504455005.16266,7.741856929951886,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.827367895637384,7.827367895637384,0.0,171.09695523669723,24.166082152437863,0.9343020091544526,7.801822492537272,6.699979989416698,0.0022936441490393
 2006-11-20T15:00:00,220427.9567004376,793540644.1215751,2721372994.0569973,7.835018121722894,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.92511612514166,7.92511612514166,0.0,171.09695523669723,26.267372284888125,0.8925145519127984,7.9137499439630625,6.700007832250454,0.0080855867005625
 2006-11-20T16:00:00,220427.9567004375,793540644.1215751,2799190670.6972046,7.868440442919294,6.666666666666692,154.2696419677153,-1.0,0.0,0.0,0.0,7.960202972884249,7.960202972884249,0.0,171.09695523669723,27.101064464225143,0.8482776967997551,7.957783434322265,6.7000032042609945,0.0170529466897839
