Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-20T17:00:00,155618.1568591442,560225364.6929191,1634634600.5049028,7.368387604900671,6.66666666666669,154.2696419677153,-1.0,0.0,0.0,0.0,7.436749167800752,7.436749167800752,0.0,171.09695523669723,20.417970147798385,0.8075864841521706,7.619832169653143,6.700001845007718,0.008823221401871
 2006-11-20T18:00:00,10684.32335632121,38463564.08275636,107944308.58024807,6.741799761690813,6.695473176947097,77.13482098385765,0.0,23185.006123850228,83466022.04586083,234227024.2921557,6.805390396884857,6.7,171.09695523669723,171.09695523669723,0.0,0.7964567107812798,6.727901969225687,6.727901969225687,6.727901969225687
 2006-11-20T19:00:00,0.0,0.0,0.0,6.724279687227504,6.724279687227504,0.0,0.0,12716.959448868753,45781054.01592752,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7959404476826438,6.7,6.7,6.7
 2006-11-20T20:00:00,0.0,0.0,0.0,6.724279687227504,6.724279687227504,0.0,0.0,12710.778382763694,45758802.177949294,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.7954241845840079,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,6.724281297813753,6.724281297813753,0.0,1.0,315008.3452426979,1134030042.8737123,6891239031.246474,-0.4261029996159397,-3.542572750054765,171.09695523669723,171.09695523669723,0.0,0.7999890887743644,-1.7925727500547646,-0.778802008149542,-0.778802008149542
 2006-11-20T22:00:00,0.0,0.0,0.0,6.72428935053236,6.72428935053236,0.0,1.0,230830.8358971368,830991009.2296922,4241066079.9339695,-1.8785167811780308,-3.8,171.09695523669726,171.09695523669726,0.0,0.8708289690833153,-3.8,-1.9508084567398063,-1.9508084567398063
 2006-11-20T23:00:00,0.0,0.0,0.0,6.72428935053236,6.72428935053236,0.0,1.0,212117.26855692847,763622166.8049424,3213864490.89756,-2.3433483474973897,-3.8,171.09695523669726,171.09695523669726,0.0,0.928443648867114,-3.8,-2.418736389677285,-2.418736389677285
 2006-11-21T00:00:00,0.0,0.0,0.0,6.724289350532362,6.724289350532362,0.0,1.0,199325.3266598816,717571175.9755734,2124536733.9005344,-2.836680621281926,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9689681072593488,-3.8000000000000007,-2.911027851948885,-2.911027851948885
 2006-11-21T01:00:00,0.0,0.0,0.0,6.72428935053236,6.72428935053236,0.0,1.0,124373.28073840836,447743810.6582701,1244670191.3494308,-3.2354445259222167,-3.8,171.09695523669723,171.09695523669723,0.0,0.9933713034883404,-3.8,-3.304927216651453,-3.304927216651453
 2006-11-21T02:00:00,0.0,0.0,0.0,6.72428935053236,6.72428935053236,0.0,1.0,0.0,0.0,0.0,-3.6004500851672376,-3.6004500851672376,0.0,171.09695523669723,0.0,0.999902581612582,-3.661955390037969,-3.661955390037969,-3.661955390037969
 2006-11-21T03:00:00,0.0,0.0,0.0,6.724290223194546,6.724290223194546,0.0,1.0,0.0,0.0,0.0,-3.296570582563225,-3.296570582563225,0.0,171.09695523669723,0.0,0.9994236531700096,-3.343307194303137,-3.343307194303137,-3.343307194303137
 2006-11-21T04:00:00,205.64335753107025,740316.087111853,2082945.854103779,6.716226084813235,6.71533216792876,6.427901748654804,1.0,0.0,0.0,0.0,-2.9767804030282434,-2.9767804030282434,0.0,171.09695523669723,0.0,0.9989073900713736,-3.0236204143208503,-3.0236204143208503,-3.0236204143208503
 2006-11-21T05:00:00,0.0,0.0,0.0,6.6723887817027006,6.6723887817027006,0.0,1.0,0.0,0.0,0.0,-2.6521561069770487,-2.6521561069770487,0.0,171.09695523669726,0.0,0.998391126972738,-2.6984475261071537,-2.6984475261071537,-2.6984475261071537
 2006-11-21T06:00:00,0.0,0.0,0.0,6.673236633330814,6.673236633330814,0.0,1.0,0.0,0.0,0.0,-2.3150403098869776,-2.3150403098869776,0.0,171.09695523669726,0.0,0.9978748638741018,-2.361679202504495,-2.361679202504495,-2.361679202504495
 2006-11-21T07:00:00,0.0,0.0,0.0,6.673289424742168,6.673289424742168,0.0,0.0,0.0,0.0,0.0,-2.0070762036832286,-2.0070762036832286,0.0,171.09695523669723,0.0,0.997358600775466,-2.054439740254697,-2.054439740254697,-2.054439740254697
 2006-11-21T08:00:00,0.0,0.0,0.0,6.673289424742168,6.673289424742168,0.0,0.0,0.0,0.0,0.0,-1.6994278377054035,-1.6994278377054035,0.0,171.09695523669723,0.0,0.99684233767683,-1.7462631280908392,-1.7462631280908392,-1.7462631280908392
 2006-11-21T09:00:00,0.0,0.0,0.0,6.673289424742168,6.673289424742168,0.0,0.0,0.0,0.0,0.0,-1.3961643591521409,-1.3961643591521409,0.0,171.09695523669723,0.0,0.996326074578194,-1.4434014257257255,-1.4434014257257255,-1.4434014257257255
 2006-11-21T10:00:00,0.0,0.0,0.0,6.673292448334376,6.673292448334376,0.0,0.0,0.0,0.0,0.0,-1.0793347622096878,-1.0793347622096878,0.0,171.09695523669723,0.0,0.995809811479558,-1.1265181456800135,-1.1265181456800135,-1.1265181456800135
 2006-11-21T11:00:00,0.0,0.0,0.0,6.673313696290645,6.673313696290645,0.0,0.0,0.0,0.0,0.0,-0.8771457241919037,-0.8771457241919037,0.0,85.54847761834861,0.0,0.995293548380922,-0.8946220252065888,-0.8946220252065888,-0.8946220252065888
 2006-11-21T12:00:00,0.0,0.0,0.0,6.673337772928398,6.673337772928398,0.0,-1.0,0.0,0.0,0.0,-0.684268960962858,-0.684268960962858,0.0,142.580796030581,0.0,0.9947772852822862,-0.7319720781666165,-0.7319720781666165,-0.7319720781666165
 2006-11-21T13:00:00,0.0,0.0,0.0,6.673346247062038,6.673346247062038,0.0,-1.0,0.0,0.0,0.0,-0.3971660498131975,-0.3971660498131975,0.0,171.09695523669723,0.0,0.9942610221836502,-0.4450114696785883,-0.4450114696785883,-0.4450114696785883
 2006-11-21T14:00:00,0.0,0.0,0.0,6.673355781700487,6.673355781700487,0.0,-1.0,0.0,0.0,0.0,-0.093546853127594,-0.093546853127594,0.0,171.09695523669723,0.0,0.9937447590850144,-0.1403594289220257,-0.1403594289220257,-0.1403594289220257
 2006-11-21T15:00:00,0.0,0.0,0.0,6.673378405276793,6.673378405276793,0.0,-1.0,0.0,0.0,0.0,0.2063373394782272,0.2063373394782272,0.0,171.09695523669723,0.0,0.9932284959863784,0.1585012935465061,0.1585012935465061,0.1585012935465061
 2006-11-21T16:00:00,0.0,0.0,0.0,6.673401167621871,6.673401167621871,0.0,-1.0,0.0,0.0,0.0,0.493355221772875,0.493355221772875,0.0,171.09695523669723,0.0,0.9927122328877424,0.4455199235228242,0.4455199235228242,0.4455199235228242
 2006-11-21T17:00:00,0.0,0.0,0.0,6.674297606636099,6.674297606636099,0.0,-1.0,0.0,0.0,0.0,0.6179639309586292,0.6179639309586292,0.0,28.516159206116203,0.0,0.9921959697891064,0.6171270242154391,0.6171270242154391,0.6171270242154391
 2006-11-21T18:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,0.0,0.0,0.0,0.0,0.7844863968693643,0.7844863968693643,0.0,142.580796030581,0.0,0.9916797066904705,0.7367997512784631,0.7367997512784631,0.7367997512784631
 2006-11-21T19:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,0.0,0.0,0.0,0.0,1.0714872494514909,1.0714872494514909,0.0,171.09695523669723,0.0,0.9911634435918344,1.0236580774351387,1.0236580774351387,1.0236580774351387
 2006-11-21T20:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,0.0,0.0,0.0,0.0,1.3584526145710865,1.3584526145710865,0.0,171.09695523669723,0.0,0.9906471804931986,1.3106262040249383,1.3106262040249383,1.3106262040249383
 2006-11-21T21:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,1.0,0.0,0.0,0.0,1.645401425207912,1.645401425207912,0.0,171.09695523669723,0.0,0.9901309173945626,1.5975777719765858,1.5975777719765858,1.5975777719765858
 2006-11-21T22:00:00,0.0,0.0,0.0,6.676952570783443,6.676952570783443,0.0,1.0,0.0,0.0,0.0,1.9541708506032984,1.9541708506032984,0.0,171.09695523669726,0.0,0.9896146542959268,1.9079965629032352,1.9079965629032352,1.9079965629032352
 2006-11-21T23:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,1.0,0.0,0.0,0.0,2.290914163174255,2.290914163174255,0.0,171.09695523669723,0.0,0.9890983911972908,2.2445161734414483,2.2445161734414483,2.2445161734414483
 2006-11-22T00:00:00,0.0,0.0,0.0,6.6769525707834445,6.6769525707834445,0.0,1.0,0.0,0.0,0.0,2.6084381159233816,2.6084381159233816,0.0,171.09695523669726,0.0,0.988582128098655,2.561701404475805,2.561701404475805,2.561701404475805
 2006-11-22T01:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,1.0,0.0,0.0,0.0,2.923088890616357,2.923088890616357,0.0,171.09695523669723,0.0,0.9880658650000188,2.8762379124425546,2.8762379124425546,2.8762379124425546
 2006-11-22T02:00:00,0.0,0.0,0.0,6.6769525707834445,6.6769525707834445,0.0,1.0,0.0,0.0,0.0,3.2434618266326734,3.2434618266326734,0.0,171.09695523669726,0.0,0.9875496019013832,3.196853328049865,3.196853328049865,3.196853328049865
 2006-11-22T03:00:00,0.0,0.0,0.0,6.676952570783442,6.676952570783442,0.0,1.0,0.0,0.0,0.0,3.555969441545578,3.555969441545578,0.0,171.09695523669723,0.0,0.987033338802747,3.508856591680177,3.508856591680177,3.508856591680177
 2006-11-22T04:00:00,0.0,0.0,0.0,6.6769525707834445,6.6769525707834445,0.0,1.0,0.0,0.0,0.0,3.871120587359445,3.871120587359445,0.0,171.09695523669726,0.0,0.9865170757041112,3.824517640012003,3.824517640012003,3.824517640012003
 2006-11-22T05:00:00,0.0,0.0,0.0,6.676955548448362,6.676955548448362,0.0,1.0,0.0,0.0,0.0,4.183720429075995,4.183720429075995,0.0,171.09695523669726,0.0,0.9860008126054752,4.136620681748999,4.136620681748999,4.136620681748999
 2006-11-22T06:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,1.0,0.0,0.0,0.0,4.506113417166592,4.506113417166592,0.0,171.09695523669726,0.0,0.9854845495068392,4.459553666725101,4.459553666725101,4.459553666725101
 2006-11-22T07:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,0.0,0.0,0.0,0.0,4.803047543365866,4.803047543365866,0.0,171.09695523669723,0.0,0.9849682864082032,4.755253722040426,4.755253722040426,4.755253722040426
 2006-11-22T08:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,0.0,0.0,0.0,0.0,5.09683486910533,5.09683486910533,0.0,171.09695523669723,0.0,0.9844520233095672,5.056939801529982,5.056939801529982,5.056939801529982
 2006-11-22T09:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,0.0,0.0,0.0,0.0,5.188398556662604,5.188398556662604,0.0,0.0,0.0,0.9839357602109312,5.188398556662604,5.188398556662604,5.188398556662604
 2006-11-22T10:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,0.0,0.0,0.0,0.0,5.307120205740973,5.307120205740973,0.0,114.0646368244648,0.0,0.9834194971122951,5.267442418788379,5.267442418788379,5.267442418788379
 2006-11-22T11:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,0.0,0.0,0.0,0.0,5.593722320467774,5.593722320467774,0.0,171.09695523669723,0.0,0.9829032340136592,5.545934880441455,5.545934880441455,5.545934880441455
 2006-11-22T12:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,5.880439781662254,5.880439781662254,0.0,171.09695523669723,0.0,0.9823869709150234,5.832654390091846,5.832654390091846,5.832654390091846
 2006-11-22T13:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,6.167144983000836,6.167144983000836,0.0,171.09695523669723,0.0,0.9818707078163874,6.1193616335393815,6.1193616335393815,6.1193616335393815
 2006-11-22T14:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,6.453837944443229,6.453837944443229,0.0,171.09695523669723,0.0,0.9813544447177516,6.406056633224129,6.406056633224129,6.406056633224129
 2006-11-22T15:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,6.711989431609912,6.711989431609912,0.0,171.09695523669723,0.5311544437993594,0.9806325352019866,6.68130493593646,6.660353149249164,3.3105351214433107
 2006-11-22T16:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,6.757806305136467,6.757806305136467,0.0,171.09695523669723,1.4615655050819911,0.9784041959308932,6.757734891242452,6.70000813153646,0.0
 2006-11-22T17:00:00,0.0,0.0,0.0,6.676957675270068,6.676957675270068,0.0,-1.0,0.0,0.0,0.0,6.7576501664526605,6.7576501664526605,0.0,171.09695523669723,1.4638179249419545,0.9758558535830294,6.757649713326127,6.699834717458605,0.0
 2006-11-22T18:00:00,0.0,0.0,0.0,6.6770307923326735,6.6770307923326735,0.0,0.0,14814.3602479882,53331696.89275752,149915772.23608297,6.76745913187758,6.7,171.09695523669723,171.09695523669723,0.0,0.974494621766476,6.70963806803431,6.70963806803431,6.70963806803431
 2006-11-22T19:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12696.125869057256,45706053.128606126,128483330.99426268,6.757815578726468,6.7,171.09695523669723,171.09695523669723,0.0,0.97397835866784,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12701.059391845842,45723813.81064504,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.973462095569204,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12701.824592568875,45726568.53324796,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.972945832470568,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12721.274272930888,45796587.38255118,128483330.9490291,6.757815578706114,6.7,171.09695523669723,171.09695523669723,0.0,0.972429569371932,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12706.001199748263,45741604.31909376,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9719133062732962,6.7,6.7,6.7
 2006-11-23T00:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12702.186607282956,45727871.78621864,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9713970431746602,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12713.001895649906,45766806.82433967,128483330.91225624,6.7578155786895655,6.7,171.09695523669723,171.09695523669723,0.0,0.9708807800760244,6.7,6.7,6.7
 2006-11-23T02:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12716.068591688418,45777846.93007831,128483330.93138626,6.757815578698174,6.7,171.09695523669723,171.09695523669723,0.0,0.9703645169773883,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12727.293947702778,45818258.21173,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9698482538787524,6.7,6.7,6.7
 2006-11-23T04:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12714.746174713477,45773086.22896851,128483330.9171677,6.757815578691775,6.7,171.09695523669723,171.09695523669723,0.0,0.9693319907801164,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12720.012243181054,45792044.07545178,128483330.91277206,6.757815578689797,6.7,171.09695523669723,171.09695523669723,0.0,0.9688157276814804,6.7,6.7,6.7
 2006-11-23T06:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,1.0,12722.670311934393,45801613.12296381,128483330.9352714,6.7578155786999226,6.7,171.09695523669726,171.09695523669726,0.0,0.9682994645828444,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12709.389812845506,45753803.32624383,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9677832014842086,6.7,6.7,6.7
 2006-11-23T08:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12719.420196756982,45789912.70832513,128483330.91716836,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.9672669383855726,6.7,6.7,6.7
 2006-11-23T09:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12710.382605059383,45757377.378213786,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9667506752869368,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12711.18178026152,45760254.40894147,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9662344121883008,6.7,6.7,6.7
 2006-11-23T11:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,0.0,12713.761709141376,45769542.15290894,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9657181490896648,6.7,6.7,6.7
 2006-11-23T12:00:00,0.0,0.0,0.0,6.67725014269883,6.67725014269883,0.0,-1.0,0.0,0.0,0.0,6.757662576547925,6.757662576547925,0.0,171.09695523669723,1.222473024725054,0.9643545529957565,6.748112246842123,6.699828813739792,1.1166666666666667
 2006-11-23T13:00:00,0.0,0.0,0.0,6.677255176549857,6.677255176549857,0.0,-1.0,0.0,0.0,0.0,6.757712754551805,6.757712754551805,0.0,171.09695523669723,1.4611755677285936,0.9618077164702672,6.757625809581736,6.699915377989043,0.0
 2006-11-23T14:00:00,0.0,0.0,0.0,6.677276576810848,6.677276576810848,0.0,-1.0,0.0,0.0,0.0,6.757663522872416,6.757663522872416,0.0,171.09695523669723,1.466057299184581,0.959260101739106,6.757734192379971,6.699830026314526,0.0
 2006-11-23T15:00:00,0.0,0.0,0.0,6.6773017482750205,6.6773017482750205,0.0,-1.0,0.0,0.0,0.0,6.757736768270957,6.757736768270957,0.0,171.09695523669723,1.463826040764143,0.95671339915377,6.757736534694068,6.699920476538296,0.0
 2006-11-23T16:00:00,0.0,0.0,0.0,6.677353325574835,6.677353325574835,0.0,-1.0,0.0,0.0,0.0,6.757553453908,6.757553453908,0.0,171.09695523669723,1.4639032575573612,0.954164846462072,6.757554460393501,6.699736906090273,0.0
 2006-11-23T17:00:00,0.0,0.0,0.0,6.677396607236322,6.677396607236322,0.0,-1.0,0.0,0.0,0.0,6.757715174612397,6.757715174612397,0.0,171.09695523669723,1.4619843806177577,0.9516187614401328,6.757658607275668,6.69991595139713,0.0
 2006-11-23T18:00:00,0.0,0.0,0.0,6.677438283651121,6.677438283651121,0.0,0.0,14831.012799045951,53391646.07656544,149869475.07337236,6.767438300450354,6.7,171.09695523669723,171.09695523669723,0.0,0.9502564675201816,6.709622399596429,6.709622399596429,6.709622399596429
 2006-11-23T19:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,0.0,12692.598024313049,45693352.887526974,128483615.3214977,6.757815706669473,6.7,171.09695523669723,171.09695523669723,0.0,0.9497402044215456,6.7,6.7,6.7
 2006-11-23T20:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,0.0,12702.873633768451,45730345.08156642,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9492239413229095,6.7,6.7,6.7
 2006-11-23T21:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,278508.7479092024,1002631492.4731288,5181269535.199457,-1.286358033192389,-3.62990254754064,171.09695523669723,171.09695523669723,0.0,0.939201097370133,-1.8799025475406388,-1.6745927320430287,-1.6745927320430287
 2006-11-23T22:00:00,0.0,0.0,0.0,6.677459117627378,6.677459117627378,0.0,1.0,186801.6220423847,672485839.3525848,1906720775.518253,-2.935372548235602,-3.8,171.09695523669723,171.09695523669723,0.0,0.9755653780696876,-3.8,-3.008922522746333,-3.008922522746333
 2006-11-23T23:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,95488.9725444491,343760301.16001683,956287919.7875756,-3.344586424636327,-3.778355975017331,142.580796030581,171.09695523669723,0.0,0.9963869283740316,-3.8,-3.423543503671133,-3.423543503671133
 2006-11-24T00:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,0.0,0.0,0.0,-3.5132256965897355,-3.5132256965897355,0.0,171.09695523669723,0.0,1.0,-3.5593643619064737,-3.5593643619064737,-3.5593643619064737
 2006-11-24T01:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,0.0,0.0,0.0,-3.213171924291345,-3.213171924291345,0.0,171.09695523669723,0.0,0.9999379933641588,-3.259840693178734,-3.259840693178734,-3.259840693178734
 2006-11-24T02:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,0.0,0.0,0.0,-2.8867896275659817,-2.8867896275659817,0.0,171.09695523669723,0.0,0.9994887894043408,-2.933699420720297,-2.933699420720297,-2.933699420720297
 2006-11-24T03:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,0.0,0.0,0.0,-2.572017497907165,-2.572017497907165,0.0,171.09695523669723,0.0,0.9989725263057048,-2.6187058959587604,-2.6187058959587604,-2.6187058959587604
 2006-11-24T04:00:00,0.0,0.0,0.0,6.677459117627376,6.677459117627376,0.0,1.0,0.0,0.0,0.0,-2.2566847170480684,-2.2566847170480684,0.0,171.09695523669723,0.0,0.9984562632070688,-2.303844910640944,-2.303844910640944,-2.303844910640944
 2006-11-24T05:00:00,0.0,0.0,0.0,6.677459117627378,6.677459117627378,0.0,1.0,0.0,0.0,0.0,-1.9466596596439103,-1.9466596596439103,0.0,171.09695523669726,0.0,0.9979400001084332,-1.9935350599255448,-1.9935350599255448,-1.9935350599255448
 2006-11-24T06:00:00,0.0,0.0,0.0,6.677468253019924,6.677468253019924,0.0,1.0,0.0,0.0,0.0,-1.6222082823927242,-1.6222082823927242,0.0,171.09695523669726,0.0,0.9974237370097973,-1.6689742986619038,-1.6689742986619038,-1.6689742986619038
 2006-11-24T07:00:00,0.0,0.0,0.0,6.677476246443493,6.677476246443493,0.0,0.0,0.0,0.0,0.0,-1.325860115668486,-1.325860115668486,0.0,171.09695523669723,0.0,0.9969074739111612,-1.373719322122577,-1.373719322122577,-1.373719322122577
 2006-11-24T08:00:00,0.0,0.0,0.0,6.677476246443493,6.677476246443493,0.0,0.0,0.0,0.0,0.0,-1.0942219327890814,-1.0942219327890814,0.0,114.0646368244648,0.0,0.9963912108125252,-1.1227497192549596,-1.1227497192549596,-1.1227497192549596
 2006-11-24T09:00:00,0.0,0.0,0.0,6.677476246443493,6.677476246443493,0.0,0.0,0.0,0.0,0.0,-0.8384765638882167,-0.8384765638882167,0.0,171.09695523669723,0.0,0.9958749477138892,-0.8857052084138927,-0.8857052084138927,-0.8857052084138927
 2006-11-24T10:00:00,0.0,0.0,0.0,6.6774805042142376,6.6774805042142376,0.0,0.0,0.0,0.0,0.0,-0.5134159369396643,-0.5134159369396643,0.0,171.0969552366972,0.0,0.9953586846152532,-0.5599238084732328,-0.5599238084732328,-0.5599238084732328
 2006-11-24T11:00:00,0.0,0.0,0.0,6.677501638248319,6.677501638248319,0.0,0.0,0.0,0.0,0.0,-0.2115443476781388,-0.2115443476781388,0.0,171.09695523669723,0.0,0.9948424215166172,-0.2593856077321516,-0.2593856077321516,-0.2593856077321516
 2006-11-24T12:00:00,0.0,0.0,0.0,6.6775242241285255,6.6775242241285255,0.0,-1.0,0.0,0.0,0.0,0.0754996891509563,0.0754996891509563,0.0,171.09695523669723,0.0,0.9943261584179812,0.0276605608293207,0.0276605608293207,0.0276605608293207
 2006-11-24T13:00:00,0.0,0.0,0.0,6.677532168946285,6.677532168946285,0.0,-1.0,0.0,0.0,0.0,0.3730711381587344,0.3730711381587344,0.0,171.09695523669723,0.0,0.9938098953193454,0.3257406856858567,0.3257406856858567,0.3257406856858567
 2006-11-24T14:00:00,0.0,0.0,0.0,6.677533567281489,6.677533567281489,0.0,-1.0,0.0,0.0,0.0,0.6638703414107368,0.6638703414107368,0.0,171.09695523669723,0.0,0.9932936322207094,0.6161221720509188,0.6161221720509188,0.6161221720509188
 2006-11-24T15:00:00,0.0,0.0,0.0,6.677553115996769,6.677553115996769,0.0,-1.0,0.0,0.0,0.0,0.9748702267995256,0.9748702267995256,0.0,171.09695523669723,0.0,0.9927773691220736,0.9282455950220913,0.9282455950220913,0.9282455950220913
 2006-11-24T16:00:00,0.0,0.0,0.0,6.677578253182357,6.677578253182357,0.0,-1.0,0.0,0.0,0.0,1.2748128700501995,1.2748128700501995,0.0,171.09695523669723,0.0,0.9922611060234376,1.226986948131055,1.226986948131055,1.226986948131055
 2006-11-24T17:00:00,0.0,0.0,0.0,6.677603275535826,6.677603275535826,0.0,-1.0,0.0,0.0,0.0,1.5617710224717147,1.5617710224717147,0.0,171.09695523669723,0.0,0.9917448429248016,1.5139457686819684,1.5139457686819684,1.5139457686819684
 2006-11-24T18:00:00,0.0,0.0,0.0,6.678020487032495,6.678020487032495,0.0,0.0,0.0,0.0,0.0,1.848749600835351,1.848749600835351,0.0,171.09695523669723,0.0,0.9912285798261656,1.8009201332727085,1.8009201332727085,1.8009201332727085
 2006-11-24T19:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,0.0,0.0,0.0,0.0,2.1356772663732784,2.1356772663732784,0.0,171.09695523669723,0.0,0.9907123167275296,2.087858316988816,2.087858316988816,2.087858316988816
 2006-11-24T20:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,0.0,0.0,0.0,0.0,2.422581344579997,2.422581344579997,0.0,171.09695523669723,0.0,0.9901960536288936,2.3747651427933465,2.3747651427933465,2.3747651427933465
 2006-11-24T21:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,2.709468948714879,2.709468948714879,0.0,171.09695523669723,0.0,0.9896797905302578,2.6616554910549253,2.6616554910549253,2.6616554910549253
 2006-11-24T22:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,3.0181602054299943,3.0181602054299943,0.0,171.09695523669723,0.0,0.989163527431622,2.971886920322268,2.971886920322268,2.971886920322268
 2006-11-24T23:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,3.326575897270453,3.326575897270453,0.0,171.09695523669723,0.0,0.988647264332986,3.278751239934685,3.278751239934685,3.278751239934685
 2006-11-25T00:00:00,0.0,0.0,0.0,6.678154504844944,6.678154504844944,0.0,1.0,0.0,0.0,0.0,3.616921062838854,3.616921062838854,0.0,171.09695523669726,0.0,0.98813100123435,3.5698106947635124,3.5698106947635124,3.5698106947635124
 2006-11-25T01:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,3.941313645805909,3.941313645805909,0.0,171.09695523669723,0.0,0.987614738135714,3.8948694311309993,3.8948694311309993,3.8948694311309993
 2006-11-25T02:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,4.267787321611952,4.267787321611952,0.0,171.09695523669723,0.0,0.987098475037078,4.221561812837346,4.221561812837346,4.221561812837346
 2006-11-25T03:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,4.59948028540337,4.59948028540337,0.0,171.09695523669723,0.0,0.986582211938442,4.553258380931706,4.553258380931706,4.553258380931706
 2006-11-25T04:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,4.918854420185738,4.918854420185738,0.0,171.09695523669723,0.0,0.986065948839806,4.871712192827617,4.871712192827617,4.871712192827617
 2006-11-25T05:00:00,0.0,0.0,0.0,6.678154504844943,6.678154504844943,0.0,1.0,0.0,0.0,0.0,5.225786112212268,5.225786112212268,0.0,171.09695523669723,0.0,0.9855496857411704,5.178861788613965,5.178861788613965,5.178861788613965
 2006-11-25T06:00:00,0.0,0.0,0.0,6.678159361087332,6.678159361087332,0.0,1.0,0.0,0.0,0.0,5.547868526774448,5.547868526774448,0.0,171.09695523669726,0.0,0.9850334226425344,5.501179384099331,5.501179384099331,5.501179384099331
 2006-11-25T07:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,0.0,0.0,0.0,0.0,5.843758330766498,5.843758330766498,0.0,171.09695523669723,0.0,0.9845171595438984,5.795972517791458,5.795972517791458,5.795972517791458
 2006-11-25T08:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,0.0,0.0,0.0,0.0,6.130380038397415,6.130380038397415,0.0,171.09695523669723,0.0,0.9840008964452625,6.082681477952402,6.082681477952402,6.082681477952402
 2006-11-25T09:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,0.0,0.0,0.0,0.0,6.424026367299952,6.424026367299952,0.0,171.09695523669723,0.0,0.9834846333466264,6.376400980495611,6.376400980495611,6.376400980495611
 2006-11-25T10:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,0.0,5375.792996263527,19352854.786548696,54428748.99896212,6.694020271424826,6.6695280201341545,85.54847761834861,171.09695523669723,0.0,0.9829683702479906,6.643443990602826,6.643443990602826,6.643443990602826
 2006-11-25T11:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,0.0,12701.818600055558,45726546.96020001,128483325.21281204,6.757815576124901,6.7,171.09695523669723,171.09695523669723,0.0,0.9824521071493546,6.7,6.7,6.7
 2006-11-25T12:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.757737378498125,6.757737378498125,0.0,171.09695523669723,1.2197816481597736,0.9810890581939874,6.748099278824487,6.699922252290871,1.1166666666666667
 2006-11-25T13:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.75764960934654,6.75764960934654,0.0,171.09695523669723,1.4643597748421726,0.9785412136299064,6.757668931181068,6.699832366508912,0.0
 2006-11-25T14:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.757648441278215,6.757648441278215,0.0,171.09695523669723,1.4633228743167923,0.975993988579065,6.75762984601353,6.699834570838483,0.0
 2006-11-25T15:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.757492086270648,6.757492086270648,0.0,171.09695523669723,1.4665106204560188,0.9734456414005076,6.757578660694176,6.699657919425668,0.0
 2006-11-25T16:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.757807852770026,6.757807852770026,0.0,171.09695523669723,1.46113018165068,0.9709006923026058,6.75772031016201,6.7000108670763785,0.0
 2006-11-25T17:00:00,0.0,0.0,0.0,6.678159802568218,6.678159802568218,0.0,-1.0,0.0,0.0,0.0,6.7577377671061,6.7577377671061,0.0,171.09695523669723,1.4638689085789898,0.9683529577188972,6.757739580472905,6.699921803094937,0.0
 2006-11-25T18:00:00,0.0,0.0,0.0,6.678160365755733,6.678160365755733,0.0,0.0,14834.865250700166,53405514.9025206,149900449.6825648,6.7674521821704126,6.7,171.09695523669726,171.09695523669726,0.0,0.9669910392933816,6.709636527921479,6.709636527921479,6.709636527921479
 2006-11-25T19:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,0.0,12706.573152644844,45743663.34952144,128483330.96102794,6.757815578711512,6.7,171.09695523669723,171.09695523669723,0.0,0.966474776194746,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,0.0,12705.21452822284,45738772.30160222,128483330.96813709,6.757815578714712,6.7,171.09695523669723,171.09695523669723,0.0,0.9659585130961096,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12716.941638393972,45780989.8982183,128483330.9657114,6.757815578713619,6.7,171.09695523669723,171.09695523669723,0.0,0.965442249997474,6.7,6.7,6.7
 2006-11-25T22:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12720.11366594459,45792409.19740051,128483330.9771614,6.757815578718773,6.7,171.09695523669726,171.09695523669726,0.0,0.964925986898838,6.7,6.7,6.7
 2006-11-25T23:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12714.584719630691,45772504.990670495,128483330.9789258,6.7578155787195655,6.7,171.09695523669723,171.09695523669723,0.0,0.9644097238002022,6.7,6.7,6.7
 2006-11-26T00:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12711.811038696464,45762519.73930727,128483330.98109618,6.757815578720543,6.7,171.09695523669726,171.09695523669726,0.0,0.963893460701566,6.7,6.7,6.7
 2006-11-26T01:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12717.20975662014,45781955.12383251,128483330.9681098,6.757815578714698,6.7,171.09695523669723,171.09695523669723,0.0,0.96337719760293,6.7,6.7,6.7
 2006-11-26T02:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12714.406314973745,45771862.73390547,128483330.9771614,6.757815578718773,6.7,171.09695523669726,171.09695523669726,0.0,0.962860934504294,6.7,6.7,6.7
 2006-11-26T03:00:00,0.0,0.0,0.0,6.678160588363647,6.678160588363647,0.0,1.0,12718.980892573752,45788331.21326551,128483330.97204444,6.75781557871647,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9623446714056584,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T04:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12717.222134804715,45781999.68529698,128483330.9840428,6.7578155787218686,6.7,171.09695523669726,171.09695523669726,0.0,0.9618284083070222,6.7,6.7,6.7
 2006-11-26T05:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12711.661329896842,45761980.78762864,128483330.9681098,6.757815578714698,6.7,171.09695523669723,171.09695523669723,0.0,0.961312145208386,6.7,6.7,6.7
 2006-11-26T06:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,1.0,12718.077351858055,45785078.46668899,128483330.9771614,6.757815578718773,6.7,171.09695523669726,171.09695523669726,0.0,0.9607958821097504,6.7,6.7,6.7
 2006-11-26T07:00:00,0.0,0.0,0.0,6.678160588363647,6.678160588363647,0.0,0.0,12719.25564257493,45789320.31326974,128483330.97597918,6.75781557871824,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9602796190111146,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T08:00:00,0.0,0.0,0.0,6.678160588363646,6.678160588363646,0.0,0.0,12716.88773469372,45780795.84489739,128483330.975219,6.757815578717898,6.7,171.09695523669726,171.09695523669726,0.0,0.9597633559124784,6.7,6.7,6.7
 2006-11-26T09:00:00,0.0,0.0,0.0,6.678162868690212,6.678162868690212,0.0,0.0,12719.603772543414,45790573.58115628,128483683.54950728,6.757815737371058,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9592470928138428,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T10:00:00,0.0,0.0,0.0,6.67816970978068,6.67816970978068,0.0,0.0,12711.043145485884,45759755.32374919,128483330.97988172,6.757815578719996,6.7,171.09695523669726,171.09695523669726,0.0,0.9587308297152064,6.7,6.7,6.7
 2006-11-26T11:00:00,0.0,0.0,0.0,6.678172121177167,6.678172121177167,0.0,0.0,12709.528956840692,45754304.24462649,128483736.29293364,6.757815761104812,6.7,171.09695523669723,171.09695523669723,0.0,0.9582145666165708,6.7,6.7,6.7
 2006-11-26T12:00:00,0.0,0.0,0.0,6.678328130240513,6.678328130240513,0.0,-1.0,0.0,0.0,0.0,6.757757689466568,6.757757689466568,0.0,171.09695523669723,1.2221079071159493,0.9568515254260634,6.748190245942161,6.699920565204926,1.1166666666666667
 2006-11-26T13:00:00,0.0,0.0,0.0,6.678392831301349,6.678392831301349,0.0,-1.0,0.0,0.0,0.0,6.757715087094699,6.757715087094699,0.0,171.09695523669723,1.4614703608242834,0.9543042726730824,6.757640125009537,6.699917925431236,0.0
 2006-11-26T14:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,6.75764359538633,6.75764359538633,0.0,171.09695523669723,1.4639033943412596,0.9517566352595388,6.757645754882326,6.699827409188376,0.0
 2006-11-26T15:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,6.757639144594038,6.757639144594038,0.0,171.09695523669723,1.4639077407806085,0.949209389253756,6.757641491838766,6.699823018132115,0.0
 2006-11-26T16:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,6.7577484809633255,6.7577484809633255,0.0,171.09695523669723,1.4659372775313029,0.946662708771596,6.7578152161061285,6.6999151019461065,0.0
 2006-11-26T17:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,6.757726152017067,6.757726152017067,0.0,171.09695523669723,1.4637278030721268,0.9441155674786073,6.757722603729255,6.6999105429189205,0.0
 2006-11-26T18:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,14804.152872938954,53294950.34258024,149663977.77537128,6.767345788307384,6.7,171.09695523669723,171.09695523669723,0.0,0.9427505461961442,6.709548677248741,6.709548677248741,6.709548677248741
 2006-11-26T19:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,12716.3168833616,45778740.78010176,128483330.9657114,6.757815578713619,6.7,171.09695523669723,171.09695523669723,0.0,0.9422342830975085,6.7,6.7,6.7
 2006-11-26T20:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,12715.594885188764,45776141.58667955,128483330.97304852,6.757815578716921,6.7,171.09695523669723,171.09695523669723,0.0,0.9417180199988724,6.7,6.7,6.7
 2006-11-26T21:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,276203.7442594452,994333479.3340024,5107175292.2950535,-1.3067230367079936,-3.616610784544513,171.09695523669723,171.09695523669723,0.0,0.9339991624858864,-1.9897302864781008,-1.6932895726201436,-1.6932895726201436
 2006-11-26T22:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,193569.22218918087,696849199.8810511,2011472533.4518216,-2.8879078373852844,-3.8,171.09695523669723,171.09695523669723,0.0,0.9724415806991544,-3.8,-2.9618504380257167,-2.9618504380257167
 2006-11-26T23:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,116832.36959431886,420596530.5395479,1168124451.4987185,-3.270148245156105,-3.8,171.09695523669723,171.09695523669723,0.0,0.9950503602929992,-3.8,-3.33893779779339,-3.33893779779339
 2006-11-27T00:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-3.5958838797285133,-3.5958838797285133,0.0,171.09695523669723,0.0,1.0,-3.655924485954925,-3.655924485954925,-3.655924485954925
 2006-11-27T01:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-3.266855077950644,-3.266855077950644,0.0,171.09695523669723,0.0,1.0,-3.3128404360363475,-3.3128404360363475,-3.3128404360363475
 2006-11-27T02:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-2.924049489929469,-2.924049489929469,0.0,171.09695523669723,0.0,1.0,-2.9699393242962304,-2.9699393242962304,-2.9699393242962304
 2006-11-27T03:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-2.581125827027495,-2.581125827027495,0.0,171.09695523669723,0.0,0.9997934437665376,-2.627101459030573,-2.627101459030573,-2.627101459030573
 2006-11-27T04:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-2.238392695691973,-2.238392695691973,0.0,171.09695523669723,0.0,0.9992788913460956,-2.284272834891313,-2.284272834891313,-2.284272834891313
 2006-11-27T05:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-1.8955414340129648,-1.8955414340129648,0.0,171.09695523669723,0.0,0.9987626282474596,-1.9415073637010345,-1.9415073637010345,-1.9415073637010345
 2006-11-27T06:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,-1.5563784794070032,-1.5563784794070032,0.0,171.09695523669726,0.0,0.9982463651488236,-1.6029940479910445,-1.6029940479910445,-1.6029940479910445
 2006-11-27T07:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,-1.2590310042892974,-1.2590310042892974,0.0,171.09695523669723,0.0,0.997730102050188,-1.3068893517600095,-1.3068893517600095,-1.3068893517600095
 2006-11-27T08:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,-0.9599358579539522,-0.9599358579539522,0.0,171.09695523669723,0.0,0.9972138389515518,-1.007222382516035,-1.007222382516035,-1.007222382516035
 2006-11-27T09:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,-0.6686049649464794,-0.6686049649464794,0.0,171.09695523669723,0.0,0.996697575852916,-0.7164543560496456,-0.7164543560496456,-0.7164543560496456
 2006-11-27T10:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,-0.3815232728998832,-0.3815232728998832,0.0,171.09695523669723,0.0,0.99618131275428,-0.4293684685618071,-0.4293684685618071,-0.4293684685618071
 2006-11-27T11:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,-0.0944668000093426,-0.0944668000093426,0.0,171.09695523669723,0.0,0.9956650496556442,-0.1423078032204028,-0.1423078032204028,-0.1423078032204028
 2006-11-27T12:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,0.1925668201310842,0.1925668201310842,0.0,171.09695523669723,0.0,0.995148786557008,0.1447291683046433,0.1447291683046433,0.1447291683046433
 2006-11-27T13:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,0.479583025920298,0.479583025920298,0.0,171.09695523669723,0.0,0.9946325234583724,0.4317481468370709,0.4317481468370709,0.4317481468370709
 2006-11-27T14:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,0.7665826060056956,0.7665826060056956,0.0,171.09695523669723,0.0,0.994116260359736,0.7187504962272598,0.7187504962272598,0.7187504962272598
 2006-11-27T15:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,1.0535655848428451,1.0535655848428451,0.0,171.09695523669723,0.0,0.9935999972611004,1.005736240218806,1.005736240218806,1.005736240218806
 2006-11-27T16:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,1.3405319865122134,1.3405319865122134,0.0,171.09695523669723,0.0,0.9930837341624642,1.2927054033932674,1.2927054033932674,1.2927054033932674
 2006-11-27T17:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,-1.0,0.0,0.0,0.0,1.6274818290385742,1.6274818290385742,0.0,171.09695523669723,0.0,0.9925674710638284,1.579658004105693,1.579658004105693,1.579658004105693
 2006-11-27T18:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,1.9144151382464325,1.9144151382464325,0.0,171.09695523669723,0.0,0.9920512079651924,1.8665940674062795,1.8665940674062795,1.8665940674062795
 2006-11-27T19:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,2.201331936059922,2.201331936059922,0.0,171.09695523669723,0.0,0.9915349448665566,2.153513615285244,2.153513615285244,2.153513615285244
 2006-11-27T20:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,0.0,0.0,0.0,0.0,2.488232242826131,2.488232242826131,0.0,171.09695523669723,0.0,0.9910186817679204,2.4404166693558134,2.4404166693558134,2.4404166693558134
 2006-11-27T21:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,2.775116081047192,2.775116081047192,0.0,171.09695523669723,0.0,0.9905024186692848,2.727303250662962,2.727303250662962,2.727303250662962
 2006-11-27T22:00:00,0.0,0.0,0.0,6.678395084190357,6.678395084190357,0.0,1.0,0.0,0.0,0.0,3.084489467790691,3.084489467790691,0.0,171.09695523669726,0.0,0.9899861555706488,3.038401861231368,3.038401861231368,3.038401861231368
 2006-11-27T23:00:00,0.0,0.0,0.0,6.678398526409382,6.678398526409382,0.0,1.0,0.0,0.0,0.0,3.4210923616476734,3.4210923616476734,0.0,171.09695523669723,0.0,0.9894698924720128,3.374879339333213,3.374879339333213,3.374879339333213
 2006-11-28T00:00:00,0.0,0.0,0.0,6.67841703961516,6.67841703961516,0.0,1.0,0.0,0.0,0.0,3.7524136033093938,3.7524136033093938,0.0,171.09695523669723,0.0,0.9889536293733766,3.7060506413443832,3.7060506413443832,3.7060506413443832
 2006-11-28T01:00:00,53.680866809765234,193251.12051515485,541702.2024521738,6.6701866617711,6.669954186126596,6.427901748654804,1.0,0.0,0.0,0.0,4.081184224549436,4.081184224549436,0.0,171.09695523669723,0.0,0.9884373662747408,4.034829235236421,4.034829235236421,4.034829235236421
 2006-11-28T02:00:00,0.0,0.0,0.0,6.672248800764204,6.672248800764204,0.0,1.0,0.0,0.0,0.0,4.411444128798441,4.411444128798441,0.0,171.09695523669726,0.0,0.9879211031761048,4.365388872461497,4.365388872461497,4.365388872461497
 2006-11-28T03:00:00,0.0,0.0,0.0,6.672855108050153,6.672855108050153,0.0,1.0,0.0,0.0,0.0,4.756688571966933,4.756688571966933,0.0,171.09695523669726,0.0,0.987404840077469,4.710959445567668,4.710959445567668,4.710959445567668
 2006-11-28T04:00:00,0.0,0.0,0.0,6.672855108050151,6.672855108050151,0.0,1.0,0.0,0.0,0.0,5.102217232797842,5.102217232797842,0.0,171.09695523669723,0.0,0.9868885769788328,5.05648703974075,5.05648703974075,5.05648703974075
 2006-11-28T05:00:00,0.0,0.0,0.0,6.672855108050151,6.672855108050151,0.0,1.0,0.0,0.0,0.0,5.448100703557948,5.448100703557948,0.0,171.09695523669723,0.0,0.9863723138801972,5.402388666256318,5.402388666256318,5.402388666256318
 2006-11-28T06:00:00,28.981278038460264,104332.60093845696,292467.3025210765,6.669946134854565,6.669820620350474,5.142321398923843,1.0,0.0,0.0,0.0,5.78942779226083,5.78942779226083,0.0,171.09695523669726,0.0,0.9858560507815608,5.742817877520128,5.742817877520128,5.742817877520128
 2006-11-28T07:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,0.0,0.0,0.0,6.10381816460747,6.10381816460747,0.0,171.09695523669723,0.0,0.9853397876829252,6.057440900744133,6.057440900744133,6.057440900744133
 2006-11-28T08:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,0.0,0.0,0.0,6.431800836544098,6.431800836544098,0.0,171.09695523669723,0.0,0.984823524584289,6.385038111563098,6.385038111563098,6.385038111563098
 2006-11-28T09:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,7053.992158920214,25394371.77211277,71272075.52852021,6.712340803594295,6.680269309864524,114.0646368244648,171.09695523669723,0.0,0.9843072614856532,6.661130944966332,6.661130944966332,6.661130944966332
 2006-11-28T10:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,12706.36158505939,45742901.70621381,128483330.90632252,6.757815578686896,6.7,171.09695523669723,171.09695523669723,0.0,0.9837909983870172,6.7,6.7,6.7
 2006-11-28T11:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,12692.55526544618,45693198.95560626,128483330.90244564,6.75781557868515,6.7,171.09695523669723,171.09695523669723,0.0,0.9832747352883814,6.7,6.7,6.7
 2006-11-28T12:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.757492838296561,6.757492838296561,0.0,171.09695523669723,1.2220633889952712,0.9819099381069908,6.7479259186986615,6.699660253433744,1.1166666666666667
 2006-11-28T13:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.7575623420019495,6.7575623420019495,0.0,171.09695523669723,1.4638391428783806,0.979363218898047,6.757560875347653,6.699745798298719,0.0
 2006-11-28T14:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.757629495659227,6.757629495659227,0.0,171.09695523669723,1.4613293656279198,0.9768168296113448,6.757547885367996,6.699832039392295,0.0
 2006-11-28T15:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.757736625906014,6.757736625906014,0.0,171.09695523669723,1.4637711593747005,0.9742705168523212,6.757735264483185,6.699921384886679,0.0
 2006-11-28T16:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.757560704239847,6.757560704239847,0.0,171.09695523669723,1.464289257439301,0.9717220483800234,6.757576966013544,6.699743971071147,0.0
 2006-11-28T17:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,-1.0,0.0,0.0,0.0,6.757647219353681,6.757647219353681,0.0,171.09695523669723,1.4634503316710543,0.9691754432151218,6.75763273380804,6.699832399611643,0.0
 2006-11-28T18:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,14833.476663904345,53400515.99005563,149897753.89642683,6.767451023987078,6.7,171.09695523669723,171.09695523669723,0.0,0.9678141255219144,6.709635423602566,6.709635423602566,6.709635423602566
 2006-11-28T19:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,12697.981452865904,45712733.23031726,128483330.9024394,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.9672978624232784,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,0.0,12679.53417074625,45646323.0146865,128483330.9024338,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9667815993246428,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,6.669172371021452,6.669172371021452,0.0,1.0,12699.952913783878,45719830.48962196,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9662653362260066,6.7,6.7,6.7
 2006-11-28T22:00:00,0.0,0.0,0.0,6.66917277054034,6.66917277054034,0.0,1.0,12711.722722290611,45762201.800246194,128483405.0944429,6.757815612070441,6.7,171.09695523669726,171.09695523669726,0.0,0.9657490731273708,6.7,6.7,6.7
 2006-11-28T23:00:00,0.0,0.0,0.0,6.669174288849471,6.669174288849471,0.0,1.0,12711.670903826423,45762015.25377512,128483330.935995,6.7578155787002485,6.7,171.09695523669726,171.09695523669726,0.0,0.965232810028735,6.7,6.7,6.7
 2006-11-29T00:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12718.320068190347,45785952.245485246,128483330.92891312,6.757815578697062,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.964716546930099,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T01:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12707.387374615124,45746594.54861444,128483330.94833846,6.757815578705802,6.7,171.09695523669723,171.09695523669723,0.0,0.9642002838314628,6.7,6.7,6.7
 2006-11-29T02:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12706.414126591082,45743090.855727896,128483330.954691,6.757815578708661,6.7,171.09695523669723,171.09695523669723,0.0,0.9636840207328268,6.7,6.7,6.7
 2006-11-29T03:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12709.451815280088,45754026.535008304,128483330.96380624,6.757815578712763,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9631677576341912,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T04:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12706.630686903443,45743870.4728524,128483330.9502956,6.757815578706683,6.7,171.09695523669723,171.09695523669723,0.0,0.9626514945355552,6.7,6.7,6.7
