Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-29T05:00:00,0.0,0.0,0.0,6.66917428884947,6.66917428884947,0.0,1.0,12702.72829012139,45729821.84443699,128483330.9583787,6.7578155787103205,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9621352314369191,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T06:00:00,16.267721676598512,58563.79803575465,164088.20405146302,6.668580541982736,6.668510122356124,5.142321398923843,1.0,12704.994641230369,45737980.70842932,128623036.47205666,6.757878441386143,6.7,171.09695523669726,171.09695523669726,0.0,0.9616189683382832,6.7,6.7,6.7
 2006-11-29T07:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,0.0,12699.088921956669,45716720.119044006,128483330.91225624,6.757815578689566,6.7,171.09695523669723,171.09695523669723,0.0,0.9611027052396472,6.7,6.7,6.7
 2006-11-29T08:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,0.0,12719.734734887208,45791045.04559395,128483330.92601731,6.757815578695758,6.7,171.09695523669723,171.09695523669723,0.0,0.9605864421410114,6.7,6.7,6.7
 2006-11-29T09:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,0.0,12701.056370738575,45723802.93465887,128483330.90243444,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9600701790423752,6.7,6.7,6.7
 2006-11-29T10:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,0.0,12699.58227295304,45718496.18263095,128483330.90243478,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9595539159437392,6.7,6.7,6.7
 2006-11-29T11:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,0.0,12701.89692474663,45726828.92908787,128483330.90243448,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9590376528451032,6.7,6.7,6.7
 2006-11-29T12:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,-1.0,0.0,0.0,0.0,6.757728799274116,6.757728799274116,0.0,171.09695523669723,1.2197790715073398,0.9576745431961032,6.74809062932707,6.6999137786831575,1.1166666666666667
 2006-11-29T13:00:00,0.0,0.0,0.0,6.668573709277704,6.668573709277704,0.0,-1.0,0.0,0.0,0.0,6.75757802151757,6.75757802151757,0.0,171.09695523669723,1.466567066445917,0.9551262365844044,6.757667315579859,6.699743593183257,0.0
 2006-11-29T14:00:00,0.0,0.0,0.0,6.668576561742024,6.668576561742024,0.0,-1.0,0.0,0.0,0.0,6.757800881182607,6.757800881182607,0.0,171.09695523669723,1.4610738221060258,0.952580627351053,6.757711138581769,6.700003999814815,0.0
 2006-11-29T15:00:00,0.0,0.0,0.0,6.668585119536263,6.668585119536263,0.0,-1.0,0.0,0.0,0.0,6.757726955918105,6.757726955918105,0.0,171.09695523669723,1.4639391925034333,0.950032842718972,6.757731214118884,6.699910732336124,0.0
 2006-11-29T16:00:00,0.0,0.0,0.0,6.670221469349791,6.670221469349791,0.0,-1.0,0.0,0.0,0.0,6.7577725888025855,6.7577725888025855,0.0,114.0646368244648,0.9767341049697068,0.9476540720467884,6.757770636378563,6.7191929782188,2.2526079937109773
 2006-11-29T17:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,-1.0,0.0,0.0,0.0,6.767383200383894,6.767383200383894,0.0,142.580796030581,1.4625712299232412,0.945682484805659,6.767454632461828,6.709550008587592,1.1263039968554889
 2006-11-29T18:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,0.0,14789.299296357553,53241477.4668872,149704337.20938808,6.767363998665505,6.7,171.09695523669723,171.09695523669723,0.0,0.944249149968706,6.709565898110889,6.709565898110889,6.709565898110889
 2006-11-29T19:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,0.0,12697.574154701791,45711266.95692645,128483330.90244104,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.94373288687007,6.7,6.7,6.7
 2006-11-29T20:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,0.0,12690.589533637978,45686122.321096726,128483330.90243776,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.943216623771434,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,1.0,278618.18039823906,1003025449.4336607,5282699717.296482,-1.2362648158423826,-3.625693051127461,171.09695523669723,171.09695523669723,0.0,0.9340847774345952,-1.8756930511274608,-1.6225589020024191,-1.6225589020024191
 2006-11-29T22:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,1.0,193576.6727778641,696876022.000311,2015602452.750256,-2.886036609257092,-3.8,171.09695523669726,171.09695523669726,0.0,0.9723186320874372,-3.8,-2.960024521307883,-2.960024521307883
 2006-11-29T23:00:00,0.0,0.0,0.0,6.670766898199595,6.670766898199595,0.0,1.0,117000.64255709865,421202313.2055552,1171110139.3921027,-3.268794546079107,-3.8,171.0969552366972,171.0969552366972,0.0,0.994991353795116,-3.8,-3.337733351411833,-3.337733351411833
 2006-11-30T00:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,1.0,0.0,0.0,0.0,-3.593843943289403,-3.593843943289403,0.0,171.09695523669723,0.0,1.0,-3.654359792208284,-3.654359792208284,-3.654359792208284
 2006-11-30T01:00:00,0.0,0.0,0.0,6.670766898199598,6.670766898199598,0.0,1.0,0.0,0.0,0.0,-3.2928122980181507,-3.2928122980181507,0.0,171.09695523669726,0.0,1.0000000000000002,-3.3396338009970123,-3.3396338009970123,-3.3396338009970123
 2006-11-30T02:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,1.0,0.0,0.0,0.0,-2.976317896035601,-2.976317896035601,0.0,171.09695523669723,0.0,1.0,-3.023351965154257,-3.023351965154257,-3.023351965154257
 2006-11-30T03:00:00,0.0,0.0,0.0,6.670766898199596,6.670766898199596,0.0,1.0,0.0,0.0,0.0,-2.65592968936674,-2.65592968936674,0.0,171.09695523669723,0.0,0.999746242421482,-2.702087086961985,-2.702087086961985,-2.702087086961985
 2006-11-30T04:00:00,0.0,0.0,0.0,6.670770148063244,6.670770148063244,0.0,1.0,0.0,0.0,0.0,-2.315566673294057,-2.315566673294057,0.0,171.09695523669726,0.0,0.9992299793228464,-2.361636523287314,-2.361636523287314,-2.361636523287314
 2006-11-30T05:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,1.0,0.0,0.0,0.0,-1.976227297530468,-1.976227297530468,0.0,171.09695523669723,0.0,0.9987137162242103,-2.022210626091781,-2.022210626091781,-2.022210626091781
 2006-11-30T06:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,1.0,0.0,0.0,0.0,-1.636831325271835,-1.636831325271835,0.0,171.09695523669726,0.0,0.9981974531255744,-1.683458958268403,-1.683458958268403,-1.683458958268403
 2006-11-30T07:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,0.0,0.0,0.0,0.0,-1.339487269334337,-1.339487269334337,0.0,171.09695523669723,0.0,0.9976811900269386,-1.3873467999723017,-1.3873467999723017,-1.3873467999723017
 2006-11-30T08:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,0.0,0.0,0.0,0.0,-1.0417948089031668,-1.0417948089031668,0.0,171.09695523669723,0.0,0.9971649269283024,-1.0891440129987628,-1.0891440129987628,-1.0891440129987628
 2006-11-30T09:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,0.0,0.0,0.0,0.0,-0.750800829964256,-0.750800829964256,0.0,171.09695523669723,0.0,0.9966486638296664,-0.7986514246037539,-0.7986514246037539,-0.7986514246037539
 2006-11-30T10:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,0.0,0.0,0.0,0.0,-0.4637119128093143,-0.4637119128093143,0.0,171.09695523669723,0.0,0.9961324007310304,-0.5115583125476074,-0.5115583125476074,-0.5115583125476074
 2006-11-30T11:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,0.0,0.0,0.0,0.0,-0.1766482306910888,-0.1766482306910888,0.0,171.09695523669723,0.0,0.9956161376323948,-0.2244904262060156,-0.2244904262060156,-0.2244904262060156
 2006-11-30T12:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,-1.0,0.0,0.0,0.0,0.1103912705844634,0.1103912705844634,0.0,171.09695523669723,0.0,0.9950998745337586,0.0625528002172394,0.0625528002172394,0.0625528002172394
 2006-11-30T13:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,-1.0,0.0,0.0,0.0,0.3684150281812988,0.3684150281812988,0.0,142.580796030581,0.0,0.9945836114351226,0.3278604298571496,0.3278604298571496,0.3278604298571496
 2006-11-30T14:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,-1.0,0.0,0.0,0.0,0.6407333679283237,0.6407333679283237,0.0,171.09695523669723,0.0,0.9940673483364868,0.5928997549748877,0.5928997549748877,0.5928997549748877
 2006-11-30T15:00:00,0.0,0.0,0.0,6.6707772438421244,6.6707772438421244,0.0,-1.0,0.0,0.0,0.0,0.9277237560236716,0.9277237560236716,0.0,171.09695523669723,0.0,0.993551085237851,0.8798930963693454,0.8798930963693454,0.8798930963693454
 2006-11-30T16:00:00,0.0,0.0,0.0,6.670788550621489,6.670788550621489,0.0,-1.0,0.0,0.0,0.0,1.2146988960559926,1.2146988960559926,0.0,171.09695523669723,0.0,0.9930348221392148,1.1668708147199618,1.1668708147199618,1.1668708147199618
 2006-11-30T17:00:00,0.0,0.0,0.0,6.670811164385863,6.670811164385863,0.0,-1.0,0.0,0.0,0.0,1.5016576800542296,1.5016576800542296,0.0,171.09695523669723,0.0,0.9925185590405788,1.45383237136913,1.45383237136913,1.45383237136913
 2006-11-30T18:00:00,0.0,0.0,0.0,6.67082592616623,6.67082592616623,0.0,0.0,0.0,0.0,0.0,1.788599387745051,1.788599387745051,0.0,171.09695523669723,0.0,0.9920022959419428,1.740777024810673,1.740777024810673,1.740777024810673
 2006-11-30T19:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,0.0,0.0,0.0,0.0,2.0755234594342906,2.0755234594342906,0.0,171.09695523669723,0.0,0.9914860328433072,2.0277039334124507,2.0277039334124507,2.0277039334124507
 2006-11-30T20:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,0.0,0.0,0.0,0.0,2.362430993712925,2.362430993712925,0.0,171.09695523669723,0.0,0.990969769744671,2.3146142163813845,2.3146142163813845,2.3146142163813845
 2006-11-30T21:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,2.6493220490413942,2.6493220490413942,0.0,171.09695523669723,0.0,0.990453506646035,2.6015080164949143,2.6015080164949143,2.6015080164949143
 2006-11-30T22:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,2.9544213352072126,2.9544213352072126,0.0,171.09695523669726,0.0,0.9899372435473992,2.907596864876956,2.907596864876956,2.907596864876956
 2006-11-30T23:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,3.251200746307663,3.251200746307663,0.0,171.09695523669723,0.0,0.9894209804487634,3.203392180881419,3.203392180881419,3.203392180881419
 2006-12-01T00:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,3.5380408722142405,3.5380408722142405,0.0,171.09695523669723,0.0,0.9889047173501272,3.490235319373112,3.490235319373112,3.490235319373112
 2006-12-01T01:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,3.824864634256944,3.824864634256944,0.0,171.09695523669723,0.0,0.9883884542514912,3.777061810962737,3.777061810962737,3.777061810962737
 2006-12-01T02:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,4.1116720339842345,4.1116720339842345,0.0,171.09695523669723,0.0,0.9878721911528552,4.063871935902963,4.063871935902963,4.063871935902963
 2006-12-01T03:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,4.398463091859388,4.398463091859388,0.0,171.09695523669723,0.0,0.9873559280542196,4.350665716336817,4.350665716336817,4.350665716336817
 2006-12-01T04:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,4.685237828267061,4.685237828267061,0.0,171.09695523669723,0.0,0.9868396649555834,4.637443171070141,4.637443171070141,4.637443171070141
 2006-12-01T05:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,4.971996340906444,4.971996340906444,0.0,171.09695523669723,0.0,0.9863234018569474,4.924204343997564,4.924204343997564,4.924204343997564
 2006-12-01T06:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,1.0,0.0,0.0,0.0,5.276056635516503,5.276056635516503,0.0,171.09695523669726,0.0,0.9858071387583116,5.229189183491297,5.229189183491297,5.229189183491297
 2006-12-01T07:00:00,0.0,0.0,0.0,6.670826240226341,6.670826240226341,0.0,0.0,0.0,0.0,0.0,5.571785067910746,5.571785067910746,0.0,171.09695523669723,0.0,0.9852908756596758,5.523997313297919,5.523997313297919,5.523997313297919
 2006-12-01T08:00:00,0.0,0.0,0.0,6.670848535622312,6.670848535622312,0.0,0.0,0.0,0.0,0.0,5.872666738147036,5.872666738147036,0.0,171.09695523669723,0.0,0.9847746125610396,5.8256479634141725,5.8256479634141725,5.8256479634141725
 2006-12-01T09:00:00,0.0,0.0,0.0,6.670861307338428,6.670861307338428,0.0,0.0,0.0,0.0,0.0,6.1671023750650535,6.1671023750650535,0.0,171.09695523669723,0.0,0.9842583494624036,6.119318859397772,6.119318859397772,6.119318859397772
 2006-12-01T10:00:00,0.0,0.0,0.0,6.670873422937756,6.670873422937756,0.0,0.0,0.0,0.0,0.0,6.453796873826224,6.453796873826224,0.0,171.09695523669723,0.0,0.9837420863637676,6.406014982758908,6.406014982758908,6.406014982758908
 2006-12-01T11:00:00,0.0,0.0,0.0,6.670927611089119,6.670927611089119,0.0,0.0,6704.78815908291,24137237.372698475,67766407.74926245,6.712134903941748,6.681640897633501,114.0646368244648,171.09695523669723,0.0,0.983225823265132,6.660516079496836,6.660516079496836,6.660516079496836
 2006-12-01T12:00:00,0.0,0.0,0.0,6.670972468964858,6.670972468964858,0.0,-1.0,0.0,0.0,0.0,6.757734016815985,6.757734016815985,0.0,171.09695523669723,1.2198398231172958,0.9818627313410344,6.748097059951747,6.699917754770539,1.1166666666666667
 2006-12-01T13:00:00,0.0,0.0,0.0,6.670998273757,6.670998273757,0.0,-1.0,0.0,0.0,0.0,6.757579384136662,6.757579384136662,0.0,171.09695523669723,1.4660682295330285,0.979314382476302,6.757650261653084,6.699746379960566,0.0
 2006-12-01T14:00:00,0.0,0.0,0.0,6.67100483099269,6.67100483099269,0.0,-1.0,0.0,0.0,0.0,6.7574760983474365,6.7574760983474365,0.0,171.09695523669723,1.4643061199236194,0.9767664385545562,6.757492144553463,6.699659216866443,0.0
 2006-12-01T15:00:00,0.0,0.0,0.0,6.671030362963346,6.671030362963346,0.0,-1.0,0.0,0.0,0.0,6.7576500981250085,6.7576500981250085,0.0,171.09695523669723,1.4633797062752163,0.974220439579744,6.7576326490193885,6.699835101757571,0.0
 2006-12-01T16:00:00,0.0,0.0,0.0,6.671057395288384,6.671057395288384,0.0,-1.0,0.0,0.0,0.0,6.75754453912434,6.75754453912434,0.0,171.09695523669723,1.4620728418677569,0.9716724712883904,6.757489969118825,6.699745261310972,0.0
 2006-12-01T17:00:00,0.0,0.0,0.0,6.671084426328793,6.671084426328793,0.0,-1.0,0.0,0.0,0.0,6.75773574350949,6.75773574350949,0.0,171.09695523669723,1.4634446632689695,0.9691265778111382,6.757721164760134,6.699920302399426,0.0
 2006-12-01T18:00:00,0.0,0.0,0.0,6.671108077721327,6.671108077721327,0.0,0.0,14817.712063845487,53343763.429843776,149901222.68252403,6.767452584848584,6.7,171.09695523669723,171.09695523669723,0.0,0.9677646712220132,6.70963663100228,6.70963663100228,6.70963663100228
 2006-12-01T19:00:00,0.0,0.0,0.0,6.671111456345256,6.671111456345256,0.0,0.0,12707.568721809184,45747247.39851306,128483330.90359768,6.75781557868567,6.7,171.09695523669723,171.09695523669723,0.0,0.9672484081233772,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,6.671111456345256,6.671111456345256,0.0,0.0,12709.829846898576,45755387.44883488,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9667321450247414,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,6.671127971107761,6.671127971107761,0.0,1.0,12709.912528854917,45755685.10387769,128490178.98201138,6.757818660218608,6.7,171.09695523669723,171.09695523669723,0.0,0.9662158819261054,6.7,6.7,6.7
 2006-12-01T22:00:00,0.0,0.0,0.0,6.671309632364143,6.671309632364143,0.0,1.0,12699.546947960716,45718369.01265858,128484134.74223816,6.757815940401044,6.7,171.09695523669723,171.09695523669723,0.0,0.9656996188274696,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,6.671309632364143,6.671309632364143,0.0,1.0,12714.11251151264,45770805.0414455,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.9651833557288336,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,6.671309632364145,6.671309632364145,0.0,1.0,12723.293747357196,45803857.49048589,128483330.9343445,6.757815578699506,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9646670926301976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T01:00:00,0.0,0.0,0.0,6.671309632364143,6.671309632364143,0.0,1.0,12721.669132872086,45798008.87833952,128483330.92652996,6.757815578695989,6.7,171.09695523669723,171.09695523669723,0.0,0.9641508295315616,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,6.671309632364143,6.671309632364143,0.0,1.0,12725.490405146693,45811765.458528094,128483330.92943302,6.757815578697296,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.963634566432926,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T03:00:00,0.0,0.0,0.0,6.67131558130788,6.67131558130788,0.0,1.0,12712.616796530709,45765420.46751055,128483981.12069194,6.757815871273643,6.7,171.09695523669723,171.09695523669723,0.0,0.9631183033342898,6.7,6.7,6.7
 2006-12-02T04:00:00,0.0,0.0,0.0,6.671324698609193,6.671324698609193,0.0,1.0,12713.444682445042,45768400.85680215,128483346.52070856,6.757815585713136,6.7,171.09695523669723,171.09695523669723,0.0,0.9626020402356538,6.7,6.7,6.7
 2006-12-02T05:00:00,0.0,0.0,0.0,6.671324698609193,6.671324698609193,0.0,1.0,12709.121741014254,45752838.26765131,128483330.92725796,6.757815578696316,6.7,171.09695523669723,171.09695523669723,0.0,0.962085777137018,6.7,6.7,6.7
 2006-12-02T06:00:00,0.0,0.0,0.0,6.671330038409065,6.671330038409065,0.0,1.0,12708.66117679286,45751180.2364543,128483961.9364865,6.757815862641038,6.7,171.09695523669726,171.09695523669726,0.0,0.961569514038382,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,6.671340718153345,6.671340718153345,0.0,0.0,12697.59362790398,45711337.06045432,128483345.0209316,6.757815585038259,6.7,171.09695523669723,171.09695523669723,0.0,0.961053250939746,6.7,6.7,6.7
 2006-12-02T08:00:00,0.0,0.0,0.0,6.671340718153345,6.671340718153345,0.0,0.0,12698.97851791615,45716322.664498135,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.96053698784111,6.7,6.7,6.7
 2006-12-02T09:00:00,0.0,0.0,0.0,6.671340718153345,6.671340718153345,0.0,0.0,12703.36692377535,45732120.92559126,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.960020724742474,6.7,6.7,6.7
 2006-12-02T10:00:00,0.0,0.0,0.0,6.671340718153345,6.671340718153345,0.0,0.0,12696.791005487628,45708447.619755454,128483330.9024338,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9595044616438382,6.7,6.7,6.7
 2006-12-02T11:00:00,0.0,0.0,0.0,6.671470365555393,6.671470365555393,0.0,0.0,12703.31271669187,45731925.780090734,128503342.843477,6.75782458375953,6.7,171.09695523669723,171.09695523669723,0.0,0.9589881985452022,6.7,6.7,6.7
 2006-12-02T12:00:00,0.0,0.0,0.0,6.671859304145552,6.671859304145552,0.0,-1.0,0.0,0.0,0.0,6.7577345938265365,6.7577345938265365,0.0,171.09695523669723,1.220350231909098,0.9576251277503358,6.748117145464036,6.699917509026203,1.1166666666666667
 2006-12-02T13:00:00,0.0,0.0,0.0,6.671938242611113,6.671938242611113,0.0,-1.0,0.0,0.0,0.0,6.757647860903703,6.757647860903703,0.0,171.09695523669723,1.4638130584698128,0.9550772414273072,6.757646021131169,6.699831246960664,0.0
 2006-12-02T14:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,-1.0,0.0,0.0,0.0,6.757643836676119,6.757643836676119,0.0,171.09695523669723,1.4638678508072165,0.9525299928628576,6.757645121456245,6.699828192991351,0.0
 2006-12-02T15:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,-1.0,0.0,0.0,0.0,6.757735198636575,6.757735198636575,0.0,171.09695523669723,1.463294406461244,0.9499834212933612,6.757715904643497,6.699921020584931,0.0
 2006-12-02T16:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,-1.0,0.0,0.0,0.0,6.757665274794165,6.757665274794165,0.0,171.09695523669723,1.4665059970613756,0.9474356865833914,6.757753081261022,6.699831037076429,0.0
 2006-12-02T17:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,-1.0,0.0,0.0,0.0,6.757708125056205,6.757708125056205,0.0,171.09695523669723,1.4611078818499423,0.9448888043984702,6.757619239807707,6.699911537770807,0.0
 2006-12-02T18:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,0.0,14829.621451361763,53386637.224902354,149905602.6049197,6.767454500718128,6.7,171.09695523669726,171.09695523669726,0.0,0.9435271608128226,6.709638376129629,6.709638376129629,6.709638376129629
 2006-12-02T19:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,0.0,12697.62888045306,45711463.96963102,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9430108977141868,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,0.0,12711.630171018376,45761868.61566615,128483330.92207898,6.757815578693986,6.7,171.09695523669723,171.09695523669723,0.0,0.9424946346155508,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,6.671945418806049,6.671945418806049,0.0,1.0,280487.62575154926,1009755452.7055773,5295223712.079126,-1.2301812118885451,-3.6251905270548974,171.09695523669726,171.09695523669726,0.0,0.93346750430383,-1.8751905270548983,-1.6164180883839248,-1.6164180883839248
 2006-12-02T22:00:00,0.0,0.0,0.0,6.671945418806049,6.671945418806049,0.0,1.0,194663.49751439624,700788591.0518264,2028304950.3046715,-2.880280957610985,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9719230786303348,-3.8000000000000007,-2.954163710976465,-2.954163710976465
 2006-12-02T23:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,1.0,117825.40543421144,424171459.56316113,1179858451.0148222,-3.264828195624889,-3.8,171.09695523669723,171.09695523669723,0.0,0.9948013035170474,-3.8,-3.333858625306064,-3.333858625306064
 2006-12-03T00:00:00,0.0,0.0,0.0,6.671945418806048,6.671945418806048,0.0,1.0,0.0,0.0,0.0,-3.604920789629586,-3.604920789629586,0.0,171.09695523669726,0.0,1.0000000000000002,-3.6657931539828494,-3.6657931539828494,-3.6657931539828494
 2006-12-03T01:00:00,0.0,0.0,0.0,6.671958313023372,6.671958313023372,0.0,1.0,0.0,0.0,0.0,-3.3010354464013987,-3.3010354464013987,0.0,171.09695523669726,0.0,1.0000000000000002,-3.3475759072151496,-3.3475759072151496,-3.3475759072151496
 2006-12-03T02:00:00,0.0,0.0,0.0,6.6719873786396775,6.6719873786396775,0.0,1.0,0.0,0.0,0.0,-2.9617121843242527,-2.9617121843242527,0.0,171.09695523669723,0.0,0.9999775607260752,-3.007797581791982,-3.007797581791982,-3.007797581791982
 2006-12-03T03:00:00,0.0,0.0,0.0,6.672003588235861,6.672003588235861,0.0,1.0,0.0,0.0,0.0,-2.6311760404971927,-2.6311760404971927,0.0,171.09695523669723,0.0,0.9995885067791348,-2.677511217691045,-2.677511217691045,-2.677511217691045
 2006-12-03T04:00:00,0.0,0.0,0.0,6.672004847463007,6.672004847463007,0.0,1.0,0.0,0.0,0.0,-2.297274847990759,-2.297274847990759,0.0,171.09695523669726,0.0,0.9990722436804989,-2.343656553484282,-2.343656553484282,-2.343656553484282
 2006-12-03T05:00:00,0.0,0.0,0.0,6.672004847463005,6.672004847463005,0.0,1.0,0.0,0.0,0.0,-1.9700693785435943,-1.9700693785435943,0.0,171.09695523669723,0.0,0.9985559805818628,-2.016393969363049,-2.016393969363049,-2.016393969363049
 2006-12-03T06:00:00,0.0,0.0,0.0,6.672027316445813,6.672027316445813,0.0,1.0,0.0,0.0,0.0,-1.6361802749176138,-1.6361802749176138,0.0,171.09695523669723,0.0,0.9980397174832268,-1.6825420997326117,-1.6825420997326117,-1.6825420997326117
 2006-12-03T07:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,0.0,0.0,0.0,0.0,-1.3099421105510618,-1.3099421105510618,0.0,171.09695523669723,0.0,0.9975234543845908,-1.3564891744100531,-1.3564891744100531,-1.3564891744100531
 2006-12-03T08:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,0.0,0.0,0.0,0.0,-0.9752802702432216,-0.9752802702432216,0.0,171.09695523669726,0.0,0.997007191285955,-1.0212746589431243,-1.0212746589431243,-1.0212746589431243
 2006-12-03T09:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,0.0,0.0,0.0,0.0,-0.6477497862059596,-0.6477497862059596,0.0,171.09695523669726,0.0,0.9964909281873192,-0.6946287532248476,-0.6946287532248476,-0.6946287532248476
 2006-12-03T10:00:00,0.0,0.0,0.0,6.6720277945087325,6.6720277945087325,0.0,0.0,0.0,0.0,0.0,-0.3306934381812017,-0.3306934381812017,0.0,171.09695523669726,0.0,0.9959746650886832,-0.377337361458593,-0.377337361458593,-0.377337361458593
 2006-12-03T11:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,0.0,0.0,0.0,0.0,-0.0154858919735137,-0.0154858919735137,0.0,171.09695523669723,0.0,0.9954584019900472,-0.0623648136612384,-0.0623648136612384,-0.0623648136612384
 2006-12-03T12:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,-1.0,0.0,0.0,0.0,0.3032800806309396,0.3032800806309396,0.0,171.09695523669726,0.0,0.9949421388914113,0.2565077122697746,0.2565077122697746,0.2565077122697746
 2006-12-03T13:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,-1.0,0.0,0.0,0.0,0.612111504598332,0.612111504598332,0.0,171.09695523669723,0.0,0.9944258757927752,0.5648523588926083,0.5648523588926083,0.5648523588926083
 2006-12-03T14:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,-1.0,0.0,0.0,0.0,0.921847506318951,0.921847506318951,0.0,171.09695523669723,0.0,0.9939096126941392,0.8749596200470665,0.8749596200470665,0.8749596200470665
 2006-12-03T15:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,-1.0,0.0,0.0,0.0,1.230484743797099,1.230484743797099,0.0,171.09695523669726,0.0,0.9933933495955034,1.183294486971633,1.183294486971633,1.183294486971633
 2006-12-03T16:00:00,0.0,0.0,0.0,6.6720277945087325,6.6720277945087325,0.0,-1.0,0.0,0.0,0.0,1.5448578111326914,1.5448578111326914,0.0,171.09695523669726,0.0,0.9928770864968676,1.498233201857928,1.498233201857928,1.498233201857928
 2006-12-03T17:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,-1.0,0.0,0.0,0.0,1.8574713587740748,1.8574713587740748,0.0,171.09695523669723,0.0,0.9923608233982316,1.810342509988848,1.810342509988848,1.810342509988848
 2006-12-03T18:00:00,0.0,0.0,0.0,6.6720277945087325,6.6720277945087325,0.0,0.0,0.0,0.0,0.0,2.172729434803051,2.172729434803051,0.0,171.09695523669726,0.0,0.9918445602995956,2.1261106840747703,2.1261106840747703,2.1261106840747703
 2006-12-03T19:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,0.0,0.0,0.0,0.0,2.485434484726111,2.485434484726111,0.0,171.09695523669723,0.0,0.9913282972009596,2.438319244587303,2.438319244587303,2.438319244587303
 2006-12-03T20:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,0.0,0.0,0.0,0.0,2.807089678720069,2.807089678720069,0.0,171.09695523669726,0.0,0.9908120341023235,2.760922780998142,2.760922780998142,2.760922780998142
 2006-12-03T21:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,1.0,0.0,0.0,0.0,3.130988278381863,3.130988278381863,0.0,171.09695523669723,0.0,0.9902957710036876,3.084052285414321,3.084052285414321,3.084052285414321
 2006-12-03T22:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,1.0,0.0,0.0,0.0,3.446795746603559,3.446795746603559,0.0,171.09695523669723,0.0,0.9897795079050516,3.4002187302288456,3.4002187302288456,3.4002187302288456
 2006-12-03T23:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,1.0,0.0,0.0,0.0,3.759888606677127,3.759888606677127,0.0,171.09695523669723,0.0,0.9892632448064156,3.7127917491695688,3.7127917491695688,3.7127917491695688
 2006-12-04T00:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,1.0,0.0,0.0,0.0,4.080715870347231,4.080715870347231,0.0,171.09695523669723,0.0,0.9887469817077796,4.034413690479058,4.034413690479058,4.034413690479058
 2006-12-04T01:00:00,0.0,0.0,0.0,6.67202779450873,6.67202779450873,0.0,1.0,0.0,0.0,0.0,4.398886446645867,4.398886446645867,0.0,171.09695523669723,0.0,0.9882307186091438,4.352064534378006,4.352064534378006,4.352064534378006
 2006-12-04T02:00:00,0.0,0.0,0.0,6.672027794508732,6.672027794508732,0.0,1.0,0.0,0.0,0.0,4.719910915020271,4.719910915020271,0.0,171.09695523669723,0.0,0.9877144555105078,4.673349980028018,4.673349980028018,4.673349980028018
 2006-12-04T03:00:00,0.0,0.0,0.0,6.672032387058208,6.672032387058208,0.0,1.0,0.0,0.0,0.0,5.033010109396443,5.033010109396443,0.0,171.09695523669723,0.0,0.987198192411872,4.985927210230035,4.985927210230035,4.985927210230035
 2006-12-04T04:00:00,22.46259030346781,80865.3250924841,226490.97324286087,6.66871482477062,6.6686176245231366,5.142321398923843,1.0,0.0,0.0,0.0,5.3553757938286175,5.3553757938286175,0.0,171.09695523669726,0.0,0.986681929313236,5.309238573403834,5.309238573403834,5.309238573403834
 2006-12-04T05:00:00,0.0,0.0,0.0,6.668299254675907,6.668299254675907,0.0,1.0,0.0,0.0,0.0,5.684471855753436,5.684471855753436,0.0,171.09695523669726,0.0,0.9861656662146002,5.637953020255018,5.637953020255018,5.637953020255018
 2006-12-04T06:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,1.0,0.0,0.0,0.0,6.017137789734107,6.017137789734107,0.0,171.09695523669723,0.0,0.985649403115964,5.971149030352894,5.971149030352894,5.971149030352894
 2006-12-04T07:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,0.0,0.0,0.0,0.0,6.331224523350326,6.331224523350326,0.0,171.09695523669723,0.0,0.985133140017328,6.283664146304525,6.283664146304525,6.283664146304525
 2006-12-04T08:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,0.0,1979.6194204899296,7126629.913763747,20016376.310498554,6.628983276074227,6.619976113456591,57.03231841223241,171.09695523669723,0.0,0.9846168769186922,6.5815348141203,6.5815348141203,6.5815348141203
 2006-12-04T09:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,0.0,12687.492125137616,45674971.65049543,128309323.41671136,6.757737281389332,6.7,171.09695523669723,171.09695523669723,0.0,0.9841006138200562,6.7,6.7,6.7
 2006-12-04T10:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,0.0,12700.336740987195,45721212.2675539,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9835843507214204,6.7,6.7,6.7
 2006-12-04T11:00:00,0.0,0.0,0.0,6.668303073225025,6.668303073225025,0.0,0.0,12694.898923610644,45701636.1249983,128483457.7806702,6.757815635778456,6.7,171.09695523669723,171.09695523669723,0.0,0.9830680876227844,6.7,6.7,6.7
 2006-12-04T12:00:00,0.0,0.0,0.0,6.668313272720692,6.668313272720692,0.0,-1.0,0.0,0.0,0.0,6.757736956632786,6.757736956632786,0.0,171.09695523669723,1.22026882588881,0.9817050258594868,6.748116575526885,6.699920159215284,1.1166666666666667
 2006-12-04T13:00:00,0.0,0.0,0.0,6.668318379155095,6.668318379155095,0.0,-1.0,0.0,0.0,0.0,6.757648588046554,6.757648588046554,0.0,171.09695523669723,1.463385348606656,0.9791571764723755,6.757632058675713,6.699834297022807,0.0
 2006-12-04T14:00:00,0.0,0.0,0.0,6.668321279455516,6.668321279455516,0.0,-1.0,0.0,0.0,0.0,6.757821643402994,6.757821643402994,0.0,171.09695523669723,1.4637918892743045,0.9766111767149932,6.757821124397388,6.700005696078461,0.0
 2006-12-04T15:00:00,0.0,0.0,0.0,6.669077599270312,6.669077599270312,0.0,-1.0,0.0,0.0,0.0,6.757753016448135,6.757753016448135,0.0,171.09695523669723,1.4641875877567792,0.9740629594972278,6.757753334795429,6.699922851974033,0.0
 2006-12-04T16:00:00,0.0,0.0,0.0,6.6691953489363245,6.6691953489363245,0.0,-1.0,0.0,0.0,0.0,6.757492505152384,6.757492505152384,0.0,171.09695523669723,1.4668575330267073,0.9715135700894018,6.757592827200006,6.699658265166874,0.0
 2006-12-04T17:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,-1.0,0.0,0.0,0.0,6.757646415897477,6.757646415897477,0.0,171.09695523669723,1.4633840843504906,0.9689672965768352,6.757629469027461,6.6998317761786295,0.0
 2006-12-04T18:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,0.0,14801.214016093543,53284370.45793676,149706520.91834843,6.767364981271466,6.7,171.09695523669723,171.09695523669723,0.0,0.967602961823013,6.709566657296423,6.709566657296423,6.709566657296423
 2006-12-04T19:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,0.0,12709.508650198935,45754231.140716165,128483330.90243512,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.967086698724377,6.7,6.7,6.7
 2006-12-04T20:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,0.0,12699.01474566263,45716453.08438547,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9665704356257412,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,1.0,12698.398629189149,45714235.06508094,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9660541725271052,6.7,6.7,6.7
 2006-12-04T22:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,1.0,12706.757447095128,45744326.809542455,128483330.95197572,6.757815578707439,6.7,171.09695523669726,171.09695523669726,0.0,0.9655379094284692,6.7,6.7,6.7
 2006-12-04T23:00:00,0.0,0.0,0.0,6.669203417238646,6.669203417238646,0.0,1.0,12695.880358305634,45705169.28990027,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9650216463298332,6.7,6.7,6.7
 2006-12-05T00:00:00,0.0,0.0,0.0,6.669204718749185,6.669204718749185,0.0,1.0,12698.700924046288,45715323.32656665,128483440.43713404,6.757815627974124,6.7,171.09695523669723,171.09695523669723,0.0,0.9645053832311972,6.7,6.7,6.7
 2006-12-05T01:00:00,0.0,0.0,0.0,6.669206256887715,6.669206256887715,0.0,1.0,12710.193597743448,45756696.9518764,128483330.9314414,6.7578155786982,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9639891201325614,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T02:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,1.0,12709.903851454825,45755653.86523736,128483330.9166517,6.757815578691544,6.7,171.09695523669723,171.09695523669723,0.0,0.9634728570339254,6.7,6.7,6.7
 2006-12-05T03:00:00,0.0,0.0,0.0,6.669206256887715,6.669206256887715,0.0,1.0,12719.984642966623,45791944.714679845,128483330.9216184,6.757815578693779,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9629565939352897,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T04:00:00,0.0,0.0,0.0,6.669206256887715,6.669206256887715,0.0,1.0,12704.58854935732,45736518.77768634,128483330.9241081,6.757815578694899,6.7,171.09695523669726,171.09695523669726,0.0,0.9624403308366536,6.7,6.7,6.7
 2006-12-05T05:00:00,0.0,0.0,0.0,6.669206256887715,6.669206256887715,0.0,1.0,12714.338364011324,45771618.11044075,128483330.92990136,6.757815578697508,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9619240677380178,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-05T06:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,1.0,12721.479191302586,45797325.08868931,128483330.9392064,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9614078046393816,6.7,6.7,6.7
 2006-12-05T07:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,0.0,12702.099104023851,45727556.774485886,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9608915415407456,6.7,6.7,6.7
 2006-12-05T08:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,0.0,12720.75572961499,45794720.62661397,128483330.93138626,6.757815578698174,6.7,171.09695523669723,171.09695523669723,0.0,0.9603752784421096,6.7,6.7,6.7
 2006-12-05T09:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,0.0,12724.818136660491,45809345.29197776,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9598590153434736,6.7,6.7,6.7
 2006-12-05T10:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,0.0,12712.396384473965,45764626.98410628,128483330.90786076,6.757815578687588,6.7,171.09695523669723,171.09695523669723,0.0,0.9593427522448378,6.7,6.7,6.7
 2006-12-05T11:00:00,0.0,0.0,0.0,6.669206256887713,6.669206256887713,0.0,0.0,12697.317081036072,45710341.491729856,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9588264891462018,6.7,6.7,6.7
 2006-12-05T12:00:00,0.0,0.0,0.0,6.66921232891971,6.66921232891971,0.0,-1.0,0.0,0.0,0.0,6.7577370658499545,6.7577370658499545,0.0,171.09695523669723,1.2197699392886592,0.9574634315220548,6.7480982744918565,6.699921718911589,1.1166666666666667
 2006-12-05T13:00:00,0.0,0.0,0.0,6.669224468156037,6.669224468156037,0.0,-1.0,0.0,0.0,0.0,6.757824704431847,6.757824704431847,0.0,171.09695523669723,1.4638086118130558,0.9549168251295904,6.757825228274764,6.700009104349276,0.0
 2006-12-05T14:00:00,0.0,0.0,0.0,6.669224468156037,6.669224468156037,0.0,-1.0,0.0,0.0,0.0,6.757734113093513,6.757734113093513,0.0,171.09695523669723,1.463837923523,0.9523689628206214,6.75773507478718,6.699918559873203,0.0
 2006-12-05T15:00:00,0.0,0.0,0.0,6.669227403337523,6.669227403337523,0.0,-1.0,0.0,0.0,0.0,6.757731671407664,6.757731671407664,0.0,171.09695523669723,1.4642075931826348,0.9498216471601172,6.757746398397331,6.699915186057283,0.0
 2006-12-05T16:00:00,0.0,0.0,0.0,6.6692427168532005,6.6692427168532005,0.0,-1.0,0.0,0.0,0.0,6.7577444146499,6.7577444146499,0.0,85.54847761834861,0.7319165217047613,0.9476125985436684,6.75774166808423,6.728833874988293,3.3789176174694933
 2006-12-05T17:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,-1.0,0.0,0.0,0.0,6.767299264775328,6.767299264775328,0.0,142.580796030581,1.4630855936880007,0.9458099001896444,6.7673890574826,6.709464669649286,1.1263058724898312
 2006-12-05T18:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,0.0,14797.06319051284,53269427.48584621,149665508.27751338,6.7673465279376925,6.7,171.09695523669723,171.09695523669723,0.0,0.9443765478903876,6.709549413115892,6.709549413115892,6.709549413115892
 2006-12-05T19:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,0.0,12704.330598930132,45735590.15614847,128483330.9024394,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.9438602847917515,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,0.0,12722.11903953043,45799628.54230955,128483330.9024361,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9433440216931156,6.7,6.7,6.7
 2006-12-05T21:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,1.0,279241.89632215776,1005270826.759768,5280584925.473246,-1.2373101892934086,-3.625781786926886,171.09695523669723,171.09695523669723,0.0,0.9341936455870732,-1.875781786926885,-1.623644962052425,-1.623644962052425
 2006-12-05T22:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,1.0,193454.60195649104,696436567.043368,2013299190.062211,-2.887080177114558,-3.8,171.09695523669723,171.09695523669723,0.0,0.9723883104886976,-3.8,-2.9610590730294297,-2.9610590730294297
 2006-12-05T23:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,1.0,116803.67226225644,420493220.1441232,1169423844.8303592,-3.269559000799031,-3.8,171.09695523669723,171.09695523669723,0.0,0.9950247982784234,-3.8,-3.338415940314967,-3.338415940314967
 2006-12-06T00:00:00,0.0,0.0,0.0,6.669244019617639,6.669244019617639,0.0,1.0,0.0,0.0,0.0,-3.561561858474251,-3.561561858474251,0.0,171.09695523669723,0.0,1.0,-3.6209331677769065,-3.6209331677769065,-3.6209331677769065
 2006-12-06T01:00:00,0.0,0.0,0.0,6.6692453916078165,6.6692453916078165,0.0,1.0,0.0,0.0,0.0,-3.2490338108804653,-3.2490338108804653,0.0,171.09695523669723,0.0,1.0,-3.2952628482923303,-3.2952628482923303,-3.2952628482923303
 2006-12-06T02:00:00,0.0,0.0,0.0,6.66924767820606,6.66924767820606,0.0,1.0,0.0,0.0,0.0,-2.922433304391804,-2.922433304391804,0.0,171.09695523669723,0.0,1.0,-2.969283775268976,-2.969283775268976,-2.969283775268976
 2006-12-06T03:00:00,0.0,0.0,0.0,6.669250996874548,6.669250996874548,0.0,1.0,0.0,0.0,0.0,-2.611928110575858,-2.611928110575858,0.0,171.09695523669723,0.0,0.9997739709793022,-2.659155167566809,-2.659155167566809,-2.659155167566809
 2006-12-06T04:00:00,0.0,0.0,0.0,6.66925210306044,6.66925210306044,0.0,1.0,0.0,0.0,0.0,-2.301600632460908,-2.301600632460908,0.0,171.09695523669726,0.0,0.9992577078806664,-2.3484151251298058,-2.3484151251298058,-2.3484151251298058
 2006-12-06T05:00:00,0.0,0.0,0.0,6.669252103060437,6.669252103060437,0.0,1.0,0.0,0.0,0.0,-1.985548096493779,-1.985548096493779,0.0,171.09695523669723,0.0,0.9987414447820304,-2.032582295451096,-2.032582295451096,-2.032582295451096
 2006-12-06T06:00:00,0.0,0.0,0.0,6.669252103060437,6.669252103060437,0.0,1.0,0.0,0.0,0.0,-1.6701216048068053,-1.6701216048068053,0.0,171.09695523669726,0.0,0.9982251816833942,-1.717058570365085,-1.717058570365085,-1.717058570365085
 2006-12-06T07:00:00,0.0,0.0,0.0,6.669252103060437,6.669252103060437,0.0,0.0,0.0,0.0,0.0,-1.3739374039506524,-1.3739374039506524,0.0,171.09695523669723,0.0,0.9977089185847584,-1.4217973211101695,-1.4217973211101695,-1.4217973211101695
 2006-12-06T08:00:00,0.0,0.0,0.0,6.6692539458521845,6.6692539458521845,0.0,0.0,0.0,0.0,0.0,-1.0726108855231888,-1.0726108855231888,0.0,171.09695523669723,0.0,0.9971926554861228,-1.119698173363746,-1.119698173363746,-1.119698173363746
 2006-12-06T09:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,-0.7768049055144739,-0.7768049055144739,0.0,171.09695523669723,0.0,0.9966763923874864,-0.8242969647301764,-0.8242969647301764,-0.8242969647301764
 2006-12-06T10:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,-0.4616085189607046,-0.4616085189607046,0.0,171.09695523669723,0.0,0.9961601292888504,-0.5085205837434007,-0.5085205837434007,-0.5085205837434007
 2006-12-06T11:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,-0.1666906311946057,-0.1666906311946057,0.0,171.09695523669723,0.0,0.9956438661902146,-0.2145328465327624,-0.2145328465327624,-0.2145328465327624
 2006-12-06T12:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,0.1203481021884528,0.1203481021884528,0.0,171.09695523669723,0.0,0.9951276030915788,0.0725097369909048,0.0725097369909048,0.0725097369909048
 2006-12-06T13:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,0.4073684940999815,0.4073684940999815,0.0,171.09695523669723,0.0,0.9946113399929426,0.3595329175925455,0.3595329175925455,0.3595329175925455
 2006-12-06T14:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,0.694372256319599,0.694372256319599,0.0,171.09695523669723,0.0,0.9940950768943068,0.6465394499601053,0.6465394499601053,0.6465394499601053
 2006-12-06T15:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,0.9813594078666732,0.9813594078666732,0.0,171.09695523669723,0.0,0.9935788137956708,0.93352936836803,0.93352936836803,0.93352936836803
 2006-12-06T16:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,1.26832997658033,1.26832997658033,0.0,171.09695523669723,0.0,0.9930625506970352,1.2205026990826446,1.2205026990826446,1.2205026990826446
 2006-12-06T17:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,-1.0,0.0,0.0,0.0,1.5552839837006025,1.5552839837006025,0.0,171.09695523669723,0.0,0.9925462875983988,1.5074594650331037,1.5074594650331037,1.5074594650331037
 2006-12-06T18:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,1.8422214519099311,1.8422214519099311,0.0,171.09695523669723,0.0,0.992030024499763,1.7943996881001645,1.7943996881001645,1.7943996881001645
 2006-12-06T19:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,2.129142402678539,2.129142402678539,0.0,171.09695523669723,0.0,0.991513761401127,2.081323390552241,2.081323390552241,2.081323390552241
 2006-12-06T20:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,0.0,0.0,0.0,0.0,2.4160468544070626,2.4160468544070626,0.0,171.09695523669723,0.0,0.9909974983024912,2.368230590345689,2.368230590345689,2.368230590345689
 2006-12-06T21:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,2.702934833949944,2.702934833949944,0.0,171.09695523669723,0.0,0.9904812352038552,2.6551213139656458,2.6551213139656458,2.6551213139656458
 2006-12-06T22:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,3.008030851289611,3.008030851289611,0.0,171.09695523669726,0.0,0.9899649721052192,2.961206882895411,2.961206882895411,2.961206882895411
 2006-12-06T23:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,3.304807087656879,3.304807087656879,0.0,171.09695523669723,0.0,0.9894487090065832,3.2569990331705885,3.2569990331705885,3.2569990331705885
 2006-12-07T00:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,3.591644149030099,3.591644149030099,0.0,171.09695523669723,0.0,0.9889324459079476,3.543839106563638,3.543839106563638,3.543839106563638
 2006-12-07T01:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,3.8784648511612487,3.8784648511612487,0.0,171.09695523669723,0.0,0.9884161828093112,3.830662537240427,3.830662537240427,3.830662537240427
 2006-12-07T02:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,4.165269195383491,4.165269195383491,0.0,171.09695523669723,0.0,0.9878999197106754,4.117469606848924,4.117469606848924,4.117469606848924
 2006-12-07T03:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,4.452057200047798,4.452057200047798,0.0,171.09695523669723,0.0,0.9873836566120394,4.40426033303249,4.40426033303249,4.40426033303249
 2006-12-07T04:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,4.738828888264883,4.738828888264883,0.0,171.09695523669723,0.0,0.9868673935134036,4.691034738695809,4.691034738695809,4.691034738695809
 2006-12-07T05:00:00,0.0,0.0,0.0,6.669274216490996,6.669274216490996,0.0,1.0,0.0,0.0,0.0,5.025584484534753,5.025584484534753,0.0,171.09695523669723,0.0,0.9863511304147676,4.977792932162008,4.977792932162008,4.977792932162008
 2006-12-07T06:00:00,0.0,0.0,0.0,6.669275246756065,6.669275246756065,0.0,1.0,0.0,0.0,0.0,5.329642470495707,5.329642470495707,0.0,171.09695523669726,0.0,0.9858348673161316,5.282775202760068,5.282775202760068,5.282775202760068
 2006-12-07T07:00:00,0.0,0.0,0.0,6.669349014326094,6.669349014326094,0.0,0.0,0.0,0.0,0.0,5.62537529838603,5.62537529838603,0.0,171.09695523669723,0.0,0.9853186042174956,5.577586970920688,5.577586970920688,5.577586970920688
 2006-12-07T08:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,0.0,0.0,0.0,0.0,5.926253255900101,5.926253255900101,0.0,171.09695523669723,0.0,0.98480234111886,5.879235413388177,5.879235413388177,5.879235413388177
 2006-12-07T09:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,0.0,0.0,0.0,0.0,6.220686522005952,6.220686522005952,0.0,171.09695523669723,0.0,0.9842860780202236,6.172903387954967,6.172903387954967,6.172903387954967
 2006-12-07T10:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,0.0,0.0,0.0,0.0,6.50832198350244,6.50832198350244,0.0,171.09695523669723,0.0,0.9837698149215878,6.4608995896328665,6.4608995896328665,6.4608995896328665
 2006-12-07T11:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,0.0,10052.003742827568,36187213.474179246,101586465.64189388,6.743766697870512,6.698054240906576,142.580796030581,171.0969552366972,0.0,0.9832535518229516,6.689915746720671,6.689915746720671,6.689915746720671
 2006-12-07T12:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,-1.0,0.0,0.0,0.0,6.75773487172378,6.75773487172378,0.0,171.09695523669723,1.219466275398372,0.981890724085984,6.748083928004715,6.699919487331658,1.1166666666666667
 2006-12-07T13:00:00,0.0,0.0,0.0,6.669354690200421,6.669354690200421,0.0,-1.0,0.0,0.0,0.0,6.75775402076711,6.75775402076711,0.0,171.09695523669723,1.4659871238229776,0.9793438751071925,6.757823362831402,6.69992121005676,0.0
 2006-12-07T14:00:00,2889.984868301793,10403945.525886454,29254432.42548458,6.681647778732283,6.669092723090739,25.711606994619217,-1.0,0.0,0.0,0.0,6.762067839818119,6.762067839818119,0.0,171.09695523669723,1.4647099130658443,0.9767957238640372,6.757684036580577,6.699833509386106,0.0
 2006-12-07T15:00:00,2232.1499240338826,8035739.726521977,22582213.33245941,6.722507736461366,6.71281623691572,25.711606994619217,-1.0,0.0,0.0,0.0,6.758115274209412,6.758115274209412,0.0,171.09695523669723,1.5877759774986675,0.974076734751564,6.762515862246555,6.699746649785843,0.0
 2006-12-07T16:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,-1.0,0.0,0.0,0.0,6.757805277881569,6.757805277881569,0.0,171.09695523669723,1.4611407922826365,0.9715279909384884,6.757718107427098,6.700008264102848,0.0
