Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-07T17:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,-1.0,0.0,0.0,0.0,6.757825794042489,6.757825794042489,0.0,171.09695523669723,1.463793257935019,0.9689808986130576,6.757825749941607,6.700010227988269,0.0
 2006-12-07T18:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,0.0,14830.69658501302,53390507.70604687,149904480.66993564,6.767454050841099,6.7,171.09695523669723,171.09695523669723,0.0,0.9676184230523844,6.709638055467411,6.709638055467411,6.709638055467411
 2006-12-07T19:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,0.0,12726.778828804185,45816403.78369505,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9671021599537484,6.7,6.7,6.7
 2006-12-07T20:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,0.0,12729.389777153468,45825803.19775248,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9665858968551124,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12704.54955261442,45736378.38941191,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9660696337564766,6.7,6.7,6.7
 2006-12-07T22:00:00,0.0,0.0,0.0,6.7220469226012005,6.7220469226012005,0.0,1.0,12712.046183338589,45763366.26001892,128483330.9468586,6.757815578705135,6.7,171.09695523669723,171.09695523669723,0.0,0.9655533706578406,6.7,6.7,6.7
 2006-12-07T23:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12710.248665800706,45756895.19688255,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9650371075592048,6.7,6.7,6.7
 2006-12-08T00:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12704.734225560956,45737043.21201944,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9645208444605688,6.7,6.7,6.7
 2006-12-08T01:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12708.074253864348,45749067.31391165,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9640045813619328,6.7,6.7,6.7
 2006-12-08T02:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12699.866361569331,45719518.9016496,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9634883182632968,6.7,6.7,6.7
 2006-12-08T03:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12700.912675032276,45723285.630116194,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9629720551646608,6.7,6.7,6.7
 2006-12-08T04:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12714.55636456721,45772402.912441954,128483330.9250848,6.757815578695339,6.7,171.09695523669726,171.09695523669726,0.0,0.9624557920660248,6.7,6.7,6.7
 2006-12-08T05:00:00,0.0,0.0,0.0,6.722046922601199,6.722046922601199,0.0,1.0,12723.14766965532,45803331.610759154,128483330.91809686,6.7578155786921945,6.7,171.09695523669723,171.09695523669723,0.0,0.961939528967389,6.7,6.7,6.7
 2006-12-08T06:00:00,0.0,0.0,0.0,6.722057680756926,6.722057680756926,0.0,1.0,12715.014620164571,45774052.63259246,128484026.5518133,6.757815891716969,6.7,171.09695523669726,171.09695523669726,0.0,0.961423265868753,6.7,6.7,6.7
 2006-12-08T07:00:00,0.0,0.0,0.0,6.722065891462502,6.722065891462502,0.0,0.0,12700.280933580354,45721011.36088927,128483343.28608948,6.757815584257606,6.7,171.09695523669723,171.09695523669723,0.0,0.9609070027701172,6.7,6.7,6.7
 2006-12-08T08:00:00,0.0,0.0,0.0,6.722065891462502,6.722065891462502,0.0,0.0,10590.874745357109,38127149.08328559,107069442.42851733,6.757815578691776,6.709635929783068,142.580796030581,171.09695523669723,0.0,0.9603907396714813,6.7,6.7,6.7
 2006-12-08T09:00:00,0.0,0.0,0.0,6.722065891462502,6.722065891462502,0.0,0.0,12695.948686726684,45705415.27221607,128483458.27431396,6.757815636000587,6.7,171.09695523669723,171.09695523669723,0.0,0.9598744765728452,6.7,6.7,6.7
 2006-12-08T10:00:00,0.0,0.0,0.0,6.722077671407551,6.722077671407551,0.0,0.0,12697.60282023833,45711370.15285799,128484184.8269897,6.757815962938433,6.7,171.09695523669723,171.09695523669723,0.0,0.9593582134742092,6.7,6.7,6.7
 2006-12-08T11:00:00,0.0,0.0,0.0,6.722101231171281,6.722101231171281,0.0,0.0,12702.84724317006,45730250.07541221,128484184.79107912,6.757815962922273,6.7,171.09695523669723,171.09695523669723,0.0,0.9588419503755732,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,6.722124791367524,6.722124791367524,0.0,-1.0,0.0,0.0,0.0,6.757735741319497,6.757735741319497,0.0,171.09695523669723,1.2202577761131288,0.9574788800898012,6.748115036319469,6.699919069444569,1.1166666666666667
 2006-12-08T13:00:00,0.0,0.0,0.0,6.72214837207114,6.72214837207114,0.0,-1.0,0.0,0.0,0.0,6.757739078696081,6.757739078696081,0.0,171.09695523669723,1.4638248480189644,0.954931670629436,6.7577391341629145,6.69992310079543,0.0
 2006-12-08T14:00:00,0.0,0.0,0.0,6.722172071864253,6.722172071864253,0.0,-1.0,0.0,0.0,0.0,6.757737519422011,6.757737519422011,0.0,171.09695523669723,1.4634282817588034,0.9523844264892196,6.757722532706295,6.699922304338723,0.0
 2006-12-08T15:00:00,0.0,0.0,0.0,6.722195842450378,6.722195842450378,0.0,-1.0,0.0,0.0,0.0,6.7578231618585685,6.7578231618585685,0.0,171.09695523669723,1.4637616665581776,0.9498377982762968,6.757821682253312,6.700007442857778,0.0
 2006-12-08T16:00:00,0.0,0.0,0.0,6.722219665209746,6.722219665209746,0.0,-1.0,0.0,0.0,0.0,6.757747931214399,6.757747931214399,0.0,171.09695523669723,1.4660548150756298,0.9472900128171804,6.757818883897666,6.699914095936478,0.0
 2006-12-08T17:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,-1.0,0.0,0.0,0.0,6.757347719554396,6.757347719554396,0.0,28.516159206116203,0.2444292569270901,0.9455858264841792,6.757355929466226,6.747702306349091,5.631123099628663
 2006-12-08T18:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,0.0,14794.618718560429,53260627.386817545,149686760.76774567,6.76735608976723,6.7,171.09695523669723,142.580796030581,0.0,0.9450695633855432,6.709557953259066,6.709557953259066,6.709557953259066
 2006-12-08T19:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,0.0,12707.280202393396,45746208.72861622,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9445533002869072,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,0.0,12695.7804423535,45704809.592472605,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9440370371882714,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,279159.56562999525,1004974436.2679832,5269053411.547372,-1.2430096313792245,-3.626264972668871,171.09695523669723,171.09695523669723,0.0,0.9347855897322568,-1.8762649726688707,-1.6295660869202686,-1.6295660869202686
 2006-12-08T22:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,192758.2649349777,693929753.7659197,2001034744.5475693,-2.892637215865997,-3.8,171.09695523669726,171.09695523669726,0.0,0.9727667223214486,-3.8,-2.966688808303385,-2.966688808303385
 2006-12-08T23:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,115904.84025343267,417257424.9123575,1160933255.064066,-3.273408475738897,-3.8,171.09695523669723,171.09695523669723,0.0,0.9952062533869984,-3.8,-3.342123163935808,-3.342123163935808
 2006-12-09T00:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,0.0,0.0,0.0,-3.5969238875617484,-3.5969238875617484,0.0,171.09695523669723,0.0,1.0,-3.657180371983746,-3.657180371983746,-3.657180371983746
 2006-12-09T01:00:00,0.0,0.0,0.0,6.72223159132369,6.72223159132369,0.0,1.0,0.0,0.0,0.0,-3.290174863190168,-3.290174863190168,0.0,171.09695523669726,0.0,1.0000000000000002,-3.337092180384192,-3.337092180384192,-3.337092180384192
 2006-12-09T02:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,0.0,0.0,0.0,-2.976482069657098,-2.976482069657098,0.0,171.09695523669723,0.0,1.0,-3.0235924297464702,-3.0235924297464702,-3.0235924297464702
 2006-12-09T03:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,0.0,0.0,0.0,-2.6637693088883285,-2.6637693088883285,0.0,171.09695523669726,0.0,0.9998921121737544,-2.7105731109289395,-2.7105731109289395,-2.7105731109289395
 2006-12-09T04:00:00,0.0,0.0,0.0,6.72223159132369,6.72223159132369,0.0,1.0,0.0,0.0,0.0,-2.347361603799675,-2.347361603799675,0.0,171.09695523669726,0.0,0.9994079490117684,-2.394393778924709,-2.394393778924709,-2.394393778924709
 2006-12-09T05:00:00,0.0,0.0,0.0,6.7222315913236885,6.7222315913236885,0.0,1.0,0.0,0.0,0.0,-2.034449907912842,-2.034449907912842,0.0,171.09695523669723,0.0,0.9988916859131324,-2.081236811331642,-2.081236811331642,-2.081236811331642
 2006-12-09T06:00:00,0.0,0.0,0.0,6.7222517808762845,6.7222517808762845,0.0,1.0,0.0,0.0,0.0,-1.7058222610625158,-1.7058222610625158,0.0,171.09695523669726,0.0,0.9983754228144964,-1.7524429398328405,-1.7524429398328405,-1.7524429398328405
 2006-12-09T07:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,-1.4084627820977584,-1.4084627820977584,0.0,171.09695523669723,0.0,0.9978591597158604,-1.456323321265171,-1.456323321265171,-1.456323321265171
 2006-12-09T08:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,-1.1213159874440812,-1.1213159874440812,0.0,171.09695523669723,0.0,0.9973428966172244,-1.1691720328524324,-1.1691720328524324,-1.1691720328524324
 2006-12-09T09:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,-0.8341944642958837,-0.8341944642958837,0.0,171.09695523669723,0.0,0.9968266335185886,-0.8820462962678732,-0.8820462962678732,-0.8820462962678732
 2006-12-09T10:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,-0.5470982079705992,-0.5470982079705992,0.0,171.09695523669723,0.0,0.9963103704199526,-0.5949458303508703,-0.5949458303508703,-0.5949458303508703
 2006-12-09T11:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,-0.2600271987886091,-0.2600271987886091,0.0,171.09695523669723,0.0,0.9957941073213168,-0.3078706147916965,-0.3078706147916965,-0.3078706147916965
 2006-12-09T12:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,0.027018907965089,0.027018907965089,0.0,171.09695523669723,0.0,0.9952778442226808,-0.020820503903477,-0.020820503903477,-0.020820503903477
 2006-12-09T13:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,0.3140447914095544,0.3140447914095544,0.0,171.09695523669723,0.0,0.9947615811240448,0.2662083132729661,0.2662083132729661,0.2662083132729661
 2006-12-09T14:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,0.6010539603646139,0.6010539603646139,0.0,171.09695523669723,0.0,0.9942453180254088,0.5532202532455279,0.5532202532455279,0.5532202532455279
 2006-12-09T15:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,0.8880465142480419,0.8880465142480419,0.0,171.09695523669723,0.0,0.9937290549267728,0.8402155746648843,0.8402155746648843,0.8402155746648843
 2006-12-09T16:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,1.1750224752273348,1.1750224752273348,0.0,171.09695523669723,0.0,0.9932127918281368,1.127194300067282,1.127194300067282,1.127194300067282
 2006-12-09T17:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,-1.0,0.0,0.0,0.0,1.4619818639044568,1.4619818639044568,0.0,171.09695523669723,0.0,0.992696528729501,1.4141564487271812,1.4141564487271812,1.4141564487271812
 2006-12-09T18:00:00,0.0,0.0,0.0,6.722272639227934,6.722272639227934,0.0,0.0,0.0,0.0,0.0,1.7716897361247916,1.7716897361247916,0.0,171.0969552366973,0.0,0.9921802656308656,1.7256633380732405,1.7256633380732405,1.7256633380732405
 2006-12-09T19:00:00,0.0,0.0,0.0,6.722272639227932,6.722272639227932,0.0,0.0,0.0,0.0,0.0,2.108291583868888,2.108291583868888,0.0,171.09695523669726,0.0,0.9916640025322292,2.0618644797522525,2.0618644797522525,2.0618644797522525
 2006-12-09T20:00:00,0.0,0.0,0.0,6.72227263922793,6.72227263922793,0.0,0.0,0.0,0.0,0.0,2.425800152382062,2.425800152382062,0.0,171.09695523669723,0.0,0.9911477394335932,2.378960780234117,2.378960780234117,2.378960780234117
 2006-12-09T21:00:00,0.0,0.0,0.0,6.722273661614936,6.722273661614936,0.0,1.0,0.0,0.0,0.0,2.7558116559825074,2.7558116559825074,0.0,171.09695523669723,0.0,0.9906314763349572,2.709899546502191,2.709899546502191,2.709899546502191
 2006-12-09T22:00:00,0.0,0.0,0.0,6.722278121377762,6.722278121377762,0.0,1.0,0.0,0.0,0.0,3.09431157893419,3.09431157893419,0.0,171.09695523669723,0.0,0.9901152132363212,3.0482376748165474,3.0482376748165474,3.0482376748165474
 2006-12-09T23:00:00,202.9221020247519,730519.5672891067,2045189.9107868385,6.706228116915704,6.705350403484039,6.427901748654804,1.0,0.0,0.0,0.0,3.4343177872975765,3.4343177872975765,0.0,171.09695523669723,0.0,0.9895989501376852,3.388440769191424,3.388440769191424,3.388440769191424
 2006-12-10T00:00:00,23.345408000374,84043.46880134639,237225.6166627071,6.669976919315082,6.669875112212654,5.142321398923843,1.0,0.0,0.0,0.0,3.7765553170895214,3.7765553170895214,0.0,171.09695523669726,0.0,0.9890826870390496,3.730674346694965,3.730674346694965,3.730674346694965
 2006-12-10T01:00:00,0.0,0.0,0.0,6.668977255710419,6.668977255710419,0.0,1.0,0.0,0.0,0.0,4.121749715679244,4.121749715679244,0.0,171.09695523669723,0.0,0.9885664239404134,4.075971051845321,4.075971051845321,4.075971051845321
 2006-12-10T02:00:00,0.0,0.0,0.0,6.671588848163754,6.671588848163754,0.0,1.0,0.0,0.0,0.0,4.466988098478469,4.466988098478469,0.0,171.09695523669726,0.0,0.9880501608417775,4.421206781191221,4.421206781191221,4.421206781191221
 2006-12-10T03:00:00,0.0,0.0,0.0,6.672604138459953,6.672604138459953,0.0,1.0,0.0,0.0,0.0,4.81255166747978,4.81255166747978,0.0,171.09695523669726,0.0,0.9875338977431416,4.766809249111516,4.766809249111516,4.766809249111516
 2006-12-10T04:00:00,0.0,0.0,0.0,6.6736718881997765,6.6736718881997765,0.0,1.0,0.0,0.0,0.0,5.158528229192122,5.158528229192122,0.0,171.09695523669723,0.0,0.9870176346445056,5.112806694055119,5.112806694055119,5.112806694055119
 2006-12-10T05:00:00,0.0,0.0,0.0,6.673757005199389,6.673757005199389,0.0,1.0,0.0,0.0,0.0,5.504399529743201,5.504399529743201,0.0,171.09695523669723,0.0,0.9865013715458696,5.45868116349977,5.45868116349977,5.45868116349977
 2006-12-10T06:00:00,0.0,0.0,0.0,6.674064735414841,6.674064735414841,0.0,1.0,0.0,0.0,0.0,5.850281365254322,5.850281365254322,0.0,171.09695523669723,0.0,0.9859851084472336,5.804564579286276,5.804564579286276,5.804564579286276
 2006-12-10T07:00:00,0.0,0.0,0.0,6.674140151712268,6.674140151712268,0.0,0.0,0.0,0.0,0.0,6.19610326993907,6.19610326993907,0.0,171.09695523669726,0.0,0.9854688453485978,6.150391155561966,6.150391155561966,6.150391155561966
 2006-12-10T08:00:00,0.0,0.0,0.0,6.674189562368312,6.674189562368312,0.0,0.0,0.0,0.0,0.0,6.541572074628838,6.541572074628838,0.0,171.09695523669726,0.0,0.9849525822499618,6.495842971423887,6.495842971423887,6.495842971423887
 2006-12-10T09:00:00,0.0,0.0,0.0,6.674189562368312,6.674189562368312,0.0,0.0,12162.56663972258,43785239.903001286,122823859.3596996,6.755268958004521,6.7,171.09695523669726,171.09695523669726,0.0,0.9844363191513258,6.699565048063292,6.699565048063292,6.699565048063292
 2006-12-10T10:00:00,0.0,0.0,0.0,6.674189562368311,6.674189562368311,0.0,0.0,12709.247509428547,45753291.03394277,128483330.97445355,6.757815578717554,6.7,171.09695523669726,171.09695523669726,0.0,0.9839200560526898,6.7,6.7,6.7
 2006-12-10T11:00:00,0.0,0.0,0.0,6.674189562368311,6.674189562368311,0.0,0.0,12714.757643691975,45773127.51729112,128483330.96254928,6.757815578712196,6.7,171.09695523669723,171.09695523669723,0.0,0.983403792954054,6.7,6.7,6.7
 2006-12-10T12:00:00,32.771673997737864,117978.02639185631,331443.52016188105,6.670789917706952,6.6706476762869,6.427901748654804,-1.0,0.0,0.0,0.0,6.757800499115915,6.757800499115915,0.0,171.09695523669723,1.2235373298270398,0.982039765118622,6.74824922433944,6.699922577733691,1.1166666666666667
 2006-12-10T13:00:00,0.0,0.0,0.0,6.668229380041214,6.668229380041214,0.0,-1.0,0.0,0.0,0.0,6.75771947702041,6.75771947702041,0.0,171.09695523669723,1.461645643354334,0.9794914594568788,6.757651257987029,6.699922040034775,0.0
 2006-12-10T14:00:00,0.0,0.0,0.0,6.668229380041216,6.668229380041216,0.0,-1.0,0.0,0.0,0.0,6.757736633823395,6.757736633823395,0.0,171.09695523669726,1.4638072426028914,0.9769442344147666,6.757736357923203,6.699921041710128,0.0
 2006-12-10T15:00:00,17.846263579271525,64246.54888537749,180524.644692994,6.668367240064982,6.668289766628572,6.427901748654804,-1.0,0.0,0.0,0.0,6.75791361652616,6.75791361652616,0.0,171.09695523669726,1.4638003907982895,0.9743975405459444,6.757825915491964,6.700010110396714,0.0
 2006-12-10T16:00:00,0.0,0.0,0.0,6.669039859722787,6.669039859722787,0.0,-1.0,0.0,0.0,0.0,6.75759157657044,6.75759157657044,0.0,171.09695523669726,1.4661390941088204,0.9718487053918268,6.757653998242014,6.699747279245734,0.0
 2006-12-10T17:00:00,18.66844216817385,67206.39180542587,188744.3774208241,6.669039370819172,6.668958369823717,6.427901748654804,-1.0,0.0,0.0,0.0,6.757872840418446,6.757872840418446,0.0,171.09695523669723,1.4639426262331134,0.9693023791989138,6.757829106760774,6.700007642526344,0.0
 2006-12-10T18:00:00,0.0,0.0,0.0,6.669541377588448,6.669541377588448,0.0,0.0,14847.90130990448,53452444.71565613,149989730.84072557,6.767492358720312,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9679371624923774,6.709637931515949,6.709637931515949,6.709637931515949
 2006-12-10T19:00:00,0.0,0.0,0.0,6.671267577642772,6.671267577642772,0.0,0.0,12719.882592808332,45791577.33410999,128515250.72144364,6.757829941613415,6.7,171.09695523669726,171.09695523669726,0.0,0.9674208993937412,6.7,6.7,6.7
 2006-12-10T20:00:00,0.0,0.0,0.0,6.671584780284508,6.671584780284508,0.0,0.0,12725.633661504093,45812281.18141472,128499761.74021912,6.75782297210361,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9669046362951056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T21:00:00,0.0,0.0,0.0,6.671790520388179,6.671790520388179,0.0,1.0,12714.4015549605,45771845.59785779,128483330.97992983,6.757815578720018,6.7,171.09695523669723,171.09695523669723,0.0,0.9663883731964694,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,6.671790520388179,6.671790520388179,0.0,1.0,12708.597256920084,45750950.12491231,128483330.97947386,6.757815578719813,6.7,171.09695523669723,171.09695523669723,0.0,0.9658721100978336,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,6.671790520388181,6.671790520388181,0.0,1.0,12719.243487464024,45789276.55487047,128483330.97434612,6.757815578717506,6.7,171.09695523669726,171.09695523669726,0.0,0.9653558469991976,6.7,6.7,6.7
 2006-12-11T00:00:00,0.0,0.0,0.0,6.672605984360473,6.672605984360473,0.0,1.0,12714.250513098645,45771301.8471551,128544258.81518675,6.757842994188947,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9648395839005616,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,6.6734003909887365,6.6734003909887365,0.0,1.0,12716.47451186528,45779308.24271501,128484763.7674709,6.757816223452998,6.7,171.09695523669726,171.09695523669726,0.0,0.9643233208019256,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,6.673405959764518,6.673405959764518,0.0,1.0,12715.328302338248,45775181.88841769,128483330.97621772,6.757815578718348,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9638070577032898,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,6.673405959764518,6.673405959764518,0.0,1.0,12716.455137440757,45779238.49478671,128483330.97434612,6.757815578717506,6.7,171.09695523669726,171.09695523669726,0.0,0.9632907946046538,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,6.673405959764518,6.673405959764518,0.0,1.0,12711.89731912627,45762830.34885457,128483330.97621772,6.757815578718348,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.962774531506018,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,6.673405959764518,6.673405959764518,0.0,1.0,12711.756316055697,45762322.7378005,128483330.97434612,6.757815578717506,6.7,171.09695523669726,171.09695523669726,0.0,0.962258268407382,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,6.673406927911727,6.673406927911727,0.0,1.0,12711.026029295868,45759693.70546512,128483371.71585009,6.757815597050573,6.7,171.09695523669726,171.09695523669726,0.0,0.961742005308746,6.7,6.7,6.7
 2006-12-11T07:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12707.288102983066,45746237.17073905,128483330.9117404,6.757815578689333,6.7,171.09695523669723,171.09695523669723,0.0,0.96122574221011,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12708.461749570684,45750462.29845446,128483330.91277222,6.757815578689798,6.7,171.09695523669723,171.09695523669723,0.0,0.960709479111474,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12699.079560714672,45716686.41857282,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.960193216012838,6.7,6.7,6.7
 2006-12-11T10:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12700.357985227143,45721288.74681771,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.959676952914202,6.7,6.7,6.7
 2006-12-11T11:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12686.439605545327,45671182.57996318,128483330.9024348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.959160689815566,6.7,6.7,6.7
 2006-12-11T12:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757731301721674,6.757731301721674,0.0,171.09695523669723,1.220015338517676,0.9577976791422192,6.748101399171419,6.699915123012559,1.1166666666666667
 2006-12-11T13:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757639924819273,6.757639924819273,0.0,171.09695523669723,1.4634101477734311,0.9552499775801284,6.757623019450559,6.699824357004164,0.0
 2006-12-11T14:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757738797255957,6.757738797255957,0.0,171.09695523669723,1.463655547020269,0.9527037120725088,6.75773371827387,6.699924418139094,0.0
 2006-12-11T15:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757657537818361,6.757657537818361,0.0,171.09695523669723,1.4660821196978018,0.9501558916461712,6.757728157906687,6.6998230632635165,0.0
 2006-12-11T16:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757625865590668,6.757625865590668,0.0,171.09695523669723,1.462028521863289,0.9476085685228272,6.757571978270011,6.699828317238981,0.0
 2006-12-11T17:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,-1.0,0.0,0.0,0.0,6.757816955643797,6.757816955643797,0.0,171.09695523669723,1.4634811923449973,0.9450625839967994,6.757804111418401,6.700001100050692,0.0
 2006-12-11T18:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,14809.314671037037,53313532.815733336,149893791.29367974,6.767449240931703,6.7,171.09695523669723,171.09695523669723,0.0,0.9437000020375694,6.709634269343841,6.709634269343841,6.709634269343841
 2006-12-11T19:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12697.80386552388,45712093.91588598,128483330.90243776,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9431837389389336,6.7,6.7,6.7
 2006-12-11T20:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,0.0,12705.840581578486,45741026.09368255,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9426674758402976,6.7,6.7,6.7
 2006-12-11T21:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,1.0,279364.6305317599,1005712669.9143358,5291797851.112858,-1.2317670398410712,-3.625310758798337,171.09695523669723,171.09695523669723,0.0,0.9336153225112404,-1.8753107587983369,-1.6178859819769578,-1.6178859819769578
 2006-12-11T22:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,1.0,194171.5222045149,699017479.9362537,2025523589.353424,-2.881541393132782,-3.8,171.09695523669726,171.09695523669726,0.0,0.9720178763653204,-3.8,-2.955566419436368,-2.955566419436368
 2006-12-11T23:00:00,0.0,0.0,0.0,6.673407015934012,6.673407015934012,0.0,1.0,117563.65569999562,423229160.5199841,1177762787.9348807,-3.265778328634429,-3.8000000000000007,171.09695523669726,171.09695523669726,0.0,0.9948468802738633,-3.8000000000000007,-3.3347872005647545,-3.3347872005647545
 2006-12-12T00:00:00,0.0,0.0,0.0,6.673407015934012,6.673407015934012,0.0,1.0,0.0,0.0,0.0,-3.6049460781567504,-3.6049460781567504,0.0,171.09695523669726,0.0,1.0000000000000002,-3.665796857751113,-3.665796857751113,-3.665796857751113
 2006-12-12T01:00:00,0.0,0.0,0.0,6.673407015934012,6.673407015934012,0.0,1.0,0.0,0.0,0.0,-3.294230590352265,-3.294230590352265,0.0,171.09695523669726,0.0,1.0000000000000002,-3.340520983552919,-3.340520983552919,-3.340520983552919
 2006-12-12T02:00:00,0.0,0.0,0.0,6.673407015934012,6.673407015934012,0.0,1.0,0.0,0.0,0.0,-2.9538335065064483,-2.9538335065064483,0.0,171.09695523669726,0.0,0.9999879199432872,-2.999770218340618,-2.999770218340618,-2.999770218340618
 2006-12-12T03:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,1.0,0.0,0.0,0.0,-2.6170337683323104,-2.6170337683323104,0.0,171.09695523669723,0.0,0.999626366185518,-2.6634709944988555,-2.6634709944988555,-2.6634709944988555
 2006-12-12T04:00:00,0.0,0.0,0.0,6.673407015934011,6.673407015934011,0.0,1.0,0.0,0.0,0.0,-2.2834116813323933,-2.2834116813323933,0.0,171.09695523669723,0.0,0.999110103086882,-2.329487043145769,-2.329487043145769,-2.329487043145769
 2006-12-12T05:00:00,0.0,0.0,0.0,6.673407015934012,6.673407015934012,0.0,1.0,0.0,0.0,0.0,-1.953836335145113,-1.953836335145113,0.0,171.09695523669726,0.0,0.9985938399882462,-2.000330368145162,-2.000330368145162,-2.000330368145162
 2006-12-12T06:00:00,0.0,0.0,0.0,6.673410233670292,6.673410233670292,0.0,1.0,0.0,0.0,0.0,-1.620468135602498,-1.620468135602498,0.0,171.09695523669726,0.0,0.9980775768896102,-1.6670848421769076,-1.6670848421769076,-1.6670848421769076
 2006-12-12T07:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,0.0,0.0,0.0,0.0,-1.3231150220660866,-1.3231150220660866,0.0,171.09695523669723,0.0,0.997561313790974,-1.3709743114861634,-1.3709743114861634,-1.3709743114861634
 2006-12-12T08:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,0.0,0.0,0.0,0.0,-1.0254240568233786,-1.0254240568233786,0.0,171.09695523669723,0.0,0.9970450506923382,-1.072773023310704,-1.072773023310704,-1.072773023310704
 2006-12-12T09:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,0.0,0.0,0.0,0.0,-0.7299379901784498,-0.7299379901784498,0.0,171.09695523669723,0.0,0.9965287875937022,-0.7775467522099054,-0.7775467522099054,-0.7775467522099054
 2006-12-12T10:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,0.0,0.0,0.0,0.0,-0.44045148147176,-0.44045148147176,0.0,171.09695523669723,0.0,0.9960125244950664,-0.4882975254957838,-0.4882975254957838,-0.4882975254957838
 2006-12-12T11:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,0.0,0.0,0.0,0.0,-0.1533898415552078,-0.1533898415552078,0.0,171.09695523669723,0.0,0.9954962613964304,-0.2012316968637794,-0.2012316968637794,-0.2012316968637794
 2006-12-12T12:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,-1.0,0.0,0.0,0.0,0.1335627900621474,0.1335627900621474,0.0,171.09695523669723,0.0,0.9949799982977944,0.0858097059501593,0.0858097059501593,0.0858097059501593
 2006-12-12T13:00:00,0.0,0.0,0.0,6.673410344595077,6.673410344595077,0.0,-1.0,0.0,0.0,0.0,0.4356424752307706,0.4356424752307706,0.0,171.09695523669723,0.0,0.9944637351991584,0.3884668121605154,0.3884668121605154,0.3884668121605154
 2006-12-12T14:00:00,0.0,0.0,0.0,6.673413456719541,6.673413456719541,0.0,-1.0,0.0,0.0,0.0,0.728921246444714,0.728921246444714,0.0,171.09695523669723,0.0,0.9939474721005224,0.6810884257763258,0.6810884257763258,0.6810884257763258
 2006-12-12T15:00:00,0.0,0.0,0.0,6.673435241107391,6.673435241107391,0.0,-1.0,0.0,0.0,0.0,1.015908340084487,1.015908340084487,0.0,171.09695523669723,0.0,0.9934312090018864,0.9680782845065012,0.9680782845065012,0.9680782845065012
 2006-12-12T16:00:00,0.0,0.0,0.0,6.673460136917562,6.673460136917562,0.0,-1.0,0.0,0.0,0.0,1.3028790629676212,1.3028790629676212,0.0,171.09695523669723,0.0,0.9929149459032506,1.255051685527249,1.255051685527249,1.255051685527249
 2006-12-12T17:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,-1.0,0.0,0.0,0.0,1.5898323175858804,1.5898323175858804,0.0,171.09695523669723,0.0,0.9923986828046146,1.542008142785415,1.542008142785415,1.542008142785415
 2006-12-12T18:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,0.0,0.0,0.0,0.0,1.8767677941899,1.8767677941899,0.0,171.09695523669723,0.0,0.9918824197059788,1.8289463620618247,1.8289463620618247,1.8289463620618247
 2006-12-12T19:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,0.0,0.0,0.0,0.0,2.163686758891788,2.163686758891788,0.0,171.09695523669723,0.0,0.9913661566073428,2.115868077509018,2.115868077509018,2.115868077509018
 2006-12-12T20:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,0.0,0.0,0.0,0.0,2.450589227256558,2.450589227256558,0.0,171.09695523669723,0.0,0.9908498935087068,2.40277329367404,2.40277329367404,2.40277329367404
 2006-12-12T21:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,2.737475223258173,2.737475223258173,0.0,171.09695523669723,0.0,0.9903336304100708,2.689662033603303,2.689662033603303,2.689662033603303
 2006-12-12T22:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,3.0461647508941545,3.0461647508941545,0.0,171.09695523669723,0.0,0.9898173673114348,2.999891724415067,2.999891724415067,2.999891724415067
 2006-12-12T23:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,3.3545787168274708,3.3545787168274708,0.0,171.09695523669723,0.0,0.9893011042127988,3.3067543266106565,3.3067543266106565,3.3067543266106565
 2006-12-13T00:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,3.6414113317743255,3.6414113317743255,0.0,171.09695523669723,0.0,0.988784841114163,3.593606762623533,3.593606762623533,3.593606762623533
 2006-12-13T01:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,3.928144113118814,3.928144113118814,0.0,171.09695523669723,0.0,0.988268578015527,3.880427354318748,3.880427354318748,3.880427354318748
 2006-12-13T02:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,4.233680194086749,4.233680194086749,0.0,171.09695523669723,0.0,0.9877523149168912,4.186885786883234,4.186885786883234,4.186885786883234
 2006-12-13T03:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,4.555461622018476,4.555461622018476,0.0,171.09695523669723,0.0,0.9872360518182552,4.509251535396278,4.509251535396278,4.509251535396278
 2006-12-13T04:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,4.886113827025729,4.886113827025729,0.0,171.09695523669723,0.0,0.9867197887196192,4.839515085775532,4.839515085775532,4.839515085775532
 2006-12-13T05:00:00,0.0,0.0,0.0,6.673472584953131,6.673472584953131,0.0,1.0,0.0,0.0,0.0,5.197301395346536,5.197301395346536,0.0,171.09695523669723,0.0,0.9862035256209832,5.15037687999581,5.15037687999581,5.15037687999581
 2006-12-13T06:00:00,0.0,0.0,0.0,6.673473811523597,6.673473811523597,0.0,1.0,0.0,0.0,0.0,5.519385115545365,5.519385115545365,0.0,171.09695523669726,0.0,0.9856872625223474,5.472695791042696,5.472695791042696,5.472695791042696
 2006-12-13T07:00:00,0.0,0.0,0.0,6.673477491130657,6.673477491130657,0.0,0.0,0.0,0.0,0.0,5.8152765147147845,5.8152765147147845,0.0,171.09695523669723,0.0,0.9851709994237114,5.76749049833505,5.76749049833505,5.76749049833505
 2006-12-13T08:00:00,0.0,0.0,0.0,6.673484984734533,6.673484984734533,0.0,0.0,0.0,0.0,0.0,6.11614740926347,6.11614740926347,0.0,171.09695523669723,0.0,0.9846547363250756,6.069129510064905,6.069129510064905,6.069129510064905
 2006-12-13T09:00:00,0.0,0.0,0.0,6.67356741406104,6.67356741406104,0.0,0.0,0.0,0.0,0.0,6.410578643247455,6.410578643247455,0.0,171.09695523669723,0.0,0.9841384732264395,6.362796965440457,6.362796965440457,6.362796965440457
 2006-12-13T10:00:00,0.0,0.0,0.0,6.67356741406104,6.67356741406104,0.0,0.0,4790.348197846949,17245253.512249015,48394488.11415923,6.684572989647022,6.662796051787019,85.54847761834861,171.09695523669723,0.0,0.9836222101278036,6.634468000800233,6.634468000800233,6.634468000800233
 2006-12-13T11:00:00,0.0,0.0,0.0,6.673575777994555,6.673575777994555,0.0,0.0,12712.07002965532,45763452.106759146,128484150.7994545,6.757815947626551,6.7,171.09695523669723,171.09695523669723,0.0,0.9831059470291676,6.7,6.7,6.7
 2006-12-13T12:00:00,0.0,0.0,0.0,6.673599531274955,6.673599531274955,0.0,-1.0,0.0,0.0,0.0,6.757563244837141,6.757563244837141,0.0,171.09695523669723,1.220306447853397,0.9817416546870102,6.747942868433268,6.699746447862116,1.1166666666666667
 2006-12-13T13:00:00,0.0,0.0,0.0,6.6736152547438925,6.6736152547438925,0.0,-1.0,0.0,0.0,0.0,6.757649544951665,6.757649544951665,0.0,171.09695523669723,1.4633576257774068,0.9791950386837684,6.757631793083701,6.699835130858294,0.0
 2006-12-13T14:00:00,0.0,0.0,0.0,6.673623522613187,6.673623522613187,0.0,-1.0,0.0,0.0,0.0,6.757582520974527,6.757582520974527,0.0,171.09695523669723,1.466511294820161,0.9766473169791454,6.757669618736373,6.699748074732894,0.0
 2006-12-13T15:00:00,0.0,0.0,0.0,6.673646053313907,6.673646053313907,0.0,-1.0,0.0,0.0,0.0,6.757647893747266,6.757647893747266,0.0,171.09695523669723,1.4634013573245372,0.9741005654097568,6.757631315591278,6.699832929127175,0.0
 2006-12-13T16:00:00,0.0,0.0,0.0,6.673668901558383,6.673668901558383,0.0,-1.0,0.0,0.0,0.0,6.757549409323649,6.757549409323649,0.0,171.09695523669723,1.4620738155079858,0.9715526482885593,6.757494947430865,6.699750155992686,0.0
 2006-12-13T17:00:00,0.0,0.0,0.0,6.67368381689901,6.67368381689901,0.0,-1.0,0.0,0.0,0.0,6.757564012595776,6.757564012595776,0.0,171.09695523669723,1.463914978121827,0.9690055091261592,6.757566206200019,6.69974808799116,0.0
 2006-12-13T18:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,0.0,14823.887683457093,53365995.66044553,149861471.6637827,6.767434699130511,6.7,171.09695523669723,171.09695523669723,0.0,0.9676442087698764,6.709619876954521,6.709619876954521,6.709619876954521
 2006-12-13T19:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,0.0,12698.404198649348,45714255.11513765,128483330.9024394,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.9671279456712404,6.7,6.7,6.7
 2006-12-13T20:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,0.0,12705.682776076925,45740457.99387693,128483330.9024338,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9666116825726044,6.7,6.7,6.7
 2006-12-13T21:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12700.862011939373,45723103.24298174,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9660954194739686,6.7,6.7,6.7
 2006-12-13T22:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12714.229592850985,45771226.53426354,128483330.93920632,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9655791563753326,6.7,6.7,6.7
 2006-12-13T23:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12698.772065902323,45715579.43724837,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9650628932766968,6.7,6.7,6.7
 2006-12-14T00:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12699.95020194906,45719820.72701662,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9645466301780607,6.7,6.7,6.7
 2006-12-14T01:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12699.2510242192,45717303.687189125,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9640303670794248,6.7,6.7,6.7
 2006-12-14T02:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12698.618470433115,45715026.49355921,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9635141039807888,6.7,6.7,6.7
 2006-12-14T03:00:00,0.0,0.0,0.0,6.673684134273421,6.673684134273421,0.0,1.0,12700.204397979212,45720735.83272517,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9629978408821528,6.7,6.7,6.7
 2006-12-14T04:00:00,0.0,0.0,0.0,6.67368695724288,6.67368695724288,0.0,1.0,12700.183492384194,45720660.57258311,128483484.79536615,6.757815647934664,6.7,171.09695523669723,171.09695523669723,0.0,0.962481577783517,6.7,6.7,6.7
 2006-12-14T05:00:00,0.0,0.0,0.0,6.6736881196284505,6.6736881196284505,0.0,1.0,12719.52600680216,45790293.62448778,128483330.92699078,6.757815578696196,6.7,171.09695523669723,171.09695523669723,0.0,0.961965314684881,6.7,6.7,6.7
 2006-12-14T06:00:00,0.0,0.0,0.0,6.673700740901928,6.673700740901928,0.0,1.0,12709.291729213624,45753450.22516905,128484333.43850848,6.757816029811395,6.7,171.09695523669726,171.09695523669726,0.0,0.961449051586245,6.7,6.7,6.7
 2006-12-14T07:00:00,0.0,0.0,0.0,6.673715790626459,6.673715790626459,0.0,0.0,12701.002887032017,45723610.393315256,128483396.64661051,6.757815608269042,6.7,171.09695523669723,171.09695523669723,0.0,0.9609327884876092,6.7,6.7,6.7
 2006-12-14T08:00:00,0.0,0.0,0.0,6.673715790626459,6.673715790626459,0.0,0.0,12712.48020999894,45764928.75599618,128483330.9171677,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.9604165253889732,6.7,6.7,6.7
 2006-12-14T09:00:00,0.0,0.0,0.0,6.673715790626459,6.673715790626459,0.0,0.0,12698.829867728358,45715787.52382208,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9599002622903372,6.7,6.7,6.7
 2006-12-14T10:00:00,0.0,0.0,0.0,6.673922764138561,6.673922764138561,0.0,0.0,10544.959557527043,37961854.40709736,106834585.75068387,6.768357505922651,6.720284259070913,114.0646368244648,142.580796030581,0.0,0.9593839991917013,6.709635929780859,6.709635929780859,6.709635929780859
 2006-12-14T11:00:00,0.0,0.0,0.0,6.674546652881188,6.674546652881188,0.0,0.0,12940.888381408597,46587198.17307095,130971985.4255061,6.769582917994829,6.7106483292900565,142.580796030581,114.0646368244648,0.0,0.9588677360930652,6.721296658580113,6.721296658580113,6.721296658580113
 2006-12-14T12:00:00,0.0,0.0,0.0,6.674559555890806,6.674559555890806,0.0,-1.0,0.0,0.0,0.0,6.757825949756163,6.757825949756163,0.0,171.09695523669723,1.2198154594914643,0.9575053057970924,6.748189193272274,6.700010066555168,1.1166666666666667
 2006-12-14T13:00:00,0.0,0.0,0.0,6.674579737558706,6.674579737558706,0.0,-1.0,0.0,0.0,0.0,6.757827392893058,6.757827392893058,0.0,171.09695523669723,1.4637737270827025,0.954958081860373,6.757826419184338,6.700011662913995,0.0
 2006-12-14T14:00:00,0.0,0.0,0.0,6.674605599117348,6.674605599117348,0.0,-1.0,0.0,0.0,0.0,6.757825392074461,6.757825392074461,0.0,171.09695523669723,1.4638266455506048,0.9524108267129536,6.757825815346377,6.70000897411802,0.0
 2006-12-14T15:00:00,0.0,0.0,0.0,6.674662633792427,6.674662633792427,0.0,-1.0,0.0,0.0,0.0,6.7578241159470425,6.7578241159470425,0.0,171.09695523669723,1.4638584344426615,0.949863561401377,6.757825315796814,6.700007223279844,0.0
 2006-12-14T16:00:00,0.0,0.0,0.0,6.674729180797736,6.674729180797736,0.0,-1.0,0.0,0.0,0.0,6.757820192390786,6.757820192390786,0.0,171.09695523669723,1.4637446413413102,0.9473162778946144,6.757817739771737,6.70000420655946,0.0
 2006-12-14T17:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,-1.0,0.0,0.0,0.0,6.765551332051189,6.765551332051189,0.0,28.516159206116203,0.2462432977776167,0.9456121963535185,6.757832858544528,6.748106965543385,5.63152763218789
 2006-12-14T18:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,0.0,16938.196949514826,60977509.01825338,171323106.37388453,6.777090769980035,6.7,171.09695523669723,171.09695523669723,0.0,0.9450959332548824,6.717357033196632,6.717357033196632,6.717357033196632
 2006-12-14T19:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,0.0,12698.671899188894,45715218.83708002,128483330.90244332,6.7578155786851495,6.7,171.09695523669723,171.09695523669723,0.0,0.9445796701562466,6.7,6.7,6.7
 2006-12-14T20:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,0.0,12694.10012759974,45698760.459359065,128483330.902443,6.7578155786851495,6.7,171.09695523669723,171.09695523669723,0.0,0.9440634070576106,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,1.0,279172.01146784105,1005019241.284228,5268613733.859408,-1.2432269020190347,-3.626283335706989,171.09695523669723,171.09695523669723,0.0,0.9348081042005988,-1.876283335706988,-1.6297918040443335,-1.6297918040443335
 2006-12-14T22:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,1.0,192659.4719620896,693574099.0635227,2000292947.319872,-2.892973346162212,-3.8,171.09695523669726,171.09695523669726,0.0,0.9727811001339332,-3.8,-2.966903086457757,-2.966903086457757
 2006-12-14T23:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,1.0,116019.17239733016,417669020.6303885,1160882773.7773514,-3.273431523110465,-3.8,171.09695523669726,171.09695523669726,0.0,0.9952131419235573,-3.8,-3.3422640267851005,-3.3422640267851005
 2006-12-15T00:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,1.0,0.0,0.0,0.0,-3.5432060048828258,-3.5432060048828258,0.0,171.09695523669726,0.0,1.0000000000000002,-3.6011974225371053,-3.6011974225371053,-3.6011974225371053
 2006-12-15T01:00:00,0.0,0.0,0.0,6.674762500612201,6.674762500612201,0.0,1.0,0.0,0.0,0.0,-3.220207204626579,-3.220207204626579,0.0,171.09695523669723,0.0,1.0,-3.2668766726906724,-3.2668766726906724,-3.2668766726906724
 2006-12-15T02:00:00,0.0,0.0,0.0,6.674767795230445,6.674767795230445,0.0,1.0,0.0,0.0,0.0,-2.9019966126990275,-2.9019966126990275,0.0,171.09695523669726,0.0,1.0000000000000002,-2.948444617279239,-2.948444617279239,-2.948444617279239
 2006-12-15T03:00:00,0.0,0.0,0.0,6.674786038427744,6.674786038427744,0.0,1.0,0.0,0.0,0.0,-2.559688196244565,-2.559688196244565,0.0,171.09695523669723,0.0,0.9998959111698188,-2.6055894914300057,-2.6055894914300057,-2.6055894914300057
 2006-12-15T04:00:00,0.0,0.0,0.0,6.674806627671182,6.674806627671182,0.0,1.0,0.0,0.0,0.0,-2.2274803512926167,-2.2274803512926167,0.0,171.09695523669723,0.0,0.999413647505865,-2.274207094637898,-2.274207094637898,-2.274207094637898
 2006-12-15T05:00:00,0.0,0.0,0.0,6.674819099342365,6.674819099342365,0.0,1.0,0.0,0.0,0.0,-1.9010090533932933,-1.9010090533932933,0.0,171.09695523669726,0.0,0.9988973844072292,-1.947264686548121,-1.947264686548121,-1.947264686548121
 2006-12-15T06:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,-1.566158184447243,-1.566158184447243,0.0,171.09695523669726,0.0,0.9983811213085932,-1.6127848212156586,-1.6127848212156586,-1.6127848212156586
 2006-12-15T07:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-1.2688206015255326,-1.2688206015255326,0.0,171.09695523669723,0.0,0.9978648582099572,-1.31667909319695,-1.31667909319695,-1.31667909319695
 2006-12-15T08:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-0.9675041602910412,-0.9675041602910412,0.0,171.09695523669723,0.0,0.9973485951113212,-1.0145895856278695,-1.0145895856278695,-1.0145895856278695
 2006-12-15T09:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-0.7490551557433672,-0.7490551557433672,0.0,85.54847761834861,0.0,0.9968323320126852,-0.7658427931567319,-0.7658427931567319,-0.7658427931567319
 2006-12-15T10:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-0.7394057161093062,-0.7394057161093062,0.0,0.0,0.0,0.9963160689140492,-0.7394057161093062,-0.7394057161093062,-0.7394057161093062
 2006-12-15T11:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-0.7394057161093062,-0.7394057161093062,0.0,0.0,0.0,0.9957998058154134,-0.7394057161093062,-0.7394057161093062,-0.7394057161093062
 2006-12-15T12:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.5728265544970687,-0.5728265544970687,0.0,142.580796030581,0.0,0.9952835427167774,-0.6205292258382963,-0.6205292258382963,-0.6205292258382963
 2006-12-15T13:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.4481670012411797,-0.4481670012411797,0.0,28.516159206116203,0.0,0.9947672796181416,-0.4490041157113065,-0.4490041157113065,-0.4490041157113065
 2006-12-15T14:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.3967423891055,-0.3967423891055,0.0,28.516159206116203,0.0,0.9942510165195056,-0.4054657817730754,-0.4054657817730754,-0.4054657817730754
 2006-12-15T15:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.3958266452357274,-0.3958266452357274,0.0,0.0,0.0,0.9937347534208696,-0.3958266452357274,-0.3958266452357274,-0.3958266452357274
 2006-12-15T16:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.3880108584464788,-0.3880108584464788,0.0,0.0,0.0,0.9932184903222336,-0.3958266452357274,-0.3958266452357274,-0.3958266452357274
 2006-12-15T17:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,-1.0,0.0,0.0,0.0,-0.3434317343469199,-0.3434317343469199,0.0,28.516159206116203,0.0,0.9927022272235976,-0.3443484327058059,-0.3443484327058059,-0.3443484327058059
 2006-12-15T18:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,-0.1768312749814536,-0.1768312749814536,0.0,142.580796030581,0.0,0.9921859641249616,-0.2245349906869872,-0.2245349906869872,-0.2245349906869872
 2006-12-15T19:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,0.1102266200201458,0.1102266200201458,0.0,171.09695523669723,0.0,0.9916697010263258,0.0623881479992191,0.0623881479992191,0.0623881479992191
 2006-12-15T20:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,0.0,0.0,0.0,0.0,0.3972476003746299,0.3972476003746299,0.0,171.09695523669723,0.0,0.9911534379276898,0.3494119257720522,0.3494119257720522,0.3494119257720522
 2006-12-15T21:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,0.6842519489298353,0.6842519489298353,0.0,171.09695523669723,0.0,0.990637174829054,0.6364190449288434,0.6364190449288434,0.6364190449288434
 2006-12-15T22:00:00,0.0,0.0,0.0,6.674820126447453,6.674820126447453,0.0,1.0,0.0,0.0,0.0,0.993081048590438,0.993081048590438,0.0,171.09695523669726,0.0,0.990120911730418,0.9468978418756778,0.9468978418756778,0.9468978418756778
 2006-12-15T23:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,1.3320510618580357,1.3320510618580357,0.0,171.09695523669723,0.0,0.989604648631782,1.285912339838802,1.285912339838802,1.285912339838802
 2006-12-16T00:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,1.6578726481395538,1.6578726481395538,0.0,171.09695523669723,0.0,0.989088385533146,1.6113601457158024,1.6113601457158024,1.6113601457158024
 2006-12-16T01:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,1.9792156703549464,1.9792156703549464,0.0,171.09695523669723,0.0,0.98857212243451,1.93254289969697,1.93254289969697,1.93254289969697
 2006-12-16T02:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,2.3054338298928214,2.3054338298928214,0.0,171.09695523669723,0.0,0.988055859335874,2.259322891842388,2.259322891842388,2.259322891842388
 2006-12-16T03:00:00,0.0,0.0,0.0,6.674820126447451,6.674820126447451,0.0,1.0,0.0,0.0,0.0,2.6460464889187043,2.6460464889187043,0.0,171.09695523669723,0.0,0.9875395962372382,2.600044905577661,2.600044905577661,2.600044905577661
 2006-12-16T04:00:00,0.0,0.0,0.0,6.674820546410739,6.674820546410739,0.0,1.0,0.0,0.0,0.0,2.9844090693658134,2.9844090693658134,0.0,171.09695523669723,0.0,0.9870233331386024,2.938422281491365,2.938422281491365,2.938422281491365
