Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-16T05:00:00,0.0,0.0,0.0,6.674824238131538,6.674824238131538,0.0,1.0,0.0,0.0,0.0,3.325613757292756,3.325613757292756,0.0,171.09695523669726,0.0,0.9865070700399666,3.2797731943863777,3.2797731943863777,3.2797731943863777
 2006-12-16T06:00:00,0.0,0.0,0.0,6.674825337521966,6.674825337521966,0.0,1.0,0.0,0.0,0.0,3.662515448865188,3.662515448865188,0.0,171.09695523669726,0.0,0.9859908069413305,3.615807471574079,3.615807471574079,3.615807471574079
 2006-12-16T07:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,0.0,0.0,0.0,3.965368174290434,3.965368174290434,0.0,171.09695523669723,0.0,0.9854745438426944,3.918350907702992,3.918350907702992,3.918350907702992
 2006-12-16T08:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,0.0,0.0,0.0,4.267202847196956,4.267202847196956,0.0,171.09695523669723,0.0,0.9849582807440584,4.219387154842667,4.219387154842667,4.219387154842667
 2006-12-16T09:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,0.0,0.0,0.0,4.562120003913161,4.562120003913161,0.0,171.09695523669723,0.0,0.9844420176454224,4.514829379629417,4.514829379629417,4.514829379629417
 2006-12-16T10:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,0.0,0.0,0.0,4.85507738966609,4.85507738966609,0.0,171.09695523669723,0.0,0.9839257545467864,4.807369242339579,4.807369242339579,4.807369242339579
 2006-12-16T11:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,0.0,0.0,0.0,5.165816139389837,5.165816139389837,0.0,171.09695523669723,0.0,0.9834094914481506,5.119230417305736,5.119230417305736,5.119230417305736
 2006-12-16T12:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,5.465510842792399,5.465510842792399,0.0,171.09695523669723,0.0,0.9828932283495146,5.417724265958438,5.417724265958438,5.417724265958438
 2006-12-16T13:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,5.752233950241224,5.752233950241224,0.0,171.09695523669723,0.0,0.9823769652508788,5.704447643977495,5.704447643977495,5.704447643977495
 2006-12-16T14:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,6.038944632153851,6.038944632153851,0.0,171.09695523669723,0.0,0.9818607021522427,5.991160369666209,5.991160369666209,5.991160369666209
 2006-12-16T15:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,6.325643065649447,6.325643065649447,0.0,171.09695523669723,0.0,0.9813444390536068,6.277860843179219,6.277860843179219,6.277860843179219
 2006-12-16T16:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,6.612329269578853,6.612329269578853,0.0,171.09695523669723,0.0,0.9808281759549708,6.564549083855031,6.564549083855031,6.564549083855031
 2006-12-16T17:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,-1.0,0.0,0.0,0.0,6.75699101320996,6.75699101320996,0.0,171.09695523669723,1.3381800509235664,0.9792971773306562,6.7526505320174754,6.69982371819373,0.0
 2006-12-16T18:00:00,0.0,0.0,0.0,6.674825337521967,6.674825337521967,0.0,0.0,14831.248173806423,53392493.42570311,149901426.00570312,6.7674526214425805,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9779399409601344,6.709636938668353,6.709636938668353,6.709636938668353
 2006-12-16T19:00:00,0.0,0.0,0.0,6.674825337521965,6.674825337521965,0.0,0.0,12719.25172565214,45789306.21234769,128483330.94101548,6.757815578702505,6.7,171.09695523669723,171.09695523669723,0.0,0.9774236778614984,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,6.674827961844865,6.674827961844865,0.0,0.0,12705.403871088669,45739453.9359192,128483493.10794958,6.757815651675204,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9769074147628624,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,6.674832785096975,6.674832785096975,0.0,1.0,12712.761783752938,45765942.42151057,128483546.03750604,6.757815675492712,6.7,171.09695523669723,171.09695523669723,0.0,0.9763911516642264,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,6.674866256990747,6.674866256990747,0.0,1.0,12721.452835784956,45797230.20882585,128487595.92864768,6.7578174978832,6.7,171.09695523669723,171.09695523669723,0.0,0.9758748885655903,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,6.674950769093338,6.674950769093338,0.0,1.0,12706.666637632909,45743999.89547847,128483533.3017352,6.757815669761807,6.7,171.09695523669726,171.09695523669726,0.0,0.9753586254669546,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,6.674950769093339,6.674950769093339,0.0,1.0,12718.150057214005,45785340.20597041,128483330.96421929,6.7578155787129495,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9748423623683188,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T01:00:00,32.76482987757125,117953.38755925647,331136.12804085115,6.672979403817081,6.672837294276024,5.142321398923843,1.0,12716.924978853029,45780929.9238709,128575342.4920645,6.757856980673004,6.7,171.09695523669723,171.09695523669723,0.0,0.9743260992696826,6.7,6.7,6.7
 2006-12-17T02:00:00,0.0,0.0,0.0,6.668833801839696,6.668833801839696,0.0,1.0,12712.9930478925,45766774.97241299,128484500.86160146,6.757816105149286,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9738098361710468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,6.669441429255947,6.669441429255947,0.0,1.0,12718.096600663725,45785147.76238939,128510001.32407002,6.757827579550127,6.7,171.09695523669723,171.09695523669723,0.0,0.9732935730724108,6.7,6.7,6.7
 2006-12-17T04:00:00,0.0,0.0,0.0,6.669737703540656,6.669737703540656,0.0,1.0,12715.939022510323,45777380.48103717,128496319.58601125,6.757821423398635,6.7,171.09695523669723,171.09695523669723,0.0,0.9727773099737748,6.7,6.7,6.7
 2006-12-17T05:00:00,0.0,0.0,0.0,6.670000899091311,6.670000899091311,0.0,1.0,12720.994761239384,45795581.14046177,128491019.1438574,6.757819038278883,6.7,171.09695523669726,171.09695523669726,0.0,0.9722610468751388,6.7,6.7,6.7
 2006-12-17T06:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,1.0,12713.205430162498,45767539.54858498,128483330.99471596,6.757815578726671,6.7,171.09695523669723,171.09695523669723,0.0,0.9717447837765028,6.7,6.7,6.7
 2006-12-17T07:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,0.0,12711.84744202505,45762650.79129018,128483330.98187228,6.757815578720893,6.7,171.09695523669723,171.09695523669723,0.0,0.9712285206778668,6.7,6.7,6.7
 2006-12-17T08:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,0.0,12715.186556923918,45774671.604926094,128483330.98187244,6.757815578720892,6.7,171.09695523669723,171.09695523669723,0.0,0.970712257579231,6.7,6.7,6.7
 2006-12-17T09:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,0.0,12717.81571748643,45784136.58295114,128483330.9840428,6.7578155787218686,6.7,171.09695523669726,171.09695523669726,0.0,0.970195994480595,6.7,6.7,6.7
 2006-12-17T10:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,0.0,12715.691943187398,45776490.99547463,128483330.98187244,6.757815578720892,6.7,171.09695523669723,171.09695523669723,0.0,0.9696797313819592,6.7,6.7,6.7
 2006-12-17T11:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,0.0,12715.116225430247,45774418.4115489,128483330.9840428,6.7578155787218686,6.7,171.09695523669726,171.09695523669726,0.0,0.9691634682833232,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,-1.0,0.0,0.0,0.0,6.757646693102508,6.757646693102508,0.0,171.09695523669723,1.2198734383957914,0.9677999814876096,6.748011002060408,6.699831096338191,1.1166666666666667
 2006-12-17T13:00:00,0.0,0.0,0.0,6.670086290733463,6.670086290733463,0.0,-1.0,0.0,0.0,0.0,6.757735320739072,6.757735320739072,0.0,171.09695523669726,1.463816758678676,0.965253281174816,6.757735403044219,6.699919719189409,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,6.670098132633274,6.670098132633274,0.0,-1.0,0.0,0.0,0.0,6.757737577281902,6.757737577281902,0.0,171.09695523669726,1.4637657899212948,0.9627060742260966,6.757735717947319,6.699922044304252,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,6.757556807889358,6.757556807889358,0.0,171.09695523669726,1.4638663683171254,0.9601577918888832,6.757557275864663,6.699741150188227,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,6.75766473218635,6.75766473218635,0.0,171.09695523669726,1.4660372655203586,0.9576110982652556,6.757734055004289,6.699830679280503,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,6.757738164357545,6.757738164357545,0.0,171.09695523669726,1.463816508751255,0.95506441572318,6.757738257013659,6.699922558471228,0.0
 2006-12-17T18:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,14807.844042523182,53308238.55308346,149665550.06696767,6.767346492438306,6.7,171.09695523669726,171.09695523669726,0.0,0.9536993219095042,6.709549245596378,6.709549245596378,6.709549245596378
 2006-12-17T19:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,12717.520995709729,45783075.584555015,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9531830588108684,6.7,6.7,6.7
 2006-12-17T20:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,12715.686698957345,45776472.11624644,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9526667957122325,6.7,6.7,6.7
 2006-12-17T21:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,12717.45417692932,45782835.03694554,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9521505326135964,6.7,6.7,6.7
 2006-12-17T22:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,12712.755682281211,45765920.45621237,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9516342695149606,6.7,6.7,6.7
 2006-12-17T23:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,12715.801879201195,45776886.7651243,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9511180064163246,6.7,6.7,6.7
 2006-12-18T00:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,12717.538933621989,45783140.16103916,128483330.98621318,6.7578155787228456,6.7,171.09695523669726,171.09695523669726,0.0,0.9506017433176884,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,98932.30529698626,356156299.06915057,2287367074.7771325,6.159785290460856,5.127763780204584,171.09695523669726,171.09695523669726,0.0,0.945503281986702,6.7,5.943013611739503,5.943013611739503
 2006-12-18T02:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,221211.7569911745,796362325.1682284,3098746216.427875,-2.3958278084294014,-3.8,171.09695523669726,171.09695523669726,0.0,0.9485769853167052,-3.779944246558385,-2.629185134108559,-2.629185134108559
 2006-12-18T03:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,169819.7037309737,611350933.4315052,1695954777.1690378,-3.0308853472506443,-3.8,171.09695523669726,171.09695523669726,0.0,0.981581007360767,-3.8,-3.103388849692214,-3.103388849692214
 2006-12-18T04:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,70169.11996640761,252608831.87906745,702474290.8281775,-3.4421160334812506,-3.760768829740924,114.06463682446484,171.09695523669726,0.0,0.9984835674497784,-3.790190810669557,-3.516728107329332,-3.516728107329332
 2006-12-18T05:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,0.0,0.0,0.0,-3.4930306110193388,-3.4930306110193388,0.0,171.09695523669726,0.0,1.0,-3.538837896409252,-3.538837896409252,-3.538837896409252
 2006-12-18T06:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,0.0,0.0,0.0,-3.1509609486348427,-3.1509609486348427,0.0,171.09695523669726,0.0,1.0,-3.197599593322128,-3.197599593322128,-3.197599593322128
 2006-12-18T07:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,-2.8466897401771987,-2.8466897401771987,0.0,171.09695523669723,0.0,0.9999826535987556,-2.8936871930922017,-2.8936871930922017,-2.8936871930922017
 2006-12-18T08:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,-2.51917017300496,-2.51917017300496,0.0,171.09695523669723,0.0,0.9996037853971762,-2.565967325523548,-2.565967325523548,-2.565967325523548
 2006-12-18T09:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,-2.222913001530108,-2.222913001530108,0.0,171.09695523669723,0.0,0.9990875222985404,-2.270785413550909,-2.270785413550909,-2.270785413550909
 2006-12-18T10:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,-1.9356943174042147,-1.9356943174042147,0.0,171.09695523669723,0.0,0.9985712591999044,-1.9835623374343283,-1.9835623374343283,-1.9835623374343283
 2006-12-18T11:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,-1.648500991002517,-1.648500991002517,0.0,171.09695523669723,0.0,0.9980549961012684,-1.6963647846035148,-1.6963647846035148,-1.6963647846035148
 2006-12-18T12:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,-1.3613330095245726,-1.3613330095245726,0.0,171.09695523669723,0.0,0.9975387330026324,-1.4091925807988674,-1.4091925807988674,-1.4091925807988674
 2006-12-18T13:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,-1.0741903471830507,-1.0741903471830507,0.0,171.09695523669723,0.0,0.9970224699039963,-1.1220457011277498,-1.1220457011277498,-1.1220457011277498
 2006-12-18T14:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,-0.7861268445861048,-0.7861268445861048,0.0,171.09695523669723,0.0,0.9965062068053604,-0.8336189000514599,-0.8336189000514599,-0.8336189000514599
 2006-12-18T15:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,-0.4709295504668739,-0.4709295504668739,0.0,171.09695523669723,0.0,0.9959899437067246,-0.5178417486879385,-0.5178417486879385,-0.5178417486879385
 2006-12-18T16:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,-0.1654623164688314,-0.1654623164688314,0.0,171.09695523669723,0.0,0.9954736806080886,-0.2127989932602964,-0.2127989932602964,-0.2127989932602964
 2006-12-18T17:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,-1.0,0.0,0.0,0.0,0.1254547148908884,0.1254547148908884,0.0,171.09695523669723,0.0,0.9949574175094528,0.0776164145919703,0.0776164145919703,0.0776164145919703
 2006-12-18T18:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,0.4124748122872811,0.4124748122872811,0.0,171.09695523669723,0.0,0.9944411544108168,0.3646392847576469,0.3646392847576469,0.3646392847576469
 2006-12-18T19:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,0.6994782803749295,0.6994782803749295,0.0,171.09695523669723,0.0,0.9939248913121808,0.6516455228982004,0.6516455228982004,0.6516455228982004
 2006-12-18T20:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,0.0,0.0,0.0,0.0,0.986465140779978,0.986465140779978,0.0,171.09695523669723,0.0,0.9934086282135448,0.938635149754305,0.938635149754305,0.938635149754305
 2006-12-18T21:00:00,0.0,0.0,0.0,6.670104509042036,6.670104509042036,0.0,1.0,0.0,0.0,0.0,1.2734354173654852,1.2734354173654852,0.0,171.09695523669723,0.0,0.9928923651149087,1.22560818856243,1.22560818856243,1.22560818856243
 2006-12-18T22:00:00,0.0,0.0,0.0,6.670104623272612,6.670104623272612,0.0,1.0,0.0,0.0,0.0,1.5831970255070376,1.5831970255070376,0.0,171.09695523669726,0.0,0.9923761020162732,1.5371806492644964,1.5371806492644964,1.5371806492644964
 2006-12-18T23:00:00,0.0,0.0,0.0,6.670114920203591,6.670114920203591,0.0,1.0,0.0,0.0,0.0,1.9266742432646884,1.9266742432646884,0.0,171.0969552366973,0.0,0.9918598389176374,1.88082052047916,1.88082052047916,1.88082052047916
 2006-12-19T00:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,2.271689627027556,2.271689627027556,0.0,171.09695523669726,0.0,0.9913435758190012,2.2259366000018592,2.2259366000018592,2.2259366000018592
 2006-12-19T01:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,2.6178393948097423,2.6178393948097423,0.0,171.09695523669726,0.0,0.9908273127203652,2.572102799828007,2.572102799828007,2.572102799828007
 2006-12-19T02:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,2.9639782295008885,2.9639782295008885,0.0,171.09695523669726,0.0,0.9903110496217294,2.9182448080682293,2.9182448080682293,2.9182448080682293
 2006-12-19T03:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,3.310083387106552,3.310083387106552,0.0,171.09695523669723,0.0,0.9897947865230932,3.2643504982450087,3.2643504982450087,3.2643504982450087
 2006-12-19T04:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,3.656159481700749,3.656159481700749,0.0,171.09695523669726,0.0,0.9892785234244572,3.610432370985375,3.610432370985375,3.610432370985375
 2006-12-19T05:00:00,0.0,0.0,0.0,6.670116798586961,6.670116798586961,0.0,1.0,0.0,0.0,0.0,4.002216926100842,4.002216926100842,0.0,171.09695523669723,0.0,0.9887622603258212,3.956490337957142,3.956490337957142,3.956490337957142
 2006-12-19T06:00:00,0.0,0.0,0.0,6.6701171589612285,6.6701171589612285,0.0,1.0,0.0,0.0,0.0,4.343573546968967,4.343573546968967,0.0,171.09695523669726,0.0,0.9882459972271852,4.297020547072573,4.297020547072573,4.297020547072573
 2006-12-19T07:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,0.0,0.0,0.0,4.647291669005244,4.647291669005244,0.0,171.09695523669723,0.0,0.9877297341285494,4.6003790293494,4.6003790293494,4.6003790293494
 2006-12-19T08:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,0.0,0.0,0.0,4.972891809763103,4.972891809763103,0.0,171.09695523669723,0.0,0.9872134710299134,4.926103864402289,4.926103864402289,4.926103864402289
 2006-12-19T09:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,0.0,0.0,0.0,5.279418236100668,5.279418236100668,0.0,171.09695523669723,0.0,0.9866972079312776,5.2327731700629165,5.2327731700629165,5.2327731700629165
 2006-12-19T10:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,0.0,0.0,0.0,5.609580287286808,5.609580287286808,0.0,171.09695523669723,0.0,0.9861809448326416,5.563267895919295,5.563267895919295,5.563267895919295
 2006-12-19T11:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,0.0,0.0,0.0,5.915601967362439,5.915601967362439,0.0,171.09695523669723,0.0,0.9856646817340056,5.867799761883382,5.867799761883382,5.867799761883382
 2006-12-19T12:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.202304044901495,6.202304044901495,0.0,171.09695523669723,0.0,0.9851484186353696,6.154520945430562,6.154520945430562,6.154520945430562
 2006-12-19T13:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.488995508507242,6.488995508507242,0.0,171.09695523669723,0.0,0.9846321555367336,6.441214447072649,6.441214447072649,6.441214447072649
 2006-12-19T14:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.730251281351514,6.730251281351514,0.0,171.09695523669723,0.710365052834358,0.9837894216415588,6.705424884774342,6.677384381259155,2.210779036226897
 2006-12-19T15:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.757720032640392,6.757720032640392,0.0,171.09695523669723,1.4616995796187249,0.9814323138052718,6.757653322742914,6.699921959446333,0.0
 2006-12-19T16:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.757477851000407,6.757477851000407,0.0,171.09695523669723,1.464226448532689,0.9788834435171316,6.75749112510914,6.699661344894452,0.0
 2006-12-19T17:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,-1.0,0.0,0.0,0.0,6.75775204584581,6.75775204584581,0.0,171.09695523669723,1.4655752158069435,0.9763379863136976,6.757805549484917,6.699919818077024,0.0
 2006-12-19T18:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,14792.23984858395,53252063.45490222,149708604.71409354,6.767365918919716,6.7,171.09695523669723,171.09695523669723,0.0,0.9749729520307688,6.709567486890946,6.709567486890946,6.709567486890946
 2006-12-19T19:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,12699.261836476418,45717342.6113151,128483330.9024394,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.974456688932133,6.7,6.7,6.7
 2006-12-19T20:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,0.0,12709.307024981128,45753505.28993207,128483330.9024338,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9739404258334968,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,6.670121123292884,6.670121123292884,0.0,1.0,12699.079836730192,45716687.412228696,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9734241627348612,6.7,6.7,6.7
 2006-12-19T22:00:00,0.0,0.0,0.0,6.670121123292886,6.670121123292886,0.0,1.0,12709.85271468517,45755469.77286661,128483330.9733459,6.757815578717056,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9729078996362251,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T23:00:00,25.76404457740709,92750.5604786654,260282.9871735455,6.669574596465801,6.669462894138643,6.427901748654812,1.0,12736.369270175766,45850929.37263276,128698319.85992496,6.757912316027729,6.7,171.09695523669723,171.09695523669723,0.0,0.9723916365375892,6.7,6.7,6.7
 2006-12-20T00:00:00,0.0,0.0,0.0,6.670920149173685,6.670920149173685,0.0,1.0,12732.163821435794,45835789.757168844,128586776.36213264,6.757862125506031,6.7,171.09695523669726,171.09695523669726,0.0,0.971875373438953,6.7,6.7,6.7
 2006-12-20T01:00:00,0.0,0.0,0.0,6.6716796554990445,6.6716796554990445,0.0,1.0,12716.61276302556,45779805.946892016,128483330.9597536,6.757815578710939,6.7,171.09695523669723,171.09695523669723,0.0,0.9713591103403172,6.7,6.7,6.7
 2006-12-20T02:00:00,0.0,0.0,0.0,6.671679655499045,6.671679655499045,0.0,1.0,12707.705170685493,45747738.61446778,128483330.97352432,6.757815578717136,6.7,171.09695523669726,171.09695523669726,0.0,0.9708428472416812,6.7,6.7,6.7
 2006-12-20T03:00:00,0.0,0.0,0.0,6.671679655499044,6.671679655499044,0.0,1.0,12710.936858629784,45759372.69106722,128483330.96865436,6.757815578714943,6.7,171.09695523669726,171.09695523669726,0.0,0.9703265841430454,6.7,6.7,6.7
 2006-12-20T04:00:00,0.0,0.0,0.0,6.671679655499045,6.671679655499045,0.0,1.0,12721.980450596224,45799129.6221464,128483330.9762107,6.757815578718344,6.7,171.09695523669726,171.09695523669726,0.0,0.9698103210444096,6.7,6.7,6.7
 2006-12-20T05:00:00,0.0,0.0,0.0,6.6716796554990445,6.6716796554990445,0.0,1.0,12715.208196852507,45774749.50866902,128483330.97217578,6.757815578716529,6.7,171.09695523669726,171.09695523669726,0.0,0.9692940579457736,6.7,6.7,6.7
 2006-12-20T06:00:00,26.36436323320116,94911.70763952416,266232.02175534697,6.669779642913006,6.669665387486261,5.142321398923843,1.0,12733.83034272783,45841789.233820185,128654558.84121528,6.757892625229268,6.7,171.09695523669726,171.09695523669726,0.0,0.9687777948471372,6.7,6.7,6.7
 2006-12-20T07:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12714.36116340007,45771700.188240245,128483330.91716772,6.757815578691775,6.7,171.09695523669723,171.09695523669723,0.0,0.9682615317485016,6.7,6.7,6.7
 2006-12-20T08:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12708.626876529332,45751056.7555056,128483330.91619122,6.7578155786913365,6.7,171.09695523669723,171.09695523669723,0.0,0.9677452686498654,6.7,6.7,6.7
 2006-12-20T09:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12704.219604826452,45735190.57737523,128483330.9117404,6.757815578689333,6.7,171.09695523669723,171.09695523669723,0.0,0.9672290055512296,6.7,6.7,6.7
 2006-12-20T10:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12714.05180273126,45770586.489832535,128483330.92259514,6.757815578694218,6.7,171.09695523669723,171.09695523669723,0.0,0.9667127424525936,6.7,6.7,6.7
 2006-12-20T11:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12691.58296167886,45689698.66204391,128483330.90243512,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9661964793539578,6.7,6.7,6.7
 2006-12-20T12:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.75773163739482,6.75773163739482,0.0,171.09695523669723,1.2198028340603098,0.9648333896030008,6.7480942043038885,6.699916384459423,1.1166666666666667
 2006-12-20T13:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.757664769359649,6.757664769359649,0.0,171.09695523669723,1.4660381544026386,0.9622856791823152,6.757735084982273,6.699831667379985,0.0
 2006-12-20T14:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.757641412716986,6.757641412716986,0.0,171.09695523669723,1.4638496616176082,0.9597383090253104,6.757641964902913,6.6998257799107845,0.0
 2006-12-20T15:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.757718645315268,6.757718645315268,0.0,171.09695523669723,1.4620421551093568,0.9571916503975052,6.7576645926416985,6.699919603787586,0.0
 2006-12-20T16:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.757733350364688,6.757733350364688,0.0,171.09695523669723,1.4634377146372877,0.9546445203610712,6.757719053372423,6.699918482298597,0.0
 2006-12-20T17:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,-1.0,0.0,0.0,0.0,6.757736359443077,6.757736359443077,0.0,171.09695523669723,1.463778432073085,0.9520973202633622,6.757734975312812,6.699920810980212,0.0
 2006-12-20T18:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,14821.3917492393,53357010.29726148,149899991.21990147,6.767452019375675,6.7,171.09695523669723,171.09695523669723,0.0,0.9507354001954548,6.70963629907848,6.70963629907848,6.70963629907848
 2006-12-20T19:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12704.860121416072,45737496.437097855,128483330.90294927,6.757815578685378,6.7,171.09695523669723,171.09695523669723,0.0,0.9502191370968186,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,0.0,12695.390108235122,45703404.38964643,128483330.90734476,6.757815578687356,6.7,171.09695523669723,171.09695523669723,0.0,0.9497028739981828,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,6.669270826626328,6.669270826626328,0.0,1.0,279462.3540315816,1006064474.513694,5173593970.367986,-1.2902534888800583,-3.630240288086138,171.09695523669723,171.09695523669723,0.0,0.9396074566025472,-1.8802402880861373,-1.6788138416252243,-1.6788138416252243
 2006-12-20T22:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,186314.74728266525,670733090.217595,1897950135.8671207,-2.939346875053858,-3.8,171.09695523669726,171.09695523669726,0.0,0.975820790569112,-3.8,-3.012829951133591,-3.012829951133591
 2006-12-20T23:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,95144.2837902977,342519421.64507174,951287255.7763492,-3.346335058395997,-3.77783721556543,142.58079603058104,171.09695523669726,0.0,0.996488775184288,-3.8,-3.4257129005536626,-3.4257129005536626
 2006-12-21T00:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,0.0,0.0,0.0,-3.5508699537572705,-3.5508699537572705,0.0,171.09695523669726,0.0,1.0,-3.596650922870284,-3.596650922870284,-3.596650922870284
 2006-12-21T01:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,0.0,0.0,0.0,-3.2041587800021727,-3.2041587800021727,0.0,171.09695523669723,0.0,0.999981932856522,-3.2499671545118285,-3.2499671545118285,-3.2499671545118285
 2006-12-21T02:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,0.0,0.0,0.0,-2.8575189661166056,-2.8575189661166056,0.0,171.09695523669726,0.0,0.999601623170476,-2.903319991793268,-2.903319991793268,-2.903319991793268
 2006-12-21T03:00:00,0.0,0.0,0.0,6.669270826626331,6.669270826626331,0.0,1.0,0.0,0.0,0.0,-2.5110160833398214,-2.5110160833398214,0.0,171.09695523669726,0.0,0.9990853600718402,-2.5568258949674605,-2.5568258949674605,-2.5568258949674605
 2006-12-21T04:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,0.0,0.0,0.0,-2.164832285045076,-2.164832285045076,0.0,171.09695523669723,0.0,0.998569096973204,-2.210634899135517,-2.210634899135517,-2.210634899135517
 2006-12-21T05:00:00,0.0,0.0,0.0,6.66927082662633,6.66927082662633,0.0,1.0,0.0,0.0,0.0,-1.8187850365409577,-1.8187850365409577,0.0,171.09695523669726,0.0,0.9980528338745684,-1.8645964565348867,-1.8645964565348867,-1.8645964565348867
 2006-12-21T06:00:00,0.0,0.0,0.0,6.669706297422247,6.669706297422247,0.0,1.0,0.0,0.0,0.0,-1.477250985686762,-1.477250985686762,0.0,171.09695523669726,0.0,0.9975365707759322,-1.523876620258057,-1.523876620258057,-1.523876620258057
 2006-12-21T07:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,-1.1798950646624833,-1.1798950646624833,0.0,171.09695523669723,0.0,0.9970203076772964,-1.2277522536030476,-1.2277522536030476,-1.2277522536030476
 2006-12-21T08:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,-0.8822171796296953,-0.8822171796296953,0.0,171.09695523669723,0.0,0.9965040445786602,-0.9295640668700428,-0.9295640668700428,-0.9295640668700428
 2006-12-21T09:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,-0.5912374300567226,-0.5912374300567226,0.0,171.09695523669723,0.0,0.9959877814800242,-0.6390856854138428,-0.6390856854138428,-0.6390856854138428
 2006-12-21T10:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,-0.3041625418300516,-0.3041625418300516,0.0,171.09695523669723,0.0,0.9954715183813884,-0.3520066042191105,-0.3520066042191105,-0.3520066042191105
 2006-12-21T11:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,-0.0171127430168445,-0.0171127430168445,0.0,171.09695523669723,0.0,0.9949552552827526,-0.0649527030525503,-0.0649527030525503,-0.0649527030525503
 2006-12-21T12:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,0.2699158452326167,0.2699158452326167,0.0,171.09695523669723,0.0,0.9944389921841164,0.2220789407839996,0.2220789407839996,0.2220789407839996
 2006-12-21T13:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,0.5569275680784899,0.5569275680784899,0.0,171.09695523669723,0.0,0.9939227290854804,0.5090934355969728,0.5090934355969728,0.5090934355969728
 2006-12-21T14:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,0.8439226734124996,0.8439226734124996,0.0,171.09695523669723,0.0,0.9934064659868446,0.7960913087144834,0.7960913087144834,0.7960913087144834
 2006-12-21T15:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,1.1309011840593488,1.1309011840593488,0.0,171.09695523669723,0.0,0.9928902028882088,1.0830725839690911,1.0830725839690911,1.0830725839690911
 2006-12-21T16:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,1.395624128826941,1.395624128826941,0.0,142.580796030581,0.0,0.9923739397895726,1.3629031760726058,1.3629031760726058,1.3629031760726058
 2006-12-21T17:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,-1.0,0.0,0.0,0.0,1.6132918250458292,1.6132918250458292,0.0,142.580796030581,0.0,0.9918576766909366,1.5656131191687572,1.5656131191687572,1.5656131191687572
 2006-12-21T18:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,1.9002448540043848,1.9002448540043848,0.0,171.09695523669723,0.0,0.9913414135923008,1.852423647370838,1.852423647370838,1.852423647370838
 2006-12-21T19:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,2.187162464844799,2.187162464844799,0.0,171.09695523669723,0.0,0.990825150493665,2.1393440089544,2.1393440089544,2.1393440089544
 2006-12-21T20:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,0.0,0.0,0.0,0.0,2.474063584731861,2.474063584731861,0.0,171.09695523669723,0.0,0.9903088873950288,2.4262478755802808,2.4262478755802808,2.4262478755802808
 2006-12-21T21:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,1.0,0.0,0.0,0.0,2.7609482369755494,2.7609482369755494,0.0,171.09695523669723,0.0,0.9897926242963928,2.7131352708484475,2.7131352708484475,2.7131352708484475
 2006-12-21T22:00:00,0.0,0.0,0.0,6.670017346930004,6.670017346930004,0.0,1.0,0.0,0.0,0.0,3.0696507349127304,3.0696507349127304,0.0,171.09695523669726,0.0,0.989276361197757,3.023484738936776,3.023484738936776,3.023484738936776
 2006-12-21T23:00:00,0.0,0.0,0.0,6.670018108557071,6.670018108557071,0.0,1.0,0.0,0.0,0.0,3.406746199750112,3.406746199750112,0.0,171.09695523669726,0.0,0.9887600980991212,3.360658743385027,3.360658743385027,3.360658743385027
 2006-12-22T00:00:00,0.0,0.0,0.0,6.670021002697734,6.670021002697734,0.0,1.0,0.0,0.0,0.0,3.73446947031969,3.73446947031969,0.0,171.09695523669726,0.0,0.9882438350004852,3.687492400848561,3.687492400848561,3.687492400848561
 2006-12-22T01:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,1.0,0.0,0.0,0.0,4.044006828173797,4.044006828173797,0.0,171.09695523669726,0.0,0.9877275719018492,3.997269279567236,3.997269279567236,3.997269279567236
 2006-12-22T02:00:00,0.0,0.0,0.0,6.670021002697734,6.670021002697734,0.0,1.0,0.0,0.0,0.0,4.353724002799679,4.353724002799679,0.0,171.09695523669726,0.0,0.9872113088032134,4.306563517633704,4.306563517633704,4.306563517633704
 2006-12-22T03:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,1.0,0.0,0.0,0.0,4.666106587496692,4.666106587496692,0.0,171.09695523669726,0.0,0.9866950457045774,4.619374780818396,4.619374780818396,4.619374780818396
 2006-12-22T04:00:00,0.0,0.0,0.0,6.670021002697734,6.670021002697734,0.0,1.0,0.0,0.0,0.0,4.97578562335496,4.97578562335496,0.0,171.09695523669726,0.0,0.9861787826059416,4.928630888229731,4.928630888229731,4.928630888229731
 2006-12-22T05:00:00,0.0,0.0,0.0,6.670021002697734,6.670021002697734,0.0,1.0,0.0,0.0,0.0,5.2899264728132165,5.2899264728132165,0.0,171.09695523669726,0.0,0.9856625195073055,5.243335990592556,5.243335990592556,5.243335990592556
 2006-12-22T06:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,1.0,0.0,0.0,0.0,5.60943604849428,5.60943604849428,0.0,171.09695523669726,0.0,0.9851462564086694,5.562540116903879,5.562540116903879,5.562540116903879
 2006-12-22T07:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,0.0,0.0,0.0,0.0,5.90511949276728,5.90511949276728,0.0,171.09695523669723,0.0,0.9846299933100336,5.857334117452901,5.857334117452901,5.857334117452901
 2006-12-22T08:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,0.0,0.0,0.0,0.0,6.202359789327963,6.202359789327963,0.0,171.09695523669723,0.0,0.9841137302113976,6.155081579908924,6.155081579908924,6.155081579908924
 2006-12-22T09:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,0.0,0.0,0.0,0.0,6.492925039782407,6.492925039782407,0.0,171.09695523669723,0.0,0.9835974671127616,6.445144019409207,6.445144019409207,6.445144019409207
 2006-12-22T10:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,0.0,8415.824320905145,30296967.555258527,85299396.47602667,6.731742975799903,6.693359413544351,142.580796030581,171.09695523669723,0.0,0.9830812040141256,6.678755519334815,6.678755519334815,6.678755519334815
 2006-12-22T11:00:00,0.0,0.0,0.0,6.670021002697733,6.670021002697733,0.0,0.0,12697.52568100433,45711092.4516156,128483330.90243512,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9825649409154898,6.7,6.7,6.7
 2006-12-22T12:00:00,0.0,0.0,0.0,6.670022661592412,6.670022661592412,0.0,-1.0,0.0,0.0,0.0,6.757581521981012,6.757581521981012,0.0,171.09695523669723,1.22246577289839,0.9812007691548298,6.748030222649653,6.6997477741666485,1.1166666666666667
 2006-12-22T13:00:00,0.0,0.0,0.0,6.670041323912886,6.670041323912886,0.0,-1.0,0.0,0.0,0.0,6.768341695239175,6.768341695239175,0.0,142.580796030581,1.45504100447841,0.9787233975925296,6.767246079642618,6.709640663974713,1.1263041538013296
 2006-12-22T14:00:00,0.0,0.0,0.0,6.670050032627774,6.670050032627774,0.0,-1.0,0.0,0.0,0.0,6.77282045606909,6.77282045606909,0.0,57.03232884536411,0.7531693510248411,0.9766642115664058,6.772711423106325,6.721402070564083,2.254735041235928
 2006-12-22T15:00:00,0.0,0.0,0.0,6.670063302957483,6.670063302957483,0.0,-1.0,0.0,0.0,0.0,6.758973196588184,6.758973196588184,0.0,85.54849132556704,0.7374271050431007,0.9753293473335888,6.760107040654101,6.710587500410217,1.1274226145573494
 2006-12-22T16:00:00,0.0,0.0,0.0,6.670090672983098,6.670090672983098,0.0,-1.0,0.0,0.0,0.0,6.757756561969867,6.757756561969867,0.0,171.09695523669723,1.465623658062616,0.9730055057964054,6.757811007792213,6.699923316299343,0.0
 2006-12-22T17:00:00,0.0,0.0,0.0,6.670120530830164,6.670120530830164,0.0,-1.0,0.0,0.0,0.0,6.757636407203787,6.757636407203787,0.0,171.09695523669723,1.4616561620309492,0.9704574299057788,6.757566361818486,6.6998374576673365,0.0
 2006-12-22T18:00:00,0.0,0.0,0.0,6.670149971888225,6.670149971888225,0.0,0.0,14814.26196041268,53331343.05748564,149905379.82106918,6.767454455447848,6.7,171.09695523669723,171.09695523669723,0.0,0.9690962556958111,6.70963770338772,6.70963770338772,6.70963770338772
 2006-12-22T19:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,0.0,12689.701621927206,45682925.83893795,128483353.50791386,6.757815588857273,6.7,171.09695523669723,171.09695523669723,0.0,0.9685799925971756,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,0.0,12705.879357277645,45741165.68619952,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9680637294985394,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12694.515257855996,45700254.92828158,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9675474663999036,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12713.008771986884,45766831.57915279,128483330.93920632,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9670312033012676,6.7,6.7,6.7
 2006-12-22T23:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12698.30882964172,45713911.7867102,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9665149402026316,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12699.654324652818,45718755.56875015,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9659986771039956,6.7,6.7,6.7
 2006-12-23T01:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12701.256509603292,45724523.43457185,128483330.9269906,6.757815578696196,6.7,171.09695523669723,171.09695523669723,0.0,0.9654824140053598,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,6.670160338123142,6.670160338123142,0.0,1.0,12705.510021295588,45739836.07666412,128483330.92017324,6.75781557869313,6.7,171.09695523669726,171.09695523669726,0.0,0.964966150906724,6.7,6.7,6.7
 2006-12-23T03:00:00,0.0,0.0,0.0,6.670160338123142,6.670160338123142,0.0,1.0,12718.256615359607,45785723.81529457,128483330.92891312,6.757815578697062,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.964449887808088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T04:00:00,0.0,0.0,0.0,6.67016033812314,6.67016033812314,0.0,1.0,12696.028226836794,45705701.61661246,128483330.93657312,6.757815578700508,6.7,171.09695523669723,171.09695523669723,0.0,0.9639336247094518,6.7,6.7,6.7
 2006-12-23T05:00:00,0.0,0.0,0.0,6.670171951414013,6.670171951414013,0.0,1.0,12715.390519296458,45775405.86946724,128485060.36195631,6.757816356916083,6.7,171.09695523669723,171.09695523669723,0.0,0.963417361610816,6.7,6.7,6.7
 2006-12-23T06:00:00,0.0,0.0,0.0,6.670267111360261,6.670267111360261,0.0,1.0,12703.604203567736,45732975.13284385,128487925.93488976,6.757817646381078,6.7,171.09695523669726,171.09695523669726,0.0,0.96290109851218,6.7,6.7,6.7
 2006-12-23T07:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,0.0,12700.097549285869,45720351.177429125,128483408.30734916,6.7578156135162,6.7,171.09695523669723,171.09695523669723,0.0,0.962384835413544,6.7,6.7,6.7
 2006-12-23T08:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,0.0,12691.255039162992,45688518.14098677,128483330.90244168,6.7578155786851495,6.7,171.09695523669723,171.09695523669723,0.0,0.961868572314908,6.7,6.7,6.7
 2006-12-23T09:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,0.0,12689.207329444796,45681146.38600128,128483330.92156547,6.757815578693754,6.7,171.09695523669723,171.09695523669723,0.0,0.9613523092162722,6.7,6.7,6.7
 2006-12-23T10:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,0.0,12697.307448875086,45710306.81595031,128483330.92699064,6.757815578696196,6.7,171.09695523669723,171.09695523669723,0.0,0.960836046117636,6.7,6.7,6.7
 2006-12-23T11:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,0.0,12716.35363595028,45778873.08942101,128483330.91768368,6.757815578692008,6.7,171.09695523669723,171.09695523669723,0.0,0.9603197830190005,6.7,6.7,6.7
 2006-12-23T12:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757732007720278,6.757732007720278,0.0,171.09695523669723,1.2198093177115048,0.9589566958742428,6.748094812908209,6.699916731692988,1.1166666666666667
 2006-12-23T13:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757818651240563,6.757818651240563,0.0,171.09695523669723,1.4638223113519562,0.9564100886800256,6.757819447386477,6.700002831832243,0.0
 2006-12-23T14:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757659123072745,6.757659123072745,0.0,171.09695523669723,1.4660299931084813,0.953861801546962,6.757728278901428,6.699825240621936,0.0
 2006-12-23T15:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757789000864765,6.757789000864765,0.0,171.09695523669723,1.4616102748516846,0.9513155533624904,6.757720078108726,6.699991675583815,0.0
 2006-12-23T16:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757572968574178,6.757572968574178,0.0,171.09695523669723,1.466063431427016,0.9487667599991813,6.757643656256158,6.6997400176836095,0.0
 2006-12-23T17:00:00,0.0,0.0,0.0,6.670325369655054,6.670325369655054,0.0,-1.0,0.0,0.0,0.0,6.757786941486555,6.757786941486555,0.0,171.09695523669723,1.4616085091792568,0.9462210054204142,6.757716955441519,6.6999886507773,0.0
 2006-12-23T18:00:00,0.0,0.0,0.0,6.670325369655056,6.670325369655056,0.0,0.0,14834.13602526728,53402889.69096218,149897101.83337778,6.767450675745238,6.700000000000003,171.09695523669726,171.09695523669726,0.0,0.9448586709503104,6.709635247882936,6.709635247882936,6.709635247882936
 2006-12-23T19:00:00,0.0,0.0,0.0,6.670326706817363,6.670326706817363,0.0,0.0,12706.7652893594,45744355.04169385,128483507.801357,6.757815658287016,6.7,171.09695523669723,171.09695523669723,0.0,0.944342407851674,6.7,6.7,6.7
 2006-12-23T20:00:00,0.0,0.0,0.0,6.67032995411783,6.67032995411783,0.0,0.0,12718.068332327031,45785045.9963773,128483330.9544682,6.75781557870856,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9438261447530382,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T21:00:00,0.0,0.0,0.0,6.670662429534468,6.670662429534468,0.0,1.0,274447.6583921719,988011570.211819,5016730746.450041,-1.3488191759186616,-3.617843913255452,171.0969552366972,171.0969552366972,0.0,0.9361248326378372,-2.024398851080896,-1.7362460133062363,-1.7362460133062363
 2006-12-23T22:00:00,0.0,0.0,0.0,6.671848553802421,6.671848553802421,0.0,1.0,190581.31314107915,686092727.3078848,1964758841.4114835,-2.909074122775896,-3.8,171.09695523669726,171.09695523669726,0.0,0.9738448882648806,-3.8,-2.982833813866608,-2.982833813866608
 2006-12-23T23:00:00,0.0,0.0,0.0,6.67184855380242,6.67184855380242,0.0,1.0,98980.58212980509,356330095.66729826,989202240.0918232,-3.3286440544816287,-3.7773364243514376,142.58079603058104,171.09695523669726,0.0,0.99569804347214,-3.8,-3.408935812382373,-3.408935812382373
 2006-12-24T00:00:00,0.0,0.0,0.0,6.67184855380242,6.67184855380242,0.0,1.0,0.0,0.0,0.0,-3.5508696076100352,-3.5508696076100352,0.0,171.09695523669723,0.0,0.999754100291782,-3.5966522261314915,-3.5966522261314915,-3.5966522261314915
 2006-12-24T01:00:00,0.0,0.0,0.0,6.67186333083664,6.67186333083664,0.0,1.0,0.0,0.0,0.0,-3.20415947915702,-3.20415947915702,0.0,171.09695523669726,0.0,0.9992378371931462,-3.2499671037482614,-3.2499671037482614,-3.2499671037482614
 2006-12-24T02:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,1.0,0.0,0.0,0.0,-2.857584137070825,-2.857584137070825,0.0,171.09695523669723,0.0,0.9987215740945102,-2.9033898861001703,-2.9033898861001703,-2.9033898861001703
 2006-12-24T03:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,1.0,0.0,0.0,0.0,-2.5109835899667523,-2.5109835899667523,0.0,171.09695523669723,0.0,0.9982053109958744,-2.5567797288089498,-2.5567797288089498,-2.5567797288089498
 2006-12-24T04:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,1.0,0.0,0.0,0.0,-2.164425557860803,-2.164425557860803,0.0,171.09695523669726,0.0,0.997689047897238,-2.210219067080137,-2.210219067080137,-2.210219067080137
 2006-12-24T05:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,1.0,0.0,0.0,0.0,-1.817837255466588,-1.817837255466588,0.0,171.09695523669726,0.0,0.9971727847986024,-1.8636210063374696,-1.8636210063374696,-1.8636210063374696
 2006-12-24T06:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,1.0,0.0,0.0,0.0,-1.4713947423655442,-1.4713947423655442,0.0,171.09695523669723,0.0,0.9966565216999664,-1.517183732475516,-1.517183732475516,-1.517183732475516
 2006-12-24T07:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,0.0,0.0,0.0,0.0,-1.125006474502921,-1.125006474502921,0.0,171.09695523669723,0.0,0.9961402586013304,-1.170783097946332,-1.170783097946332,-1.170783097946332
 2006-12-24T08:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,0.0,0.0,0.0,0.0,-0.7785959798729492,-0.7785959798729492,0.0,171.09695523669726,0.0,0.9956239955026944,-0.824370002303123,-0.824370002303123,-0.824370002303123
 2006-12-24T09:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,0.0,0.0,0.0,0.0,-0.4321895950300558,-0.4321895950300558,0.0,171.09695523669726,0.0,0.9951077324040586,-0.4779565039396574,-0.4779565039396574,-0.4779565039396574
 2006-12-24T10:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,0.0,0.0,0.0,0.0,-0.0859338759119865,-0.0859338759119865,0.0,171.09695523669723,0.0,0.9945914693054224,-0.1317034766649952,-0.1317034766649952,-0.1317034766649952
 2006-12-24T11:00:00,0.0,0.0,0.0,6.671973458164936,6.671973458164936,0.0,0.0,0.0,0.0,0.0,0.260359023294064,0.260359023294064,0.0,171.09695523669726,0.0,0.9940752062067868,0.2146032004539727,0.2146032004539727,0.2146032004539727
 2006-12-24T12:00:00,0.0,0.0,0.0,6.6719734581649375,6.6719734581649375,0.0,-1.0,0.0,0.0,0.0,0.6065576897819038,0.6065576897819038,0.0,171.09695523669726,0.0,0.9935589431081508,0.5607888179817734,0.5607888179817734,0.5607888179817734
 2006-12-24T13:00:00,0.0,0.0,0.0,6.672331956626934,6.672331956626934,0.0,-1.0,0.0,0.0,0.0,0.952538915126256,0.952538915126256,0.0,171.09695523669723,0.0,0.9930426800095148,0.906756556348592,0.906756556348592,0.906756556348592
 2006-12-24T14:00:00,29.74905141488965,107096.58509360271,300299.2447692778,6.670713047548584,6.670584171904015,5.142321398923843,-1.0,0.0,0.0,0.0,1.296021452762492,1.296021452762492,0.0,171.09695523669726,0.0,0.992526416910879,1.2500972779704644,1.2500972779704644,1.2500972779704644
 2006-12-24T15:00:00,0.0,0.0,0.0,6.670308252017343,6.670308252017343,0.0,-1.0,0.0,0.0,0.0,1.641609516334342,1.641609516334342,0.0,171.0969552366972,0.0,0.9920101538122428,1.5958229696157664,1.5958229696157664,1.5958229696157664
 2006-12-24T16:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,-1.0,0.0,0.0,0.0,1.9848173367737576,1.9848173367737576,0.0,171.09695523669726,0.0,0.991493890713607,1.9389675096752577,1.9389675096752577,1.9389675096752577
