Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 954TONS 0.635KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-24T17:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,-1.0,0.0,0.0,0.0,2.330580333704252,2.330580333704252,0.0,171.09695523669723,0.0,0.990977627614971,2.284838328784541,2.284838328784541,2.284838328784541
 2006-12-24T18:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,0.0,0.0,0.0,0.0,2.67661776388097,2.67661776388097,0.0,171.09695523669723,0.0,0.990461364516335,2.630876663592898,2.630876663592898,2.630876663592898
 2006-12-24T19:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,0.0,0.0,0.0,0.0,3.022735392156949,3.022735392156949,0.0,171.09695523669723,0.0,0.9899451014176992,2.977002322605637,2.977002322605637,2.977002322605637
 2006-12-24T20:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,0.0,0.0,0.0,0.0,3.368823760974564,3.368823760974564,0.0,171.09695523669726,0.0,0.9894288383190633,3.323091592098637,3.323091592098637,3.323091592098637
 2006-12-24T21:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,1.0,0.0,0.0,0.0,3.714908540783717,3.714908540783717,0.0,171.09695523669723,0.0,0.9889125752204272,3.66918177977402,3.66918177977402,3.66918177977402
 2006-12-24T22:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,1.0,0.0,0.0,0.0,4.060949211515132,4.060949211515132,0.0,171.09695523669726,0.0,0.9883963121217912,4.015223341844022,4.015223341844022,4.015223341844022
 2006-12-24T23:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,1.0,0.0,0.0,0.0,4.406986367185593,4.406986367185593,0.0,171.09695523669723,0.0,0.9878800490231552,4.3612658944721785,4.3612658944721785,4.3612658944721785
 2006-12-25T00:00:00,0.0,0.0,0.0,6.6705328507480255,6.6705328507480255,0.0,1.0,0.0,0.0,0.0,4.752979499390296,4.752979499390296,0.0,171.09695523669726,0.0,0.9873637859245192,4.707259907435611,4.707259907435611,4.707259907435611
 2006-12-25T01:00:00,0.0,0.0,0.0,6.670535004388785,6.670535004388785,0.0,1.0,0.0,0.0,0.0,5.099016844414334,5.099016844414334,0.0,171.09695523669726,0.0,0.9868475228258834,5.053305139350019,5.053305139350019,5.053305139350019
 2006-12-25T02:00:00,0.0,0.0,0.0,6.670535224412049,6.670535224412049,0.0,1.0,0.0,0.0,0.0,5.44506679981155,5.44506679981155,0.0,171.09695523669726,0.0,0.9863312597272474,5.3993549159268,5.3993549159268,5.3993549159268
 2006-12-25T03:00:00,0.0,0.0,0.0,6.670545560652535,6.670545560652535,0.0,1.0,0.0,0.0,0.0,5.791022901952284,5.791022901952284,0.0,171.09695523669723,0.0,0.9858149966286116,5.745312605570416,5.745312605570416,5.745312605570416
 2006-12-25T04:00:00,0.0,0.0,0.0,6.670569813876328,6.670569813876328,0.0,1.0,0.0,0.0,0.0,6.136937346260498,6.136937346260498,0.0,171.09695523669726,0.0,0.9852987335299755,6.091227748172784,6.091227748172784,6.091227748172784
 2006-12-25T05:00:00,0.0,0.0,0.0,6.670569813876328,6.670569813876328,0.0,1.0,0.0,0.0,0.0,6.482854757625977,6.482854757625977,0.0,171.09695523669723,0.0,0.9847824704313396,6.437149766848815,6.437149766848815,6.437149766848815
 2006-12-25T06:00:00,0.0,0.0,0.0,6.671551168309281,6.671551168309281,0.0,1.0,9996.584332662773,35987703.597585976,101084225.64311115,6.742920487145546,6.697434035825399,142.58079603058104,171.09695523669726,0.0,0.9842662073327036,6.689240728720622,6.689240728720622,6.689240728720622
 2006-12-25T07:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,0.0,12706.8008761256,45744483.15405215,128483330.92156336,6.757815578693752,6.7,171.09695523669723,171.09695523669723,0.0,0.9837499442340676,6.7,6.7,6.7
 2006-12-25T08:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,0.0,12718.23097285515,45785631.50227854,128483330.92653516,6.757815578695991,6.7,171.09695523669723,171.09695523669723,0.0,0.9832336811354316,6.7,6.7,6.7
 2006-12-25T09:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,0.0,12722.808011518971,45802108.841468304,128483330.93138626,6.757815578698174,6.7,171.09695523669723,171.09695523669723,0.0,0.9827174180367958,6.7,6.7,6.7
 2006-12-25T10:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,0.0,12712.760018394918,45765936.06622171,128483330.917684,6.757815578692008,6.7,171.09695523669723,171.09695523669723,0.0,0.9822011549381598,6.7,6.7,6.7
 2006-12-25T11:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,0.0,12698.739871018224,45715463.5356656,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.981684891839524,6.7,6.7,6.7
 2006-12-25T12:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,-1.0,0.0,0.0,0.0,6.757736801765302,6.757736801765302,0.0,171.09695523669723,1.2198186832671851,0.9803218386934232,6.74810006386193,6.699921567806939,1.1166666666666667
 2006-12-25T13:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,-1.0,0.0,0.0,0.0,6.757563494126701,6.757563494126701,0.0,171.09695523669723,1.4642732055520848,0.9777734055595344,6.75757908430908,6.699746707219137,0.0
 2006-12-25T14:00:00,0.0,0.0,0.0,6.671823914293001,6.671823914293001,0.0,-1.0,0.0,0.0,0.0,6.757490202519293,6.757490202519293,0.0,171.09695523669723,1.4660674947738326,0.9752256686330942,6.7575604886918725,6.6996574083396725,0.0
 2006-12-25T15:00:00,0.0,0.0,0.0,6.671836190814862,6.671836190814862,0.0,-1.0,0.0,0.0,0.0,6.757650706611575,6.757650706611575,0.0,171.09695523669723,1.463837157629834,0.972679558372329,6.757648566441142,6.699832820668921,0.0
 2006-12-25T16:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,-1.0,0.0,0.0,0.0,6.757544784689975,6.757544784689975,0.0,171.09695523669723,1.4612937331464686,0.9701315211874124,6.757461062555763,6.699747373275236,0.0
 2006-12-25T17:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,-1.0,0.0,0.0,0.0,6.757648660987663,6.757648660987663,0.0,171.09695523669723,1.4642578731419034,0.9675850187241744,6.757664572632432,6.69983206990966,0.0
 2006-12-25T18:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,0.0,14793.158260965183,53255369.73947466,149863689.77295104,6.76743569717888,6.7,171.09695523669723,171.09695523669723,0.0,0.9662231546360242,6.709620867976433,6.709620867976433,6.709620867976433
 2006-12-25T19:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,0.0,12696.106723344965,45705984.20404185,128483330.90243807,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9657068915373882,6.7,6.7,6.7
 2006-12-25T20:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,0.0,12701.3718112226,45724938.52040135,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9651906284387524,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,1.0,12700.373983589823,45721346.34092337,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9646743653401164,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,6.671971231670386,6.671971231670386,0.0,1.0,12716.658333628226,45779970.00106161,128483330.95197572,6.757815578707439,6.7,171.09695523669726,171.09695523669726,0.0,0.9641581022414804,6.7,6.7,6.7
 2006-12-25T23:00:00,0.0,0.0,0.0,6.671972928526331,6.671972928526331,0.0,1.0,12710.823736176832,45758965.45023659,128483473.79694656,6.75781564298554,6.7,171.09695523669723,171.09695523669723,0.0,0.9636418391428444,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,6.671974933907124,6.671974933907124,0.0,1.0,12718.341628697555,45786029.86331121,128483330.92156318,6.757815578693754,6.7,171.09695523669723,171.09695523669723,0.0,0.9631255760442085,6.7,6.7,6.7
 2006-12-26T01:00:00,0.0,0.0,0.0,6.671974933907124,6.671974933907124,0.0,1.0,12716.055080538415,45777798.2899383,128483330.91277206,6.757815578689797,6.7,171.09695523669723,171.09695523669723,0.0,0.9626093129455724,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,6.671978951568611,6.671978951568611,0.0,1.0,12702.790514459324,45730045.85205355,128483537.6727466,6.757815671728697,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9620930498469366,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T03:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,1.0,12702.353458380634,45728472.45017029,128483330.92064172,6.7578155786933385,6.7,171.09695523669723,171.09695523669723,0.0,0.9615767867483006,6.7,6.7,6.7
 2006-12-26T04:00:00,0.0,0.0,0.0,6.671980290827446,6.671980290827446,0.0,1.0,12712.712090574232,45765763.52606723,128483330.93688902,6.757815578700651,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9610605236496648,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,1.0,12702.754162430532,45729914.98474991,128483330.92105524,6.757815578693524,6.7,171.09695523669723,171.09695523669723,0.0,0.9605442605510288,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,1.0,12711.917518213972,45762903.0655703,128483330.93920632,6.757815578701693,6.7,171.09695523669726,171.09695523669726,0.0,0.9600279974523928,6.7,6.7,6.7
 2006-12-26T07:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,0.0,12700.88217555768,45723175.83200765,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9595117343537568,6.7,6.7,6.7
 2006-12-26T08:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,0.0,12721.025474778153,45795691.70920134,128483330.91225624,6.757815578689566,6.7,171.09695523669723,171.09695523669723,0.0,0.9589954712551207,6.7,6.7,6.7
 2006-12-26T09:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,0.0,12698.854720872352,45715876.99514046,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9584792081564848,6.7,6.7,6.7
 2006-12-26T10:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,0.0,12694.496284708395,45700186.62495022,128483330.90243413,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.957962945057849,6.7,6.7,6.7
 2006-12-26T11:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,0.0,12706.06068048421,45741818.44974316,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.957446681959213,6.7,6.7,6.7
 2006-12-26T12:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,-1.0,0.0,0.0,0.0,6.757736176486335,6.757736176486335,0.0,171.09695523669723,1.219819439944061,0.9560836243667687,6.748099441066646,6.699920920247565,1.1166666666666667
 2006-12-26T13:00:00,0.0,0.0,0.0,6.671980290827444,6.671980290827444,0.0,-1.0,0.0,0.0,0.0,6.757665820372099,6.757665820372099,0.0,171.09695523669723,1.4660534347539,0.9535358887527586,6.757736610559328,6.699832577405449,0.0
 2006-12-26T14:00:00,0.0,0.0,0.0,6.671990308840836,6.671990308840836,0.0,-1.0,0.0,0.0,0.0,6.757648895095351,6.757648895095351,0.0,171.09695523669723,1.4642755462568078,0.9509885530833292,6.757665088579102,6.699831888545163,0.0
 2006-12-26T15:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,-1.0,0.0,0.0,0.0,6.757707004046613,6.757707004046613,0.0,171.09695523669723,1.4616562408645066,0.9484417476543738,6.757637771013038,6.699908252077386,0.0
 2006-12-26T16:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,-1.0,0.0,0.0,0.0,6.757723208855039,6.757723208855039,0.0,171.09695523669723,1.463436380163329,0.9458946218091228,6.757708603638235,6.699908174791351,0.0
 2006-12-26T17:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,-1.0,0.0,0.0,0.0,6.75764236819903,6.75764236819903,0.0,171.09695523669723,1.4641071704470612,0.9433468277634884,6.757653565285563,6.699827108901581,0.0
 2006-12-26T18:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,0.0,14811.306974337998,53320705.10761679,149868023.43969104,6.767437647203319,6.7,171.09695523669723,171.09695523669723,0.0,0.9419850755390002,6.709622392912558,6.709622392912558,6.709622392912558
 2006-12-26T19:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,0.0,12697.960240500644,45712656.86580231,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9414688124403644,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,6.6719953180903575,6.6719953180903575,0.0,0.0,12698.586375015446,45714910.95005561,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9409525493417285,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,6.672028986152018,6.672028986152018,0.0,1.0,279649.6679586664,1006738804.6511992,5320027871.62678,-1.217806559027118,-3.624119718353249,171.09695523669723,171.09695523669723,0.0,0.9321474097773682,-1.8741197183532483,-1.6033824403518544,-1.6033824403518544
 2006-12-26T22:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,195964.16462034665,705470992.6332477,2056467105.781653,-2.8675211888756,-3.8,171.09695523669723,171.09695523669723,0.0,0.971074405718134,-3.8,-2.9416587006357067,-2.9416587006357067
 2006-12-26T23:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,119600.1896640642,430560682.7906311,1198457702.229161,-3.256395654559235,-3.8,171.09695523669723,171.09695523669723,0.0,0.9943924496352916,-3.8,-3.3255466686020614,-3.3255466686020614
 2006-12-27T00:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,0.0,0.0,0.0,-3.5589766944680057,-3.5589766944680057,0.0,171.09695523669723,0.0,1.0,-3.618327620344195,-3.618327620344195,-3.618327620344195
 2006-12-27T01:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,0.0,0.0,0.0,-3.248181637017838,-3.248181637017838,0.0,171.09695523669723,0.0,1.0,-3.294777302729262,-3.294777302729262,-3.294777302729262
 2006-12-27T02:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,0.0,0.0,0.0,-2.932190906616845,-2.932190906616845,0.0,171.09695523669723,0.0,0.9997643251989882,-2.9794035593412374,-2.9794035593412374,-2.9794035593412374
 2006-12-27T03:00:00,0.0,0.0,0.0,6.672076121385953,6.672076121385953,0.0,1.0,0.0,0.0,0.0,-2.6257230704460355,-2.6257230704460355,0.0,171.09695523669726,0.0,0.9992480621003526,-2.67302482016451,-2.67302482016451,-2.67302482016451
 2006-12-27T04:00:00,0.0,0.0,0.0,6.672076121385956,6.672076121385956,0.0,1.0,0.0,0.0,0.0,-2.311662338034236,-2.311662338034236,0.0,171.09695523669726,0.0,0.9987317990017166,-2.358334624015539,-2.358334624015539,-2.358334624015539
 2006-12-27T05:00:00,0.0,0.0,0.0,6.6720761213859525,6.6720761213859525,0.0,1.0,0.0,0.0,0.0,-1.998735662217889,-1.998735662217889,0.0,171.0969552366972,0.0,0.9982155359030804,-2.0459107315902227,-2.0459107315902227,-2.0459107315902227
 2006-12-27T06:00:00,0.0,0.0,0.0,6.672085550524092,6.672085550524092,0.0,1.0,0.0,0.0,0.0,-1.6757538049128409,-1.6757538049128409,0.0,171.09695523669726,0.0,0.9976992728044446,-1.7223729788758853,-1.7223729788758853,-1.7223729788758853
 2006-12-27T07:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,0.0,0.0,0.0,0.0,-1.3783960696752957,-1.3783960696752957,0.0,171.09695523669723,0.0,0.9971830097058086,-1.426256167457055,-1.426256167457055,-1.426256167457055
 2006-12-27T08:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,0.0,0.0,0.0,0.0,-1.0770694945912151,-1.0770694945912151,0.0,171.09695523669723,0.0,0.9966667466071724,-1.1241565026266298,-1.1241565026266298,-1.1241565026266298
 2006-12-27T09:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,0.0,0.0,0.0,0.0,-0.7822107974262327,-0.7822107974262327,0.0,171.09695523669723,0.0,0.9961504835085369,-0.8300620320749705,-0.8300620320749705,-0.8300620320749705
 2006-12-27T10:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,0.0,0.0,0.0,0.0,-0.4951191323633603,-0.4951191323633603,0.0,171.09695523669723,0.0,0.9956342204099006,-0.5429659918463309,-0.5429659918463309,-0.5429659918463309
 2006-12-27T11:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,0.0,0.0,0.0,0.0,-0.2080526922253424,-0.2080526922253424,0.0,171.09695523669723,0.0,0.9951179573112648,-0.2558953476707406,-0.2558953476707406,-0.2558953476707406
 2006-12-27T12:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,-1.0,0.0,0.0,0.0,0.078989235033601,0.078989235033601,0.0,171.09695523669723,0.0,0.9946016942126288,0.0311504237209465,0.0311504237209465,0.0311504237209465
 2006-12-27T13:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,-1.0,0.0,0.0,0.0,0.3588764882490018,0.3588764882490018,0.0,171.09695523669723,0.0,0.994085431113993,0.3181760597559259,0.3181760597559259,0.3181760597559259
 2006-12-27T14:00:00,0.0,0.0,0.0,6.672094979317467,6.672094979317467,0.0,-1.0,0.0,0.0,0.0,0.6093157683134708,0.6093157683134708,0.0,142.580796030581,0.0,0.9935691680153568,0.5616274255861308,0.5616274255861308,0.5616274255861308
 2006-12-27T15:00:00,0.0,0.0,0.0,6.672221509860489,6.672221509860489,0.0,-1.0,0.0,0.0,0.0,0.8283231682513988,0.8283231682513988,0.0,114.0646368244648,0.0,0.993052904916721,0.7957401193328768,0.7957401193328768,0.7957401193328768
 2006-12-27T16:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,-1.0,0.0,0.0,0.0,0.9764318206269484,0.9764318206269484,0.0,57.03231841223241,0.0,0.9925366418180848,0.9676229959671536,0.9676229959671536,0.9676229959671536
 2006-12-27T17:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,-1.0,0.0,0.0,0.0,1.1437789685431663,1.1437789685431663,0.0,142.580796030581,0.0,0.9920203787194491,1.0960957876503088,1.0960957876503088,1.0960957876503088
 2006-12-27T18:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,0.0,0.0,0.0,0.0,1.43075906826514,1.43075906826514,0.0,171.09695523669723,0.0,0.991504115620813,1.382933353608659,1.382933353608659,1.382933353608659
 2006-12-27T19:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,0.0,0.0,0.0,0.0,1.7177037069918395,1.7177037069918395,0.0,171.09695523669723,0.0,0.9909878525221772,1.6698807484734737,1.6698807484734737,1.6698807484734737
 2006-12-27T20:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,0.0,0.0,0.0,0.0,2.00463182155396,2.00463182155396,0.0,171.09695523669723,0.0,0.9904715894235412,1.9568116159744848,1.9568116159744848,1.9568116159744848
 2006-12-27T21:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,1.0,0.0,0.0,0.0,2.2915434297449675,2.2915434297449675,0.0,171.09695523669723,0.0,0.9899553263249052,2.24372597364226,2.24372597364226,2.24372597364226
 2006-12-27T22:00:00,0.0,0.0,0.0,6.672398651882442,6.672398651882442,0.0,1.0,0.0,0.0,0.0,2.600373317364519,2.600373317364519,0.0,171.09695523669726,0.0,0.9894390632262694,2.554104567526964,2.554104567526964,2.554104567526964
 2006-12-27T23:00:00,0.0,0.0,0.0,6.6723986518824425,6.6723986518824425,0.0,1.0,0.0,0.0,0.0,2.9124522535022144,2.9124522535022144,0.0,171.09695523669726,0.0,0.9889228001276336,2.8653181747121708,2.8653181747121708,2.8653181747121708
 2006-12-28T00:00:00,0.0,0.0,0.0,6.6723986518824425,6.6723986518824425,0.0,1.0,0.0,0.0,0.0,3.2371239808403565,3.2371239808403565,0.0,171.09695523669726,0.0,0.9884065370289976,3.1907357429437133,3.1907357429437133,3.1907357429437133
 2006-12-28T01:00:00,0.0,0.0,0.0,6.672400053119721,6.672400053119721,0.0,1.0,0.0,0.0,0.0,3.5542481124164325,3.5542481124164325,0.0,171.09695523669723,0.0,0.9878902739303616,3.5072143503440496,3.5072143503440496,3.5072143503440496
 2006-12-28T02:00:00,0.0,0.0,0.0,6.672404256824495,6.672404256824495,0.0,1.0,0.0,0.0,0.0,3.8662652833915057,3.8662652833915057,0.0,171.09695523669726,0.0,0.9873740108317256,3.8195214050403385,3.8195214050403385,3.8195214050403385
 2006-12-28T03:00:00,0.0,0.0,0.0,6.6724042568244935,6.6724042568244935,0.0,1.0,0.0,0.0,0.0,4.181857033694155,4.181857033694155,0.0,171.09695523669723,0.0,0.9868577477330897,4.134890925028724,4.134890925028724,4.134890925028724
 2006-12-28T04:00:00,0.0,0.0,0.0,6.672404256824495,6.672404256824495,0.0,1.0,0.0,0.0,0.0,4.493846045363664,4.493846045363664,0.0,171.09695523669726,0.0,0.9863414846344538,4.447107993622336,4.447107993622336,4.447107993622336
 2006-12-28T05:00:00,0.0,0.0,0.0,6.6724042568244935,6.6724042568244935,0.0,1.0,0.0,0.0,0.0,4.809398497969357,4.809398497969357,0.0,171.09695523669723,0.0,0.9858252215358178,4.76243823486502,4.76243823486502,4.76243823486502
 2006-12-28T06:00:00,0.0,0.0,0.0,6.672432885500804,6.672432885500804,0.0,1.0,0.0,0.0,0.0,5.12523998400368,5.12523998400368,0.0,171.09695523669726,0.0,0.9853089584371818,5.078437861098802,5.078437861098802,5.078437861098802
 2006-12-28T07:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,0.0,0.0,0.0,5.421901733106963,5.421901733106963,0.0,171.09695523669723,0.0,0.984792695338546,5.374112788590185,5.374112788590185,5.374112788590185
 2006-12-28T08:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,0.0,0.0,0.0,5.722788897004217,5.722788897004217,0.0,171.09695523669723,0.0,0.98427643223991,5.675769626825086,5.675769626825086,5.675769626825086
 2006-12-28T09:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,0.0,0.0,0.0,6.01723109435531,6.01723109435531,0.0,171.09695523669723,0.0,0.983760169141274,5.969446511830203,5.969446511830203,5.969446511830203
 2006-12-28T10:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,0.0,0.0,0.0,6.30393044078264,6.30393044078264,0.0,171.09695523669723,0.0,0.983243906042638,6.256148064189119,6.256148064189119,6.256148064189119
 2006-12-28T11:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,367.6015685449002,1323365.646761641,3728664.689196568,6.59061757282204,6.588939667248622,28.516159206116203,171.09695523669723,0.0,0.982727642944002,6.5428372324768,6.5428372324768,6.5428372324768
 2006-12-28T12:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.756326049592783,6.756326049592783,0.0,171.09695523669723,1.1848247203495703,0.9814053879725864,6.746704206144987,6.699918224773736,1.1166666666666667
 2006-12-28T13:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.757696728731985,6.757696728731985,0.0,85.54847761834861,0.7315158836052911,0.9792053211684718,6.757691176677284,6.72879933919143,3.3788821865074925
 2006-12-28T14:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.757764373014985,6.757764373014985,0.0,0.0,0.0,0.9785204287745868,6.757764373014985,6.757764373014985,6.757764373014985
 2006-12-28T15:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.757764373014985,6.757764373014985,0.0,0.0,0.0,0.9780041656759508,6.757764373014985,6.757764373014985,6.757764373014985
 2006-12-28T16:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.757764373014985,6.757764373014985,0.0,0.0,0.0,0.977487902577315,6.757764373014985,6.757764373014985,6.757764373014985
 2006-12-28T17:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,-1.0,0.0,0.0,0.0,6.767378188971885,6.767378188971885,0.0,142.580796030581,1.4622517074703072,0.9758549692485978,6.76743826280583,6.709546455512336,1.1262940621691642
 2006-12-28T18:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,14783.64545353306,53221123.63271902,149708204.71256706,6.767365738953173,6.7,171.09695523669723,171.09695523669723,0.0,0.97442172941163,6.709567321668554,6.709567321668554,6.709567321668554
 2006-12-28T19:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,12704.067074669563,45734641.46881044,128483330.90244038,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.973905466312994,6.7,6.7,6.7
 2006-12-28T20:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,0.0,12708.11764417885,45749223.51904387,128483330.90243742,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.973389203214358,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,6.672471117961899,6.672471117961899,0.0,1.0,12702.74475260345,45729881.109372415,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9728729401157222,6.7,6.7,6.7
 2006-12-28T22:00:00,0.0,0.0,0.0,6.672471697392641,6.672471697392641,0.0,1.0,12707.910124010108,45748476.446436375,128483438.52046531,6.757815627111651,6.7,171.09695523669726,171.09695523669726,0.0,0.9723566770170864,6.7,6.7,6.7
 2006-12-28T23:00:00,0.0,0.0,0.0,6.672473899032382,6.672473899032382,0.0,1.0,12721.7754425301,45798391.59310837,128483330.94895542,6.757815578706079,6.699999999999999,171.09695523669723,171.09695523669723,0.0,0.97184041391845,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-29T00:00:00,0.0,0.0,0.0,6.67250328510769,6.67250328510769,0.0,1.0,12717.690269857058,45783684.971485406,128485536.18586014,6.757816571029728,6.7,171.09695523669723,171.09695523669723,0.0,0.9713241508198142,6.7,6.7,6.7
 2006-12-29T01:00:00,0.0,0.0,0.0,6.672550770885756,6.672550770885756,0.0,1.0,12718.13990273313,45785303.64983927,128484909.98150808,6.75781628924713,6.7,171.09695523669723,171.09695523669723,0.0,0.9708078877211784,6.7,6.7,6.7
 2006-12-29T02:00:00,27.209794154032448,97955.2589545168,274557.85225996445,6.6695401500997775,6.669422321576529,5.142321398923843,1.0,12741.456150852648,45869242.143069535,128698247.38611566,6.7579122836615,6.7,171.09695523669726,171.09695523669726,0.0,0.9702916246225424,6.7,6.7,6.7
 2006-12-29T03:00:00,0.0,0.0,0.0,6.672398497894903,6.672398497894903,0.0,1.0,12727.137553443326,45817695.19239598,128571083.07519709,6.757855064072494,6.7,171.09695523669723,171.09695523669723,0.0,0.9697753615239064,6.7,6.7,6.7
 2006-12-29T04:00:00,0.0,0.0,0.0,6.673358411312087,6.673358411312087,0.0,1.0,12720.343340642596,45793236.02631334,128484191.01450811,6.757815965722725,6.7,171.09695523669723,171.09695523669723,0.0,0.9692590984252704,6.7,6.7,6.7
 2006-12-29T05:00:00,0.0,0.0,0.0,6.673364419707319,6.673364419707319,0.0,1.0,12713.434789030563,45768365.24051002,128483331.08497427,6.757815578767286,6.7,171.09695523669723,171.09695523669723,0.0,0.9687428353266346,6.7,6.7,6.7
 2006-12-29T06:00:00,30.661200855989623,110380.32308156264,309262.2513063828,6.669688385982465,6.669555663792161,5.142321398923843,1.0,12718.630758057678,45787070.72900763,128630459.41137522,6.757881781252576,6.7,171.09695523669726,171.09695523669726,0.0,0.9682265722279983,6.7,6.7,6.7
 2006-12-29T07:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,12692.506640784257,45693023.90682332,128483330.92156336,6.757815578693752,6.7,171.09695523669723,171.09695523669723,0.0,0.9677103091293628,6.7,6.7,6.7
 2006-12-29T08:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,12707.418311448282,45746705.92121382,128483330.9171677,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.9671940460307266,6.7,6.7,6.7
 2006-12-29T09:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,12720.606762763196,45794184.345947504,128483330.93190226,6.7578155786984055,6.7,171.09695523669723,171.09695523669723,0.0,0.9666777829320908,6.7,6.7,6.7
 2006-12-29T10:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,10582.362807020188,38096506.10527267,107069442.45416036,6.757815578711267,6.709635929791021,142.580796030581,171.09695523669723,0.0,0.9661615198334548,6.7,6.7,6.7
 2006-12-29T11:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,0.0,0.0,0.0,6.757815578746127,6.757815578746127,0.0,0.0,0.0,0.9656452567348188,6.757815578746127,6.757815578746127,6.757815578746127
 2006-12-29T12:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.767371380597608,6.767371380597608,0.0,142.580796030581,1.4602820062563755,0.9640119606470022,6.767369909392545,6.709556436309485,1.1263025964576878
 2006-12-29T13:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.757830942667751,6.757830942667751,0.0,28.516159206116203,0.2439914478057846,0.9622433069012932,6.757829853219213,6.748192911646814,5.631525785556459
 2006-12-29T14:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.757830942667751,6.757830942667751,0.0,0.0,0.0,0.9617270438026576,6.757830942667751,6.757830942667751,6.757830942667751
 2006-12-29T15:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.801080451664166,6.801080451664166,0.0,57.03231841223241,0.9944865864026392,0.96052617856479,6.791928288768971,6.75229219756375,4.518954943723409
 2006-12-29T16:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.852793256309426,6.852793256309426,0.0,28.516159206116203,0.7225708172255388,0.9589621964222946,6.844165643954611,6.815134978410781,5.698474369449454
 2006-12-29T17:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,-1.0,0.0,0.0,0.0,6.879581782642458,6.879581782642458,0.0,0.0,0.0,0.95776604158008,6.879581782642458,6.879581782642458,6.879581782642458
 2006-12-29T18:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,20256.2255049839,72922411.81794202,204717471.23367977,6.792114424982017,6.7,171.09695523669723,142.580796030581,0.0,0.957249778481444,6.729930297107077,6.729930297107077,6.729930297107077
 2006-12-29T19:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,12689.918317202031,45683705.941927314,128483330.90243872,6.757815578685148,6.7,171.09695523669723,171.09695523669723,0.0,0.9567335153828082,6.7,6.7,6.7
 2006-12-29T20:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,0.0,12699.088482385952,45716718.53658942,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9562172522841722,6.7,6.7,6.7
 2006-12-29T21:00:00,0.0,0.0,0.0,6.669227307229853,6.669227307229853,0.0,1.0,12700.34920010694,45721257.12038499,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9557009891855364,6.7,6.7,6.7
 2006-12-29T22:00:00,0.0,0.0,0.0,6.669227307229854,6.669227307229854,0.0,1.0,12719.352353305954,45789668.471901424,128483330.9733459,6.757815578717056,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9551847260869004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T23:00:00,0.0,0.0,0.0,6.669237908670268,6.669237908670268,0.0,1.0,12716.913997549747,45780890.39117909,128484030.93878862,6.757815893691043,6.7,171.09695523669723,171.09695523669723,0.0,0.9546684629882644,6.7,6.7,6.7
 2006-12-30T00:00:00,0.0,0.0,0.0,6.669261312820816,6.669261312820816,0.0,1.0,12719.50313451857,45790211.28426686,128484133.19957729,6.75781593970687,6.7,171.09695523669723,171.09695523669723,0.0,0.9541521998896284,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,6.669280059583085,6.669280059583085,0.0,1.0,12711.028850290328,45759703.86104517,128483693.68472636,6.757815741931755,6.7,171.09695523669723,171.09695523669723,0.0,0.9536359367909923,6.7,6.7,6.7
 2006-12-30T02:00:00,0.0,0.0,0.0,6.6692844707318,6.6692844707318,0.0,1.0,12718.543889032868,45786758.00051833,128483330.98381495,6.757815578721767,6.7,171.09695523669726,171.09695523669726,0.0,0.9531196736923564,6.7,6.7,6.7
 2006-12-30T03:00:00,0.0,0.0,0.0,6.669284470731802,6.669284470731802,0.0,1.0,12712.327547247534,45764379.17009112,128483330.98210035,6.757815578720994,6.7,171.09695523669723,171.09695523669723,0.0,0.9526034105937206,6.7,6.7,6.7
 2006-12-30T04:00:00,0.0,0.0,0.0,6.669285054962536,6.669285054962536,0.0,1.0,12717.39790204579,45782632.44736484,128483397.50799274,6.757815608656652,6.7,171.09695523669726,171.09695523669726,0.0,0.9520871474950848,6.7,6.7,6.7
 2006-12-30T05:00:00,0.0,0.0,0.0,6.669285689933479,6.669285689933479,0.0,1.0,12712.34740171742,45764450.64618271,128483330.98210035,6.757815578720994,6.7,171.09695523669723,171.09695523669723,0.0,0.9515708843964488,6.7,6.7,6.7
 2006-12-30T06:00:00,0.0,0.0,0.0,6.670151353998828,6.670151353998828,0.0,1.0,12710.493045657078,45757774.96436547,128520416.97419152,6.757832266127365,6.7,171.09695523669726,171.09695523669726,0.0,0.9510546212978128,6.7,6.7,6.7
 2006-12-30T07:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,0.0,12695.719945152145,45704591.8025477,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9505383581991768,6.7,6.7,6.7
 2006-12-30T08:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,0.0,12710.668733154502,45758407.4393562,128483330.917169,6.757815578691776,6.7,171.09695523669723,171.09695523669723,0.0,0.9500220951005408,6.7,6.7,6.7
 2006-12-30T09:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,0.0,12700.03203851916,45720115.33866897,128483330.90243708,6.757815578685147,6.7,171.09695523669723,171.09695523669723,0.0,0.9495058320019047,6.7,6.7,6.7
 2006-12-30T10:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,0.0,12698.86972668906,45715931.01608061,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.9489895689032688,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,0.0,12700.42129157694,45721516.64967698,128483330.90243348,6.757815578685146,6.7,171.09695523669723,171.09695523669723,0.0,0.948473305804633,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757728644062202,6.757728644062202,0.0,171.09695523669723,1.2198624409050838,0.947110194550952,6.74809321932204,6.699913053502268,1.1166666666666667
 2006-12-30T13:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757661467381094,6.757661467381094,0.0,171.09695523669723,1.465999995368087,0.9445624824205828,6.757730400067699,6.699828529625086,0.0
 2006-12-30T14:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757711979018571,6.757711979018571,0.0,171.09695523669723,1.4615994304350624,0.9420156514553776,6.757641334170361,6.6999140305959815,0.0
 2006-12-30T15:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757640177426975,6.757640177426975,0.0,171.09695523669723,1.463836638838503,0.9394679063398628,6.757640241223858,6.699824585016446,0.0
 2006-12-30T16:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757728670584812,6.757728670584812,0.0,171.09695523669723,1.4637681076755449,0.9369213132325428,6.757727270079815,6.699913579277571,0.0
 2006-12-30T17:00:00,0.0,0.0,0.0,6.6702473788393,6.6702473788393,0.0,-1.0,0.0,0.0,0.0,6.757664150123411,6.757664150123411,0.0,171.09695523669723,1.4661199452723412,0.9343736186442496,6.757737000207047,6.699830335674183,0.0
 2006-12-30T18:00:00,0.0,0.0,0.0,6.6702506162723685,6.6702506162723685,0.0,0.0,14811.774167886755,53322387.00439231,149703820.16890582,6.76736371162557,6.7,171.09695523669726,171.09695523669726,0.0,0.9330091281889052,6.709565623526246,6.709565623526246,6.709565623526246
 2006-12-30T19:00:00,0.0,0.0,0.0,6.670468214384009,6.670468214384009,0.0,0.0,12722.559689987109,45801214.88395359,128508869.00803642,6.757827070006719,6.7,171.09695523669726,171.09695523669726,0.0,0.9324928650902692,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,6.672053372201458,6.672053372201458,0.0,0.0,12726.885668324525,45816788.40596828,128586648.66821907,6.757862068361394,6.700000000000002,171.09695523669726,171.09695523669726,0.0,0.9319766019916336,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,6.673592079250818,6.673592079250818,0.0,1.0,275633.04490037536,992278961.6413512,5221386202.900853,-1.248140331635445,-3.609807924339007,171.09695523669723,171.09695523669723,0.0,0.9260244522156834,-2.013276191253943,-1.6318213841944942,-1.6318213841944942
 2006-12-30T22:00:00,31.535970763425222,113529.4947483308,317959.1745089188,6.6705718526793305,6.670435398172934,6.427901748654804,1.0,201784.8338213284,726425401.7567819,2176682477.3166265,-2.813056005301546,-3.8,171.09695523669726,171.09695523669726,0.0,0.967331550884392,-3.8,-2.887620251117649,-2.887620251117649
 2006-12-30T23:00:00,0.0,0.0,0.0,6.668297084382732,6.668297084382732,0.0,1.0,128257.36821070864,461726525.5585511,1281316093.7634816,-3.218831096791828,-3.8,171.09695523669723,171.09695523669723,0.0,0.9924989310172976,-3.8,-3.288696059872981,-3.288696059872981
 2006-12-31T00:00:00,0.0,0.0,0.0,6.668297084382734,6.668297084382734,0.0,1.0,15036.014894452135,54129653.62002768,151274944.00562704,-3.582116128623552,-3.65074082548384,28.516159206116203,171.09695523669726,0.0,1.0000000000000002,-3.703041595146836,-3.645336826367116,-3.645336826367116
 2006-12-31T01:00:00,0.0,0.0,0.0,6.66829708438273,6.66829708438273,0.0,1.0,0.0,0.0,0.0,-3.320396258886336,-3.320396258886336,0.0,171.0969552366972,0.0,1.0,-3.366229112425412,-3.366229112425412,-3.366229112425412
 2006-12-31T02:00:00,0.0,0.0,0.0,6.669086952583682,6.669086952583682,0.0,1.0,0.0,0.0,0.0,-2.9772838022041506,-2.9772838022041506,0.0,171.09695523669726,0.0,1.0000000000000002,-3.0232948399553567,-3.0232948399553567,-3.0232948399553567
 2006-12-31T03:00:00,0.0,0.0,0.0,6.669827510086513,6.669827510086513,0.0,1.0,0.0,0.0,0.0,-2.6329479298992555,-2.6329479298992555,0.0,171.09695523669723,0.0,0.9998966572731808,-2.6787668920374466,-2.6787668920374466,-2.6787668920374466
 2006-12-31T04:00:00,0.0,0.0,0.0,6.669889349847519,6.669889349847519,0.0,1.0,0.0,0.0,0.0,-2.2872067860622267,-2.2872067860622267,0.0,171.09695523669726,0.0,0.999414766660908,-2.333033060350533,-2.333033060350533,-2.333033060350533
 2006-12-31T05:00:00,0.0,0.0,0.0,6.669889349847519,6.669889349847519,0.0,1.0,0.0,0.0,0.0,-1.9411146129134609,-1.9411146129134609,0.0,171.09695523669726,0.0,0.998898503562272,-1.9869145541729825,-1.9869145541729825,-1.9869145541729825
 2006-12-31T06:00:00,0.0,0.0,0.0,6.670193870222417,6.670193870222417,0.0,1.0,0.0,0.0,0.0,-1.595373718249267,-1.595373718249267,0.0,171.09695523669726,0.0,0.998382240463636,-1.6412094335992995,-1.6412094335992995,-1.6412094335992995
 2006-12-31T07:00:00,0.0,0.0,0.0,6.670669200213734,6.670669200213734,0.0,0.0,0.0,0.0,0.0,-1.251077518825042,-1.251077518825042,0.0,171.09695523669723,0.0,0.997865977365,-1.2969583492175116,-1.2969583492175116,-1.2969583492175116
 2006-12-31T08:00:00,0.0,0.0,0.0,6.670673655019818,6.670673655019818,0.0,0.0,0.0,0.0,0.0,-0.913481677087027,-0.913481677087027,0.0,171.09695523669726,0.0,0.997349714266364,-0.9598302274964038,-0.9598302274964038,-0.9598302274964038
 2006-12-31T09:00:00,20.14308877538921,72515.11959140115,203001.3964011619,6.66878778191795,6.668700662402737,5.142321398923843,0.0,0.0,0.0,0.0,-0.5779209343773554,-0.5779209343773554,0.0,171.09695523669723,0.0,0.996833451167728,-0.6238982146695623,-0.6238982146695623,-0.6238982146695623
 2006-12-31T10:00:00,21.473596400193586,77304.9470406969,218077.193013353,6.668850384841302,6.668756795449681,6.427901748654804,0.0,0.0,0.0,0.0,-0.2386429459801186,-0.2386429459801186,0.0,171.09695523669723,0.0,0.996317188069092,-0.2848288390772572,-0.2848288390772572,-0.2848288390772572
 2006-12-31T11:00:00,30.5025531802885,109809.1914490386,308479.0311237737,6.671119826736034,6.670987440706463,6.427901748654804,0.0,0.0,0.0,0.0,0.1009350610619494,0.1009350610619494,0.0,171.09695523669723,0.0,0.995800924970456,0.0548617098656615,0.0548617098656615,0.0548617098656615
 2006-12-31T12:00:00,0.0,0.0,0.0,6.668712657515651,6.668712657515651,0.0,-1.0,0.0,0.0,0.0,0.4393911967530505,0.4393911967530505,0.0,171.09695523669723,0.0,0.9952846618718202,0.3932900984806035,0.3932900984806035,0.3932900984806035
 2006-12-31T13:00:00,0.0,0.0,0.0,6.668712657515651,6.668712657515651,0.0,-1.0,0.0,0.0,0.0,0.7729892981399081,0.7729892981399081,0.0,171.09695523669723,0.0,0.9947683987731842,0.7266486729619462,0.7266486729619462,0.7266486729619462
 2006-12-31T14:00:00,0.0,0.0,0.0,6.668712657515651,6.668712657515651,0.0,-1.0,0.0,0.0,0.0,1.0974798036030529,1.0974798036030529,0.0,171.09695523669723,0.0,0.9942521356745484,1.050897332542392,1.050897332542392,1.050897332542392
 2006-12-31T15:00:00,0.0,0.0,0.0,6.66871328576476,6.66871328576476,0.0,-1.0,0.0,0.0,0.0,1.4305161565619964,1.4305161565619964,0.0,171.09695523669723,0.0,0.9937358725759124,1.3845863440661723,1.3845863440661723,1.3845863440661723
 2006-12-31T16:00:00,0.0,0.0,0.0,6.668730331145164,6.668730331145164,0.0,-1.0,0.0,0.0,0.0,1.766710194096852,1.766710194096852,0.0,171.09695523669726,0.0,0.9932196094772764,1.7203909106484507,1.7203909106484507,1.7203909106484507
 2006-12-31T17:00:00,0.0,0.0,0.0,6.669228444685664,6.669228444685664,0.0,-1.0,0.0,0.0,0.0,2.097046321590019,2.097046321590019,0.0,171.09695523669723,0.0,0.9927033463786404,2.050764565704924,2.050764565704924,2.050764565704924
 2006-12-31T18:00:00,0.0,0.0,0.0,6.670582894689183,6.670582894689183,0.0,0.0,0.0,0.0,0.0,2.426811056208465,2.426811056208465,0.0,171.09695523669726,0.0,0.9921870832800046,2.3806687999081766,2.3806687999081766,2.3806687999081766
 2006-12-31T19:00:00,0.0,0.0,0.0,6.670875218697275,6.670875218697275,0.0,0.0,0.0,0.0,0.0,2.770482500632309,2.770482500632309,0.0,171.09695523669726,0.0,0.9916708201813684,2.72473494180813,2.72473494180813,2.72473494180813
 2006-12-31T20:00:00,0.0,0.0,0.0,6.670906378000674,6.670906378000674,0.0,0.0,0.0,0.0,0.0,3.1164628254951583,3.1164628254951583,0.0,171.09695523669726,0.0,0.9911545570827328,3.0707279478618723,3.0707279478618723,3.0707279478618723
 2006-12-31T21:00:00,0.0,0.0,0.0,6.670952887840026,6.670952887840026,0.0,1.0,0.0,0.0,0.0,3.4625692697154205,3.4625692697154205,0.0,171.09695523669723,0.0,0.9906382939840968,3.416839670081479,3.416839670081479,3.416839670081479
 2006-12-31T22:00:00,0.0,0.0,0.0,6.670984466325969,6.670984466325969,0.0,1.0,0.0,0.0,0.0,3.808651954060362,3.808651954060362,0.0,171.09695523669726,0.0,0.9901220308854608,3.7629261589272063,3.7629261589272063,3.7629261589272063
 2006-12-31T23:00:00,0.0,0.0,0.0,6.671004183359993,6.671004183359993,0.0,1.0,0.0,0.0,0.0,4.154760464966313,4.154760464966313,0.0,171.09695523669723,0.0,0.9896057677868249,4.109037444481753,4.109037444481753,4.109037444481753
