version,0.3.0
building_type,"LargeOffice"
climate_zone,"ASHRAE 169-2006-5A"
vintage,"pre1980"
storage,"ThermalTank-Ice"
storage_medium,"water"
peak_reduction,"100.0"
peak_window_start,"12:00"
peak_window_end,"18:00"
maximum_load,"66526614886.08708"
mass_flow,"151.98493424859433"
maximum_date,"2006-07-20"
requested_num_tanks,"27.664094679843267"
actual_num_tanks,"28"
interval_start,"12"
interval_end,"18"
requested_capacity,"66526614886.08708"
actual_capacity,"67334399999.99999"
computed_trim_temperature,"11.606891123175853"
storage_type,"ice"
storage_medium,"water"
argument: peak_reduction,"100.0"
argument: store_ice,"True"
argument: size_fraction,"1.0"
argument: storage_medium,"water"
Date/Time,Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF PRE-1980 WATERCOOLED  CENTRIFUGAL CHILLER 0 984TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-01T00:00:00,0.0,0.0,0.0,6.721980398340288,6.721980398340288,0.0,1.0,265034.9292658505,954125745.3570616,5692251312.450047,-1.3833566501404864,-4.000000000000001,168.56303780899506,168.56303780899506,0.0,0.5562625151918581,-3.8745999454448143,-1.3763901615816876,-1.3763901615816876
 2006-04-01T01:00:00,0.0,0.0,0.0,6.721980398340286,6.721980398340286,0.0,1.0,268659.2266870743,967173216.0734673,5533245956.600124,-1.456273246637558,-4.000000000000001,168.563037808995,168.563037808995,0.0,0.6559568019083795,-4.000000000000001,-1.518531309867843,-1.518531309867843
 2006-04-01T02:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,1.0,255994.5708512022,921580455.0643278,5145186790.806967,-1.634320941644112,-4.0,168.563037808995,168.563037808995,0.0,0.7505799910681178,-4.0,-1.7003119944488876,-1.7003119944488876
 2006-04-01T03:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,1.0,234639.26207772223,844701343.4798001,4469147615.348221,-1.944626696265611,-4.0,168.563037808995,168.563037808995,0.0,0.8359748316765282,-4.0,-2.0158368840217094,-2.0158368840217094
 2006-04-01T04:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,1.0,204856.1432344295,737482115.6439462,3475585127.3966737,-2.4009682137522543,-4.0,168.563037808995,168.563037808995,0.0,0.9064684405692846,-4.0,-2.4767295883395457,-2.4767295883395457
 2006-04-01T05:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,1.0,188933.20679782043,680159544.4721534,2330696820.044109,-2.9272363565012376,-4.0,168.563037808995,168.563037808995,0.0,0.9573068131873932,-4.0,-3.003099048249126,-3.003099048249126
 2006-04-01T06:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,0.0,0.0,0.0,0.0,-3.682902773593472,-3.682902773593472,0.0,168.563037808995,0.0,0.9728927918493436,-3.755177165224101,-3.755177165224101,-3.755177165224101
 2006-04-01T07:00:00,0.0,0.0,0.0,6.7219803983402855,6.7219803983402855,0.0,0.0,0.0,0.0,0.0,-3.3987377508412915,-3.3987377508412915,0.0,168.563037808995,0.0,0.9723765287507076,-3.446627395056238,-3.446627395056238,-3.446627395056238
 2006-04-01T08:00:00,0.0,0.0,0.0,6.722010945056081,6.722010945056081,0.0,0.0,0.0,0.0,0.0,-3.111411651205613,-3.111411651205613,0.0,168.563037808995,0.0,0.9718602656520716,-3.159298085970028,-3.159298085970028,-3.159298085970028
 2006-04-01T09:00:00,0.0,0.0,0.0,6.722053710415611,6.722053710415611,0.0,0.0,0.0,0.0,0.0,-2.8241111946082555,-2.8241111946082555,0.0,168.563037808995,0.0,0.9713440025534356,-2.8719923146117146,-2.8719923146117146,-2.8719923146117146
 2006-04-01T10:00:00,0.0,0.0,0.0,6.7220606523133775,6.7220606523133775,0.0,0.0,0.0,0.0,0.0,-2.536837999666447,-2.536837999666447,0.0,168.563037808995,0.0,0.9708277394547998,-2.584716195662407,-2.584716195662407,-2.584716195662407
 2006-04-01T11:00:00,0.0,0.0,0.0,6.722137012905798,6.722137012905798,0.0,-1.0,0.0,0.0,0.0,-2.2495855791652164,-2.2495855791652164,0.0,168.563037808995,0.0,0.9703114763561635,-2.297458122536444,-2.297458122536444,-2.297458122536444
 2006-04-01T12:00:00,15898.261966708003,57233743.080148816,156393777.74296907,6.753293062585189,6.685164054148678,101.32328949906292,-1.0,0.0,0.0,0.0,-1.912295608808385,-1.912295608808385,0.0,168.563037808995,0.0,0.969795213257528,-1.989898680968761,-1.989898680968761,-1.989898680968761
 2006-04-01T13:00:00,26511.986773579327,95443152.38488558,262194739.0869016,6.780885316854096,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,-1.2951291897966053,-1.2951291897966053,0.0,168.563037808995,0.0,0.9692789501588918,-1.392149777834124,-1.392149777834124,-1.392149777834124
 2006-04-01T14:00:00,2250.1923754646523,8100692.551672748,22218689.83695077,6.722397651616205,6.712718822017048,25.330822374765727,-1.0,0.0,0.0,0.0,-0.9164712923403254,-0.9164712923403254,0.0,168.563037808995,0.0,0.968762687060256,-0.9640284484414692,-0.9640284484414692,-0.9640284484414692
 2006-04-01T15:00:00,0.0,0.0,0.0,6.721931125618849,6.721931125618849,0.0,-1.0,0.0,0.0,0.0,-0.6293481777023926,-0.6293481777023926,0.0,168.563037808995,0.0,0.96824642396162,-0.6771970055166975,-0.6771970055166975,-0.6771970055166975
 2006-04-01T16:00:00,0.0,0.0,0.0,6.721943442710978,6.721943442710978,0.0,-1.0,0.0,0.0,0.0,-0.3422684520394092,-0.3422684520394092,0.0,168.563037808995,0.0,0.967730160862984,-0.3901137846438781,-0.3901137846438781,-0.3901137846438781
 2006-04-01T17:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,0.0,0.0,0.0,0.0,-0.0359466578363529,-0.0359466578363529,0.0,168.563037808995,0.0,0.9672138977643482,-0.0825432749753637,-0.0825432749753637,-0.0825432749753637
 2006-04-01T18:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,0.0,0.0,0.0,0.0,0.2667723854258249,0.2667723854258249,0.0,168.563037808995,0.0,0.9666976346657122,0.2189167705113527,0.2189167705113527,0.2189167705113527
 2006-04-01T19:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,0.0,0.0,0.0,0.0,0.553782489902487,0.553782489902487,0.0,168.563037808995,0.0,0.966181371567076,0.5059483268685816,0.5059483268685816,0.5059483268685816
 2006-04-01T20:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,1.0,216473.98397696647,779306342.3170792,3235975311.8081403,-2.512500885617483,-4.000000000000001,168.563037808995,168.563037808995,0.0,0.976232100336162,-3.221105574841725,-2.7126338959606726,-2.7126338959606726
 2006-04-01T21:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,1.0,76439.52457526993,275182288.47097176,712924973.6932635,-3.630322289045898,-3.958627838072447,112.37535853933,168.563037808995,0.0,0.997264982092127,-3.98763928036664,-3.7053343780863215,-3.7053343780863215
 2006-04-01T22:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,1.0,0.0,0.0,0.0,-3.697361951268898,-3.697361951268898,0.0,168.563037808995,0.0,0.9995826994322936,-3.744174562809812,-3.744174562809812,-3.744174562809812
 2006-04-01T23:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,1.0,0.0,0.0,0.0,-3.3681729865609245,-3.3681729865609245,0.0,168.563037808995,0.0,0.9990664363336575,-3.414639514306854,-3.414639514306854,-3.414639514306854
 2006-04-02T00:00:00,0.0,0.0,0.0,6.721980393960698,6.721980393960698,0.0,1.0,0.0,0.0,0.0,-3.0444476314898954,-3.0444476314898954,0.0,168.563037808995,0.0,0.9985501732350214,-3.091300337078785,-3.091300337078785,-3.091300337078785
 2006-04-02T01:00:00,0.0,0.0,0.0,6.721980393960699,6.721980393960699,0.0,1.0,0.0,0.0,0.0,-2.726863710505483,-2.726863710505483,0.0,168.56303780899506,0.0,0.9980339101363856,-2.7734145878749943,-2.7734145878749943,-2.7734145878749943
 2006-04-02T02:00:00,0.0,0.0,0.0,6.721982337048998,6.721982337048998,0.0,1.0,0.0,0.0,0.0,-2.4004580988919693,-2.4004580988919693,0.0,168.563037808995,0.0,0.9975176470377496,-2.4472228061978063,-2.4472228061978063,-2.4472228061978063
 2006-04-02T03:00:00,0.0,0.0,0.0,6.721988166252667,6.721988166252667,0.0,1.0,0.0,0.0,0.0,-2.0863221079792367,-2.0863221079792367,0.0,168.563037808995,0.0,0.9970013839391138,-2.133117588623691,-2.133117588623691,-2.133117588623691
 2006-04-02T04:00:00,0.0,0.0,0.0,6.722004119982269,6.722004119982269,0.0,1.0,0.0,0.0,0.0,-1.769901181063701,-1.769901181063701,0.0,168.563037808995,0.0,0.9964851208404776,-1.8169183314712465,-1.8169183314712465,-1.8169183314712465
 2006-04-02T05:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,1.0,0.0,0.0,0.0,-1.456845587235871,-1.456845587235871,0.0,168.563037808995,0.0,0.995968857741842,-1.5036196496969418,-1.5036196496969418,-1.5036196496969418
 2006-04-02T06:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,0.0,0.0,0.0,0.0,-1.140111430774114,-1.140111430774114,0.0,168.563037808995,0.0,0.9954525946432056,-1.1871098432700051,-1.1871098432700051,-1.1871098432700051
 2006-04-02T07:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,0.0,0.0,0.0,0.0,-0.8270907175899729,-0.8270907175899729,0.0,168.563037808995,0.0,0.9949363315445696,-0.8738579402794121,-0.8738579402794121,-0.8738579402794121
 2006-04-02T08:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,0.0,0.0,0.0,0.0,-0.5105005046391844,-0.5105005046391844,0.0,168.563037808995,0.0,0.9944200684459338,-0.5574920320760313,-0.5574920320760313,-0.5574920320760313
 2006-04-02T09:00:00,0.0,0.0,0.0,6.722024462172912,6.722024462172912,0.0,0.0,0.0,0.0,0.0,-0.1977857530499207,-0.1977857530499207,0.0,168.563037808995,0.0,0.993903805347298,-0.2445634184201902,-0.2445634184201902,-0.2445634184201902
 2006-04-02T10:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,0.0,0.0,0.0,0.0,0.1160039306858206,0.1160039306858206,0.0,168.563037808995,0.0,0.993387542248662,0.0690948830362988,0.0690948830362988,0.0690948830362988
 2006-04-02T11:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,-1.0,0.0,0.0,0.0,0.4295344760499211,0.4295344760499211,0.0,168.563037808995,0.0,0.992871279150026,0.3825445166399606,0.3825445166399606,0.3825445166399606
 2006-04-02T12:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,-1.0,0.0,0.0,0.0,0.7406452719314687,0.7406452719314687,0.0,168.563037808995,0.0,0.99235501605139,0.6938429647084451,0.6938429647084451,0.6938429647084451
 2006-04-02T13:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,-1.0,0.0,0.0,0.0,1.0725257559839525,1.0725257559839525,0.0,168.563037808995,0.0,0.9918387529527544,1.0265612616964994,1.0265612616964994,1.0265612616964994
 2006-04-02T14:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,-1.0,0.0,0.0,0.0,1.4104651173557317,1.4104651173557317,0.0,168.563037808995,0.0,0.9913224898541184,1.3644473732428022,1.3644473732428022,1.3644473732428022
 2006-04-02T15:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,-1.0,0.0,0.0,0.0,1.7495277032384324,1.7495277032384324,0.0,168.56303780899498,0.0,0.990806226755482,1.7035042732876613,1.7035042732876613,1.7035042732876613
 2006-04-02T16:00:00,0.0,0.0,0.0,6.72202446217291,6.72202446217291,0.0,-1.0,0.0,0.0,0.0,2.0884677110732626,2.0884677110732626,0.0,168.563037808995,0.0,0.9902899636568462,2.042379515177956,2.042379515177956,2.042379515177956
 2006-04-02T17:00:00,0.0,0.0,0.0,6.7220244621729135,6.7220244621729135,0.0,0.0,0.0,0.0,0.0,2.4287205378311483,2.4287205378311483,0.0,168.5630378089951,0.0,0.9897737005582103,2.3829277090018253,2.3829277090018253,2.3829277090018253
 2006-04-02T18:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,0.0,0.0,0.0,0.0,2.7732425896201804,2.7732425896201804,0.0,168.563037808995,0.0,0.9892574374595744,2.7274574316116134,2.7274574316116134,2.7274574316116134
 2006-04-02T19:00:00,0.0,0.0,0.0,6.722024462172912,6.722024462172912,0.0,0.0,0.0,0.0,0.0,3.1163577529322244,3.1163577529322244,0.0,168.563037808995,0.0,0.9887411743609388,3.0705295745313266,3.0705295745313266,3.0705295745313266
 2006-04-02T20:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,1.0,0.0,0.0,0.0,3.460560416881611,3.460560416881611,0.0,168.563037808995,0.0,0.9882249112623024,3.414738269808878,3.414738269808878,3.414738269808878
 2006-04-02T21:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,1.0,0.0,0.0,0.0,3.802529664808045,3.802529664808045,0.0,168.563037808995,0.0,0.9877086481636668,3.7566308380320055,3.7566308380320055,3.7566308380320055
 2006-04-02T22:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,1.0,0.0,0.0,0.0,4.145220625628247,4.145220625628247,0.0,168.563037808995,0.0,0.9871923850650304,4.099409836800523,4.099409836800523,4.099409836800523
 2006-04-02T23:00:00,0.0,0.0,0.0,6.722024462172911,6.722024462172911,0.0,1.0,0.0,0.0,0.0,4.4872519158978985,4.4872519158978985,0.0,168.563037808995,0.0,0.9866761219663944,4.441361718414151,4.441361718414151,4.441361718414151
 2006-04-03T00:00:00,0.0,0.0,0.0,6.722024462172912,6.722024462172912,0.0,1.0,0.0,0.0,0.0,4.831313161236305,4.831313161236305,0.0,168.56303780899506,0.0,0.9861598588677588,4.785587316897473,4.785587316897473,4.785587316897473
 2006-04-03T01:00:00,0.0,0.0,0.0,6.722024462172912,6.722024462172912,0.0,1.0,0.0,0.0,0.0,5.176870831842581,5.176870831842581,0.0,168.56303780899506,0.0,0.9856435957691227,5.131137622251988,5.131137622251988,5.131137622251988
 2006-04-03T02:00:00,0.0,0.0,0.0,6.722024983728583,6.722024983728583,0.0,1.0,0.0,0.0,0.0,5.522654968192925,5.522654968192925,0.0,168.563037808995,0.0,0.9851273326704868,5.4769432870258505,5.4769432870258505,5.4769432870258505
 2006-04-03T03:00:00,0.0,0.0,0.0,6.722028948057566,6.722028948057566,0.0,1.0,0.0,0.0,0.0,5.868584250884882,5.868584250884882,0.0,168.563037808995,0.0,0.984611069571851,5.822872772109201,5.822872772109201,5.822872772109201
 2006-04-03T04:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,1.0,0.0,0.0,0.0,6.214562124175501,6.214562124175501,0.0,168.563037808995,0.0,0.9840948064732148,6.168858102261578,6.168858102261578,6.168858102261578
 2006-04-03T05:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,1.0,0.0,0.0,0.0,6.556901190446055,6.556901190446055,0.0,168.563037808995,0.0,0.9835785433745792,6.510621109201916,6.510621109201916,6.510621109201916
 2006-04-03T06:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,0.0,12070.732300011774,43454636.28004239,119314477.94152084,6.75449692741022,6.7,168.563037808995,168.563037808995,0.0,0.9830622802759428,6.698693795970396,6.698693795970396,6.698693795970396
 2006-04-03T07:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,0.0,12799.38492874789,46077785.7434924,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9825460171773068,6.7,6.7,6.7
 2006-04-03T08:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,0.0,12838.288815453569,46217839.73563284,126580514.17237322,6.75781557663651,6.7,168.563037808995,168.563037808995,0.0,0.982029754078671,6.7,6.7,6.7
 2006-04-03T09:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,0.0,12810.214620189428,46116772.63268193,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9815134909800352,6.7,6.7,6.7
 2006-04-03T10:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,0.0,12826.406181915178,46175062.25489464,126580514.1626935,6.75781557663209,6.7,168.563037808995,168.563037808995,0.0,0.9809972278813992,6.7,6.7,6.7
 2006-04-03T11:00:00,0.0,0.0,0.0,6.7220290023824,6.7220290023824,0.0,-1.0,0.0,0.0,0.0,6.757726205914545,6.757726205914545,0.0,168.563037808995,1.2016970871475607,0.9795274529957894,6.748087501830945,6.699911369729246,1.1166666666666667
 2006-04-03T12:00:00,3137.457449819,11294846.819348402,31081268.72954222,6.726348691906238,6.712809070929786,25.330822374765727,-1.0,0.0,0.0,0.0,6.7623479013500924,6.7623479013500924,0.0,168.563037808995,1.442285872453989,0.976725192425898,6.757824225841943,6.700001855414205,0.0
 2006-04-03T13:00:00,19531.49179773829,70313370.47185786,193064351.89757672,6.750769429135572,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.788171682912665,6.788171682912665,0.0,168.563037808995,2.1892144208995057,0.9732221207666212,6.788162342447897,6.700001004678517,0.0
 2006-04-03T14:00:00,36622.7906626656,131842046.38559616,361671672.7742917,6.824222526971145,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.865073585214216,6.865073585214216,0.0,168.563037808995,3.51297359335988,0.968386518987406,6.842813835784056,6.699996932472657,0.0
 2006-04-03T15:00:00,41874.84526108624,150749442.93991047,413794064.0420045,6.846929664238554,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.889034631817221,6.889034631817221,0.0,168.563037808995,4.856484612828054,0.9603116981620764,6.898782871065891,6.699981719087929,1.7763568394002505e-15
 2006-04-03T16:00:00,10632.052213788154,38275387.96963736,105145328.15619405,6.74044513622238,6.694641455493719,75.99246712429718,-1.0,0.0,0.0,0.0,6.7770006764559545,6.7770006764559545,0.0,168.563037808995,2.311657188139411,0.954132897619878,6.793366252785046,6.699973112924866,0.0
 2006-04-03T17:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,14993.08539520216,53975107.42272777,147670654.60922456,6.76744776301254,6.7,168.563037808995,168.563037808995,0.0,0.9524977406576308,6.709632977375541,6.709632977375541,6.709632977375541
 2006-04-03T18:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,12823.78221968877,46165615.99087957,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9519814775589946,6.7,6.7,6.7
 2006-04-03T19:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,12807.711221102523,46107760.395969085,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9514652144603588,6.7,6.7,6.7
 2006-04-03T20:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,12810.593679329524,46118137.24558628,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9509489513617227,6.7,6.7,6.7
 2006-04-03T21:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,12841.920801738708,46230914.88625936,126580514.19892192,6.757815576648638,6.7,168.563037808995,168.563037808995,0.0,0.950432688263087,6.7,6.7,6.7
 2006-04-03T22:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,183539.45958809915,660742054.5171568,3896679911.944865,3.468993014581475,1.681531215632796,168.563037808995,168.563037808995,0.0,0.938427918484865,3.4648645489661285,3.0836166251073216,3.0836166251073216
 2006-04-03T23:00:00,0.0,0.0,0.0,6.72261624432075,6.72261624432075,0.0,1.0,189112.2512701512,680804104.5725441,2268796822.310074,-2.955703293400074,-4.000000000000001,168.563037808995,168.563037808995,0.0,0.9597449233869072,-4.000000000000001,-3.0341154306591966,-3.0341154306591966
 2006-04-04T00:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,139843.72869800753,503437423.3128271,1303912577.3368,-3.399601634577239,-4.0,168.563037808995,168.563037808995,0.0,0.9896417695410992,-4.0,-3.470432722857922,-3.470432722857922
 2006-04-04T01:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,15981.67983730334,57534047.41429202,149726261.78338212,-3.777162781606709,-3.846117418586569,28.093839634832506,168.563037808995,0.0,0.99999070893464,-3.8984409306558927,-3.840749573458449,-3.840749573458449
 2006-04-04T02:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,0.0,0.0,0.0,-3.534705968364932,-3.534705968364932,0.0,168.563037808995,0.0,0.9996431001336352,-3.5816860488998365,-3.5816860488998365,-3.5816860488998365
 2006-04-04T03:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,0.0,0.0,0.0,-3.222191265043442,-3.222191265043442,0.0,168.563037808995,0.0,0.9991268370349992,-3.268950272258119,-3.268950272258119,-3.268950272258119
 2006-04-04T04:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,0.0,0.0,0.0,-2.8956439001239063,-2.8956439001239063,0.0,168.563037808995,0.0,0.9986105739363632,-2.941950161035148,-2.941950161035148,-2.941950161035148
 2006-04-04T05:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,1.0,0.0,0.0,0.0,-2.567176854865455,-2.567176854865455,0.0,168.563037808995,0.0,0.9980943108377276,-2.6142267337980205,-2.6142267337980205,-2.6142267337980205
 2006-04-04T06:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,0.0,0.0,0.0,-2.2747660243772096,-2.2747660243772096,0.0,168.563037808995,0.0,0.9975780477390912,-2.3226390132571333,-2.3226390132571333,-2.3226390132571333
 2006-04-04T07:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,0.0,0.0,0.0,-1.97698797255332,-1.97698797255332,0.0,168.563037808995,0.0,0.9970617846404554,-2.024350781098094,-2.024350781098094,-2.024350781098094
 2006-04-04T08:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,0.0,0.0,0.0,-1.6859104270243128,-1.6859104270243128,0.0,168.563037808995,0.0,0.9965455215418194,-1.733774757770579,-1.733774757770579,-1.733774757770579
 2006-04-04T09:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,0.0,0.0,0.0,-1.3987391438917791,-1.3987391438917791,0.0,168.563037808995,0.0,0.9960292584431836,-1.4465992651561768,-1.4465992651561768,-1.4465992651561768
 2006-04-04T10:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,0.0,0.0,0.0,0.0,-1.1115931827698768,-1.1115931827698768,0.0,168.563037808995,0.0,0.9955129953445476,-1.1594490856501876,-1.1594490856501876,-1.1594490856501876
 2006-04-04T11:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,-1.0,0.0,0.0,0.0,-0.8244725175557258,-0.8244725175557258,0.0,168.563037808995,0.0,0.9949967322459116,-0.8723242061999578,-0.8723242061999578,-0.8723242061999578
 2006-04-04T12:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,-1.0,0.0,0.0,0.0,-0.5373771207866139,-0.5373771207866139,0.0,168.563037808995,0.0,0.9944804691472756,-0.5852245999733385,-0.5852245999733385,-0.5852245999733385
 2006-04-04T13:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,-1.0,0.0,0.0,0.0,-0.2503069660975498,-0.2503069660975498,0.0,168.563037808995,0.0,0.99396420604864,-0.2981502399703616,-0.2981502399703616,-0.2981502399703616
 2006-04-04T14:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,-1.0,0.0,0.0,0.0,0.0367383526412474,0.0367383526412474,0.0,168.563037808995,0.0,0.9934479429500036,-0.0111009455695296,-0.0111009455695296,-0.0111009455695296
 2006-04-04T15:00:00,0.0,0.0,0.0,6.722616244320748,6.722616244320748,0.0,-1.0,0.0,0.0,0.0,0.3237636578884499,0.3237636578884499,0.0,168.563037808995,0.0,0.9929316798513678,0.2759272735169778,0.2759272735169778,0.2759272735169778
 2006-04-04T16:00:00,0.0,0.0,0.0,6.7226249382309815,6.7226249382309815,0.0,-1.0,0.0,0.0,0.0,0.6107734384107882,0.6107734384107882,0.0,168.563037808995,0.0,0.9924154167527318,0.5629394327738265,0.5629394327738265,0.5629394327738265
 2006-04-04T17:00:00,0.0,0.0,0.0,6.72264962579007,6.72264962579007,0.0,0.0,0.0,0.0,0.0,0.8977690608873949,0.8977690608873949,0.0,168.563037808995,0.0,0.991899153654096,0.8499375861130828,0.8499375861130828,0.8499375861130828
 2006-04-04T18:00:00,0.0,0.0,0.0,6.722665965552504,6.722665965552504,0.0,0.0,0.0,0.0,0.0,1.1847464693177354,1.1847464693177354,0.0,168.563037808995,0.0,0.99138289055546,1.1369182639177104,1.1369182639177104,1.1369182639177104
 2006-04-04T19:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,0.0,0.0,0.0,0.0,1.4717053524596284,1.4717053524596284,0.0,168.563037808995,0.0,0.990866627456824,1.4238800307329025,1.4238800307329025,1.4238800307329025
 2006-04-04T20:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,1.0,0.0,0.0,0.0,1.7586476343456694,1.7586476343456694,0.0,168.563037808995,0.0,0.990350364358188,1.7108250687592117,1.7108250687592117,1.7108250687592117
 2006-04-04T21:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,1.0,0.0,0.0,0.0,2.06729920387832,2.06729920387832,0.0,168.563037808995,0.0,0.989834101259552,2.0211155512021346,2.0211155512021346,2.0211155512021346
 2006-04-04T22:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,1.0,0.0,0.0,0.0,2.404909992314208,2.404909992314208,0.0,168.563037808995,0.0,0.989317838160916,2.358966475383484,2.358966475383484,2.358966475383484
 2006-04-04T23:00:00,0.0,0.0,0.0,6.72266631318627,6.72266631318627,0.0,1.0,0.0,0.0,0.0,2.7448809384912782,2.7448809384912782,0.0,168.563037808995,0.0,0.9888015750622804,2.6988658564520533,2.6988658564520533,2.6988658564520533
 2006-04-05T00:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,1.0,0.0,0.0,0.0,3.0783270445770854,3.0783270445770854,0.0,168.563037808995,0.0,0.9882853119636442,3.031925567843007,3.031925567843007,3.031925567843007
 2006-04-05T01:00:00,0.0,0.0,0.0,6.722666313186271,6.722666313186271,0.0,1.0,0.0,0.0,0.0,3.402659839748567,3.402659839748567,0.0,168.563037808995,0.0,0.9877690488650084,3.356183963516198,3.356183963516198,3.356183963516198
 2006-04-05T02:00:00,0.0,0.0,0.0,6.722666313186269,6.722666313186269,0.0,1.0,0.0,0.0,0.0,3.730429355509632,3.730429355509632,0.0,168.563037808995,0.0,0.9872527857663724,3.6840440257074696,3.6840440257074696,3.6840440257074696
 2006-04-05T03:00:00,0.0,0.0,0.0,6.722666313186271,6.722666313186271,0.0,1.0,0.0,0.0,0.0,4.054759241409532,4.054759241409532,0.0,168.563037808995,0.0,0.9867365226677364,4.008289395965053,4.008289395965053,4.008289395965053
 2006-04-05T04:00:00,0.0,0.0,0.0,6.72268705433644,6.72268705433644,0.0,1.0,0.0,0.0,0.0,4.3825105470701375,4.3825105470701375,0.0,168.563037808995,0.0,0.9862202595691004,4.336132571824442,4.336132571824442,4.336132571824442
 2006-04-05T05:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,1.0,0.0,0.0,0.0,4.705695371385352,4.705695371385352,0.0,168.563037808995,0.0,0.9857039964704648,4.658803211043915,4.658803211043915,4.658803211043915
 2006-04-05T06:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,0.0,0.0,0.0,5.001431278541112,5.001431278541112,0.0,168.563037808995,0.0,0.9851877333718284,4.953639367556046,4.953639367556046,4.953639367556046
 2006-04-05T07:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,0.0,0.0,0.0,5.305748670467892,5.305748670467892,0.0,168.563037808995,0.0,0.9846714702731926,5.259366184921961,5.259366184921961,5.259366184921961
 2006-04-05T08:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,0.0,0.0,0.0,5.633855828504539,5.633855828504539,0.0,168.563037808995,0.0,0.9841552071745566,5.587002283954329,5.587002283954329,5.587002283954329
 2006-04-05T09:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,0.0,0.0,0.0,5.929361837069018,5.929361837069018,0.0,168.563037808995,0.0,0.9836389440759208,5.881935189991727,5.881935189991727,5.881935189991727
 2006-04-05T10:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,0.0,0.0,0.0,6.2356337241528905,6.2356337241528905,0.0,168.563037808995,0.0,0.9831226809772848,6.18825933461795,6.18825933461795,6.18825933461795
 2006-04-05T11:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.537862013631806,6.537862013631806,0.0,168.563037808995,0.0,0.9826064178786488,6.490848450882005,6.490848450882005,6.490848450882005
 2006-04-05T12:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.748862544479093,6.748862544479093,0.0,168.563037808995,0.9827048027481302,0.9814175516992628,6.733402687192542,6.69403094982108,1.1108402192855102
 2006-04-05T13:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.757810768830765,6.757810768830765,0.0,168.563037808995,1.441961324198892,0.9786828197811892,6.757805441577342,6.699996243250631,0.0
 2006-04-05T14:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.7578211990419135,6.7578211990419135,0.0,168.563037808995,1.442195486204617,0.9758799033665378,6.757823764732069,6.700005021902708,0.0
 2006-04-05T15:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.757631628612399,6.757631628612399,0.0,168.563037808995,1.4425743413013024,0.9730753036247618,6.757647947539714,6.699815512671308,0.0
 2006-04-05T16:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,-1.0,0.0,0.0,0.0,6.757715113095664,6.757715113095664,0.0,168.563037808995,1.4421460952941445,0.9702726393139264,6.757715334425832,6.699899493412999,0.0
 2006-04-05T17:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,14957.560362553795,53847217.30519368,147673306.62717384,6.767448974337448,6.7,168.563037808995,168.563037808995,0.0,0.9688041859812188,6.709633904570197,6.709633904570197,6.709633904570197
 2006-04-05T18:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,12821.541211805696,46157548.36250052,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9682879228825826,6.7,6.7,6.7
 2006-04-05T19:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,0.0,12816.336712520846,46138812.16507505,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9677716597839466,6.7,6.7,6.7
 2006-04-05T20:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,1.0,12809.359864906275,46113695.51366259,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9672553966853108,6.7,6.7,6.7
 2006-04-05T21:00:00,0.0,0.0,0.0,6.722748635036276,6.722748635036276,0.0,1.0,12842.208527952636,46231950.70062948,126580514.20325248,6.757815576650615,6.7,168.563037808995,168.563037808995,0.0,0.966739133586675,6.7,6.7,6.7
 2006-04-05T22:00:00,0.0,0.0,0.0,6.722748635036275,6.722748635036275,0.0,1.0,12832.222964974122,46196002.67390685,126580514.18980122,6.757815576644471,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.9662228704880388,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-05T23:00:00,0.0,0.0,0.0,6.722748635036278,6.722748635036278,0.0,1.0,12842.373189878354,46232543.48356207,126580514.19754304,6.757815576648008,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9657066073894032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T00:00:00,0.0,0.0,0.0,6.722748635036278,6.722748635036278,0.0,1.0,12830.002018489657,46188007.266562745,126580514.20198596,6.757815576650039,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.9651903442907672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T01:00:00,0.0,0.0,0.0,6.722751020922641,6.722751020922641,0.0,1.0,12837.01896364412,46213268.26911883,126580750.353077,6.757815684511911,6.7,168.563037808995,168.563037808995,0.0,0.9646740811921308,6.7,6.7,6.7
 2006-04-06T02:00:00,0.0,0.0,0.0,6.722755584881052,6.722755584881052,0.0,1.0,12841.13767712422,46228095.6376472,126580790.2961837,6.757815702755901,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.9641578180934948,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-06T03:00:00,0.0,0.0,0.0,6.722768128576065,6.722768128576065,0.0,1.0,12833.770247618377,46201572.89142615,126582002.00562216,6.75781625620349,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.9636415549948592,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T04:00:00,0.0,0.0,0.0,6.722896512804304,6.722896512804304,0.0,1.0,12823.949498227494,46166218.193618976,126584518.69622266,6.757817405700464,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9631252918962232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T05:00:00,0.0,0.0,0.0,6.722907432405246,6.722907432405246,0.0,1.0,12835.7851349051,46208826.48565836,126580514.1916517,6.757815576645317,6.7,168.563037808995,168.563037808995,0.0,0.9626090287975874,6.7,6.7,6.7
 2006-04-06T06:00:00,0.0,0.0,0.0,6.722907432405246,6.722907432405246,0.0,0.0,12807.250440072825,46106101.58426217,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9620927656989512,6.7,6.7,6.7
 2006-04-06T07:00:00,0.0,0.0,0.0,6.722926194599879,6.722926194599879,0.0,0.0,12829.727585299252,46187019.30707731,126581682.93100372,6.757816110466339,6.7,168.563037808995,168.563037808995,0.0,0.9615765026003152,6.7,6.7,6.7
 2006-04-06T08:00:00,0.0,0.0,0.0,6.72293780019217,6.72293780019217,0.0,0.0,12830.931787884134,46191354.43638288,126580514.33001204,6.757815576708513,6.7,168.563037808995,168.563037808995,0.0,0.9610602395016792,6.7,6.7,6.7
 2006-04-06T09:00:00,0.0,0.0,0.0,6.72293780019217,6.72293780019217,0.0,0.0,12804.946917854577,46097808.90427647,126580514.17670149,6.757815576638488,6.7,168.563037808995,168.563037808995,0.0,0.9605439764030436,6.7,6.7,6.7
 2006-04-06T10:00:00,0.0,0.0,0.0,6.72293780019217,6.72293780019217,0.0,0.0,12835.03426063229,46206123.338276245,126580514.15836312,6.757815576630112,6.7,168.563037808995,168.563037808995,0.0,0.9600277133044074,6.7,6.7,6.7
 2006-04-06T11:00:00,9494.835101092724,34181406.3639338,93708952.41631591,6.745009716420412,6.704187578443637,50.661644749531455,-1.0,0.0,0.0,0.0,6.781145743802964,6.781145743802964,0.0,168.563037808995,1.3688381754364334,0.9585131161329716,6.754886686547085,6.699911129045326,1.1166666666666667
 2006-04-06T12:00:00,44661.67578974601,160782032.84308565,440368865.4802498,6.858507310553502,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,6.901088598526274,6.901088598526274,0.0,168.563037808995,4.6305441365521895,0.9526758657028928,6.889315596422336,6.700005479844269,2.0724163126336257e-15
 2006-04-06T13:00:00,120265.0831403901,432954299.3054044,1384784149.5966952,7.270050517272935,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.331986795442866,7.331986795442866,0.0,168.563037808995,11.35872973372125,0.940585894178807,7.199085326296586,6.699983848326738,0.0008019489915529
 2006-04-06T14:00:00,179386.4731726672,645791303.4216019,2345800528.0758514,7.688865241294363,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.771751536894109,7.771751536894109,0.0,168.563037808995,23.034248508193613,0.9043486823717406,7.759451733784211,6.700000302587007,0.0068249876342435
 2006-04-06T15:00:00,179386.4731726672,645791303.4216019,2431903314.953112,7.726398285475376,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.811146448576188,7.811146448576188,0.0,168.563037808995,23.93759237415605,0.8606238246364152,7.806397481187472,6.700002717215683,0.0154272022434699
 2006-04-06T16:00:00,179386.4731726672,645791303.4216019,2362193212.399211,7.69601086024426,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.779366374417242,7.779366374417242,0.0,168.563037808995,23.672244050125013,0.8164132549004147,7.791014344189531,6.700001402262708,0.0225519014647284
 2006-04-06T17:00:00,116914.11257210956,420890805.2595944,1358333426.4506118,7.258528453976228,6.66666666666669,151.98493424859433,0.0,122629.79281528007,441467254.1350084,1749361869.1428878,7.498259321066778,6.7,168.563037808995,168.563037808995,0.0,0.7981240470650711,6.876334329232422,6.876334329232422,6.876334329232422
 2006-04-06T18:00:00,10655.897491159218,38361230.968173176,105055844.2784192,6.740400259473354,6.6946355608618,75.99246712429718,0.0,17066.12565947264,61438052.37410151,168559389.98018634,6.776987668278871,6.7,168.563037808995,168.563037808995,0.0,0.7976077839664351,6.7,6.7,6.7
 2006-04-06T19:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,0.0,12848.288978695851,46253840.32330506,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.7970915208677992,6.7,6.7,6.7
 2006-04-06T20:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,316035.50653429027,1137727823.5234451,6706886904.496107,-0.503642533220459,-3.582540560945517,168.563037808995,168.563037808995,0.0,0.80070578739638,-1.799207227612183,-0.8659031215481946,-0.8659031215481946
 2006-04-06T21:00:00,0.0,0.0,0.0,6.72260445505691,6.72260445505691,0.0,1.0,219007.39142335372,788426609.1240737,3955567026.937388,-2.1804703547617525,-4.0,168.563037808995,168.563037808995,0.0,0.8770447605829697,-4.0,-2.254460700922226,-2.254460700922226
 2006-04-06T22:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,192043.1477952511,691355332.0629039,2843625668.8309155,-2.6914033983892423,-4.0,168.563037808995,168.563037808995,0.0,0.9370742311374228,-4.0,-2.7680040358151867,-2.7680040358151867
 2006-04-06T23:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,175483.53188676084,631740714.792339,1753245966.4977767,-3.192843357045176,-4.0,168.563037808995,168.563037808995,0.0,0.9766131672223556,-4.0,-3.2667061123601684,-3.2667061123601684
 2006-04-07T00:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,75498.5533557176,271794792.08058333,707552346.7056446,-3.625525802476828,-3.9513583099817176,112.37535853933,168.563037808995,0.0,0.9974044498395525,-3.978710780271765,-3.698838731472048,-3.698838731472048
 2006-04-07T01:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,0.0,0.0,0.0,-3.666963255146934,-3.666963255146934,0.0,168.563037808995,0.0,0.999761693672278,-3.7150686898100367,-3.7150686898100367,-3.7150686898100367
 2006-04-07T02:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,0.0,0.0,0.0,-3.3796378440167687,-3.3796378440167687,0.0,168.563037808995,0.0,0.999245430573642,-3.4275271754111585,-3.4275271754111585,-3.4275271754111585
 2006-04-07T03:00:00,0.0,0.0,0.0,6.722604455056909,6.722604455056909,0.0,1.0,0.0,0.0,0.0,-3.0923167269358385,-3.0923167269358385,0.0,168.563037808995,0.0,0.998729167475006,-3.1402018098949456,-3.1402018098949456,-3.1402018098949456
 2006-04-07T04:00:00,0.0,0.0,0.0,6.72260445505691,6.72260445505691,0.0,1.0,0.0,0.0,0.0,-2.7846724982116213,-2.7846724982116213,0.0,168.563037808995,0.0,0.9982129043763702,-2.8310088740603465,-2.8310088740603465,-2.8310088740603465
 2006-04-07T05:00:00,0.0,0.0,0.0,6.722838212225952,6.722838212225952,0.0,1.0,0.0,0.0,0.0,-2.45142536542468,-2.45142536542468,0.0,168.563037808995,0.0,0.9976966412777344,-2.4982066531344445,-2.4982066531344445,-2.4982066531344445
 2006-04-07T06:00:00,10667.411341908004,38402680.83086882,105434232.54210223,6.7314160265491045,6.685486938473073,101.32328949906292,0.0,0.0,0.0,0.0,-2.140230659043979,-2.140230659043979,0.0,168.563037808995,0.0,0.9971803781790984,-2.1967738617885284,-2.1967738617885284,-2.1967738617885284
 2006-04-07T07:00:00,88934.9875154789,320165955.055724,932113489.5268952,7.072790405453404,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.075452970615658,-1.075452970615658,0.0,168.563037808995,0.0,0.9966641150804622,-1.4453507820202445,-1.4453507820202445,-1.4453507820202445
 2006-04-07T08:00:00,179386.47317265262,645791303.4215496,2249702771.9973464,7.646976889246787,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.20691690236416,3.20691690236416,0.0,168.563037808995,0.0,0.9961478519818264,2.362016964827591,2.362016964827591,2.362016964827591
 2006-04-07T09:00:00,179386.4731726672,645791303.4216019,2474103475.458919,7.744794182399482,6.66666666666669,151.98493424859433,0.0,138188.69649251795,497479307.3730645,1809406041.2129788,7.457386360899622,6.63157897663016,140.4691981741625,168.563037808995,0.0,0.9956315888831904,6.412132965794133,6.412132965794133,6.412132965794133
 2006-04-07T10:00:00,179386.4731726672,645791303.4216019,2724781212.01488,7.854074659171896,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2728094236.616366,7.944906919731941,6.7,168.563037808995,168.563037808995,0.0,0.9951153257845544,6.7,6.7,6.7
 2006-04-07T11:00:00,181366.30850558492,652918710.6201059,3000301107.806802,7.974193049045067,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.07092676789033,8.07092676789033,0.0,168.563037808995,23.74743234046616,0.972373143235168,7.83413669033161,6.700024102839831,1.1260658293484151
 2006-04-07T12:00:00,190542.27733918195,685952198.4210551,3346071480.2447824,8.124952844783605,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.228888924842444,8.228888924842444,0.0,168.563037808995,30.99769348316299,0.9151022118324792,8.20096487655353,6.699949395309999,0.0396749131706926
 2006-04-07T13:00:00,196272.32257750529,706580361.279019,3554758527.2467623,8.215949400703868,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.32441620749663,8.32441620749663,0.0,168.563037808995,33.12817313714,0.8521372097140533,8.314447238714607,6.699979565374673,0.0996740951969169
 2006-04-07T14:00:00,194068.0377632476,698644935.9476912,3474718629.491077,8.181048098042753,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.287974475998547,8.287974475998547,0.0,168.563037808995,33.25660546617352,0.7872321293532857,8.30891753637721,6.699975556752641,0.1544825091349399
 2006-04-07T15:00:00,189339.0403465436,681620545.2475567,3302264818.161392,8.105851221830497,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.209106926500779,8.209106926500779,0.0,168.563037808995,31.69345674336955,0.7255198614590134,8.212548046035884,6.700048900417893,0.1682761997660176
 2006-04-07T16:00:00,179739.0074927362,647060426.9738504,2869441908.009673,7.917141088794882,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.011384670870324,8.011384670870324,0.0,168.563037808995,28.759840526338625,0.6681464582678805,8.05102585309311,6.700014371937868,0.1350771428588055
 2006-04-07T17:00:00,179386.4731726672,645791303.4216019,2634386897.2110105,7.814666876731333,6.66666666666669,151.98493424859433,0.0,189641.31643758065,682708739.1752903,3095349639.165654,8.112204405742604,6.7,168.563037808995,168.563037808995,0.0,0.6461006271603061,6.910657732493103,6.910657732493103,6.910657732493103
 2006-04-07T18:00:00,179386.4731726672,645791303.4216019,2568485434.8680468,7.785937838889304,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2571695128.328932,7.873604051376287,6.7,168.563037808995,168.563037808995,0.0,0.6455843640616702,6.7,6.7,6.7
 2006-04-07T19:00:00,179386.4731726672,645791303.4216019,2638105272.995145,7.81628786519816,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2641373062.8487024,7.9053719810348895,6.7,168.563037808995,168.563037808995,0.0,0.6450681009630342,6.7,6.7,6.7
 2006-04-07T20:00:00,179386.4731726672,645791303.4216019,2598717703.6197724,7.79911730878452,6.66666666666669,151.98493424859433,1.0,415328.0290316167,1495180904.5138202,9439786566.729694,1.0812455684244549,-3.248423229389648,168.563037808995,168.563037808995,0.0,0.648622798806557,-1.4650898960563146,-0.4200732045942892,-0.4200732045942892
 2006-04-07T21:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,259198.9559359557,933116241.3694408,5242843190.772277,-1.5895177628328092,-4.0,168.563037808995,168.563037808995,0.0,0.7404311427640383,-4.0,-1.6742895891759613,-1.6742895891759613
 2006-04-07T22:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,237474.4774457404,854908118.8046653,4560578616.2078,-1.9026497399719369,-4.0,168.563037808995,168.563037808995,0.0,0.827116108396075,-4.0,-1.9732040153001744,-1.9732040153001744
 2006-04-07T23:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,208434.03342802223,750362520.3408799,3598420143.5386057,-2.344531374691764,-4.0,168.563037808995,168.563037808995,0.0,0.8995487209614107,-4.0,-2.4199011031927227,-2.4199011031927227
 2006-04-08T00:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,189265.2042131784,681354735.1674421,2455745619.7208824,-2.869733240090714,-4.0,168.563037808995,168.563037808995,0.0,0.952688413017158,-4.0,-2.9460093256125948,-2.9460093256125948
 2006-04-08T01:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,154407.87570384622,555868352.5338464,1445343006.5829248,-3.334515460551064,-4.0,168.563037808995,168.563037808995,0.0,0.9857089622053212,-4.0,-3.406515986287136,-3.406515986287136
 2006-04-08T02:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,33917.949047728245,122104616.57182167,316294903.3392202,-3.726706369162716,-3.872369232324544,56.18767926966501,168.563037808995,0.0,0.9996277641605364,-3.915870077657013,-3.792814100986216,-3.792814100986216
 2006-04-08T03:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,0.0,0.0,0.0,-3.571356284343627,-3.571356284343627,0.0,168.563037808995,0.0,0.9996507237527495,-3.6192507526517534,-3.6192507526517534,-3.6192507526517534
 2006-04-08T04:00:00,0.0,0.0,0.0,7.767385839649523,7.767385839649523,0.0,1.0,0.0,0.0,0.0,-3.284018341616076,-3.284018341616076,0.0,168.563037808995,0.0,0.9991344606541134,-3.331906258963752,-3.331906258963752,-3.331906258963752
 2006-04-08T05:00:00,39861.292754502014,143500653.91620725,393070165.66790295,6.837903106066904,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.637058008555994,-2.637058008555994,0.0,168.563037808995,0.0,0.9986181975554776,-2.7703166565905266,-2.7703166565905266,-2.7703166565905266
 2006-04-08T06:00:00,43659.37602393821,157173753.68617755,430907503.245954,6.854385333845829,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-1.7171060376532337,-1.7171060376532337,0.0,168.563037808995,0.0,0.9981019344568416,-1.8809437126881128,-1.8809437126881128,-1.8809437126881128
 2006-04-08T07:00:00,139917.10822180618,503701589.59850216,1586181431.482427,7.35781110297533,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,0.6385082376797931,0.6385082376797931,0.0,168.563037808995,0.0,0.9975856713582058,0.0404847765862608,0.0404847765862608,0.0404847765862608
 2006-04-08T08:00:00,179386.4731726672,645791303.4216019,2461771033.066428,7.739419028668194,6.66666666666669,151.98493424859433,0.0,66155.95138821848,238161424.9975865,860480974.2246454,6.17295730235998,5.780229895598538,84.2815189044975,168.563037808995,0.0,0.9970694082595696,5.2185414629607365,5.2185414629607365,5.2185414629607365
 2006-04-08T09:00:00,179386.4731726672,645791303.4216019,2711383375.896089,7.848233308523087,6.66666666666669,151.98493424859433,0.0,179254.82083630603,645317355.0107018,2714815517.4284105,7.938854616672103,6.7,168.563037808995,168.563037808995,0.0,0.996553145160934,6.7,6.7,6.7
 2006-04-08T10:00:00,180018.00684777796,648064824.6520004,2918584959.733433,7.938566122908125,6.66666666666669,151.98493424859433,0.0,179940.76503969787,647786754.1429123,2922534009.846032,8.033544711087496,6.7,168.563037808995,168.563037808995,0.0,0.9960368820622976,6.7,6.7,6.7
 2006-04-08T11:00:00,181975.13404099972,655110482.5475992,3029237919.822517,7.986808873264143,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.084191030404094,8.084191030404094,0.0,168.563037808995,24.08559250829364,0.9727012622079356,7.853354205862804,6.699970359961232,1.1267216800808284
 2006-04-08T12:00:00,185829.652021028,668986747.2757007,3172608799.8067102,8.04931909684666,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.149613892511864,8.149613892511864,0.0,168.563037808995,29.773591228294507,0.9166759492743576,8.13077807736052,6.699943795762652,0.0305624176190359
 2006-04-08T13:00:00,187483.2614053173,674939741.059142,3233906693.014167,8.076045590670281,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.177803870539185,8.177803870539185,0.0,168.563037808995,30.825737765378616,0.8577657483310945,8.184594925947692,6.699977073280064,0.0664383697889006
