version,0.3.0
 2006-04-08T14:00:00,183290.4753694783,659845711.330122,3078276087.9834504,8.008189482840935,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.106744523446709,8.106744523446709,0.0,168.563037808995,29.82283866270944,0.7997730597238771,8.12137893960537,6.700034622782598,0.0881337089444655
 2006-04-08T15:00:00,179488.4635894893,646158468.9221615,2848790726.787805,7.908137696854733,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.001803813421892,8.001803813421892,0.0,168.563037808995,28.081076345614047,0.7452022279237093,8.021182717197187,6.699963499974935,0.0909153524576812
 2006-04-08T16:00:00,179386.4731726672,645791303.4216019,2586412776.056024,7.793753369515717,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.881880534579753,7.881880534579753,0.0,168.563037808995,25.896454748888285,0.6951085718988548,7.902348779337525,6.699991911444669,0.0768179827738862
 2006-04-08T17:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,49409.75376475151,177875113.55310544,580427431.2327969,6.964953379986085,6.7,168.563037808995,168.563037808995,0.0,0.6751597433295107,6.888400019592397,6.888400019592397,6.888400019592397
 2006-04-08T18:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,12846.124378432609,46246047.76235739,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.6746434802308747,6.7,6.7,6.7
 2006-04-08T19:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,12829.377032068169,46185757.3154454,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.6741272171322388,6.7,6.7,6.7
 2006-04-08T20:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,333736.4921211595,1201451371.636174,7237039420.74628,-0.2264733422924554,-3.5484100995776835,168.563037808995,168.563037808995,0.0,0.682666703048088,-1.7650767662443505,-0.5757075982912347,-0.5757075982912347
 2006-04-08T21:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,251423.5160518987,905124657.7868352,5002850380.291131,-1.69964059419398,-4.0,168.563037808995,168.563037808995,0.0,0.77354233400794,-4.0,-1.7668294380314105,-1.7668294380314105
 2006-04-08T22:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,227671.85623769168,819618682.4556901,4242323614.075176,-2.048776003993677,-4.0,168.563037808995,168.563037808995,0.0,0.855684666048066,-4.0,-2.121306040868235,-2.121306040868235
 2006-04-08T23:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,197738.48086162444,711858531.1018478,3184928469.710973,-2.534530532997289,-4.0,168.563037808995,168.563037808995,0.0,0.9214736037076324,-4.0,-2.610868278403984,-2.610868278403984
 2006-04-09T00:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,186812.86201024585,672526303.2368851,2052724344.4729104,-3.05507931602366,-4.0,168.563037808995,168.563037808995,0.0,0.9670072837466964,-4.0,-3.1302716347379005,-3.1302716347379005
 2006-04-09T01:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,124587.35323705216,448514471.6533878,1158948337.732937,-3.4663210766393195,-4.0,168.563037808995,168.563037808995,0.0,0.9934425653739948,-4.0,-3.536007646668511,-3.536007646668511
 2006-04-09T02:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,-3.7626405453892233,-3.7626405453892233,0.0,168.563037808995,0.0,1.0,-3.821908474648362,-3.821908474648362,-3.821908474648362
 2006-04-09T03:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,-3.4767725807515486,-3.4767725807515486,0.0,168.563037808995,0.0,0.9999052382436736,-3.5246633635160496,-3.5246633635160496,-3.5246633635160496
 2006-04-09T04:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,-3.18944284943446,-3.18944284943446,0.0,168.563037808995,0.0,0.999427638116647,-3.2373293675762977,-3.2373293675762977,-3.2373293675762977
 2006-04-09T05:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,-2.902138603421387,-2.902138603421387,0.0,168.563037808995,0.0,0.9989113750180112,-2.950020875731997,-2.950020875731997,-2.950020875731997
 2006-04-09T06:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,-2.6115132226823814,-2.6115132226823814,0.0,168.563037808995,0.0,0.9983951119193752,-2.659149342453809,-2.659149342453809,-2.659149342453809
 2006-04-09T07:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,-2.320709887815191,-2.320709887815191,0.0,168.563037808995,0.0,0.9978788488207394,-2.368583764200812,-2.368583764200812,-2.368583764200812
 2006-04-09T08:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,-2.0325360731689828,-2.0325360731689828,0.0,168.563037808995,0.0,0.9973625857221032,-2.0800463106081297,-2.0800463106081297,-2.0800463106081297
 2006-04-09T09:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,-1.7172181858278568,-1.7172181858278568,0.0,168.563037808995,0.0,0.9968463226234676,-1.7641483253901982,-1.7641483253901982,-1.7641483253901982
 2006-04-09T10:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,-1.4221867290940076,-1.4221867290940076,0.0,168.563037808995,0.0,0.9963300595248312,-1.4700473603912605,-1.4700473603912605,-1.4700473603912605
 2006-04-09T11:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,-1.1351239019424535,-1.1351239019424535,0.0,168.563037808995,0.0,0.9958137964261956,-1.1828949620615543,-1.1828949620615543,-1.1828949620615543
 2006-04-09T12:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,-0.8263642927951446,-0.8263642927951446,0.0,168.563037808995,0.0,0.9952975333275594,-0.8732702742594097,-0.8732702742594097,-0.8732702742594097
 2006-04-09T13:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,-0.530458554963829,-0.530458554963829,0.0,168.563037808995,0.0,0.9947812702289236,-0.5779470558445519,-0.5779470558445519,-0.5779470558445519
 2006-04-09T14:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,-0.2129039409407985,-0.2129039409407985,0.0,168.563037808995,0.0,0.9942650071302876,-0.2595518531227728,-0.2595518531227728,-0.2595518531227728
 2006-04-09T15:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,0.0871021253391388,0.0871021253391388,0.0,168.563037808995,0.0,0.9937487440316518,0.0392651803269983,0.0392651803269983,0.0392651803269983
 2006-04-09T16:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,-1.0,0.0,0.0,0.0,0.3741246068804318,0.3741246068804318,0.0,168.563037808995,0.0,0.9932324809330156,0.3262887091513234,0.3262887091513234,0.3262887091513234
 2006-04-09T17:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,0.6620761128228861,0.6620761128228861,0.0,168.563037808995,0.0,0.99271621783438,0.6146019164165798,0.6146019164165798,0.6146019164165798
 2006-04-09T18:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,0.9805752591060194,0.9805752591060194,0.0,168.563037808995,0.0,0.9921999547357436,0.9343194197193772,0.9343194197193772,0.9343194197193772
 2006-04-09T19:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,0.0,0.0,0.0,0.0,1.2944388501498625,1.2944388501498625,0.0,168.563037808995,0.0,0.991683691637108,1.2467587384849723,1.2467587384849723,1.2467587384849723
 2006-04-09T20:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,1.5814068039806837,1.5814068039806837,0.0,168.563037808995,0.0,0.9911674285384718,1.533582536362731,1.533582536362731,1.533582536362731
 2006-04-09T21:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,1.86834276712974,1.86834276712974,0.0,168.563037808995,0.0,0.990651165439836,1.8205212540664613,1.8205212540664613,1.8205212540664613
 2006-04-09T22:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,2.1552622139411137,2.1552622139411137,0.0,168.563037808995,0.0,0.9901349023412,2.107443452202982,2.107443452202982,2.107443452202982
 2006-04-09T23:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,2.44216516667954,2.44216516667954,0.0,168.563037808995,0.0,0.9896186392425642,2.3943491523365115,2.3943491523365115,2.3943491523365115
 2006-04-10T00:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,2.729051647948148,2.729051647948148,0.0,168.563037808995,0.0,0.989102376143928,2.681238377573894,2.681238377573894,2.681238377573894
 2006-04-10T01:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,3.015921677899333,3.015921677899333,0.0,168.563037808995,0.0,0.9885861130452924,2.968111147317142,2.968111147317142,2.968111147317142
 2006-04-10T02:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,3.3110037528124345,3.3110037528124345,0.0,168.563037808995,0.0,0.988069849946656,3.2642129783125253,3.2642129783125253,3.2642129783125253
 2006-04-10T03:00:00,0.0,0.0,0.0,7.742720484132484,7.742720484132484,0.0,1.0,0.0,0.0,0.0,3.6408527690439314,3.6408527690439314,0.0,168.563037808995,0.0,0.9875535868480204,3.5946222024280687,3.5946222024280687,3.5946222024280687
 2006-04-10T04:00:00,0.0,0.0,0.0,7.742720484132485,7.742720484132485,0.0,1.0,0.0,0.0,0.0,3.966033145868663,3.966033145868663,0.0,168.563037808995,0.0,0.9870373237493844,3.9192867932282858,3.9192867932282858,3.9192867932282858
 2006-04-10T05:00:00,0.0,0.0,0.0,7.742738802256333,7.742738802256333,0.0,1.0,0.0,0.0,0.0,4.291511920036888,4.291511920036888,0.0,168.563037808995,0.0,0.9865210606507484,4.244885858839046,4.244885858839046,4.244885858839046
 2006-04-10T06:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,0.0,0.0,0.0,0.0,4.587539844610166,4.587539844610166,0.0,168.563037808995,0.0,0.9860047975521125,4.539744110042692,4.539744110042692,4.539744110042692
 2006-04-10T07:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,0.0,0.0,0.0,0.0,4.888468053476342,4.888468053476342,0.0,168.563037808995,0.0,0.9854885344534766,4.841442603025688,4.841442603025688,4.841442603025688
 2006-04-10T08:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,0.0,0.0,0.0,0.0,5.182948232385312,5.182948232385312,0.0,168.563037808995,0.0,0.9849722713548404,5.135157586123136,5.135157586123136,5.135157586123136
 2006-04-10T09:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,0.0,0.0,0.0,0.0,5.469683336483361,5.469683336483361,0.0,168.563037808995,0.0,0.9844560082562048,5.421895012553519,5.421895012553519,5.421895012553519
 2006-04-10T10:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,0.0,0.0,0.0,0.0,5.756406112701149,5.756406112701149,0.0,168.563037808995,0.0,0.9839397451575684,5.7086198361440985,5.7086198361440985,5.7086198361440985
 2006-04-10T11:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,-1.0,0.0,0.0,0.0,6.043116616559073,6.043116616559073,0.0,168.563037808995,0.0,0.9834234820589328,5.995332383977288,5.995332383977288,5.995332383977288
 2006-04-10T12:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,-1.0,0.0,0.0,0.0,6.329814869827056,6.329814869827056,0.0,168.563037808995,0.0,0.9829072189602966,6.282032677356035,6.282032677356035,6.282032677356035
 2006-04-10T13:00:00,0.0,0.0,0.0,7.7427551555025,7.7427551555025,0.0,-1.0,0.0,0.0,0.0,6.61650089578259,6.61650089578259,0.0,168.563037808995,0.0,0.9823909558616608,6.568720739636201,6.568720739636201,6.568720739636201
 2006-04-10T14:00:00,0.0,0.0,0.0,7.742755458467577,7.742755458467577,0.0,-1.0,0.0,0.0,0.0,6.757003104089062,6.757003104089062,0.0,168.563037808995,1.3392931822192924,0.980698838672971,6.753356703099139,6.699690216095648,0.0
 2006-04-10T15:00:00,0.0,0.0,0.0,7.74276697798523,7.74276697798523,0.0,-1.0,0.0,0.0,0.0,6.757812412911211,6.757812412911211,0.0,168.563037808995,1.442272166951278,0.977901744498002,6.757816906547423,6.699995148213863,0.0
 2006-04-10T16:00:00,0.0,0.0,0.0,7.742775946350608,7.742775946350608,0.0,-1.0,0.0,0.0,0.0,6.757820979792594,6.757820979792594,0.0,168.563037808995,1.4420949162259644,0.9750988155263256,6.757819741906857,6.700005065407798,0.0
 2006-04-10T17:00:00,0.0,0.0,0.0,7.742789669613212,7.742789669613212,0.0,0.0,14944.983234193269,53801939.64309577,147676020.47532052,6.767450213853809,6.7,168.563037808995,168.563037808995,0.0,0.9736296443125269,6.70963486138383,6.70963486138383,6.70963486138383
 2006-04-10T18:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,0.0,12808.096657798482,46109147.96807454,126580514.15785529,6.757815576629881,6.7,168.563037808995,168.563037808995,0.0,0.9731133812138908,6.7,6.7,6.7
 2006-04-10T19:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,0.0,12814.760473147542,46133137.70333115,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9725971181152552,6.7,6.7,6.7
 2006-04-10T20:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12805.079850550646,46098287.461982325,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.972080855016619,6.7,6.7,6.7
 2006-04-10T21:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12818.617116127896,46147021.618060425,126580514.19892192,6.757815576648638,6.7,168.563037808995,168.563037808995,0.0,0.9715645919179832,6.7,6.7,6.7
 2006-04-10T22:00:00,0.0,0.0,0.0,7.7427906675383795,7.7427906675383795,0.0,1.0,12812.0124200669,46123244.71224083,126580514.16565467,6.757815576633443,6.7,168.563037808995,168.563037808995,0.0,0.9710483288193472,6.7,6.7,6.7
 2006-04-10T23:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12852.674849542514,46269629.45835306,126580514.1911707,6.757815576645097,6.7,168.563037808995,168.563037808995,0.0,0.9705320657207112,6.7,6.7,6.7
 2006-04-11T00:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12841.973019990011,46231102.871964045,126580514.1820484,6.75781557664093,6.7,168.563037808995,168.563037808995,0.0,0.9700158026220752,6.7,6.7,6.7
 2006-04-11T01:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12841.537238670942,46229534.05921539,126580514.18159428,6.757815576640724,6.7,168.563037808995,168.563037808995,0.0,0.9694995395234391,6.7,6.7,6.7
 2006-04-11T02:00:00,0.0,0.0,0.0,7.74279066753838,7.74279066753838,0.0,1.0,12811.50800424363,46121428.815277055,126580514.20825706,6.757815576652902,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.9689832764248036,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-11T03:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12851.024824606371,46263689.36858294,126580514.1950472,6.757815576646867,6.7,168.563037808995,168.563037808995,0.0,0.9684670133261676,6.7,6.7,6.7
 2006-04-11T04:00:00,0.0,0.0,0.0,7.7427906675383795,7.7427906675383795,0.0,1.0,12832.772411162696,46197980.6801857,126580514.2077916,6.757815576652689,6.7,168.563037808995,168.563037808995,0.0,0.9679507502275316,6.7,6.7,6.7
 2006-04-11T05:00:00,0.0,0.0,0.0,7.742790667538379,7.742790667538379,0.0,1.0,12843.93930130508,46238181.48469828,126580514.1862835,6.757815576642865,6.7,168.563037808995,168.563037808995,0.0,0.9674344871288956,6.7,6.7,6.7
 2006-04-11T06:00:00,6110.884543877687,21999184.35795968,60171652.11569156,7.079211890325342,7.052999253531929,25.330822374765727,0.0,12814.95695303803,46133845.03093691,126585239.19041473,6.757817734785768,6.7,168.563037808995,168.563037808995,0.0,0.9669182240302596,6.7,6.7,6.7
 2006-04-11T07:00:00,0.0,0.0,0.0,6.721905346851448,6.721905346851448,0.0,0.0,12843.342749334595,46236033.89760454,126580755.70562036,6.757815686956682,6.7,168.563037808995,168.563037808995,0.0,0.9664019609316238,6.7,6.7,6.7
 2006-04-11T08:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,12825.889062255228,46173200.62411883,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9658856978329876,6.7,6.7,6.7
 2006-04-11T09:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,12818.640791807093,46147106.85050554,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9653694347343516,6.7,6.7,6.7
 2006-04-11T10:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,12842.549991876936,46233179.97075696,126580514.16218533,6.757815576631857,6.7,168.563037808995,168.563037808995,0.0,0.9648531716357156,6.7,6.7,6.7
 2006-04-11T11:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.757815353098088,6.757815353098088,0.0,168.563037808995,1.2017867527450228,0.9633841123280652,6.748179915414105,6.699999402446951,1.1166666666666667
 2006-04-11T12:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.757807192264732,6.757807192264732,0.0,168.563037808995,1.4421721173493562,0.9605810756129968,6.7578090625074765,6.699991382333454,0.0
 2006-04-11T13:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.757649538959631,6.757649538959631,0.0,168.563037808995,1.4443042597330151,0.9577768183936494,6.757719067162767,6.699816673209136,0.0
 2006-04-11T14:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.757696530694467,6.757696530694467,0.0,168.563037808995,1.4403393486642406,0.954973905239923,6.757640886265883,6.699898111184137,0.0
 2006-04-11T15:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.757715107842159,6.757715107842159,0.0,168.563037808995,1.441805738276784,0.9521713326838918,6.757701432063378,6.699899354501216,0.0
 2006-04-11T16:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,-1.0,0.0,0.0,0.0,6.7577156438348345,6.7577156438348345,0.0,168.563037808995,1.44207444484391,0.9493684527543934,6.757713588309742,6.699900635994527,0.0
 2006-04-11T17:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,14984.338675246156,53943619.23088616,147673833.92013434,6.767449195743766,6.7,168.563037808995,168.563037808995,0.0,0.9479001012866364,6.709634028550668,6.709634028550668,6.709634028550668
 2006-04-11T18:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,12863.814092144616,46309730.73172062,126580514.177718,6.757815576638952,6.7,168.563037808995,168.563037808995,0.0,0.9473838381880004,6.7,6.7,6.7
 2006-04-11T19:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,12827.98517490596,46180746.629661456,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9468675750893646,6.7,6.7,6.7
 2006-04-11T20:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,272202.17748009326,979927838.9283355,5160062000.737175,-1.2970510364124412,-3.666144180478726,168.563037808995,168.563037808995,0.0,0.9355907836775832,-1.882810847145392,-1.6932090913496314,-1.6932090913496314
 2006-04-11T21:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,177851.7629691218,640266346.6888384,1798355240.9351647,-3.17209076184898,-4.0,168.563037808995,168.563037808995,0.0,0.9752169039968424,-4.0,-3.246185222725807,-3.246185222725807
 2006-04-11T22:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,92842.50036391529,334233001.3100949,869154153.3876173,-3.5792500768811752,-3.979502989752465,140.4691981741625,168.563037808995,0.0,0.9969113258341084,-4.0,-3.656813039023292,-3.656813039023292
 2006-04-11T23:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-3.7191982247637694,-3.7191982247637694,0.0,168.563037808995,0.0,1.0,-3.765487018747091,-3.765487018747091,-3.765487018747091
 2006-04-12T00:00:00,0.0,0.0,0.0,6.721906535823432,6.721906535823432,0.0,1.0,0.0,0.0,0.0,-3.430482551998008,-3.430482551998008,0.0,168.56303780899506,0.0,1.0000000000000002,-3.477947300248729,-3.477947300248729,-3.477947300248729
 2006-04-12T01:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-3.108067688933328,-3.108067688933328,0.0,168.563037808995,0.0,1.0,-3.154308459280999,-3.154308459280999,-3.154308459280999
 2006-04-12T02:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-2.7795595830267152,-2.7795595830267152,0.0,168.563037808995,0.0,0.9998754606740904,-2.82614809552498,-2.82614809552498,-2.82614809552498
 2006-04-12T03:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-2.4592461396805967,-2.4592461396805967,0.0,168.563037808995,0.0,0.999382971762272,-2.506126673549595,-2.506126673549595,-2.506126673549595
 2006-04-12T04:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-2.1394454357956474,-2.1394454357956474,0.0,168.563037808995,0.0,0.998866708663636,-2.1860125211464534,-2.1860125211464534,-2.1860125211464534
 2006-04-12T05:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,1.0,0.0,0.0,0.0,-1.811545081659642,-1.811545081659642,0.0,168.563037808995,0.0,0.9983504455650002,-1.858310167208371,-1.858310167208371,-1.858310167208371
 2006-04-12T06:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,0.0,0.0,0.0,-1.5151770886151184,-1.5151770886151184,0.0,168.563037808995,0.0,0.9978341824663642,-1.5630390815686113,-1.5630390815686113,-1.5630390815686113
 2006-04-12T07:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,0.0,0.0,0.0,-1.2138378500203224,-1.2138378500203224,0.0,168.563037808995,0.0,0.997317919367728,-1.2609268344859796,-1.2609268344859796,-1.2609268344859796
 2006-04-12T08:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,0.0,0.0,0.0,-0.918966783522945,-0.918966783522945,0.0,168.563037808995,0.0,0.9968016562690925,-0.9668200248453114,-0.9668200248453114,-0.9668200248453114
 2006-04-12T09:00:00,0.0,0.0,0.0,6.72190653582343,6.72190653582343,0.0,0.0,0.0,0.0,0.0,-0.6318630839670697,-0.6318630839670697,0.0,168.563037808995,0.0,0.9962853931704562,-0.6797119483996094,-0.6797119483996094,-0.6797119483996094
 2006-04-12T10:00:00,21078.94152722839,75884189.49802221,207838790.15558648,6.766418232761481,6.675878423499738,126.65411187382864,0.0,0.0,0.0,0.0,-0.2530212291968793,-0.2530212291968793,0.0,168.563037808995,0.0,0.9957691300718204,-0.3419540189839458,-0.3419540189839458,-0.3419540189839458
 2006-04-12T11:00:00,26397.932725616785,95032557.8122204,260750606.74296504,6.780256194711811,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,0.3884631471503739,0.3884631471503739,0.0,168.563037808995,0.0,0.9952528669731844,0.2920712913492086,0.2920712913492086,0.2920712913492086
 2006-04-12T12:00:00,28713.39699646988,103368229.18729152,282623266.79239786,6.789784858768692,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,0.94891322100145,0.94891322100145,0.0,168.563037808995,0.0,0.9947366038745484,0.840552578917705,0.840552578917705,0.840552578917705
 2006-04-12T13:00:00,36036.26682286184,129730560.56230262,355413902.1790967,6.821495852744465,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,1.7166432131606868,1.7166432131606868,0.0,168.563037808995,0.0,0.9942203407759124,1.5831825537927156,1.5831825537927156,1.5831825537927156
 2006-04-12T14:00:00,10518.338122276791,37866017.24019646,103922232.06685849,6.739676740811386,6.694405883178557,75.99246712429718,-1.0,0.0,0.0,0.0,2.290336341368949,2.290336341368949,0.0,168.563037808995,0.0,0.9937040776772766,2.2298894995650875,2.2298894995650875,2.2298894995650875
 2006-04-12T15:00:00,0.0,0.0,0.0,6.722157728927992,6.722157728927992,0.0,-1.0,0.0,0.0,0.0,2.5806671113555577,2.5806671113555577,0.0,168.563037808995,0.0,0.9931878145786404,2.532852174612739,2.532852174612739,2.532852174612739
 2006-04-12T16:00:00,0.0,0.0,0.0,6.722169507725254,6.722169507725254,0.0,-1.0,0.0,0.0,0.0,2.8675465404471048,2.8675465404471048,0.0,168.563037808995,0.0,0.9926715514800049,2.819734591520757,2.819734591520757,2.819734591520757
 2006-04-12T17:00:00,0.0,0.0,0.0,6.722169507725254,6.722169507725254,0.0,0.0,0.0,0.0,0.0,3.15440864099252,3.15440864099252,0.0,168.563037808995,0.0,0.9921552883813686,3.1065994315483643,3.1065994315483643,3.1065994315483643
 2006-04-12T18:00:00,0.0,0.0,0.0,6.722181761518868,6.722181761518868,0.0,0.0,0.0,0.0,0.0,3.4412555872530404,3.4412555872530404,0.0,168.563037808995,0.0,0.9916390252827328,3.3934487191587075,3.3934487191587075,3.3934487191587075
 2006-04-12T19:00:00,0.0,0.0,0.0,6.722203198245693,6.722203198245693,0.0,0.0,0.0,0.0,0.0,3.728087792919888,3.728087792919888,0.0,168.563037808995,0.0,0.9911227621840968,3.680283651672248,3.680283651672248,3.680283651672248
 2006-04-12T20:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,4.014901274877663,4.014901274877663,0.0,168.563037808995,0.0,0.990606499085461,3.96710025787679,3.96710025787679,3.96710025787679
 2006-04-12T21:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,4.3209472655149215,4.3209472655149215,0.0,168.563037808995,0.0,0.9900902359868248,4.274391623858558,4.274391623858558,4.274391623858558
 2006-04-12T22:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,4.623402024337112,4.623402024337112,0.0,168.563037808995,0.0,0.989573972888189,4.5755881176718765,4.5755881176718765,4.5755881176718765
 2006-04-12T23:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,4.930473843709379,4.930473843709379,0.0,168.563037808995,0.0,0.9890577097895528,4.884222727514071,4.884222727514071,4.884222727514071
 2006-04-13T00:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,5.2619874445825605,5.2619874445825605,0.0,168.563037808995,0.0,0.9885414466909171,5.215474894333686,5.215474894333686,5.215474894333686
 2006-04-13T01:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,5.583322005591206,5.583322005591206,0.0,168.563037808995,0.0,0.9880251835922812,5.536895804838711,5.536895804838711,5.536895804838711
 2006-04-13T02:00:00,0.0,0.0,0.0,6.722206259945639,6.722206259945639,0.0,1.0,0.0,0.0,0.0,5.907353124440646,5.907353124440646,0.0,168.563037808995,0.0,0.9875089204936454,5.861074363403564,5.861074363403564,5.861074363403564
 2006-04-13T03:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,0.0,0.0,0.0,6.24608009429729,6.24608009429729,0.0,168.563037808995,0.0,0.9869926573950092,6.200166024762559,6.200166024762559,6.200166024762559
 2006-04-13T04:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,884.630568219207,3184670.0455891453,8739632.3365812,6.583898491753716,6.579906588612139,28.093839634832506,168.563037808995,0.0,0.9864763942963732,6.5378422671101655,6.5378422671101655,6.5378422671101655
 2006-04-13T05:00:00,0.0,0.0,0.0,6.722206259945637,6.722206259945637,0.0,1.0,12654.886740988082,45557592.26755709,124872923.22941372,6.757035663666443,6.7,168.563037808995,168.563037808995,0.0,0.9859601311977374,6.7,6.7,6.7
 2006-04-13T06:00:00,0.0,0.0,0.0,6.722214910132203,6.722214910132203,0.0,0.0,12786.770719839607,46032374.59142259,126584088.57195967,6.757817209241455,6.7,168.563037808995,168.563037808995,0.0,0.9854438680991014,6.7,6.7,6.7
 2006-04-13T07:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12796.384314377558,46066983.5317592,126580933.7265412,6.757815768267634,6.7,168.563037808995,168.563037808995,0.0,0.9849276050004656,6.7,6.7,6.7
 2006-04-13T08:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12811.68924833679,46122081.29401245,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9844113419018296,6.7,6.7,6.7
 2006-04-13T09:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12811.93088696959,46122951.19309052,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9838950788031936,6.7,6.7,6.7
 2006-04-13T10:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12808.335600030225,46110008.1601088,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9833788157045577,6.7,6.7,6.7
 2006-04-13T11:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757740896223211,6.757740896223211,0.0,168.563037808995,1.2039564490039991,0.9819091499412343,6.748175196789705,6.699907739470292,1.1166666666666667
 2006-04-13T12:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757619684720031,6.757619684720031,0.0,168.563037808995,1.4400152194155151,0.9791052419805428,6.757550434361806,6.69982142706342,0.0
 2006-04-13T13:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757394800152731,6.757394800152731,0.0,168.563037808995,1.4448303488255316,0.9763004291199976,6.757482263506982,6.699560805169955,0.0
 2006-04-13T14:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757456956523476,6.757456956523476,0.0,168.563037808995,1.4421745173489653,0.9734979619052424,6.757456110950103,6.69964134855054,0.0
 2006-04-13T15:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757701922990511,6.757701922990511,0.0,168.563037808995,1.4400181337248523,0.9706969511437789,6.757633245174875,6.699903412877887,0.0
 2006-04-13T16:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,-1.0,0.0,0.0,0.0,6.757810065397112,6.757810065397112,0.0,168.563037808995,1.441655924963723,0.9678948156418572,6.757792515752221,6.699995671370743,0.0
 2006-04-13T17:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,14953.033921508642,53830922.11743112,147673816.4576546,6.7674492071951775,6.7,168.563037808995,168.563037808995,0.0,0.9664257075422092,6.709634149223135,6.709634149223135,6.709634149223135
 2006-04-13T18:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12811.6502250213,46121940.81007669,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9659094444435732,6.7,6.7,6.7
 2006-04-13T19:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,0.0,12808.0007042378,46108802.53525609,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9653931813449372,6.7,6.7,6.7
 2006-04-13T20:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,1.0,12810.10849548008,46116390.58372828,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9648769182463014,6.7,6.7,6.7
 2006-04-13T21:00:00,0.0,0.0,0.0,6.7223100617647935,6.7223100617647935,0.0,1.0,12832.742551704583,46197873.18613651,126580514.20325248,6.757815576650615,6.7,168.563037808995,168.563037808995,0.0,0.9643606551476656,6.7,6.7,6.7
 2006-04-13T22:00:00,0.0,0.0,0.0,6.722310061764794,6.722310061764794,0.0,1.0,12830.892371314594,46191212.53673253,126580514.18012378,6.757815576640052,6.700000000000003,168.56303780899506,168.56303780899506,0.0,0.9638443920490296,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-13T23:00:00,0.0,0.0,0.0,6.7223100617647935,6.7223100617647935,0.0,1.0,12836.717273372926,46212182.18414253,126580514.19076364,6.757815576644912,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9633281289503935,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-14T00:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,1.0,12833.213952429593,46199570.228746526,126580514.2014196,6.757815576649777,6.7,168.563037808995,168.563037808995,0.0,0.9628118658517576,6.7,6.7,6.7
 2006-04-14T01:00:00,0.0,0.0,0.0,6.722310061764792,6.722310061764792,0.0,1.0,12826.271266463702,46174576.55926933,126580514.2048887,6.757815576651363,6.7,168.563037808995,168.563037808995,0.0,0.962295602753122,6.7,6.7,6.7
 2006-04-14T02:00:00,0.0,0.0,0.0,6.7223100617647935,6.7223100617647935,0.0,1.0,12832.603462852554,46197372.4662692,126580514.19795027,6.757815576648194,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9617793396544858,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-14T03:00:00,0.0,0.0,0.0,6.722317574695409,6.722317574695409,0.0,1.0,12828.8506809396,46183862.45138255,126582791.6662508,6.757816616880523,6.7,168.563037808995,168.563037808995,0.0,0.96126307655585,6.7,6.7,6.7
 2006-04-14T04:00:00,0.0,0.0,0.0,6.722444364591723,6.722444364591723,0.0,1.0,12824.929744190578,46169747.07908607,126584295.59085251,6.757817303797214,6.700000000000002,168.563037808995,168.563037808995,0.0,0.960746813457214,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-14T05:00:00,0.0,0.0,0.0,6.722467487730008,6.722467487730008,0.0,1.0,12798.304166610513,46073894.99979784,126580514.18587624,6.757815576642678,6.7,168.563037808995,168.563037808995,0.0,0.960230550358578,6.7,6.7,6.7
 2006-04-14T06:00:00,0.0,0.0,0.0,6.722467487730008,6.722467487730008,0.0,0.0,12794.01977149937,46058471.17739774,126580514.1578556,6.757815576629881,6.7,168.563037808995,168.563037808995,0.0,0.959714287259942,6.7,6.7,6.7
 2006-04-14T07:00:00,0.0,0.0,0.0,6.7224846309092525,6.7224846309092525,0.0,0.0,12825.149896855575,46170539.62868008,126582097.68058915,6.757816299902973,6.7,168.563037808995,168.563037808995,0.0,0.959198024161306,6.7,6.7,6.7
 2006-04-14T08:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,0.0,12806.842262111406,46104632.14360106,126580514.15785591,6.757815576629881,6.7,168.563037808995,168.563037808995,0.0,0.95868176106267,6.7,6.7,6.7
 2006-04-14T09:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,0.0,12816.316386434914,46138738.99116569,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.958165497964034,6.7,6.7,6.7
 2006-04-14T10:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,0.0,12811.802416592996,46122488.69973479,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.957649234865398,6.7,6.7,6.7
 2006-04-14T11:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,-1.0,0.0,0.0,0.0,6.757718916549984,6.757718916549984,0.0,168.563037808995,1.2019178390833571,0.9561794001047416,6.748087375742597,6.699902394354754,1.1166666666666667
 2006-04-14T12:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,-1.0,0.0,0.0,0.0,6.757538687942721,6.757538687942721,0.0,168.563037808995,1.4425916060330255,0.9533749799503944,6.757554560617284,6.699722231445048,0.0
 2006-04-14T13:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,-1.0,0.0,0.0,0.0,6.757560820133122,6.757560820133122,0.0,168.563037808995,1.443867892276236,0.9505721594508416,6.757613083599387,6.699729090316928,0.0
 2006-04-14T14:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,-1.0,0.0,0.0,0.0,6.757777836479273,6.757777836479273,0.0,168.563037808995,1.4400135918853223,0.9477709417267124,6.75770961179584,6.699979314594478,0.0
 2006-04-14T15:00:00,0.0,0.0,0.0,6.722508631340088,6.722508631340088,0.0,-1.0,0.0,0.0,0.0,6.757711866593528,6.757711866593528,0.0,168.563037808995,1.4421039455203033,0.9449674159057114,6.75771045370029,6.699896345666857,0.0
 2006-04-14T16:00:00,0.0,0.0,0.0,6.722562452467021,6.722562452467021,0.0,-1.0,0.0,0.0,0.0,6.757646116250895,6.757646116250895,0.0,168.563037808995,1.4443551421417142,0.9421638496869964,6.757716660379612,6.699812247203401,0.0
 2006-04-14T17:00:00,106934.7649201611,384965153.71258,1181104818.558011,7.181299626108729,6.66666666666669,151.98493424859433,0.0,108942.78288772986,392194018.3958275,1201468096.5151117,7.248450647727722,6.7,168.563037808995,168.563037808995,0.0,0.9406925367116228,6.709562498114512,6.709562498114512,6.709562498114512
 2006-04-14T18:00:00,179386.4731726672,645791303.4216019,2192418489.914509,7.6220065596522035,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2194672296.06927,7.7016815436304595,6.7,168.563037808995,168.563037808995,0.0,0.940176273612987,6.7,6.7,6.7
 2006-04-14T19:00:00,179386.4731726672,645791303.4216019,2170896594.2745605,7.612625523051349,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2173240444.5454407,7.69190716396512,6.7,168.563037808995,168.563037808995,0.0,0.939660010514351,6.7,6.7,6.7
 2006-04-14T20:00:00,50345.409440774085,181243473.9867867,539213090.8062588,6.921152884231353,6.686217125478251,101.32328949906292,1.0,287874.73241278186,1036349036.6860148,5665481826.052317,-0.9120645801219696,-3.512228596144208,168.563037808995,168.563037808995,0.0,0.9278513440722276,-1.7288952628108742,-1.527115105070323,-1.527115105070323
 2006-04-14T21:00:00,0.0,0.0,0.0,6.725318043101372,6.725318043101372,0.0,1.0,184102.13375811,662767681.5291959,1955711306.608302,-3.099703474717544,-4.0,168.563037808995,168.563037808995,0.0,0.9702077956921684,-4.0,-3.1745172709101,-3.1745172709101
 2006-04-14T22:00:00,0.0,0.0,0.0,6.725318043101372,6.725318043101372,0.0,1.0,117422.96812494662,422722685.24980783,1095772650.796319,-3.4953998349073125,-4.0,168.563037808995,168.563037808995,0.0,0.9949309679924644,-4.0,-3.5643594331214934,-3.5643594331214934
 2006-04-14T23:00:00,0.0,0.0,0.0,6.725318043101372,6.725318043101372,0.0,1.0,0.0,0.0,0.0,-3.7658426052522302,-3.7658426052522302,0.0,168.563037808995,0.0,1.0,-3.8245883052950695,-3.8245883052950695,-3.8245883052950695
 2006-04-15T00:00:00,0.0,0.0,0.0,6.725318043101371,6.725318043101371,0.0,1.0,0.0,0.0,0.0,-3.4662332162467515,-3.4662332162467515,0.0,168.56303780899498,0.0,1.0,-3.512842151148101,-3.512842151148101,-3.512842151148101
 2006-04-15T01:00:00,0.0,0.0,0.0,6.725318043101372,6.725318043101372,0.0,1.0,0.0,0.0,0.0,-3.13365137222123,-3.13365137222123,0.0,168.563037808995,0.0,1.0,-3.180059048425892,-3.180059048425892,-3.180059048425892
 2006-04-15T02:00:00,0.0,0.0,0.0,6.725319299544584,6.725319299544584,0.0,1.0,0.0,0.0,0.0,-2.8103197341859434,-2.8103197341859434,0.0,168.563037808995,0.0,0.999982205543846,-2.8569690987451595,-2.8569690987451595,-2.8569690987451595
 2006-04-15T03:00:00,0.0,0.0,0.0,6.7253572115785945,6.7253572115785945,0.0,1.0,0.0,0.0,0.0,-2.476182684346283,-2.476182684346283,0.0,168.563037808995,0.0,0.9996024412324468,-2.522114582750095,-2.522114582750095,-2.522114582750095
 2006-04-15T04:00:00,0.0,0.0,0.0,6.72545058503889,6.72545058503889,0.0,1.0,0.0,0.0,0.0,-2.1359148020410577,-2.1359148020410577,0.0,168.563037808995,0.0,0.999086178133811,-2.181986293163449,-2.181986293163449,-2.181986293163449
 2006-04-15T05:00:00,0.0,0.0,0.0,6.725537277857786,6.725537277857786,0.0,1.0,0.0,0.0,0.0,-1.8023281686497088,-1.8023281686497088,0.0,168.563037808995,0.0,0.9985699150351748,-1.8492971885697325,-1.8492971885697325,-1.8492971885697325
 2006-04-15T06:00:00,0.0,0.0,0.0,6.725573427227501,6.725573427227501,0.0,0.0,0.0,0.0,0.0,-1.5099136215681277,-1.5099136215681277,0.0,168.563037808995,0.0,0.9980536519365388,-1.557775345081705,-1.557775345081705,-1.557775345081705
 2006-04-15T07:00:00,0.0,0.0,0.0,6.7255794229569,6.7255794229569,0.0,0.0,0.0,0.0,0.0,-1.2227572674295006,-1.2227572674295006,0.0,168.563037808995,0.0,0.997537388837903,-1.2706149192194371,-1.2706149192194371,-1.2706149192194371
 2006-04-15T08:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,0.0,0.0,0.0,0.0,-0.9356267031277508,-0.9356267031277508,0.0,168.563037808995,0.0,0.997021125739267,-0.9834800232045344,-0.9834800232045344,-0.9834800232045344
 2006-04-15T09:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,0.0,0.0,0.0,0.0,-0.6485215260564794,-0.6485215260564794,0.0,168.563037808995,0.0,0.9965048626406312,-0.6963706344772427,-0.6963706344772427,-0.6963706344772427
 2006-04-15T10:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,0.0,0.0,0.0,0.0,-0.3614416021500212,-0.3614416021500212,0.0,168.563037808995,0.0,0.9959885995419951,-0.4092865035700463,-0.4092865035700463,-0.4092865035700463
 2006-04-15T11:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,-1.0,0.0,0.0,0.0,-0.0743868851955934,-0.0743868851955934,0.0,168.563037808995,0.0,0.9954723364433592,-0.1222276037901387,-0.1222276037901387,-0.1222276037901387
 2006-04-15T12:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,-1.0,0.0,0.0,0.0,0.2126453715959116,0.2126453715959116,0.0,168.563037808995,0.0,0.9949560733447232,0.164807913405058,0.164807913405058,0.164807913405058
 2006-04-15T13:00:00,0.0,0.0,0.0,6.725581421552005,6.725581421552005,0.0,-1.0,0.0,0.0,0.0,0.4996604129638908,0.4996604129638908,0.0,168.563037808995,0.0,0.9944398102460872,0.4518257277823082,0.4518257277823082,0.4518257277823082
 2006-04-15T14:00:00,0.0,0.0,0.0,6.725628708004391,6.725628708004391,0.0,-1.0,0.0,0.0,0.0,0.7866636561676393,0.7866636561676393,0.0,168.563037808995,0.0,0.9939235471474512,0.7388305372379095,0.7388305372379095,0.7388305372379095
 2006-04-15T15:00:00,0.0,0.0,0.0,6.725664032382267,6.725664032382267,0.0,-1.0,0.0,0.0,0.0,1.073647866210398,1.073647866210398,0.0,168.563037808995,0.0,0.9934072840488154,1.0258187147667552,1.0258187147667552,1.0258187147667552
 2006-04-15T16:00:00,0.0,0.0,0.0,6.725664032382267,6.725664032382267,0.0,-1.0,0.0,0.0,0.0,1.3606131076356132,1.3606131076356132,0.0,168.563037808995,0.0,0.9928910209501794,1.312786717706816,1.312786717706816,1.312786717706816
 2006-04-15T17:00:00,0.0,0.0,0.0,6.725664032382267,6.725664032382267,0.0,0.0,0.0,0.0,0.0,1.6668214041827645,1.6668214041827645,0.0,168.563037808995,0.0,0.9923747578515436,1.6202410866359898,1.6202410866359898,1.6202410866359898
 2006-04-15T18:00:00,0.0,0.0,0.0,6.725664032382267,6.725664032382267,0.0,0.0,0.0,0.0,0.0,1.9776645173403384,1.9776645173403384,0.0,168.563037808995,0.0,0.9918584947529075,1.9308445652577224,1.9308445652577224,1.9308445652577224
 2006-04-15T19:00:00,0.0,0.0,0.0,6.725664032382267,6.725664032382267,0.0,0.0,0.0,0.0,0.0,2.3137332126575108,2.3137332126575108,0.0,168.563037808995,0.0,0.9913422316542716,2.267868242373695,2.267868242373695,2.267868242373695
 2006-04-15T20:00:00,0.0,0.0,0.0,6.7256798188994935,6.7256798188994935,0.0,1.0,0.0,0.0,0.0,2.6545390255930363,2.6545390255930363,0.0,168.563037808995,0.0,0.9908259685556358,2.608596752353448,2.608596752353448,2.608596752353448
 2006-04-15T21:00:00,0.0,0.0,0.0,6.725691094949703,6.725691094949703,0.0,1.0,0.0,0.0,0.0,2.996351445807827,2.996351445807827,0.0,168.563037808995,0.0,0.9903097054569996,2.9505034016230547,2.9505034016230547,2.9505034016230547
 2006-04-15T22:00:00,0.0,0.0,0.0,6.72569657609435,6.72569657609435,0.0,1.0,0.0,0.0,0.0,3.335257806398221,3.335257806398221,0.0,168.563037808995,0.0,0.9897934423583638,3.289033594085628,3.289033594085628,3.289033594085628
 2006-04-15T23:00:00,0.0,0.0,0.0,6.72569707445557,6.72569707445557,0.0,1.0,0.0,0.0,0.0,3.666059437551058,3.666059437551058,0.0,168.563037808995,0.0,0.9892771792597278,3.619931652010969,3.619931652010969,3.619931652010969
 2006-04-16T00:00:00,0.0,0.0,0.0,6.725730999715943,6.725730999715943,0.0,1.0,0.0,0.0,0.0,4.004781053442971,4.004781053442971,0.0,168.563037808995,0.0,0.988760916161092,3.9588806507923606,3.9588806507923606,3.9588806507923606
 2006-04-16T01:00:00,0.0,0.0,0.0,6.725756487988835,6.725756487988835,0.0,1.0,0.0,0.0,0.0,4.3474201797792205,4.3474201797792205,0.0,168.56303780899506,0.0,0.988244653062456,4.301613333009365,4.301613333009365,4.301613333009365
 2006-04-16T02:00:00,0.0,0.0,0.0,6.725756487988835,6.725756487988835,0.0,1.0,0.0,0.0,0.0,4.692205378392704,4.692205378392704,0.0,168.56303780899506,0.0,0.98772838996382,4.646468157781833,4.646468157781833,4.646468157781833
 2006-04-16T03:00:00,0.0,0.0,0.0,6.725768798105913,6.725768798105913,0.0,1.0,0.0,0.0,0.0,5.038018037511574,5.038018037511574,0.0,168.563037808995,0.0,0.987212126865184,4.992302668615113,4.992302668615113,4.992302668615113
 2006-04-16T04:00:00,0.0,0.0,0.0,6.725802017620574,6.725802017620574,0.0,1.0,0.0,0.0,0.0,5.383975226673656,5.383975226673656,0.0,168.563037808995,0.0,0.986695863766548,5.338260154622152,5.338260154622152,5.338260154622152
 2006-04-16T05:00:00,0.0,0.0,0.0,6.725822935055983,6.725822935055983,0.0,1.0,0.0,0.0,0.0,5.729933412191971,5.729933412191971,0.0,168.563037808995,0.0,0.986179600667912,5.684223309165067,5.684223309165067,5.684223309165067
 2006-04-16T06:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,0.0,0.0,0.0,0.0,6.075945748434411,6.075945748434411,0.0,168.563037808995,0.0,0.9856633375692762,6.030240770572068,6.030240770572068,6.030240770572068
 2006-04-16T07:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,0.0,0.0,0.0,0.0,6.421967362481948,6.421967362481948,0.0,168.563037808995,0.0,0.9851470744706402,6.376264750811656,6.376264750811656,6.376264750811656
 2006-04-16T08:00:00,0.0,0.0,0.0,6.725826829406015,6.725826829406015,0.0,0.0,7808.858283125147,28111889.81925053,77066382.78155154,6.71941317329059,6.684213071778863,112.37535853933002,168.563037808995,0.0,0.9846308113720044,6.667885803157772,6.667885803157772,6.667885803157772
 2006-04-16T09:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,0.0,12836.802680852845,46212489.65107023,126580514.23633786,6.757815576665728,6.7,168.563037808995,168.563037808995,0.0,0.9841145482733684,6.7,6.7,6.7
 2006-04-16T10:00:00,0.0,0.0,0.0,6.725826829406015,6.725826829406015,0.0,0.0,12828.117448422954,46181222.81432263,126580514.23803116,6.757815576666499,6.7,168.563037808995,168.563037808995,0.0,0.9835982851747324,6.7,6.7,6.7
 2006-04-16T11:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,-1.0,0.0,0.0,0.0,6.757726982671294,6.757726982671294,0.0,168.56303780899506,1.201849898015033,0.9821286333951754,6.748093186842097,6.699910877412864,1.1166666666666667
 2006-04-16T12:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,-1.0,0.0,0.0,0.0,6.75763816359196,6.75763816359196,0.0,168.56303780899506,1.4421245299836185,0.9793250813233582,6.75763714038099,6.69982282486366,0.0
 2006-04-16T13:00:00,0.0,0.0,0.0,6.725826829406016,6.725826829406016,0.0,-1.0,0.0,0.0,0.0,6.7577435115990925,6.7577435115990925,0.0,168.56303780899506,1.4442964338359514,0.9765226612185676,6.757812474844272,6.699909600259133,0.0
 2006-04-16T14:00:00,0.0,0.0,0.0,6.725826829406015,6.725826829406015,0.0,-1.0,0.0,0.0,0.0,6.757610693032362,6.757610693032362,0.0,168.563037808995,1.4399401947099582,0.9737190703484582,6.757539147096306,6.699813242485419,0.0
 2006-04-16T15:00:00,0.0,0.0,0.0,6.725828211742375,6.725828211742375,0.0,-1.0,0.0,0.0,0.0,6.757821794357916,6.757821794357916,0.0,168.563037808995,1.4420542724092655,0.9709174696663538,6.757819674906938,6.7000066284389215,0.0
 2006-04-16T16:00:00,0.0,0.0,0.0,6.725832359027927,6.725832359027927,0.0,-1.0,0.0,0.0,0.0,6.75763343854376,6.75763343854376,0.0,168.563037808995,1.4423160143526357,0.9681131790063554,6.757639361777438,6.699817351425627,0.0
 2006-04-16T17:00:00,0.0,0.0,0.0,6.725832359027929,6.725832359027929,0.0,0.0,14964.371759601428,53871738.334565125,147672866.59040684,6.767448726655986,6.7,168.56303780899506,168.56303780899506,0.0,0.9666451331768244,6.709633740632211,6.709633740632211,6.709633740632211
 2006-04-16T18:00:00,0.0,0.0,0.0,6.725832359027929,6.725832359027929,0.0,0.0,12829.966037657645,46187877.73556751,126580514.23482308,6.757815576665036,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.9661288700781884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T19:00:00,0.0,0.0,0.0,6.725832359027927,6.725832359027927,0.0,0.0,12831.22641062115,46192415.07823613,126580514.236342,6.757815576665728,6.7,168.563037808995,168.563037808995,0.0,0.9656126069795524,6.7,6.7,6.7
 2006-04-16T20:00:00,0.0,0.0,0.0,6.725832359027927,6.725832359027927,0.0,1.0,12824.498938821776,46168196.17975839,126580514.2401694,6.757815576667476,6.7,168.563037808995,168.563037808995,0.0,0.9650963438809164,6.7,6.7,6.7
 2006-04-16T21:00:00,0.0,0.0,0.0,6.725832359027927,6.725832359027927,0.0,1.0,12824.40963113286,46167874.6720783,126580514.24039392,6.757815576667579,6.7,168.563037808995,168.563037808995,0.0,0.9645800807822804,6.7,6.7,6.7
 2006-04-16T22:00:00,0.0,0.0,0.0,6.725832359027927,6.725832359027927,0.0,1.0,12824.15116206768,46166944.18344364,126580514.24039392,6.757815576667579,6.7,168.563037808995,168.563037808995,0.0,0.9640638176836444,6.7,6.7,6.7
 2006-04-16T23:00:00,0.0,0.0,0.0,6.725834060772029,6.725834060772029,0.0,1.0,12816.601983966984,46139767.14228114,126580795.18149194,6.757815704987263,6.7,168.563037808995,168.563037808995,0.0,0.9635475545850084,6.7,6.7,6.7
 2006-04-17T00:00:00,0.0,0.0,0.0,6.725841442712337,6.725841442712337,0.0,1.0,12823.166896239709,46163400.82646293,126580584.39018908,6.757815608708459,6.7,168.563037808995,168.563037808995,0.0,0.9630312914863725,6.7,6.7,6.7
 2006-04-17T01:00:00,0.0,0.0,0.0,6.725841473065294,6.725841473065294,0.0,1.0,12817.832939496016,46144198.58218565,126580514.24039392,6.757815576667579,6.7,168.563037808995,168.563037808995,0.0,0.9625150283877368,6.7,6.7,6.7
