version,0.3.0
 2006-04-17T02:00:00,0.0,0.0,0.0,6.725841473065294,6.725841473065294,0.0,1.0,12814.328902723406,46131584.049804255,126580514.24039392,6.757815576667579,6.7,168.563037808995,168.563037808995,0.0,0.9619987652891006,6.7,6.7,6.7
 2006-04-17T03:00:00,0.0,0.0,0.0,6.725851916815691,6.725851916815691,0.0,1.0,12819.80879161365,46151311.64980914,126582240.3548268,6.757816365069349,6.7,168.563037808995,168.563037808995,0.0,0.9614825021904646,6.7,6.7,6.7
 2006-04-17T04:00:00,0.0,0.0,0.0,6.725883711030744,6.725883711030744,0.0,1.0,12825.161134629048,46170580.08466457,126580529.4505386,6.757815583614804,6.7,168.563037808995,168.563037808995,0.0,0.9609662390918288,6.7,6.7,6.7
 2006-04-17T05:00:00,0.0,0.0,0.0,6.725891246167644,6.725891246167644,0.0,1.0,12825.587852004704,46172116.26721692,126581155.10322836,6.75781586938131,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9604499759931928,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-17T06:00:00,0.0,0.0,0.0,6.725893142419356,6.725893142419356,0.0,0.0,12811.364764370062,46120913.15173222,126580514.1632033,6.757815576632322,6.7,168.563037808995,168.563037808995,0.0,0.9599337128945568,6.7,6.7,6.7
 2006-04-17T07:00:00,0.0,0.0,0.0,6.725893142419356,6.725893142419356,0.0,0.0,12812.5614868064,46125221.35250303,126580514.16753222,6.7578155766343,6.7,168.563037808995,168.563037808995,0.0,0.9594174497959208,6.7,6.7,6.7
 2006-04-17T08:00:00,0.0,0.0,0.0,6.725893142419356,6.725893142419356,0.0,0.0,12804.341642965755,46095629.914676726,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9589011866972847,6.7,6.7,6.7
 2006-04-17T09:00:00,0.0,0.0,0.0,6.725893845384751,6.725893845384751,0.0,0.0,12805.994418489545,46101579.90656235,126580804.9802945,6.757815709462861,6.7,168.563037808995,168.563037808995,0.0,0.9583849235986492,6.7,6.7,6.7
 2006-04-17T10:00:00,0.0,0.0,0.0,6.725901577965055,6.725901577965055,0.0,0.0,12804.165257542969,46094994.92715468,126580548.29295392,6.757815592221067,6.7,168.563037808995,168.563037808995,0.0,0.957868660500013,6.7,6.7,6.7
 2006-04-17T11:00:00,0.0,0.0,0.0,6.725901577965055,6.725901577965055,0.0,-1.0,0.0,0.0,0.0,6.7577208351690645,6.7577208351690645,0.0,168.563037808995,1.201876887204737,0.9563988413592436,6.748087942806246,6.699904598387472,1.1166666666666667
 2006-04-17T12:00:00,0.0,0.0,0.0,6.72590692397907,6.72590692397907,0.0,-1.0,0.0,0.0,0.0,6.757725386367146,6.757725386367146,0.0,168.563037808995,1.4443068586221912,0.9535958693433098,6.757795270771375,6.699892125600182,0.0
 2006-04-17T13:00:00,0.0,0.0,0.0,6.725924296746526,6.725924296746526,0.0,-1.0,0.0,0.0,0.0,6.757776050616674,6.757776050616674,0.0,168.563037808995,1.4399467699880384,0.9507933160897608,6.757705472003623,6.69997788920385,0.0
 2006-04-17T14:00:00,0.0,0.0,0.0,6.725925633009971,6.725925633009971,0.0,-1.0,0.0,0.0,0.0,6.7578006554144885,6.7578006554144885,0.0,168.563037808995,1.4421661611227516,0.9479905113508256,6.757802014739203,6.699984633676047,0.0
 2006-04-17T15:00:00,0.0,0.0,0.0,6.725925633009971,6.725925633009971,0.0,-1.0,0.0,0.0,0.0,6.757564574241555,6.757564574241555,0.0,168.563037808995,1.444753620821371,0.9451856274244952,6.757650614104064,6.699730791692233,0.0
 2006-04-17T16:00:00,0.0,0.0,0.0,6.725925633009971,6.725925633009971,0.0,-1.0,0.0,0.0,0.0,6.757632257459413,6.757632257459413,0.0,168.563037808995,1.4417215515932515,0.9423832053742008,6.757615629730011,6.699817656008398,0.0
 2006-04-17T17:00:00,0.0,0.0,0.0,6.725925633009971,6.725925633009971,0.0,0.0,14906.679369564468,53664045.73043209,147478993.1576922,6.76736023111227,6.7,168.563037808995,168.563037808995,0.0,0.9409119966456124,6.709562815113823,6.709562815113823,6.709562815113823
 2006-04-17T18:00:00,0.0,0.0,0.0,6.725925633009971,6.725925633009971,0.0,0.0,12793.853039369838,46057870.94173143,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9403957335469764,6.7,6.7,6.7
 2006-04-17T19:00:00,0.0,0.0,0.0,6.725936403353742,6.725936403353742,0.0,0.0,12810.404439146916,46117455.98092889,126581066.2463421,6.757815828795977,6.7,168.563037808995,168.563037808995,0.0,0.9398794704483404,6.7,6.7,6.7
 2006-04-17T20:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,273314.2844392346,983931423.9812448,5265451508.393525,-1.2438015162802645,-3.661288729289285,168.563037808995,168.563037808995,0.0,0.9296496404216056,-1.877955395955952,-1.637832619727872,-1.637832619727872
 2006-04-17T21:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,182456.02570064447,656841692.52232,1914127786.7319624,-3.1188320162788616,-4.0,168.563037808995,168.563037808995,0.0,0.9715615654416544,-4.0,-3.193590697683226,-3.193590697683226
 2006-04-17T22:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,99226.59563962447,357215744.3026482,931765488.8593472,-3.5491212165439463,-3.9781943235996535,140.46919817416247,168.563037808995,0.0,0.9955028887745764,-4.0,-3.628735611581021,-3.628735611581021
 2006-04-17T23:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,0.0,0.0,0.0,-3.7513833752455046,-3.7513833752455046,0.0,168.563037808995,0.0,0.9998903906040596,-3.79731307936608,-3.79731307936608,-3.79731307936608
 2006-04-18T00:00:00,0.0,0.0,0.0,6.725939993468541,6.725939993468541,0.0,1.0,0.0,0.0,0.0,-3.412106857217605,-3.412106857217605,0.0,168.56303780899506,0.0,0.9994053666572263,-3.458127327295333,-3.458127327295333,-3.458127327295333
 2006-04-18T01:00:00,0.0,0.0,0.0,6.72593999346854,6.72593999346854,0.0,1.0,0.0,0.0,0.0,-3.077366857442032,-3.077366857442032,0.0,168.563037808995,0.0,0.9988891035585904,-3.1236855400663472,-3.1236855400663472,-3.1236855400663472
 2006-04-18T02:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,0.0,0.0,0.0,-2.741199112694083,-2.741199112694083,0.0,168.563037808995,0.0,0.9983728404599544,-2.787419603112732,-2.787419603112732,-2.787419603112732
 2006-04-18T03:00:00,0.0,0.0,0.0,6.72593999346854,6.72593999346854,0.0,1.0,0.0,0.0,0.0,-2.4116680095396537,-2.4116680095396537,0.0,168.563037808995,0.0,0.9978565773613184,-2.458271135999736,-2.458271135999736,-2.458271135999736
 2006-04-18T04:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,0.0,0.0,0.0,-2.0830006913994823,-2.0830006913994823,0.0,168.563037808995,0.0,0.9973403142626824,-2.129209640454281,-2.129209640454281,-2.129209640454281
 2006-04-18T05:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,1.0,0.0,0.0,0.0,-1.7483995210676968,-1.7483995210676968,0.0,168.563037808995,0.0,0.9968240511640464,-1.7950844994918187,-1.7950844994918187,-1.7950844994918187
 2006-04-18T06:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,0.0,0.0,0.0,0.0,-1.4519590858530318,-1.4519590858530318,0.0,168.563037808995,0.0,0.9963077880654104,-1.4998201491501149,-1.4998201491501149,-1.4998201491501149
 2006-04-18T07:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,0.0,0.0,0.0,0.0,-1.1542563386596043,-1.1542563386596043,0.0,168.563037808995,0.0,0.9957915249667744,-1.2016071768332033,-1.2016071768332033,-1.2016071768332033
 2006-04-18T08:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,0.0,0.0,0.0,0.0,-0.8632523215058886,-0.8632523215058886,0.0,168.563037808995,0.0,0.9952752618681384,-0.9111045659744812,-0.9111045659744812,-0.9111045659744812
 2006-04-18T09:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,0.0,0.0,0.0,0.0,-0.5761535121662471,-0.5761535121662471,0.0,168.563037808995,0.0,0.9947589987695026,-0.6240015596976096,-0.6240015596976096,-0.6240015596976096
 2006-04-18T10:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,0.0,0.0,0.0,0.0,-0.2890799490062173,-0.2890799490062173,0.0,168.563037808995,0.0,0.9942427356708666,-0.3369237907840778,-0.3369237907840778,-0.3369237907840778
 2006-04-18T11:00:00,0.0,0.0,0.0,6.725939993468539,6.725939993468539,0.0,-1.0,0.0,0.0,0.0,-0.0020314163526646,-0.0020314163526646,0.0,168.563037808995,0.0,0.9937264725722308,-0.0498711876307084,-0.0498711876307084,-0.0498711876307084
 2006-04-18T12:00:00,0.0,0.0,0.0,6.725992829927453,6.725992829927453,0.0,-1.0,0.0,0.0,0.0,0.2850013379998917,0.2850013379998917,0.0,168.563037808995,0.0,0.9932102094735948,0.2371637409736143,0.2371637409736143,0.2371637409736143
 2006-04-18T13:00:00,0.0,0.0,0.0,6.725997633232477,6.725997633232477,0.0,-1.0,0.0,0.0,0.0,0.572012122843847,0.572012122843847,0.0,168.563037808995,0.0,0.9926939463749588,0.5241781357440521,0.5241781357440521,0.5241781357440521
 2006-04-18T14:00:00,56845.54290605077,204643954.4617828,577967271.1585786,6.928366858819072,6.676555161094321,126.65411187382864,-1.0,0.0,0.0,0.0,1.2274527180375066,1.2274527180375066,0.0,168.563037808995,0.0,0.9921776832763228,0.9840712771549626,0.9840712771549626,0.9840712771549626
 2006-04-18T15:00:00,179386.4721342932,645791299.6834556,2144493979.6331384,7.601117528253123,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,5.373268717707365,5.373268717707365,0.0,168.563037808995,0.1751386830537573,0.9916152432932004,4.587837208446795,4.580832172513495,3.464165654481985
 2006-04-18T16:00:00,179386.4731726672,645791303.4216019,2188449768.5183105,7.620276728719372,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.698269389821216,7.698269389821216,0.0,168.563037808995,21.475039162448983,0.9685984779228756,7.678436772817068,6.6999978936974,0.0013122116363632
 2006-04-18T17:00:00,54406.58463944724,195863704.70201004,578184049.1639755,6.954261708213989,6.7023482025177605,101.32328949906292,0.0,70478.27579094014,253721792.8473845,983224357.5219456,7.148689278274614,6.7,168.563037808995,168.563037808995,0.0,0.9516389813206176,6.86222236359126,6.86222236359126,6.86222236359126
 2006-04-18T18:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,0.0,12832.240403352514,46196065.45206906,126580514.19805716,6.757815576648242,6.7,168.563037808995,168.563037808995,0.0,0.9511227182219818,6.7,6.7,6.7
 2006-04-18T19:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,0.0,12835.65690311959,46208364.851230524,126580514.15836312,6.757815576630112,6.7,168.563037808995,168.563037808995,0.0,0.950606455123346,6.7,6.7,6.7
 2006-04-18T20:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,95726.2393609704,344614461.69949347,2060170848.2124064,6.191538961937891,5.248196702587909,168.563037808995,168.563037808995,0.0,0.9452491300340512,6.7,5.993016720764168,5.993016720764168
 2006-04-18T21:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,218936.4854559389,788171347.6413801,3502010217.008235,-2.383663715482127,-3.9940330913512607,168.563037808995,168.563037808995,0.0,0.9455420330068004,-3.6684699640787577,-2.6431732264285297,-2.6431732264285297
 2006-04-18T22:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,165455.6005209698,595640161.8754914,1587119574.98166,-3.269277191347095,-4.0,168.563037808995,168.563037808995,0.0,0.9816121624157326,-4.0,-3.342199402781656,-3.342199402781656
 2006-04-18T23:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,53388.94770143736,192200211.7251745,499234584.0845544,-3.686068833769768,-3.915975853420469,84.2815189044975,168.563037808995,0.0,0.9988354142002644,-3.9514859812590735,-3.7557354539562673,-3.7557354539562673
 2006-04-19T00:00:00,0.0,0.0,0.0,6.773711274219902,6.773711274219902,0.0,1.0,0.0,0.0,0.0,-3.615393519394372,-3.615393519394372,0.0,168.56303780899506,0.0,0.9998104711645632,-3.662503925561361,-3.662503925561361,-3.662503925561361
 2006-04-19T01:00:00,0.0,0.0,0.0,6.7737112742199015,6.7737112742199015,0.0,1.0,0.0,0.0,0.0,-3.288279063391146,-3.288279063391146,0.0,168.563037808995,0.0,0.999299324223726,-3.3345914627901654,-3.3345914627901654,-3.3345914627901654
 2006-04-19T02:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,0.0,0.0,0.0,-2.9505552445452063,-2.9505552445452063,0.0,168.563037808995,0.0,0.99878306112509,-2.9965682883290743,-2.9965682883290743,-2.9965682883290743
 2006-04-19T03:00:00,0.0,0.0,0.0,6.7737112742199015,6.7737112742199015,0.0,1.0,0.0,0.0,0.0,-2.6143400150831613,-2.6143400150831613,0.0,168.563037808995,0.0,0.9982667980264542,-2.660701021450174,-2.660701021450174,-2.660701021450174
 2006-04-19T04:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,0.0,0.0,0.0,-2.2863128501722247,-2.2863128501722247,0.0,168.563037808995,0.0,0.997750534927818,-2.3327756743250747,-2.3327756743250747,-2.3327756743250747
 2006-04-19T05:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,1.0,0.0,0.0,0.0,-1.9627178508224985,-1.9627178508224985,0.0,168.563037808995,0.0,0.9972342718291825,-2.009682527384425,-2.009682527384425,-2.009682527384425
 2006-04-19T06:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,0.0,0.0,0.0,0.0,-1.6665300514769312,-1.6665300514769312,0.0,168.563037808995,0.0,0.9967180087305462,-1.7143942700275978,-1.7143942700275978,-1.7143942700275978
 2006-04-19T07:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,0.0,0.0,0.0,0.0,-1.3617607056083374,-1.3617607056083374,0.0,168.563037808995,0.0,0.9962017456319104,-1.408211152660891,-1.408211152660891,-1.408211152660891
 2006-04-19T08:00:00,0.0,0.0,0.0,6.7737112742199,6.7737112742199,0.0,0.0,0.0,0.0,0.0,-1.041694545388337,-1.041694545388337,0.0,168.563037808995,0.0,0.9956854825332744,-1.0891398151242475,-1.0891398151242475,-1.0891398151242475
 2006-04-19T09:00:00,0.0,0.0,0.0,6.773740079145296,6.773740079145296,0.0,0.0,0.0,0.0,0.0,-0.7531963531523068,-0.7531963531523068,0.0,168.563037808995,0.0,0.9951692194346384,-0.801048914097198,-0.801048914097198,-0.801048914097198
 2006-04-19T10:00:00,59320.57573259462,213554072.6373406,594868965.3959187,6.925839140335415,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.1121334174803957,-0.1121334174803957,0.0,168.563037808995,0.0,0.9946529563360024,-0.3569128246287993,-0.3569128246287993,-0.3569128246287993
 2006-04-19T11:00:00,179386.47194056507,645791298.9860343,2178667100.705632,7.616013269993402,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,3.871562732556459,3.871562732556459,0.0,168.563037808995,0.0,0.9941366932373666,3.0661308396287463,3.0661308396287463,3.0661308396287463
 2006-04-19T12:00:00,179386.4731726672,645791303.4216019,2475636098.722583,7.745462408871141,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.681254260177542,7.681254260177542,0.0,168.563037808995,17.137288095160475,0.9800397059193884,7.390406835834262,6.603426356231677,1.021948272138142
 2006-04-19T13:00:00,179386.4731726672,645791303.4216019,2766018279.3121505,7.872052220753216,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.963752213513954,7.963752213513954,0.0,168.563037808995,26.32240664354056,0.9339441636178322,7.938016174387815,6.699998997344076,0.0115589974055872
 2006-04-19T14:00:00,179386.4731726672,645791303.4216019,2902223471.2268586,7.931432587477616,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.026137957025737,8.026137957025737,0.0,168.563037808995,27.99727820093905,0.8817507615767367,8.02821059732613,6.699974255442567,0.0313200037903744
 2006-04-19T15:00:00,179498.28942466466,646193841.9287927,2911532387.7712483,7.935491084147685,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.03038053003484,8.03038053003484,0.0,168.563037808995,28.037500497764427,0.8287468329513068,8.026266556599415,6.699990414152825,0.0526154365375706
 2006-04-19T16:00:00,179386.4731726672,645791303.4216019,2856205254.3962293,7.911370058293876,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.005215374063903,8.005215374063903,0.0,168.563037808995,28.00256175653175,0.775621083929339,8.019722450894443,6.700018945760967,0.0760065069904361
 2006-04-19T17:00:00,179386.4731726672,645791303.4216019,2457433830.979571,7.73752845642736,6.66666666666669,151.98493424859433,0.0,189883.8044174808,683581695.9029306,2925558244.943094,8.03478051805792,6.7,168.563037808995,168.563037808995,0.0,0.7535742804676892,6.910700507791264,6.910700507791264,6.910700507791264
 2006-04-19T18:00:00,140607.05067381955,506185382.4257504,1636740107.729267,7.379847200492972,6.66666666666669,151.98493424859433,0.0,140638.43564797423,506298368.3327071,1639767803.8605082,7.44847645195368,6.7,168.563037808995,168.563037808995,0.0,0.7530580173690532,6.7,6.7,6.7
 2006-04-19T19:00:00,41840.63338483469,150626280.18540487,412990304.5616208,6.846579498340263,6.666666666666692,151.98493424859433,0.0,41798.32413849746,150473966.89859086,413144603.74017847,6.888684160543325,6.7,168.563037808995,168.563037808995,0.0,0.7525417542704173,6.7,6.7,6.7
 2006-04-19T20:00:00,35825.03421342344,128970123.16832438,354231021.3915968,6.820980526793453,6.66666666666669,151.98493424859433,1.0,332382.6309632428,1196577471.467674,7186452197.991137,-0.2443987220591061,-3.543054109152568,168.563037808995,168.563037808995,0.0,0.7579974097716266,-1.7597207758192344,-0.7212276611056031,-0.7212276611056031
 2006-04-19T21:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,233127.8768360687,839260356.6098473,4420099173.721744,-1.9671470935854432,-4.0,168.563037808995,168.563037808995,0.0,0.840844891350694,-4.0,-2.04048637876738,-2.04048637876738
 2006-04-19T22:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,202855.01174684896,730278042.2886562,3405913367.150228,-2.4329807787082545,-4.0,168.563037808995,168.563037808995,0.0,0.9102273200469818,-4.0,-2.508887357493156,-2.508887357493156
 2006-04-19T23:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,189248.5745745262,681294868.4682944,2262313151.400107,-2.958684190576621,-4.0,168.563037808995,168.563037808995,0.0,0.959777819713894,-4.0,-3.0345381656049235,-3.0345381656049235
 2006-04-20T00:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,139983.29368339785,503939857.26023227,1303556202.62684,-3.399765527486396,-4.0,168.563037808995,168.563037808995,0.0,0.9896598378904846,-4.0,-3.4707314365410262,-3.4707314365410262
 2006-04-20T01:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,15955.855869496265,57441081.13018655,149492662.08779627,-3.7522345085206807,-3.821081608313293,28.093839634832506,168.563037808995,0.0,0.9999926481875212,-3.8725286822252336,-3.8148654685921777,-3.8148654685921777
 2006-04-20T02:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,0.0,0.0,0.0,-3.523696587470423,-3.523696587470423,0.0,168.563037808995,0.0,0.9996547356509236,-3.571587849223232,-3.571587849223232,-3.571587849223232
 2006-04-20T03:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,0.0,0.0,0.0,-3.236362679763076,-3.236362679763076,0.0,168.563037808995,0.0,0.9991384725522876,-3.284249891735145,-3.284249891735145,-3.284249891735145
 2006-04-20T04:00:00,0.0,0.0,0.0,6.821024009571979,6.821024009571979,0.0,1.0,0.0,0.0,0.0,-2.9490542731220657,-2.9490542731220657,0.0,168.563037808995,0.0,0.9986222094536518,-2.996937238277124,-2.996937238277124,-2.996937238277124
 2006-04-20T05:00:00,0.0,0.0,0.0,6.821024743474919,6.821024743474919,0.0,1.0,0.0,0.0,0.0,-2.642089788344341,-2.642089788344341,0.0,168.563037808995,0.0,0.9981059463550158,-2.688786448449364,-2.688786448449364,-2.688786448449364
 2006-04-20T06:00:00,0.0,0.0,0.0,6.821024782135587,6.821024782135587,0.0,0.0,0.0,0.0,0.0,-2.3407421779786937,-2.3407421779786937,0.0,168.563037808995,0.0,0.99758968325638,-2.3886143834449114,-2.3886143834449114,-2.3886143834449114
 2006-04-20T07:00:00,46601.47546455464,167765311.6723967,479112705.93521285,6.926865439533359,6.718119371822989,101.32328949906292,0.0,0.0,0.0,0.0,-1.7986805989658574,-1.7986805989658574,0.0,168.563037808995,0.0,0.997073420157744,-2.0139687575265124,-2.0139687575265124,-2.0139687575265124
 2006-04-20T08:00:00,179386.47194767496,645791299.0116299,2173966756.467857,7.613964133563999,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.286156389798838,2.286156389798838,0.0,168.563037808995,0.0,0.996557157059108,1.4869745115681443,1.4869745115681443,1.4869745115681443
 2006-04-20T09:00:00,179386.4731726672,645791303.4216019,2316688303.9233866,7.676174993995461,6.66666666666669,151.98493424859433,0.0,109346.72889273505,393648224.0138461,1331608183.883088,7.009073851222566,6.401294421565491,112.37535853933,168.563037808995,0.0,0.996040893960472,6.062936433635715,6.062936433635715,6.062936433635715
 2006-04-20T10:00:00,179386.4731726672,645791303.4216019,2493047236.0067167,7.753052708172404,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2495790046.80024,7.83899356047262,6.7,168.563037808995,168.563037808995,0.0,0.995524630861836,6.7,6.7,6.7
 2006-04-20T11:00:00,179386.4731726672,645791303.4216019,2645979388.7070627,7.819720492938255,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.908996911284334,7.908996911284334,0.0,168.563037808995,21.432182164533064,0.9752087078906136,7.704501961559914,6.699989387534891,1.1208500069992715
 2006-04-20T12:00:00,179386.4731726672,645791303.4216019,2560312410.8278008,7.782375659284163,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.869970235351494,7.869970235351494,0.0,168.563037808995,25.47777549037544,0.9268611253693302,7.8914989649303635,6.6999976880910594,0.0095366587860092
 2006-04-20T13:00:00,179386.4731726672,645791303.4216019,2610110255.0772967,7.804083976656564,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.892487926255186,7.892487926255186,0.0,168.563037808995,25.1208330024022,0.8805448562198631,7.870540500425231,6.699975263765762,0.0172296104467345
 2006-04-20T14:00:00,179409.61662423433,645874619.8472434,2806770627.0491247,7.8898183291686115,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.982413515391333,7.982413515391333,0.0,168.563037808995,26.90304804771551,0.8313279891947231,7.964517362034443,6.699987093130524,0.0418240793600044
 2006-04-20T15:00:00,184182.77384374724,663057985.8374901,3111541129.7512784,8.022693022050783,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.121757326658278,8.121757326658278,0.0,168.563037808995,29.61740499956552,0.7775305095585653,8.107054802063448,6.699982780290392,0.099317368996469
 2006-04-20T16:00:00,179386.4731726672,645791303.4216019,2693067893.79067,7.840248694991729,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.930736964407067,7.930736964407067,0.0,168.563037808995,27.095723113292465,0.7234462063396676,7.967420999018674,6.700003349988499,0.0859146596846864
 2006-04-20T17:00:00,179386.4731726672,645791303.4216019,2301899039.5962534,7.669729050345041,6.66666666666669,151.98493424859433,0.0,186940.7676926445,672986763.6935202,2744556895.6383505,7.952296214612757,6.7,168.563037808995,168.563037808995,0.0,0.7027390080922816,6.901743675941543,6.901743675941543,6.901743675941543
 2006-04-20T18:00:00,33314.48182734382,119932134.57843776,327890909.92994386,6.820719210091501,6.677877230175869,126.65411187382864,0.0,35632.45085096485,128276823.06347348,351171288.6994327,6.8603780427958805,6.7,168.563037808995,168.563037808995,0.0,0.7022227449936457,6.7,6.7,6.7
 2006-04-20T19:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,0.0,12843.942246957393,46238192.089046605,126580529.99946128,6.757815583865525,6.7,168.563037808995,168.563037808995,0.0,0.7017064818950097,6.7,6.7,6.7
 2006-04-20T20:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,330911.97565465147,1191283112.3567455,7153782073.089857,-0.2698554778998205,-3.553630947687767,168.563037808995,168.563037808995,0.0,0.7094822415114838,-1.770297614354434,-0.6212000786473161,-0.6212000786473161
 2006-04-20T21:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,245694.36301245904,884499706.8448527,4822642856.346288,-1.7823501967998971,-4.0,168.563037808995,168.563037808995,0.0,0.7979739342184575,-4.0,-1.8509992179130168,-1.8509992179130168
 2006-04-20T22:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,219421.14779714737,789916132.0697305,3969409216.0774417,-2.174112449889188,-4.0,168.563037808995,168.563037808995,0.0,0.8760891521065869,-4.0,-2.2480382377155794,-2.2480382377155794
 2006-04-20T23:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,192276.40048417085,692195041.743015,2859468272.9208813,-2.6841207758975565,-4.0,168.563037808995,168.563037808995,0.0,0.936391943507954,-4.0,-2.760720336007713,-2.760720336007713
 2006-04-21T00:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,176100.83125549872,633962992.5197954,1766531688.2601943,-3.186731089190165,-4.0,168.563037808995,168.563037808995,0.0,0.976203673541402,-4.0,-3.260662696245997,-3.260662696245997
 2006-04-21T01:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,76400.75575237897,275042720.70856434,713405876.6278706,-3.622656110474162,-3.951183067523281,112.37535853933,168.563037808995,0.0,0.997251929973812,-3.978616322146529,-3.6961299380234434,-3.6961299380234434
 2006-04-21T02:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,0.0,0.0,0.0,-3.6664693512468864,-3.6664693512468864,0.0,168.563037808995,0.0,0.9995693210439208,-3.714576290593636,-3.714576290593636,-3.714576290593636
 2006-04-21T03:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,0.0,0.0,0.0,-3.3709019186491864,-3.3709019186491864,0.0,168.563037808995,0.0,0.9990530579452848,-3.4177724060511205,-3.4177724060511205,-3.4177724060511205
 2006-04-21T04:00:00,0.0,0.0,0.0,6.733930047721766,6.733930047721766,0.0,1.0,0.0,0.0,0.0,-3.0398832220447933,-3.0398832220447933,0.0,168.563037808995,0.0,0.998536794846649,-3.086120477077369,-3.086120477077369,-3.086120477077369
 2006-04-21T05:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,1.0,0.0,0.0,0.0,-2.7062193040782705,-2.7062193040782705,0.0,168.563037808995,0.0,0.998020531748013,-2.752997150192916,-2.752997150192916,-2.752997150192916
 2006-04-21T06:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,0.0,0.0,0.0,0.0,-2.4097695896869515,-2.4097695896869515,0.0,168.563037808995,0.0,0.997504268649377,-2.457644755187706,-2.457644755187706,-2.457644755187706
 2006-04-21T07:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,0.0,0.0,0.0,0.0,-2.1049305834604293,-2.1049305834604293,0.0,168.563037808995,0.0,0.9969880055507412,-2.151391642972181,-2.151391642972181,-2.151391642972181
 2006-04-21T08:00:00,0.0,0.0,0.0,6.733930047721764,6.733930047721764,0.0,0.0,0.0,0.0,0.0,-1.779909665422568,-1.779909665422568,0.0,168.563037808995,0.0,0.9964717424521052,-1.8271030459951567,-1.8271030459951567,-1.8271030459951567
 2006-04-21T09:00:00,22693.20582205907,81695540.95941266,224249167.53389555,6.786777898717735,6.689087793685048,101.32328949906292,0.0,0.0,0.0,0.0,-1.3661075176309267,-1.3661075176309267,0.0,168.563037808995,0.0,0.9959554793534692,-1.469497536550224,-1.469497536550224,-1.469497536550224
 2006-04-21T10:00:00,140597.8362998498,506152210.6794593,1871441560.047922,7.482154549070849,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.039131727245257,1.039131727245257,0.0,168.563037808995,0.0,0.9954392162548332,0.3116735016317649,0.3116735016317649,0.3116735016317649
 2006-04-21T11:00:00,179386.4731726672,645791303.4216019,2594494543.214473,7.797276362559582,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.435575316780575,6.435575316780575,0.0,168.563037808995,5.798181090643588,0.992679023615914,5.676797599171622,5.415613475416283,3.182595204455356
 2006-04-21T12:00:00,185064.2034317994,666231132.3544776,3144019368.4944897,8.03685422164344,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.136467178004605,8.136467178004605,0.0,168.563037808995,29.005632930249764,0.9528682142265392,8.089796599577344,6.699998853764579,0.017164701418545
 2006-04-21T13:00:00,187008.3221289836,673229959.6643409,3216340334.7534704,8.068386410689302,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.169776973251876,8.169776973251876,0.0,168.563037808995,30.66469080105851,0.8941791568212842,8.17982247655107,6.699963541840791,0.045268573530128
 2006-04-21T14:00:00,187047.64995378416,673371539.8336229,3217783641.414846,8.069015732259402,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.170374135794303,8.170374135794303,0.0,168.563037808995,30.427107732547768,0.8358973767839228,8.159198931827751,6.700012870561129,0.0754734877546902
 2006-04-21T15:00:00,186053.67160926247,669793217.793345,3180848259.881576,8.052911705781735,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.15362711563888,8.15362711563888,0.0,168.563037808995,30.81146652485398,0.7767748657220936,8.172429299269075,6.699995236486759,0.1176182609736278
 2006-04-21T16:00:00,179386.4731726672,645791303.4216019,2657222160.940526,7.824621805606475,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.9142704301225235,7.9142704301225235,0.0,168.563037808995,26.7036314145186,0.7228715434451721,7.946540124934788,6.699950967055064,0.0802147810279387
 2006-04-21T17:00:00,121552.91889667338,437590508.02802414,1451156641.3681562,7.298979483836837,6.66666666666669,151.98493424859433,0.0,129328.30646018866,465581903.2566792,1895318391.2056584,7.564804692294403,6.7,168.563037808995,168.563037808995,0.0,0.702443834092017,6.900136525963265,6.900136525963265,6.900136525963265
 2006-04-21T18:00:00,23813.9414648853,85730189.2735871,234505467.161712,6.778246689579738,6.676089471476689,126.65411187382864,0.0,25932.94122260145,93358588.40136522,255960662.4384316,6.81690258396882,6.7,168.563037808995,168.563037808995,0.0,0.7019275709933811,6.7,6.7,6.7
 2006-04-21T19:00:00,0.0,0.0,0.0,6.723203495526687,6.723203495526687,0.0,0.0,12825.757317731372,46172726.34383295,126580518.23005348,6.757815578489854,6.7,168.563037808995,168.563037808995,0.0,0.7014113078947452,6.7,6.7,6.7
 2006-04-21T20:00:00,0.0,0.0,0.0,6.723257140496886,6.723257140496886,0.0,1.0,330907.5149876277,1191267053.9554596,7154765620.632931,-0.2693421300591809,-3.553568437902095,168.563037808995,168.563037808995,0.0,0.7091960882187985,-1.7702351045687614,-0.6206638273213608,-0.6206638273213608
 2006-04-21T21:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,245760.1451514667,884736522.5452802,4824723244.819607,-1.7813953057875984,-4.0,168.563037808995,168.563037808995,0.0,0.7977155649041497,-4.0,-1.850028174521258,-1.850028174521258
 2006-04-21T22:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,219512.9971775572,790246789.8392059,3972473614.341927,-2.172704977878724,-4.0,168.563037808995,168.563037808995,0.0,0.8758767011647933,-4.0,-2.2466166434581445,-2.2466166434581445
 2006-04-21T23:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,192272.0189890832,692179268.3606994,2862983256.70343,-2.682505010471336,-4.0,168.563037808995,168.563037808995,0.0,0.9362400517478174,-4.0,-2.759104182127326,-2.759104182127326
 2006-04-22T00:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,176209.9078943977,634355668.4198318,1769487214.510436,-3.185371367333087,-4.0,168.563037808995,168.563037808995,0.0,0.9761123769797232,-4.0,-3.25931816462351,-3.25931816462351
 2006-04-22T01:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,91159.3115939785,328173521.7383226,853780511.0124235,-3.586509771982201,-3.979685877287667,140.4691981741625,168.563037808995,0.0,0.9972530917283328,-4.0,-3.6636908990526624,-3.6636908990526624
 2006-04-22T02:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,0.0,0.0,0.0,-3.716095146469476,-3.716095146469476,0.0,168.56303780899506,0.0,1.0000000000000002,-3.761648624653669,-3.761648624653669,-3.761648624653669
 2006-04-22T03:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,0.0,0.0,0.0,-3.3888022427747444,-3.3888022427747444,0.0,168.563037808995,0.0,1.0,-3.4351180768788225,-3.4351180768788225,-3.4351180768788225
 2006-04-22T04:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,0.0,0.0,0.0,-3.05526418324134,-3.05526418324134,0.0,168.563037808995,0.0,1.0000000000000002,-3.1014256074928963,-3.1014256074928963,-3.1014256074928963
 2006-04-22T05:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,1.0,0.0,0.0,0.0,-2.721640675173972,-2.721640675173972,0.0,168.563037808995,0.0,1.0,-2.7686135182695533,-2.7686135182695533,-2.7686135182695533
 2006-04-22T06:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,0.0,0.0,0.0,0.0,-2.429222881122227,-2.429222881122227,0.0,168.563037808995,0.0,0.9997491210439596,-2.4770129253013846,-2.4770129253013846,-2.4770129253013846
 2006-04-22T07:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,0.0,0.0,0.0,0.0,-2.116923614356765,-2.116923614356765,0.0,168.563037808995,0.0,0.9992328579453236,-2.163207371059214,-2.163207371059214,-2.163207371059214
 2006-04-22T08:00:00,0.0,0.0,0.0,6.72329545828222,6.72329545828222,0.0,0.0,0.0,0.0,0.0,-1.8027906451925524,-1.8027906451925524,0.0,168.563037808995,0.0,0.9987165948466876,-1.850509673179456,-1.850509673179456,-1.850509673179456
 2006-04-22T09:00:00,0.0,0.0,0.0,6.723319680322015,6.723319680322015,0.0,0.0,0.0,0.0,0.0,-1.5155906200707376,-1.5155906200707376,0.0,168.563037808995,0.0,0.9982003317480518,-1.56345392063335,-1.56345392063335,-1.56345392063335
 2006-04-22T10:00:00,21170.74540367632,76214683.45323473,209721342.41063577,6.767482919757487,6.676122997826957,126.65411187382864,0.0,0.0,0.0,0.0,-1.1272611012318794,-1.1272611012318794,0.0,168.563037808995,0.0,0.9976840686494158,-1.2157520439436196,-1.2157520439436196,-1.2157520439436196
 2006-04-22T11:00:00,95609.48146109452,344194133.25994027,1039173502.4657676,7.119440834919973,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,0.2190997019098619,0.2190997019098619,0.0,168.563037808995,0.0,0.99716780555078,-0.190162888038654,-0.190162888038654,-0.190162888038654
 2006-04-22T12:00:00,179386.4731726012,645791303.4213643,2292668144.355605,7.665704813918712,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,4.647775526767194,4.647775526767194,0.0,168.563037808995,0.0,0.996651542452144,3.7902726465742895,3.7902726465742895,3.7902726465742895
 2006-04-22T13:00:00,179386.4731726672,645791303.4216019,2380313422.642566,7.703909585433419,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.757306003967362,7.757306003967362,0.0,168.563037808995,19.51110761455272,0.9784696401631942,7.594202851744041,6.699998604864092,0.0016699759899193
 2006-04-22T14:00:00,179386.4731726672,645791303.4216019,2418336500.4186354,7.720484279534786,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.804968126272833,7.804968126272833,0.0,168.563037808995,23.88505157033158,0.9347206650216564,7.8052225058959985,6.6999997776762354,0.0053780027217702
 2006-04-22T15:00:00,179386.4731726672,645791303.4216019,2453889372.348304,7.735982400175183,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.821197670230997,7.821197670230997,0.0,168.563037808995,24.10781134333697,0.8903159559305568,7.816288427570424,6.700004721759362,0.0112180771699631
 2006-04-22T16:00:00,179386.4731726672,645791303.4216019,2375881337.7877364,7.7019777658574675,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.785610136349869,7.785610136349869,0.0,168.563037808995,23.80855298563877,0.8456376151044448,7.799166790792557,6.699967571926947,0.0174144253616543
 2006-04-22T17:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,48657.93613331466,175168570.0799328,546976346.3592874,6.949695858232247,6.7,168.563037808995,168.563037808995,0.0,0.8272822096088652,6.874584609754423,6.874584609754423,6.874584609754423
 2006-04-22T18:00:00,0.0,0.0,0.0,7.664514250833187,7.664514250833187,0.0,0.0,12850.388202029751,46261397.52730709,126580514.17049336,6.757815576635654,6.7,168.563037808995,168.563037808995,0.0,0.8267659465102294,6.7,6.7,6.7
 2006-04-22T19:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,12823.112294252962,46163204.25931066,126580514.18200156,6.757815576640908,6.7,168.563037808995,168.563037808995,0.0,0.8262496834115934,6.7,6.7,6.7
 2006-04-22T20:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,309464.68290650105,1114072858.4634037,6504229099.837338,-0.6091973941230364,-3.595159494174571,168.563037808995,168.563037808995,0.0,0.827957315477672,-1.8118261608412376,-0.9762249950221144,-0.9762249950221144
 2006-04-22T21:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,208680.8378717637,751251016.3383495,3606852108.2231374,-2.340657516942932,-4.0,168.563037808995,168.563037808995,0.0,0.8990600469156753,-4.0,-2.4160003632098213,-2.4160003632098213
 2006-04-22T22:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,188969.2062374238,680289142.4547256,2464459406.861505,-2.8657264649020804,-4.0,168.563037808995,168.563037808995,0.0,0.9523589056842487,-4.0,-2.942017403634806,-2.942017403634806
 2006-04-22T23:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,154368.9061976903,555728062.3116851,1451907598.9533958,-3.331494605591651,-4.0,168.563037808995,168.563037808995,0.0,0.9855225661992608,-4.0,-3.40354027543158,-3.40354027543158
 2006-04-23T00:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,34015.01103252649,122454039.71709538,317714626.41059303,-3.725862329135792,-3.872178772342437,56.18767926966501,168.563037808995,0.0,0.99957781674962,-3.915725710024061,-3.792045155382181,-3.792045155382181
 2006-04-23T01:00:00,0.0,0.0,0.0,7.664514250833188,7.664514250833188,0.0,1.0,0.0,0.0,0.0,-3.5698944355653786,-3.5698944355653786,0.0,168.56303780899506,0.0,0.9995430605011584,-3.6173635374793975,-3.6173635374793975,-3.6173635374793975
 2006-04-23T02:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,0.0,0.0,0.0,-3.247465879772627,-3.247465879772627,0.0,168.563037808995,0.0,0.999026797402522,-3.293708640220719,-3.293708640220719,-3.293708640220719
 2006-04-23T03:00:00,0.0,0.0,0.0,7.664514250833188,7.664514250833188,0.0,1.0,0.0,0.0,0.0,-2.9184229038530725,-2.9184229038530725,0.0,168.56303780899506,0.0,0.9985105343038866,-2.964951573753621,-2.964951573753621,-2.964951573753621
 2006-04-23T04:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,0.0,0.0,0.0,-2.5831001747659053,-2.5831001747659053,0.0,168.563037808995,0.0,0.9979942712052502,-2.629102731538256,-2.629102731538256,-2.629102731538256
 2006-04-23T05:00:00,0.0,0.0,0.0,7.664514250833188,7.664514250833188,0.0,1.0,0.0,0.0,0.0,-2.2439590527537585,-2.2439590527537585,0.0,168.56303780899506,0.0,0.9974780081066146,-2.289967078829475,-2.289967078829475,-2.289967078829475
 2006-04-23T06:00:00,0.0,0.0,0.0,7.664514250833187,7.664514250833187,0.0,0.0,0.0,0.0,0.0,-1.9049086243254367,-1.9049086243254367,0.0,168.56303780899506,0.0,0.9969617450079786,-1.95090774080134,-1.95090774080134,-1.95090774080134
 2006-04-23T07:00:00,0.0,0.0,0.0,7.664514250833185,7.664514250833185,0.0,0.0,0.0,0.0,0.0,-1.5603462813214577,-1.5603462813214577,0.0,168.56303780899498,0.0,0.9964454819093423,-1.6061654701466794,-1.6061654701466794,-1.6061654701466794
 2006-04-23T08:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,-1.218253237542395,-1.218253237542395,0.0,168.563037808995,0.0,0.9959292188107064,-1.2643857922339112,-1.2643857922339112,-1.2643857922339112
 2006-04-23T09:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,-0.8856921707199635,-0.8856921707199635,0.0,168.563037808995,0.0,0.9954129557120708,-0.9319692544465656,-0.9319692544465656,-0.9319692544465656
 2006-04-23T10:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,-0.5606777529828814,-0.5606777529828814,0.0,168.563037808995,0.0,0.9948966926134344,-0.6078534796223668,-0.6078534796223668,-0.6078534796223668
 2006-04-23T11:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,-0.2696125192306145,-0.2696125192306145,0.0,168.563037808995,0.0,0.9943804295147988,-0.3174560621347574,-0.3174560621347574,-0.3174560621347574
 2006-04-23T12:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,0.0173492292271387,0.0173492292271387,0.0,168.563037808995,0.0,0.9938641664161626,-0.0304051493090128,-0.0304051493090128,-0.0304051493090128
 2006-04-23T13:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,0.3255911832869263,0.3255911832869263,0.0,168.563037808995,0.0,0.9933479033175268,0.2790563507349736,0.2790563507349736,0.2790563507349736
 2006-04-23T14:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,0.6507956264635709,0.6507956264635709,0.0,168.563037808995,0.0,0.9928316402188908,0.604253645672738,0.604253645672738,0.604253645672738
 2006-04-23T15:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,0.9760646509453964,0.9760646509453964,0.0,168.563037808995,0.0,0.992315377120255,0.929428953259548,0.929428953259548,0.929428953259548
 2006-04-23T16:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,-1.0,0.0,0.0,0.0,1.2759961023839244,1.2759961023839244,0.0,168.563037808995,0.0,0.9917991140216188,1.2281706768766911,1.2281706768766911,1.2281706768766911
 2006-04-23T17:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,1.5662927570035936,1.5662927570035936,0.0,168.563037808995,0.0,0.9912828509229832,1.5187099265705113,1.5187099265705113,1.5187099265705113
 2006-04-23T18:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,1.856776017041457,1.856776017041457,0.0,168.563037808995,0.0,0.9907665878243468,1.8089542096498807,1.8089542096498807,1.8089542096498807
 2006-04-23T19:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,0.0,0.0,0.0,0.0,2.1436961152226064,2.1436961152226064,0.0,168.563037808995,0.0,0.9902503247257112,2.0958772426378727,2.0958772426378727,2.0958772426378727
 2006-04-23T20:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,0.0,0.0,0.0,2.4305997324792896,2.4305997324792896,0.0,168.563037808995,0.0,0.9897340616270752,2.382783607451577,2.382783607451577,2.382783607451577
 2006-04-23T21:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,0.0,0.0,0.0,2.7174868779712984,2.7174868779712984,0.0,168.563037808995,0.0,0.9892177985284392,2.669673496658832,2.669673496658832,2.669673496658832
 2006-04-23T22:00:00,0.0,0.0,0.0,7.664514250833187,7.664514250833187,0.0,1.0,0.0,0.0,0.0,3.0117434102684104,3.0117434102684104,0.0,168.563037808995,0.0,0.9887015354298034,2.9648864551009293,2.9648864551009293,2.9648864551009293
 2006-04-23T23:00:00,0.0,0.0,0.0,7.664514250833186,7.664514250833186,0.0,1.0,0.0,0.0,0.0,3.3368198037063954,3.3368198037063954,0.0,168.563037808995,0.0,0.9881852723311674,3.2903024082457537,3.2903024082457537,3.2903024082457537
 2006-04-24T00:00:00,0.0,0.0,0.0,7.664515231832598,7.664515231832598,0.0,1.0,0.0,0.0,0.0,3.660839318918936,3.660839318918936,0.0,168.563037808995,0.0,0.9876690092325314,3.614618115554182,3.614618115554182,3.614618115554182
 2006-04-24T01:00:00,3753.858157961344,13513889.368660826,36813568.7281245,7.464743486781184,7.448705651891008,8.443607458255249,1.0,0.0,0.0,0.0,3.997131322933505,3.997131322933505,0.0,168.563037808995,0.0,0.9871527461338956,3.950912426865372,3.950912426865372,3.950912426865372
 2006-04-24T02:00:00,0.0,0.0,0.0,6.70227135289714,6.70227135289714,0.0,1.0,0.0,0.0,0.0,4.322856071116153,4.322856071116153,0.0,168.563037808995,0.0,0.9866364830352596,4.276200025825241,4.276200025825241,4.276200025825241
 2006-04-24T03:00:00,0.0,0.0,0.0,6.702283521958001,6.702283521958001,0.0,1.0,0.0,0.0,0.0,4.648739607235764,4.648739607235764,0.0,168.563037808995,0.0,0.9861202199366236,4.602546736785045,4.602546736785045,4.602546736785045
 2006-04-24T04:00:00,0.0,0.0,0.0,6.70232254523561,6.70232254523561,0.0,1.0,0.0,0.0,0.0,4.974792595365591,4.974792595365591,0.0,168.563037808995,0.0,0.9856039568379876,4.928147010233957,4.928147010233957,4.928147010233957
 2006-04-24T05:00:00,0.0,0.0,0.0,6.70232254523561,6.70232254523561,0.0,1.0,0.0,0.0,0.0,5.305318058539235,5.305318058539235,0.0,168.563037808995,0.0,0.9850876937393516,5.25905222574081,5.25905222574081,5.25905222574081
 2006-04-24T06:00:00,0.0,0.0,0.0,6.70232254523561,6.70232254523561,0.0,0.0,0.0,0.0,0.0,5.607553153959601,5.607553153959601,0.0,168.563037808995,0.0,0.9845714306407156,5.559852596517099,5.559852596517099,5.559852596517099
 2006-04-24T07:00:00,0.0,0.0,0.0,6.702329364248238,6.702329364248238,0.0,0.0,0.0,0.0,0.0,5.922247196150894,5.922247196150894,0.0,168.563037808995,0.0,0.9840551675420798,5.876189721470685,5.876189721470685,5.876189721470685
 2006-04-24T08:00:00,0.0,0.0,0.0,6.702336292137722,6.702336292137722,0.0,0.0,0.0,0.0,0.0,6.236972447950851,6.236972447950851,0.0,168.563037808995,0.0,0.9835389044434438,6.189336373152663,6.189336373152663,6.189336373152663
 2006-04-24T09:00:00,0.0,0.0,0.0,6.702336292137722,6.702336292137722,0.0,0.0,0.0,0.0,0.0,6.523677868345445,6.523677868345445,0.0,168.563037808995,0.0,0.983022641344808,6.475897053271079,6.475897053271079,6.475897053271079
 2006-04-24T10:00:00,0.0,0.0,0.0,6.702336292137722,6.702336292137722,0.0,0.0,9900.95461856466,35643436.626832776,97614488.9420903,6.743070233066237,6.698484757518057,140.4691981741625,168.563037808995,0.0,0.982506378246172,6.689006243656181,6.689006243656181,6.689006243656181
 2006-04-24T11:00:00,0.0,0.0,0.0,6.702337055085817,6.702337055085817,0.0,-1.0,0.0,0.0,0.0,6.757813711833335,6.757813711833335,0.0,168.563037808995,1.2018173951118676,0.9810372886255226,6.748179471657619,6.699997734016617,1.1166666666666667
 2006-04-24T12:00:00,10288.201747765985,37037526.291957535,101512750.66873044,6.722790948129961,6.678570165929216,101.32328949906292,-1.0,0.0,0.0,0.0,6.765868378326868,6.765868378326868,0.0,168.563037808995,1.532664245330033,0.9782025196850088,6.761405957079435,6.699922554457356,0.0
 2006-04-24T13:00:00,65399.45242020948,235438028.71275413,684681261.4275919,6.964972096953711,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.012019982994235,7.012019982994235,0.0,168.563037808995,4.270605462847205,0.9732971193362864,6.874736347240096,6.700000760562781,2.759274290535056e-13
 2006-04-24T14:00:00,179386.47154958834,645791297.5785182,2167459438.686642,7.611127275202421,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.690304098610713,7.690304098610713,0.0,168.563037808995,21.70262140303322,0.9463655939867538,7.6898129054154625,6.700007388458005,0.0020512038091213
 2006-04-24T15:00:00,179386.4731726672,645791303.4216019,2299317078.833816,7.66860306713152,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.750487053493434,7.750487053493434,0.0,168.563037808995,22.566016512277937,0.9059395590332956,7.734781495837016,6.6999998680209005,0.0057961929726741
 2006-04-24T16:00:00,76549.62987448757,275578667.5481552,846135963.7303016,7.035324630173914,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.08733696721088,7.08733696721088,0.0,168.563037808995,12.179279036468351,0.8717200544667388,7.240741991603976,6.700025612085208,0.0034672971017326
 2006-04-24T17:00:00,35760.72633710109,128738614.81356394,354426729.0583945,6.821065787813566,6.66666666666669,151.98493424859433,0.0,42016.39099006226,151259007.56422412,415651107.5682694,6.889827081972503,6.7,168.563037808995,168.563037808995,0.0,0.8661415530103532,6.727748770371325,6.727748770371325,6.727748770371325
 2006-04-24T18:00:00,4063.167825630006,14627404.172268022,39998299.28465417,6.766624431960558,6.749200237919712,25.330822374765727,0.0,14933.715134152662,53761374.48294959,147350603.68564343,6.767301517072032,6.7,168.563037808995,168.563037808995,0.0,0.865625289911717,6.7,6.7,6.7
 2006-04-24T19:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,0.0,12829.838927677883,46187420.13964038,126580514.163202,6.757815576632322,6.7,168.563037808995,168.563037808995,0.0,0.8651090268130811,6.7,6.7,6.7
 2006-04-24T20:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,298811.3916107324,1075721009.798637,6169973830.116358,-0.7821961098002482,-3.6148335748313376,168.563037808995,168.563037808995,0.0,0.8636490972676191,-1.831500241498004,-1.1568687800337834,-1.1568687800337834
 2006-04-24T21:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,195767.4045007336,704762656.2026408,3081258052.739703,-2.58217660104057,-4.0,168.563037808995,168.563037808995,0.0,0.926422569111326,-4.0,-2.6586486403622405,-2.6586486403622405
 2006-04-24T22:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,184169.4900290672,663010164.1046419,1958746487.207058,-3.0983070199334324,-4.0,168.563037808995,168.563037808995,0.0,0.9701088500517844,-4.0,-3.1731316523378226,-3.1731316523378226
