version,0.3.0
 2006-04-24T23:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,117487.47962529791,422954926.6510725,1097726479.466642,-3.494500500011721,-4.0,168.563037808995,168.563037808995,0.0,0.994885256070671,-4.0,-3.563483034773689,-3.563483034773689
 2006-04-25T00:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-3.765744500564705,-3.765744500564705,0.0,168.563037808995,0.0,1.0,-3.8245062006343633,-3.8245062006343633,-3.8245062006343633
 2006-04-25T01:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-3.479809800512875,-3.479809800512875,0.0,168.563037808995,0.0,1.0,-3.52770062789015,-3.52770062789015,-3.52770062789015
 2006-04-25T02:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-3.1924798002207826,-3.1924798002207826,0.0,168.563037808995,0.0,1.0,-3.240366363078925,-3.240366363078925,-3.240366363078925
 2006-04-25T03:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-2.905175283355268,-2.905175283355268,0.0,168.563037808995,0.0,0.9999699393909351,-2.9530576009343004,-2.9530576009343004,-2.9530576009343004
 2006-04-25T04:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-2.6178962264917693,-2.6178962264917693,0.0,168.563037808995,0.0,0.9995656427737152,-2.665774302381253,-2.665774302381253,-2.665774302381253
 2006-04-25T05:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,1.0,0.0,0.0,0.0,-2.3132966080626844,-2.3132966080626844,0.0,168.563037808995,0.0,0.9990493796750792,-2.3602462665953143,-2.3602462665953143,-2.3602462665953143
 2006-04-25T06:00:00,0.0,0.0,0.0,6.765721900130626,6.765721900130626,0.0,0.0,0.0,0.0,0.0,-2.0170571688055925,-2.0170571688055925,0.0,168.563037808995,0.0,0.9985331165764432,-2.0649265467148923,-2.0649265467148923,-2.0649265467148923
 2006-04-25T07:00:00,0.0,0.0,0.0,6.765732125702649,6.765732125702649,0.0,0.0,0.0,0.0,0.0,-1.715670873957033,-1.715670873957033,0.0,168.563037808995,0.0,0.9980168534778072,-1.7627673875706076,-1.7627673875706076,-1.7627673875706076
 2006-04-25T08:00:00,0.0,0.0,0.0,6.765738261044383,6.765738261044383,0.0,0.0,0.0,0.0,0.0,-1.4207543679264614,-1.4207543679264614,0.0,168.563037808995,0.0,0.9975005903791714,-1.4686149785796296,-1.4686149785796296,-1.4686149785796296
 2006-04-25T09:00:00,0.0,0.0,0.0,6.765738261044383,6.765738261044383,0.0,0.0,0.0,0.0,0.0,-1.133606481243998,-1.133606481243998,0.0,168.563037808995,0.0,0.9969843272805354,-1.181462707033556,-1.181462707033556,-1.181462707033556
 2006-04-25T10:00:00,0.0,0.0,0.0,6.765738261044383,6.765738261044383,0.0,0.0,0.0,0.0,0.0,-0.8464838771077852,-0.8464838771077852,0.0,168.563037808995,0.0,0.9964680641818996,-0.8943358887945193,-0.8943358887945193,-0.8943358887945193
 2006-04-25T11:00:00,0.0,0.0,0.0,6.765738261044383,6.765738261044383,0.0,-1.0,0.0,0.0,0.0,-0.5593865435942665,-0.5593865435942665,0.0,168.563037808995,0.0,0.9959518010832636,-0.6072343453638892,-0.6072343453638892,-0.6072343453638892
 2006-04-25T12:00:00,0.0,0.0,0.0,6.765738261044383,6.765738261044383,0.0,-1.0,0.0,0.0,0.0,-0.2723996194588253,-0.2723996194588253,0.0,168.563037808995,0.0,0.9954355379846276,-0.3201580511396344,-0.3201580511396344,-0.3201580511396344
 2006-04-25T13:00:00,3236.5371914842763,11651533.889343394,31955223.00018117,6.763150681465841,6.749230338371352,25.330822374765727,-1.0,0.0,0.0,0.0,0.0368174512366581,0.0368174512366581,0.0,168.563037808995,0.0,0.9949192748859916,-0.0145072664216925,-0.0145072664216925,-0.0145072664216925
 2006-04-25T14:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,-1.0,0.0,0.0,0.0,0.3500896944131535,0.3500896944131535,0.0,168.563037808995,0.0,0.9944030117873556,0.3028145629622711,0.3028145629622711,0.3028145629622711
 2006-04-25T15:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,-1.0,0.0,0.0,0.0,0.6522209317665758,0.6522209317665758,0.0,168.563037808995,0.0,0.9938867486887196,0.6055333646321158,0.6055333646321158,0.6055333646321158
 2006-04-25T16:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,-1.0,0.0,0.0,0.0,0.9791678925807702,0.9791678925807702,0.0,168.563037808995,0.0,0.9933704855900838,0.9322722822786303,0.9322722822786303,0.9322722822786303
 2006-04-25T17:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,0.0,0.0,0.0,0.0,1.273990928674637,1.273990928674637,0.0,168.563037808995,0.0,0.9928542224914478,1.2261635400235955,1.2261635400235955,1.2261635400235955
 2006-04-25T18:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,0.0,0.0,0.0,0.0,1.561890244714258,1.561890244714258,0.0,168.563037808995,0.0,0.992337959392812,1.5144246459572015,1.5144246459572015,1.5144246459572015
 2006-04-25T19:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,0.0,0.0,0.0,0.0,1.874913196915828,1.874913196915828,0.0,168.563037808995,0.0,0.991821696294176,1.8278337576055408,1.8278337576055408,1.8278337576055408
 2006-04-25T20:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,2.1662192326102256,2.1662192326102256,0.0,168.563037808995,0.0,0.99130543319554,2.1184005887251063,2.1184005887251063,2.1184005887251063
 2006-04-25T21:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,2.4714825538639573,2.4714825538639573,0.0,168.563037808995,0.0,0.990789170096904,2.4248471303056145,2.4248471303056145,2.4248471303056145
 2006-04-25T22:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,2.773159815338554,2.773159815338554,0.0,168.563037808995,0.0,0.990272906998268,2.725328372253187,2.725328372253187,2.725328372253187
 2006-04-25T23:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,3.0600255273517583,3.0600255273517583,0.0,168.563037808995,0.0,0.989756643899632,3.012215417882404,3.012215417882404,3.012215417882404
 2006-04-26T00:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,3.346876608464289,3.346876608464289,0.0,168.563037808995,0.0,0.9892403808009962,3.299069234391208,3.299069234391208,3.299069234391208
 2006-04-26T01:00:00,0.0,0.0,0.0,6.748456526976497,6.748456526976497,0.0,1.0,0.0,0.0,0.0,3.654028055315308,3.654028055315308,0.0,168.563037808995,0.0,0.9887241177023602,3.607765250572899,3.607765250572899,3.607765250572899
 2006-04-26T02:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,3.987687261350352,3.987687261350352,0.0,168.563037808995,0.0,0.9882078546037244,3.941530129140951,3.941530129140951,3.941530129140951
 2006-04-26T03:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,4.316632549179793,4.316632549179793,0.0,168.563037808995,0.0,0.9876915915050888,4.2701240705644015,4.2701240705644015,4.2701240705644015
 2006-04-26T04:00:00,0.0,0.0,0.0,6.748456526976497,6.748456526976497,0.0,1.0,0.0,0.0,0.0,4.63749119266695,4.63749119266695,0.0,168.563037808995,0.0,0.9871753284064524,4.590751092515901,4.590751092515901,4.590751092515901
 2006-04-26T05:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,1.0,0.0,0.0,0.0,4.962924143578557,4.962924143578557,0.0,168.563037808995,0.0,0.9866590653078164,4.91630488541757,4.91630488541757,4.91630488541757
 2006-04-26T06:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,0.0,0.0,0.0,0.0,5.258913095922646,5.258913095922646,0.0,168.563037808995,0.0,0.9861428022091806,5.211123104781298,5.211123104781298,5.211123104781298
 2006-04-26T07:00:00,0.0,0.0,0.0,6.748456526976497,6.748456526976497,0.0,0.0,0.0,0.0,0.0,5.564509323015945,5.564509323015945,0.0,168.563037808995,0.0,0.9856265391105444,5.518199419606393,5.518199419606393,5.518199419606393
 2006-04-26T08:00:00,0.0,0.0,0.0,6.748456526976496,6.748456526976496,0.0,0.0,0.0,0.0,0.0,5.884833077936079,5.884833077936079,0.0,168.563037808995,0.0,0.9851102760119086,5.837456712605129,5.837456712605129,5.837456712605129
 2006-04-26T09:00:00,22564.79809756447,81233273.1512321,222440538.62729824,6.790832652693872,6.693930536030653,101.32328949906292,0.0,0.0,0.0,0.0,6.2792092366606616,6.2792092366606616,0.0,168.563037808995,0.0,0.9845940129132726,6.176322384800906,6.176322384800906,6.176322384800906
 2006-04-26T10:00:00,78468.25456551515,282485716.4358545,820691444.6774976,7.02422843837476,6.66666666666669,151.98493424859433,0.0,73275.46625121566,263791678.5043764,768853147.3276919,7.051038274756306,6.7,168.563037808995,168.563037808995,0.0,0.9840777498146368,6.68716578660635,6.68716578660635,6.68716578660635
 2006-04-26T11:00:00,179386.47171128154,645791298.1606135,2296678690.7760906,7.667453541747822,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,7.749277530451895,7.749277530451895,0.0,168.563037808995,18.787106709617547,0.9668222870864304,7.561947947924511,6.700014905652663,1.1184764105828289
 2006-04-26T12:00:00,179785.0856055542,647226308.1799951,2855006739.9322824,7.910848341303313,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.004310392827511,8.004310392827511,0.0,168.563037808995,26.78337660108741,0.920622178013315,7.963284975785462,6.699940245781697,0.0162077323335553
 2006-04-26T13:00:00,185087.2581220565,666314129.2394032,3145050456.2332177,8.037303457809926,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.137064904314165,8.137064904314165,0.0,168.563037808995,29.621777673252453,0.8660617503582784,8.117590522186525,6.699998891795631,0.0511926727428185
 2006-04-26T14:00:00,185244.0260625869,666878493.8253129,3150815029.3033266,8.039816955744731,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.1399400094037,8.1399400094037,0.0,168.563037808995,30.51103912877296,0.8077378216785486,8.160362739805825,6.700032427450869,0.0930235134305409
 2006-04-26T15:00:00,179464.50133751807,646072204.815065,2924852483.3127646,7.941298336564508,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.036539405859726,8.036539405859726,0.0,168.563037808995,28.49828688914857,0.7522609875680532,8.0440885296233,6.700001167860907,0.0941375204327682
 2006-04-26T16:00:00,179386.4731726672,645791303.4216019,2420828779.5233026,7.721571489383482,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.806315347905325,7.806315347905325,0.0,168.563037808995,24.88637910085137,0.7022573040674697,7.850353513212137,6.699960369036248,0.062807396173875
 2006-04-26T17:00:00,59883.57599470238,215580873.5809286,588129983.6436242,6.9228833717260025,6.66666666666669,151.98493424859433,0.0,84689.56161946962,304882421.83009064,968655503.794494,7.142211158533066,6.7,168.563037808995,168.563037808995,0.0,0.6836547161124616,6.873369208968033,6.873369208968033,6.873369208968033
 2006-04-26T18:00:00,41824.09221619153,150566731.9782895,413199781.54599625,6.846670759215288,6.66666666666669,151.98493424859433,0.0,41923.62325036561,150925043.70131618,413353846.476633,6.8887797097688095,6.7,168.563037808995,168.563037808995,0.0,0.6831384530138257,6.7,6.7,6.7
 2006-04-26T19:00:00,10601.714762198304,38166173.143913895,104762786.90965769,6.740241289173479,6.694604259035107,75.99246712429718,0.0,17081.880013363738,61494768.04810946,168262349.0523179,6.77685201579128,6.7,168.563037808995,168.563037808995,0.0,0.6826221899151897,6.7,6.7,6.7
 2006-04-26T20:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,332973.08220369223,1198703095.9332922,7213107134.542802,-0.2389211923392822,-3.5498886772182225,168.563037808995,168.563037808995,0.0,0.6909427850681995,-1.7665553438848896,-0.5887650520083807,-0.5887650520083807
 2006-04-26T21:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,249747.4065993963,899090663.7578266,4950326201.586655,-1.7237464075014284,-4.0,168.563037808995,168.563037808995,0.0,0.7811282641937144,-4.0,-1.7913741574531397,-1.7913741574531397
 2006-04-26T22:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,225203.8847778756,810733985.2003518,4161183065.258912,-2.086037244458642,-4.0,168.563037808995,168.563037808995,0.0,0.8620862953568625,-4.0,-2.159011269586972,-2.159011269586972
 2006-04-26T23:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,195846.37763883907,705046959.4998206,3085485755.9977827,-2.5802331947786263,-4.0,168.563037808995,168.563037808995,0.0,0.9262243168689896,-4.0,-2.656698842741911,-2.656698842741911
 2006-04-27T00:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,184296.1090140088,663465992.4504316,1962530443.877788,-3.0965664195061096,-4.0,168.563037808995,168.563037808995,0.0,0.9699855604676624,-4.0,-3.1714067250543483,-3.1714067250543483
 2006-04-27T01:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,117606.56193898473,423383622.9803449,1100160939.151806,-3.493379928289299,-4.0,168.563037808995,168.563037808995,0.0,0.9948282703459194,-4.0,-3.562390997836509,-3.562390997836509
 2006-04-27T02:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,0.0,0.0,0.0,-3.7656221802136702,-3.7656221802136702,0.0,168.563037808995,0.0,1.0,-3.824403829630041,-3.824403829630041,-3.824403829630041
 2006-04-27T03:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,0.0,0.0,0.0,-3.479690113116819,-3.479690113116819,0.0,168.563037808995,0.0,1.0,-3.5275809381958587,-3.5275809381958587,-3.5275809381958587
 2006-04-27T04:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,0.0,0.0,0.0,-3.18411837850644,-3.18411837850644,0.0,168.563037808995,0.0,1.0,-3.230986162736358,-3.230986162736358,-3.230986162736358
 2006-04-27T05:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,1.0,0.0,0.0,0.0,-2.853746869929353,-2.853746869929353,0.0,168.563037808995,0.0,0.9999534758048048,-2.90052684533231,-2.90052684533231,-2.90052684533231
 2006-04-27T06:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,0.0,0.0,0.0,0.0,-2.557283677671846,-2.557283677671846,0.0,168.563037808995,0.0,0.9995197542856328,-2.605161019064424,-2.605161019064424,-2.605161019064424
 2006-04-27T07:00:00,0.0,0.0,0.0,6.722544967534042,6.722544967534042,0.0,0.0,0.0,0.0,0.0,-2.253464338886449,-2.253464338886449,0.0,168.563037808995,0.0,0.9990034911869968,-2.300307625961507,-2.300307625961507,-2.300307625961507
 2006-04-27T08:00:00,22475.622077158627,80912239.47777106,221756848.58996108,6.781898192363779,6.685293918919481,101.32328949906292,0.0,0.0,0.0,0.0,-1.845327787596518,-1.845327787596518,0.0,168.563037808995,0.0,0.9984872280883608,-1.9489810483471004,-1.9489810483471004,-1.9489810483471004
 2006-04-27T09:00:00,119633.1886372147,430679479.0939729,1382952835.714327,7.269253569038884,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.0876896871057064,-0.0876896871057064,0.0,168.563037808995,0.0,0.9979709649897248,-0.6262075307766849,-0.6262075307766849,-0.6262075307766849
 2006-04-27T10:00:00,179386.4731726672,645791303.4216019,2283277466.8713617,7.661611218939921,6.66666666666669,151.98493424859433,0.0,5825.838387345528,20973018.1944439,57246617.52349258,4.726572036787852,4.700426686190866,28.093839634832506,168.563037808995,0.0,0.997454701891089,3.872445091932726,3.872445091932726,3.872445091932726
 2006-04-27T11:00:00,179386.4731726672,645791303.4216019,2158924697.362563,7.6074071590264865,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.6588383119599905,7.6588383119599905,0.0,168.563037808995,17.440347857641473,0.981684248745751,7.491875611414521,6.700011297802869,1.117405939852481
 2006-04-27T12:00:00,179386.4731726672,645791303.4216019,2462845325.3965445,7.739886564160234,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.825168533368559,7.825168533368559,0.0,168.563037808995,23.79946743902748,0.940136591239002,7.800911404013594,6.69998122161065,0.0051138319164401
 2006-04-27T13:00:00,179386.4731726672,645791303.4216019,2553461716.442404,7.779388533690341,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.866700457257905,7.866700457257905,0.0,168.563037808995,24.941122692382816,0.8943114890455569,7.861197201145807,6.699997005236837,0.0133439311106748
 2006-04-27T14:00:00,179386.4731726672,645791303.4216019,2573370578.3774614,7.788067441624373,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.875810316312666,7.875810316312666,0.0,168.563037808995,25.27509319889452,0.8473287229843184,7.877425350067663,6.699970178909112,0.0248254502802391
 2006-04-27T15:00:00,179386.4731726672,645791303.4216019,2587441713.2387867,7.7942015519854495,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.882246069888571,7.882246069888571,0.0,168.563037808995,25.34737264049562,0.8002705843447898,7.878984272875634,6.6999998814706,0.0386019841617362
 2006-04-27T16:00:00,53073.78526727247,191065626.9621809,522606440.7138333,6.89433693747005,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,6.939595046089052,6.939595046089052,0.0,168.563037808995,9.392953039636293,0.7677344461145195,7.110475676168295,6.700030861098774,0.008217974898976
 2006-04-27T17:00:00,26423.75551002822,95125519.83610158,260705025.18254885,6.780236330894791,6.666666666666692,151.98493424859433,0.0,32539.70906697892,117142952.64112411,320981744.7526963,6.846594895659542,6.7,168.563037808995,168.563037808995,0.0,0.7634883628939756,6.72748921919123,6.72748921919123,6.72748921919123
 2006-04-27T18:00:00,2253.17791422766,8111440.491219575,22180445.655745886,6.722322508274707,6.712660338797028,25.330822374765727,0.0,12947.733015230297,46611838.85482906,127714192.48818368,6.758333359535457,6.7,168.563037808995,168.563037808995,0.0,0.7629720997953396,6.7,6.7,6.7
 2006-04-27T19:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,0.0,12827.742745018011,46179873.88206484,126580514.15785688,6.757815576629881,6.7,168.563037808995,168.563037808995,0.0,0.7624558366967037,6.7,6.7,6.7
 2006-04-27T20:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,322524.75943024503,1161089133.948882,6902944536.469679,-0.401134297034375,-3.569924170104793,168.563037808995,168.563037808995,0.0,0.7679046842013131,-1.7865908367714598,-0.7586810563757412,-0.7586810563757412
 2006-04-27T21:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,229972.79491979,827902061.7112439,4317565775.979923,-2.0142256835650194,-4.0,168.563037808995,168.563037808995,0.0,0.8494603571677106,-4.0,-2.08632385091899,-2.08632385091899
 2006-04-27T22:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,199819.3428896298,719349634.4026673,3279245462.7339234,-2.491186745316804,-4.0,168.563037808995,168.563037808995,0.0,0.9167954406048472,-4.0,-2.567365026785264,-2.567365026785264
 2006-04-27T23:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,188214.71379983323,677572969.6793997,2140601725.6523385,-3.0146604702538125,-4.0,168.563037808995,168.563037808995,0.0,0.9640302158233904,-4.0,-3.090156548887089,-3.090156548887089
 2006-04-28T00:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,130850.74844928565,471062694.4174284,1218083429.8945153,-3.4391034020042057,-4.0,168.563037808995,168.563037808995,0.0,0.9919744565975388,-4.0,-3.5093897314241507,-3.5093897314241507
 2006-04-28T01:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,15077.033781011967,54277321.61164309,141039623.90471673,-3.759392886324392,-3.82434831081582,28.093839634832506,168.563037808995,0.0,1.0,-3.8751587670523175,-3.821084811892265,-3.821084811892265
 2006-04-28T02:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,0.0,0.0,0.0,-3.527516026622584,-3.527516026622584,0.0,168.563037808995,0.0,1.0,-3.575407356661937,-3.575407356661937,-3.575407356661937
 2006-04-28T03:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,0.0,0.0,0.0,-3.2401817784650646,-3.2401817784650646,0.0,168.563037808995,0.0,1.0,-3.2880690466022053,-3.2880690466022053,-3.2880690466022053
 2006-04-28T04:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,0.0,0.0,0.0,-2.9528730333896847,-2.9528730333896847,0.0,168.563037808995,0.0,0.999975023500765,-3.000756055423856,-3.000756055423856,-3.000756055423856
 2006-04-28T05:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,1.0,0.0,0.0,0.0,-2.645908201181727,-2.645908201181727,0.0,168.563037808995,0.0,0.9995808951032042,-2.6926049026603054,-2.6926049026603054,-2.6926049026603054
 2006-04-28T06:00:00,0.0,0.0,0.0,6.721859443813984,6.721859443813984,0.0,0.0,0.0,0.0,0.0,-2.344560222094016,-2.344560222094016,0.0,168.563037808995,0.0,0.9990646320045684,-2.3924324836922004,-2.3924324836922004,-2.3924324836922004
 2006-04-28T07:00:00,0.0,0.0,0.0,6.722009873437298,6.722009873437298,0.0,0.0,0.0,0.0,0.0,-2.043127046615497,-2.043127046615497,0.0,168.563037808995,0.0,0.9985483689059323,-2.090232805820502,-2.090232805820502,-2.090232805820502
 2006-04-28T08:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,-1.7481675159827876,-1.7481675159827876,0.0,168.563037808995,0.0,0.9980321058072964,-1.7960329394320935,-1.7960329394320935,-1.7960329394320935
 2006-04-28T09:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,-1.4609907526584271,-1.4609907526584271,0.0,168.563037808995,0.0,0.9975158427086604,-1.508851789059303,-1.508851789059303,-1.508851789059303
 2006-04-28T10:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,-1.1738393045657118,-1.1738393045657118,0.0,168.563037808995,0.0,0.9969995796100244,-1.2216961215483857,-1.2216961215483857,-1.2216961215483857
 2006-04-28T11:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,-0.8867131568422081,-0.8867131568422081,0.0,168.563037808995,0.0,0.9964833165113886,-0.9345657589386605,-0.9345657589386605,-0.9345657589386605
 2006-04-28T12:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,-0.5996122838629636,-0.5996122838629636,0.0,168.563037808995,0.0,0.9959670534127526,-0.6474606752638432,-0.6474606752638432,-0.6474606752638432
 2006-04-28T13:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,-0.3125366594807438,-0.3125366594807438,0.0,168.563037808995,0.0,0.9954507903141168,-0.3603808446222435,-0.3603808446222435,-0.3603808446222435
 2006-04-28T14:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,-0.0254861541324953,-0.0254861541324953,0.0,168.563037808995,0.0,0.9949345272154808,-0.0733262199413575,-0.0733262199413575,-0.0733262199413575
 2006-04-28T15:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,0.2615429521066666,0.2615429521066666,0.0,168.563037808995,0.0,0.9944182641168448,0.2137059666366763,0.2137059666366763,0.2137059666366763
 2006-04-28T16:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,-1.0,0.0,0.0,0.0,0.5485551616208192,0.5485551616208192,0.0,168.563037808995,0.0,0.9939020010182088,0.5007209479518457,0.5007209479518457,0.5007209479518457
 2006-04-28T17:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,0.8355507525514835,0.8355507525514835,0.0,168.563037808995,0.0,0.9933857379195729,0.7877193073056102,0.7877193073056102,0.7877193073056102
 2006-04-28T18:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,1.1225297470115854,1.1225297470115854,0.0,168.563037808995,0.0,0.9928694748209368,1.0747010661633272,1.0747010661633272,1.0747010661633272
 2006-04-28T19:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,1.4094921668868914,1.4094921668868914,0.0,168.563037808995,0.0,0.992353211722301,1.361666246938661,1.361666246938661,1.361666246938661
 2006-04-28T20:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,1.696438035000585,1.696438035000585,0.0,168.563037808995,0.0,0.991836948623665,1.6486148721415812,1.6486148721415812,1.6486148721415812
 2006-04-28T21:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,2.0041564091646267,2.0041564091646267,0.0,168.563037808995,0.0,0.991320685525029,1.9577977642123927,1.9577977642123927,1.9577977642123927
 2006-04-28T22:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,2.311503368691888,2.311503368691888,0.0,168.563037808995,0.0,0.9908044224263932,2.263669028784462,2.263669028784462,2.263669028784462
 2006-04-28T23:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,2.5983957247756813,2.5983957247756813,0.0,168.563037808995,0.0,0.9902881593277572,2.5505812050112624,2.5505812050112624,2.5505812050112624
 2006-04-29T00:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,2.885273245299294,2.885273245299294,0.0,168.563037808995,0.0,0.9897718962291212,2.837461467422596,2.837461467422596,2.837461467422596
 2006-04-29T01:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,3.172134328450768,3.172134328450768,0.0,168.563037808995,0.0,0.9892556331304851,3.1243252882782624,3.1243252882782624,3.1243252882782624
 2006-04-29T02:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,3.4589789980206924,3.4589789980206924,0.0,168.563037808995,0.0,0.9887393700318492,3.411172692081557,3.411172692081557,3.411172692081557
 2006-04-29T03:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,3.745807274896054,3.745807274896054,0.0,168.563037808995,0.0,0.9882231069332134,3.698003699472664,3.698003699472664,3.698003699472664
 2006-04-29T04:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,4.032619181696741,4.032619181696741,0.0,168.563037808995,0.0,0.9877068438345774,3.98481833314884,3.98481833314884,3.98481833314884
 2006-04-29T05:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,1.0,0.0,0.0,0.0,4.336733762155851,4.336733762155851,0.0,168.563037808995,0.0,0.9871905807359416,4.28985822020859,4.28985822020859,4.28985822020859
 2006-04-29T06:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,4.632510820684382,4.632510820684382,0.0,168.563037808995,0.0,0.9866743176373056,4.584715504519052,4.584715504519052,4.584715504519052
 2006-04-29T07:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,4.919272259207608,4.919272259207608,0.0,168.563037808995,0.0,0.9861580545386696,4.871479801833624,4.871479801833624,4.871479801833624
 2006-04-29T08:00:00,0.0,0.0,0.0,6.72218762685204,6.72218762685204,0.0,0.0,0.0,0.0,0.0,5.2060188572927535,5.2060188572927535,0.0,168.563037808995,0.0,0.9856417914400336,5.158228647088312,5.158228647088312,5.158228647088312
 2006-04-29T09:00:00,0.0,0.0,0.0,6.722238942346089,6.722238942346089,0.0,0.0,0.0,0.0,0.0,5.492758117022141,5.492758117022141,0.0,168.563037808995,0.0,0.9851255283413975,5.444968687958557,5.444968687958557,5.444968687958557
 2006-04-29T10:00:00,0.0,0.0,0.0,6.722331307443947,6.722331307443947,0.0,0.0,0.0,0.0,0.0,5.779488121093576,5.779488121093576,0.0,168.563037808995,0.0,0.9846092652427616,5.731700750707272,5.731700750707272,5.731700750707272
 2006-04-29T11:00:00,30713.188963721183,110567480.26939625,302471311.2811835,6.7984323623385405,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.229442169822437,6.229442169822437,0.0,168.563037808995,0.0,0.9840930021441258,6.112549227874399,6.112549227874399,6.112549227874399
 2006-04-29T12:00:00,139934.1035624588,503762772.8248517,1562503687.179167,7.34749041676825,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.385170681841246,7.385170681841246,0.0,168.563037808995,11.696301282649722,0.9758413927270044,7.205637630900513,6.6833933036559365,1.1004320453346583
 2006-04-29T13:00:00,179386.4731726672,645791303.4216019,2084501482.219092,7.574967833830207,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.652428997071979,7.652428997071979,0.0,168.563037808995,21.138619095437395,0.9400732271031448,7.66045454990897,6.700001384423378,0.0018193278212622
 2006-04-29T14:00:00,27574.61421475373,99268611.17311344,271013585.72048485,6.803119932461679,6.685054981230013,101.32328949906292,-1.0,0.0,0.0,0.0,6.843610086465421,6.843610086465421,0.0,168.563037808995,6.687862586841917,0.9143009062123428,6.988958397743691,6.699807624148572,0.0003591798472582
 2006-04-29T15:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,6.7577160282985735,6.7577160282985735,0.0,168.563037808995,1.4417003335617065,0.9105958041627727,6.757699280551851,6.699901446174914,0.0
 2006-04-29T16:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,6.757621526330856,6.757621526330856,0.0,168.563037808995,1.442167030997849,0.9077920666312684,6.757621780837321,6.699805900668427,0.0
 2006-04-29T17:00:00,0.0,0.0,0.0,6.721831610356659,6.721831610356659,0.0,0.0,14980.402741810498,53929449.87051779,147474091.26943928,6.767357940860333,6.7,168.563037808995,168.563037808995,0.0,0.9063208550792452,6.709560985606454,6.709560985606454,6.709560985606454
 2006-04-29T18:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,12834.33750487667,46203615.01755601,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9058045919806094,6.7,6.7,6.7
 2006-04-29T19:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,12850.398999885285,46261436.39958703,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9052883288819734,6.7,6.7,6.7
 2006-04-29T20:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,285146.19929792255,1026526317.4725212,5731908606.751158,-1.0068566295113677,-3.638479776274887,168.563037808995,168.563037808995,0.0,0.8996239845772376,-1.8551464429415536,-1.3911488604792457,-1.3911488604792457
 2006-04-29T21:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,189352.57559012223,681669272.1244401,2473777699.185028,-2.8614417423360003,-4.0,168.563037808995,168.563037808995,0.0,0.9520055325740036,-4.0,-2.9377481723884387,-2.9377481723884387
 2006-04-29T22:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,155487.03174211725,559753314.2716222,1458944958.2716155,-3.328256242093657,-4.0,168.563037808995,168.563037808995,0.0,0.9853223992346148,-4.0,-3.400350038109154,-3.400350038109154
 2006-04-29T23:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,34144.72881105294,122921023.7197906,319239181.01778287,-3.72495580668044,-3.871974087206228,56.18767926966501,168.563037808995,0.0,0.999498474060832,-3.915570559809076,-3.7912192023556313,-3.7912192023556313
 2006-04-30T00:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,-3.5707824352811097,-3.5707824352811097,0.0,168.563037808995,0.0,0.9994272359996444,-3.618676914029084,-3.618676914029084,-3.618676914029084
 2006-04-30T01:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,-3.28344454607225,-3.28344454607225,0.0,168.563037808995,0.0,0.9989109729010084,-3.3313324545956657,-3.3313324545956657,-3.3313324545956657
 2006-04-30T02:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,-2.996131964508249,-2.996131964508249,0.0,168.563037808995,0.0,0.9983947098023724,-3.0440156251878427,-3.0440156251878427,-3.0440156251878427
 2006-04-30T03:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,-2.70884484987206,-2.70884484987206,0.0,168.563037808995,0.0,0.9978784467037366,-2.756724268611071,-2.756724268611071,-2.756724268611071
 2006-04-30T04:00:00,0.0,0.0,0.0,6.721831610356659,6.721831610356659,0.0,1.0,0.0,0.0,0.0,-2.420638603565155,-2.420638603565155,0.0,168.563037808995,0.0,0.9973621836051008,-2.468152487609409,-2.468152487609409,-2.468152487609409
 2006-04-30T05:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,-2.0998949157955016,-2.0998949157955016,0.0,168.563037808995,0.0,0.9968459205064648,-2.146120874191367,-2.146120874191367,-2.146120874191367
 2006-04-30T06:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,-1.7675583832875903,-1.7675583832875903,0.0,168.563037808995,0.0,0.9963296574078288,-1.8139465278209976,-1.8139465278209976,-1.8139465278209976
 2006-04-30T07:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,-1.4521426090372371,-1.4521426090372371,0.0,168.563037808995,0.0,0.9958133943091928,-1.4995420630934824,-1.4995420630934824,-1.4995420630934824
 2006-04-30T08:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,-1.160244345828382,-1.160244345828382,0.0,168.563037808995,0.0,0.9952971312105569,-1.2081011493252307,-1.2081011493252307,-1.2081011493252307
 2006-04-30T09:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,-0.8731194104157721,-0.8731194104157721,0.0,168.563037808995,0.0,0.9947808681119208,-0.9209718128613829,-0.9209718128613829,-0.9209718128613829
 2006-04-30T10:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,-0.5860197339343457,-0.5860197339343457,0.0,168.563037808995,0.0,0.994264605013285,-0.6338679260861064,-0.6338679260861064,-0.6338679260861064
 2006-04-30T11:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,-0.2989453043258305,-0.2989453043258305,0.0,168.563037808995,0.0,0.993748341914649,-0.3467892904242053,-0.3467892904242053,-0.3467892904242053
 2006-04-30T12:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,-0.0118959428399745,-0.0118959428399745,0.0,168.563037808995,0.0,0.993232078816013,-0.0597358377569646,-0.0597358377569646,-0.0597358377569646
 2006-04-30T13:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,0.2750471801513676,0.2750471801513676,0.0,168.563037808995,0.0,0.9927158157173772,0.2272954705357649,0.2272954705357649,0.2272954705357649
 2006-04-30T14:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,0.587102137496016,0.587102137496016,0.0,168.563037808995,0.0,0.9921995526187412,0.5408539511242542,0.5408539511242542,0.5408539511242542
 2006-04-30T15:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,0.9180155559957892,0.9180155559957892,0.0,168.563037808995,0.0,0.9916832895201052,0.8713798761487396,0.8713798761487396,0.8713798761487396
 2006-04-30T16:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,-1.0,0.0,0.0,0.0,1.2179509519777827,1.2179509519777827,0.0,168.563037808995,0.0,0.9911670264214693,1.1701249677422807,1.1701249677422807,1.1701249677422807
 2006-04-30T17:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,1.5058536787817518,1.5058536787817518,0.0,168.563037808995,0.0,0.9906507633228332,1.4583875454144437,1.4583875454144437,1.4583875454144437
 2006-04-30T18:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,1.8232663105004747,1.8232663105004747,0.0,168.563037808995,0.0,0.9901345002241974,1.7766386197391917,1.7766386197391917,1.7766386197391917
 2006-04-30T19:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,0.0,0.0,0.0,0.0,2.1373234799201115,2.1373234799201115,0.0,168.563037808995,0.0,0.9896182371255614,2.090274300106372,2.090274300106372,2.090274300106372
 2006-04-30T20:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,2.431964089714468,2.431964089714468,0.0,168.563037808995,0.0,0.9891019740269256,2.3841478121759345,2.3841478121759345,2.3841478121759345
 2006-04-30T21:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,2.7188511441764245,2.7188511441764245,0.0,168.563037808995,0.0,0.9885857109282896,2.671037775954586,2.671037775954586,2.671037775954586
 2006-04-30T22:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,3.0057217612165688,3.0057217612165688,0.0,168.563037808995,0.0,0.9880694478296536,2.957911133071663,2.957911133071663,2.957911133071663
 2006-04-30T23:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,3.292490858456562,3.292490858456562,0.0,168.563037808995,0.0,0.9875531847310176,3.244768059186388,3.244768059186388,3.244768059186388
 2006-05-01T00:00:00,0.0,0.0,0.0,6.721831610356658,6.721831610356658,0.0,1.0,0.0,0.0,0.0,3.606083274754916,3.606083274754916,0.0,168.563037808995,0.0,0.9870369216323815,3.559835481023365,3.559835481023365,3.559835481023365
 2006-05-01T01:00:00,0.0,0.0,0.0,6.721831610356659,6.721831610356659,0.0,1.0,0.0,0.0,0.0,3.92790453024435,3.92790453024435,0.0,168.563037808995,0.0,0.9865206585337458,3.881269952917521,3.881269952917521,3.881269952917521
 2006-05-01T02:00:00,0.0,0.0,0.0,6.72184748337168,6.72184748337168,0.0,1.0,0.0,0.0,0.0,4.245545639101212,4.245545639101212,0.0,168.563037808995,0.0,0.9860043954351098,4.198907408030074,4.198907408030074,4.198907408030074
 2006-05-01T03:00:00,0.0,0.0,0.0,6.721890957336893,6.721890957336893,0.0,1.0,0.0,0.0,0.0,4.574841072003775,4.574841072003775,0.0,168.563037808995,0.0,0.985488132336474,4.528560529533678,4.528560529533678,4.528560529533678
 2006-05-01T04:00:00,0.0,0.0,0.0,6.721924761978433,6.721924761978433,0.0,1.0,0.0,0.0,0.0,4.902259837965751,4.902259837965751,0.0,168.563037808995,0.0,0.984971869237838,4.855732747331783,4.855732747331783,4.855732747331783
 2006-05-01T05:00:00,0.0,0.0,0.0,6.721957842249783,6.721957842249783,0.0,1.0,0.0,0.0,0.0,5.230453352385465,5.230453352385465,0.0,168.563037808995,0.0,0.984455606139202,5.183842473558514,5.183842473558514,5.183842473558514
 2006-05-01T06:00:00,0.0,0.0,0.0,6.721985398514661,6.721985398514661,0.0,0.0,0.0,0.0,0.0,5.526439991611169,5.526439991611169,0.0,168.563037808995,0.0,0.983939343040566,5.478650828909313,5.478650828909313,5.478650828909313
 2006-05-01T07:00:00,0.0,0.0,0.0,6.7220619277910485,6.7220619277910485,0.0,0.0,0.0,0.0,0.0,5.832241780040811,5.832241780040811,0.0,168.563037808995,0.0,0.98342307994193,5.785824776475668,5.785824776475668,5.785824776475668
 2006-05-01T08:00:00,3122.244381699384,11240079.774117785,30809910.59198904,6.726284788428091,6.712863380089227,25.330822374765727,0.0,0.0,0.0,0.0,6.142851841426321,6.142851841426321,0.0,168.563037808995,0.0,0.982906816843294,6.090679637766836,6.090679637766836,6.090679637766836
 2006-05-01T09:00:00,36591.98303057552,131731138.91007188,360957960.11523247,6.823911598105272,6.66666666666669,151.98493424859433,0.0,17085.797598209843,61508871.35355544,168922129.31920862,6.673661694928732,6.596514103363035,84.2815189044975,168.563037808995,0.0,0.982390553744658,6.527208440083608,6.527208440083608,6.527208440083608
 2006-05-01T10:00:00,78100.45701151107,281161645.2414398,779791541.0159702,7.006402690103992,6.66666666666669,151.98493424859433,0.0,78098.2105148805,281153557.85356975,778926664.2675785,7.055656749233912,6.7,168.563037808995,168.563037808995,0.0,0.9818742906460222,6.7,6.7,6.7
 2006-05-01T11:00:00,179386.47157483708,645791297.6694134,1966063746.650344,7.5233449144878515,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.5982493880094415,7.5982493880094415,0.0,168.563037808995,16.602525692597865,0.9665602391291253,7.44828694469442,6.699996699208971,1.117218619425585
 2006-05-01T12:00:00,179386.4731726672,645791303.4216019,2082782741.39335,7.57421882454214,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.651520627642733,7.651520627642733,0.0,168.563037808995,20.696889706119645,0.9298869598565812,7.637608451725963,6.699997863922603,0.0019722784011658
 2006-05-01T13:00:00,179386.4731726672,645791303.4216019,2189403867.7229104,7.620692509206119,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.700316275665444,7.700316275665444,0.0,168.563037808995,21.86575199929879,0.8906402867378272,7.697824799661987,6.699997794447455,0.005591280478917
 2006-05-01T14:00:00,179386.4731726672,645791303.4216019,2214052998.067348,7.631436747490187,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.711581157014404,7.711581157014404,0.0,168.563037808995,22.108795093273624,0.8503473672709404,7.709874769783691,6.699995280092343,0.0103021054967398
 2006-05-01T15:00:00,179386.47317266717,645791303.421602,2353648751.8029323,7.692286619932658,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,7.775335029644734,7.775335029644734,0.0,168.56303780899498,23.08693466539239,0.8090720878839353,7.760051635667016,6.700021562789428,0.0214235533935271
 2006-05-01T16:00:00,179386.4731726672,645791303.4216019,2386756465.512016,7.706718163795219,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.790568627579628,7.790568627579628,0.0,168.563037808995,23.827429249448013,0.7652171423595254,7.797243720278818,6.700001302125833,0.0351189336077165
 2006-05-01T17:00:00,179386.4731726672,645791303.4216019,2209537723.696832,7.629468864453995,6.66666666666669,151.98493424859433,0.0,185018.9148142292,666068093.331225,2603558750.1611133,7.888045024444406,6.7,168.563037808995,168.563037808995,0.0,0.7467428565253419,6.879955663852789,6.879955663852789,6.879955663852789
 2006-05-01T18:00:00,179386.4731726672,645791303.4216019,2060023460.8225715,7.564298548199541,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2062134808.6051152,7.6412335000269,6.7,168.563037808995,168.563037808995,0.0,0.7462265934267059,6.7,6.7,6.7
 2006-05-01T19:00:00,33141.687247957896,119310074.09264842,327066814.15039486,6.820517084494218,6.678033994539493,126.65411187382864,0.0,35532.857445096284,127918286.80234665,350290845.7160643,6.8599756166201615,6.7,168.563037808995,168.563037808995,0.0,0.74571033032807,6.7,6.7,6.7
 2006-05-01T20:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,325229.472317886,1170826100.3443894,6982762349.3270645,-0.3593380327591755,-3.564719459392578,168.563037808995,168.563037808995,0.0,0.7519026783779057,-1.7813861260592443,-0.7149340619674005,-0.7149340619674005
 2006-05-01T21:00:00,0.0,0.0,0.0,6.734879729373667,6.734879729373667,0.0,1.0,234749.6125466668,845098605.1680002,4472718236.666114,-1.9429872902903365,-4.0,168.563037808995,168.563037808995,0.0,0.8356301684592236,-4.0,-2.014125689941782,-2.014125689941782
 2006-05-01T22:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,204993.3633008056,737976107.8829001,3480386167.0659323,-2.3987618900525827,-4.0,168.563037808995,168.563037808995,0.0,0.9062011845120574,-4.0,-2.474478351101174,-2.474478351101174
 2006-05-01T23:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,189135.6189889746,680888228.3603086,2335908610.2993484,-2.924839390478431,-4.0,168.563037808995,168.563037808995,0.0,0.9571301030608798,-4.0,-3.0008749544210302,-3.0008749544210302
 2006-05-02T00:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,145325.38651575052,523171391.45670193,1356625047.5316162,-3.375342495801051,-4.0,168.563037808995,168.563037808995,0.0,0.9881976491766276,-4.0,-3.4467090664033098,-3.4467090664033098
 2006-05-02T01:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,31736.890165328736,114252804.59518346,297335099.84070814,-3.73796437956225,-3.8748987511179576,56.18767926966501,168.563037808995,0.0,0.999906556412198,-3.9177874445345338,-3.803063227924533,-3.803063227924533
 2006-05-02T02:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,0.0,0.0,0.0,-3.5750297549134467,-3.5750297549134467,0.0,168.563037808995,0.0,1.0,-3.622924154262748,-3.622924154262748,-3.622924154262748
 2006-05-02T03:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,0.0,0.0,0.0,-3.287691477269264,-3.287691477269264,0.0,168.563037808995,0.0,1.0,-3.335579448820349,-3.335579448820349,-3.335579448820349
 2006-05-02T04:00:00,0.0,0.0,0.0,6.734879729373666,6.734879729373666,0.0,1.0,0.0,0.0,0.0,-3.0003785152244213,-3.0003785152244213,0.0,168.563037808995,0.0,0.9999546004061862,-3.048262239782124,-3.048262239782124,-3.048262239782124
 2006-05-02T05:00:00,0.0,0.0,0.0,6.734889963199319,6.734889963199319,0.0,1.0,0.0,0.0,0.0,-2.695740606977879,-2.695740606977879,0.0,168.563037808995,0.0,0.9995220034883956,-2.7426959206159824,-2.7426959206159824,-2.7426959206159824
 2006-05-02T06:00:00,0.0,0.0,0.0,6.734908835593249,6.734908835593249,0.0,0.0,0.0,0.0,0.0,-2.399464309449973,-2.399464309449973,0.0,168.563037808995,0.0,0.9990057403897596,-2.447339592528026,-2.447339592528026,-2.447339592528026
 2006-05-02T07:00:00,3201.6782233882145,11526041.604197573,31437083.919925086,6.737231043991763,6.723536419113775,25.330822374765727,0.0,0.0,0.0,0.0,-2.093565453886133,-2.093565453886133,0.0,168.563037808995,0.0,0.9984894772911236,-2.145144944545132,-2.145144944545132,-2.145144944545132
 2006-05-02T08:00:00,113830.73841970836,409790658.31095016,1287688071.7705889,7.227741774592071,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.6493860130993998,-0.6493860130993998,0.0,168.563037808995,0.0,0.9979732141924876,-1.1502950942392132,-1.1502950942392132,-1.1502950942392132
 2006-05-02T09:00:00,179386.4731726672,645791303.4216019,2371838923.0854607,7.70021572097158,6.66666666666669,151.98493424859433,0.0,15675.997588416709,56433591.31830014,154070862.3346289,4.7107994646170654,4.64044757274501,28.093839634832506,168.563037808995,0.0,0.9974569510938516,3.8395076865783793,3.8395076865783793,3.8395076865783793
 2006-05-02T10:00:00,179386.4731726672,645791303.4216019,2587881234.6218,7.79439335178705,6.66666666666669,151.98493424859433,0.0,179246.57119838745,645287656.3141949,2545958339.2145686,7.861866351162516,6.7,168.563037808995,168.563037808995,0.0,0.9969406879952156,6.7,6.7,6.7
 2006-05-02T11:00:00,179386.4731726672,645791303.4216019,2657963551.632188,7.824944878351251,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.914471687574333,7.914471687574333,0.0,168.563037808995,21.570925060944884,0.9763914724712434,7.712134588594792,6.699965797186791,1.1209233585142937
 2006-05-02T12:00:00,179386.4731726672,645791303.4216019,2727891568.243181,7.855430050608681,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.946420784986446,7.946420784986446,0.0,168.563037808995,26.33225405253845,0.9274639834388296,7.93819694621189,6.6999975793179045,0.0122038814114914
 2006-05-02T13:00:00,179386.4731726672,645791303.4216019,2805618624.0857334,7.889315787622043,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.981973507847971,7.981973507847971,0.0,168.563037808995,27.075804792761232,0.8769531283017344,7.976921299419911,6.700002618930767,0.0273633883385805
 2006-05-02T14:00:00,179386.4731726672,645791303.4216019,2864385332.544481,7.914936167638672,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.00882327634257,8.00882327634257,0.0,168.563037808995,27.641055963239168,0.8252466801786292,8.004264825347201,6.699983838514104,0.0503879672093673
 2006-05-02T15:00:00,179506.1581780817,646222169.441094,2926248458.5844946,7.9419069570780225,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.037113943283583,8.037113943283583,0.0,168.563037808995,28.24857980239824,0.7724452296710526,8.032510751293527,6.700000725138794,0.0812364094407511
 2006-05-02T16:00:00,179386.4731726672,645791303.4216019,2505783479.1093016,7.75860478809417,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.845141976446878,7.845141976446878,0.0,168.563037808995,25.602486158199728,0.7215793337997821,7.888690808836053,6.699984221512575,0.0661390300546984
 2006-05-02T17:00:00,179386.4731726672,645791303.4216019,2292296750.006757,7.665542773212432,6.666666666666692,151.98493424859433,0.0,185233.2627618358,666839745.9426087,2688977717.161946,7.92699418481856,6.7,168.563037808995,168.563037808995,0.0,0.7022899330095026,6.881119814521462,6.881119814521462,6.881119814521462
 2006-05-02T18:00:00,179386.4731726672,645791303.4216019,2188628267.779414,7.6203544804481425,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2191013220.8448915,7.700012718958618,6.7,168.563037808995,168.563037808995,0.0,0.7017736699108666,6.7,6.7,6.7
 2006-05-02T19:00:00,179386.4731726672,645791303.4216019,2092466629.965176,7.578439605279897,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2094648936.1985464,7.656063117155082,6.7,168.563037808995,168.563037808995,0.0,0.7012574068122307,6.7,6.7,6.7
 2006-05-02T20:00:00,51552.29851811296,185588274.66520667,507920569.5861799,6.8879383406853565,6.66666666666669,151.98493424859433,1.0,343904.45967944,1238056054.845984,7509902717.780102,-0.0503181469882681,-3.4970349051451355,168.563037808995,168.563037808995,0.0,0.7079359264070622,-1.7137015718118025,-0.5964085041147195,-0.5964085041147195
 2006-05-02T21:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,246230.10175057343,886428366.3020644,4839499463.982081,-1.774613512807793,-4.0,168.563037808995,168.563037808995,0.0,0.7963718464536008,-4.0,-1.845007481668251,-1.845007481668251
