version,0.3.0
 2006-05-02T22:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,219989.09633806293,791960746.8170265,3988348248.8395896,-2.165413812715576,-4.0,168.563037808995,168.563037808995,0.0,0.8747705971911633,-4.0,-2.239251755848114,-2.239251755848114
 2006-05-02T23:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,192663.56777523216,693588843.9908359,2881241285.382097,-2.6741121774418475,-4.0,168.563037808995,168.563037808995,0.0,0.9354480392066916,-4.0,-2.7507084618448605,-2.7507084618448605
 2006-05-03T00:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,177279.40150627238,638205845.4225806,1784885460.6196184,-3.178287296815372,-4.0,168.563037808995,168.563037808995,0.0,0.9756355350163688,-4.0,-3.252312488823537,-3.252312488823537
 2006-05-03T01:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,92152.49061755526,331748966.2231989,861967498.4629776,-3.582643842877596,-3.9795886014070887,140.4691981741625,168.563037808995,0.0,0.997071261407089,-4.0,-3.660028486407065,-3.660028486407065
 2006-05-03T02:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,0.0,0.0,0.0,-3.719644473864207,-3.719644473864207,0.0,168.563037808995,0.0,1.0,-3.76594430162748,-3.76594430162748,-3.76594430162748
 2006-05-03T03:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,0.0,0.0,0.0,-3.432115207069426,-3.432115207069426,0.0,168.563037808995,0.0,1.0,-3.480005313183017,-3.480005313183017,-3.480005313183017
 2006-05-03T04:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,1.0,0.0,0.0,0.0,-3.1447894365184617,-3.1447894365184617,0.0,168.563037808995,0.0,1.0,-3.1926752948427715,-3.1926752948427715,-3.1926752948427715
 2006-05-03T05:00:00,0.0,0.0,0.0,6.821357472201086,6.821357472201086,0.0,1.0,0.0,0.0,0.0,-2.840140341244498,-2.840140341244498,0.0,168.563037808995,0.0,0.9999662326826272,-2.8870976228682097,-2.8870976228682097,-2.8870976228682097
 2006-05-03T06:00:00,0.0,0.0,0.0,6.821357472201085,6.821357472201085,0.0,0.0,0.0,0.0,0.0,-2.543852825091673,-2.543852825091673,0.0,168.563037808995,0.0,0.9995545226487912,-2.5917299685140094,-2.5917299685140094,-2.5917299685140094
 2006-05-03T07:00:00,0.0,0.0,0.0,6.821392407020519,6.821392407020519,0.0,0.0,0.0,0.0,0.0,-2.2424162571072417,-2.2424162571072417,0.0,168.563037808995,0.0,0.9990382595501552,-2.2895208564220595,-2.2895208564220595,-2.2895208564220595
 2006-05-03T08:00:00,0.0,0.0,0.0,6.821401199907286,6.821401199907286,0.0,0.0,0.0,0.0,0.0,-1.9474521160909493,-1.9474521160909493,0.0,168.563037808995,0.0,0.9985219964515192,-1.9953204756370608,-1.9953204756370608,-1.9953204756370608
 2006-05-03T09:00:00,21557.427087599,77606737.51535638,212649059.04127973,6.785095648944291,6.692460333274727,126.65411187382864,0.0,0.0,0.0,0.0,-1.567405900445485,-1.567405900445485,0.0,168.563037808995,0.0,0.9980057333528832,-1.65679719877878,-1.65679719877878,-1.65679719877878
 2006-05-03T10:00:00,44340.3873378715,159625394.41633734,437684967.88927376,6.857338038677434,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.7364784064683265,-0.7364784064683265,0.0,168.563037808995,0.0,0.9974894702542474,-0.9025438564929332,-0.9025438564929332,-0.9025438564929332
 2006-05-03T11:00:00,139854.37441786236,503475747.9043045,1654358828.9623132,7.387528046176435,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,1.5308235463071078,1.5308235463071078,0.0,168.563037808995,0.0,0.9969732071556114,0.890847125496172,0.890847125496172,0.890847125496172
 2006-05-03T12:00:00,180739.947913952,650663812.490227,2885855121.681728,7.924298372789306,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.880869297643353,6.880869297643353,0.0,168.563037808995,10.086988587379018,0.9914603058499984,6.18375415190278,5.713113661818826,2.365269919437031
 2006-05-03T13:00:00,186211.4964704613,670361387.2936608,3186889412.151629,8.055545351834816,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.156206731115445,8.156206731115445,0.0,168.563037808995,30.003286405404527,0.9441260744546804,8.145958118920108,6.699960575584655,0.0222489769092601
 2006-05-03T14:00:00,186158.71852118112,670171386.6762519,3184943627.096402,8.05469695197951,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.155412541096892,8.155412541096892,0.0,168.563037808995,30.38312585470202,0.8856373974112063,8.162810076625822,6.699966140040729,0.0471870650379221
 2006-05-03T15:00:00,183075.81828588308,659072945.8291789,3070336335.8695374,8.004727639450563,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.103033028374838,8.103033028374838,0.0,168.563037808995,29.59065549068721,0.8283429912544724,8.111868026761497,6.69996834253883,0.0691555559017966
 2006-05-03T16:00:00,179386.4731726672,645791303.4216019,2792636774.04388,7.883656223199339,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.976130892473499,7.976130892473499,0.0,168.563037808995,27.441672038124583,0.7746687933958291,7.989532798760572,6.700010117177194,0.0695001456251739
 2006-05-03T17:00:00,179386.4731726672,645791303.4216019,2501155438.9269032,7.75658712249412,6.66666666666669,151.98493424859433,0.0,189207.9569282407,681148644.9416665,2975078924.7180443,8.05737005843379,6.7,168.563037808995,168.563037808995,0.0,0.7531357512525173,6.916708634817439,6.916708634817439,6.916708634817439
 2006-05-03T18:00:00,179386.4731726672,645791303.4216019,2279744116.668919,7.660071202654137,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2282398680.1497626,7.741688526831159,6.7,168.563037808995,168.563037808995,0.0,0.7526194881538814,6.7,6.7,6.7
 2006-05-03T19:00:00,31617.608349106096,113823390.05678196,311555456.6707578,6.830312216662173,6.69458462125247,101.32328949906292,0.0,36137.27311843313,130094183.22635926,356640328.0751974,6.8628718049506965,6.7,168.563037808995,168.563037808995,0.0,0.7521032250552454,6.7,6.7,6.7
 2006-05-03T20:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,324165.6344108756,1166996283.879152,6953346075.519048,-0.3747433094865126,-3.5666394994965933,168.563037808995,168.563037808995,0.0,0.7580218308722074,-1.78330616616326,-0.7310605273718012,-0.7310605273718012
 2006-05-03T21:00:00,0.0,0.0,0.0,6.75042053042403,6.75042053042403,0.0,1.0,232966.366663069,838678919.9870483,4414976111.54994,-1.969498668233286,-4.0,168.563037808995,168.563037808995,0.0,0.8409454114537014,-4.0,-2.041004538253245,-2.041004538253245
 2006-05-03T22:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,202820.12571441013,730152452.5718764,3404461525.581532,-2.433647887383818,-4.0,168.563037808995,168.563037808995,0.0,0.9103045590291748,-4.0,-2.509557949783806,-2.509557949783806
 2006-05-03T23:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,189248.5745745262,681294868.4682944,2260893591.3085585,-2.959337023047874,-4.0,168.563037808995,168.563037808995,0.0,0.9598283120194656,-4.0,-3.0351872397357607,-3.0351872397357607
 2006-05-04T00:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,139613.54286296965,502608754.3066906,1302542975.4119763,-3.400231839593747,-4.0,168.563037808995,168.563037808995,0.0,0.9896875660189134,-4.0,-3.471189941234792,-3.471189941234792
 2006-05-04T01:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,15971.40803941238,57497068.94188457,149391174.13777262,-3.752320512598216,-3.821120889549542,28.093839634832506,168.563037808995,0.0,0.9999956239536654,-3.872560308200326,-3.8149402806142674,-3.8149402806142674
 2006-05-04T02:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,0.0,0.0,0.0,-3.523742517144516,-3.523742517144516,0.0,168.563037808995,0.0,0.9996725902477878,-3.5716337796539204,-3.5716337796539204,-3.5716337796539204
 2006-05-04T03:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,0.0,0.0,0.0,-3.236408604940197,-3.236408604940197,0.0,168.563037808995,0.0,0.9991563271491518,-3.2842958171777368,-3.2842958171777368,-3.2842958171777368
 2006-05-04T04:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,0.0,0.0,0.0,-2.9491001957629623,-2.9491001957629623,0.0,168.563037808995,0.0,0.998640064050516,-2.996983161463513,-2.996983161463513,-2.996983161463513
 2006-05-04T05:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,1.0,0.0,0.0,0.0,-2.648254499002689,-2.648254499002689,0.0,168.563037808995,0.0,0.99812380095188,-2.6954828968164666,-2.6954828968164666,-2.6954828968164666
 2006-05-04T06:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,0.0,0.0,0.0,0.0,-2.356010639644647,-2.356010639644647,0.0,168.563037808995,0.0,0.997607537853244,-2.403884826646636,-2.403884826646636,-2.403884826646636
 2006-05-04T07:00:00,0.0,0.0,0.0,6.750420530424029,6.750420530424029,0.0,0.0,0.0,0.0,0.0,-2.0545934915577275,-2.0545934915577275,0.0,168.563037808995,0.0,0.997091274754608,-2.101694643862217,-2.101694643862217,-2.101694643862217
 2006-05-04T08:00:00,52119.36680788584,187629720.508389,560354584.8491585,6.924770171593718,6.68062564395958,126.65411187382864,0.0,0.0,0.0,0.0,-1.4674593998100844,-1.4674593998100844,0.0,168.563037808995,0.0,0.996575011655972,-1.7107461710717418,-1.7107461710717418,-1.7107461710717418
 2006-05-04T09:00:00,179386.47296188318,645791302.6627795,2473275904.660678,7.744434266457968,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,2.711138143853878,2.711138143853878,0.0,168.563037808995,0.0,0.996058748557336,1.7815951782585444,1.7815951782585444,1.7815951782585444
 2006-05-04T10:00:00,179386.4731726672,645791303.4216019,2746450278.496826,7.863520968903244,6.666666666666689,151.98493424859433,0.0,134782.92485853675,485218529.4907324,1951244711.355952,7.491290901839541,6.600832307438232,140.4691981741625,168.563037808995,0.0,0.9955424854587002,6.335798988481167,6.335798988481167,6.335798988481167
 2006-05-04T11:00:00,179386.4731726672,645791303.4216019,2700743241.0273867,7.843594673294316,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.934053185358484,7.934053185358484,0.0,168.563037808995,21.770442141097707,0.9748951970370112,7.723133847232479,6.699959727900125,1.1214295661779523
 2006-05-04T12:00:00,186681.3278250776,672052780.1702793,3203978176.314176,8.062996834255683,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.163853400069991,8.163853400069991,0.0,168.563037808995,29.561842695557555,0.922082497940086,8.119485301701863,6.699962652784053,0.028684611539277
 2006-05-04T13:00:00,192875.8620247536,694353103.2891128,3431567141.6901827,8.162231681296241,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.268090992126263,8.268090992126263,0.0,168.563037808995,32.083653904399604,0.8615828267452207,8.25640365603281,6.699992056836902,0.0792808969969363
 2006-05-04T14:00:00,193507.797205805,696628069.940898,3454611660.910129,8.172280029857314,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.278685488862187,8.278685488862187,0.0,168.563037808995,32.7351796586005,0.7984892424769515,8.281970739636494,6.69996501784012,0.1358246136371936
 2006-05-04T15:00:00,193148.93366306808,695336161.187045,3441565271.626989,8.166591195616794,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.272708309441432,8.272708309441432,0.0,168.563037808995,32.796428025704024,0.7355826215572288,8.273495516923571,6.69997348253485,0.1860885116378835
 2006-05-04T16:00:00,180974.5441306061,651508358.870182,2971991283.344888,7.961850493920025,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.058239804481241,8.058239804481241,0.0,168.563037808995,29.717318215885907,0.6758895725482731,8.102029371730119,6.699969250663151,0.1520534845613689
 2006-05-04T17:00:00,179386.4731726672,645791303.4216019,2458893679.322866,7.73816402755972,6.66666666666669,151.98493424859433,0.0,189655.4464862008,682759607.350323,2942591819.911126,8.042554251970408,6.7,168.563037808995,168.563037808995,0.0,0.6530898038414322,6.917727007087528,6.917727007087528,6.917727007087528
 2006-05-04T18:00:00,179386.4731726672,645791303.4216019,2340710267.165983,7.686646289290269,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2343432791.1757784,7.769521759647016,6.7,168.563037808995,168.563037808995,0.0,0.6525735407427963,6.7,6.7,6.7
 2006-05-04T19:00:00,121524.6375997334,437488695.3590402,1421612354.4394114,7.286101368528226,6.66666666666669,151.98493424859433,0.0,121576.06571631914,437673836.57874894,1424380173.7049198,7.350181974716961,6.7,168.563037808995,168.563037808995,0.0,0.6520572776441603,6.7,6.7,6.7
 2006-05-04T20:00:00,41847.421695752375,150650718.10470855,413774236.5851667,6.846921026074259,6.66666666666669,151.98493424859433,1.0,345810.3423207663,1244917232.3547585,7573073002.263875,-0.0356870003633573,-3.511470574071225,168.563037808995,168.563037808995,0.0,0.6604224295704685,-1.7281372407378914,-0.5319625648401693,-0.5319625648401693
 2006-05-04T21:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,255705.0366559445,920538131.9614004,5136146138.071065,-1.638469926355722,-4.0,168.563037808995,168.563037808995,0.0,0.7528423705906491,-4.0,-1.7063809752734491,-1.7063809752734491
 2006-05-04T22:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,233982.2781089368,842336201.1921726,4447926482.245445,-1.954369720399644,-4.0,168.563037808995,168.563037808995,0.0,0.8379377848267265,-4.0,-2.025665901862041,-2.025665901862041
 2006-05-04T23:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,204043.3609078237,734556099.2681655,3447634841.2672563,-2.4138102760494973,-4.0,168.563037808995,168.563037808995,0.0,0.9079874457768252,-4.0,-2.489613099559599,-2.489613099559599
 2006-05-05T00:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,189248.5745745262,681294868.4682944,2303354089.5413475,-2.939810207301863,-4.0,168.563037808995,168.563037808995,0.0,0.9583086132546448,-4.0,-3.0157686538467225,-3.0157686538467225
 2006-05-05T01:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,143130.2968806643,515269068.77039146,1333019487.9381237,-3.3862059867215564,-4.0,168.563037808995,168.563037808995,0.0,0.988850455222912,-4.0,-3.457396336686927,-3.457396336686927
 2006-05-05T02:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,31230.904873241376,112431257.54366896,292360803.4080661,-3.740913807941801,-3.875558106428732,56.18767926966501,168.563037808995,0.0,0.9999771691194592,-3.918287235387017,-3.805746106460207,-3.805746106460207
 2006-05-05T03:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,0.0,0.0,0.0,-3.575987286739636,-3.575987286739636,0.0,168.563037808995,0.0,1.0,-3.6238816682938,-3.6238816682938,-3.6238816682938
 2006-05-05T04:00:00,0.0,0.0,0.0,6.8213577767512215,6.8213577767512215,0.0,1.0,0.0,0.0,0.0,-3.2886489227938127,-3.2886489227938127,0.0,168.563037808995,0.0,1.0,-3.3365369078565745,-3.3365369078565745,-3.3365369078565745
 2006-05-05T05:00:00,0.0,0.0,0.0,6.8213743459063325,6.8213743459063325,0.0,1.0,0.0,0.0,0.0,-2.981649625715997,-2.981649625715997,0.0,168.563037808995,0.0,1.0,-3.0283516851357315,-3.0283516851357315,-3.0283516851357315
 2006-05-05T06:00:00,0.0,0.0,0.0,6.821398035552183,6.821398035552183,0.0,0.0,0.0,0.0,0.0,-2.680267246916855,-2.680267246916855,0.0,168.563037808995,0.0,0.9998687544089508,-2.7281444605824903,-2.7281444605824903,-2.7281444605824903
 2006-05-05T07:00:00,59584.21331696391,214503167.94107008,625444740.679029,6.939165295100867,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.9858140119324483,-1.9858140119324483,0.0,168.563037808995,0.0,0.9993729123645628,-2.2404153904255586,-2.2404153904255586,-2.2404153904255586
 2006-05-05T08:00:00,179386.47313707203,645791303.2934593,2453463967.6143594,7.735798366214106,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.443564792937272,2.443564792937272,0.0,168.563037808995,0.0,0.9988566492659268,1.5288778375155423,1.5288778375155423,1.5288778375155423
 2006-05-05T09:00:00,180060.3509737499,648217263.5054997,2899247872.568811,7.930135873472238,6.66666666666669,151.98493424859433,0.0,130151.63855698831,468545898.8051579,2002780436.732667,7.48318656164875,6.569270461185897,140.4691981741625,168.563037808995,0.0,0.9983403861672911,6.265034843390673,6.265034843390673,6.265034843390673
 2006-05-05T10:00:00,184932.09539266184,665755543.4135826,3139276679.6604075,8.034786075084966,6.66666666666669,151.98493424859433,0.0,184920.40710317463,665713465.5714287,3143885646.3635845,8.134434527042652,6.7,168.563037808995,168.563037808995,0.0,0.997824123068655,6.7,6.7,6.7
 2006-05-05T11:00:00,186755.29378613905,672319057.6301005,3206835000.0674243,8.064242223937596,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.165399344529346,8.165399344529346,0.0,168.563037808995,25.11227723081736,0.9735459257096888,7.912605780742705,6.700001670143201,1.130104282506373
 2006-05-05T12:00:00,200761.21809305623,722740385.1350024,3715886420.3968616,8.286212578688357,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.397922473230885,8.397922473230885,0.0,168.563037808995,33.72176812359496,0.9111396904333368,8.35964279298171,6.699951622052257,0.0651782760533639
 2006-05-05T13:00:00,200747.5179798104,722691064.7273172,3715403641.359625,8.286002035549119,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.397994758681214,8.397994758681214,0.0,168.563037808995,34.90897901028684,0.8425964263108442,8.414977432011968,6.699962176228262,0.1342011872412631
 2006-05-05T14:00:00,195647.32960979972,704330386.5952791,3532194822.750327,8.206110276197519,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.314196390638068,8.314196390638068,0.0,168.563037808995,33.475360554367406,0.7764883049357806,8.318638691730772,6.700010933552065,0.1683011799901524
 2006-05-05T15:00:00,197517.58517466296,711063306.6287867,3599693337.382988,8.235543708002085,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.345004780921693,8.345004780921693,0.0,168.563037808995,34.08795375970788,0.7116919921532635,8.338673714337109,6.699999960187217,0.2354467766867323
 2006-05-05T16:00:00,184738.57643462977,665058875.1646674,3131828572.542253,8.031539136606272,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.131363990312847,8.131363990312847,0.0,168.563037808995,31.289336022777167,0.6488388819686062,8.18231960285305,6.699982556077082,0.1992848483843117
 2006-05-05T17:00:00,117229.03207264649,422024515.4615273,1452404266.5792866,7.299533395332088,6.66666666666669,151.98493424859433,0.0,127251.35320641076,458104871.54307866,1947816334.49015,7.58867186218438,6.7,168.563037808995,168.563037808995,0.0,0.6247766515413201,6.925023723656742,6.925023723656742,6.925023723656742
 2006-05-05T18:00:00,26492.258304010524,95372129.89443788,261835557.2539779,6.7807288428997765,6.66666666666669,151.98493424859433,0.0,26478.012026352542,95320843.29486914,261965677.88571417,6.819646585439757,6.7,168.563037808995,168.563037808995,0.0,0.6242603884426842,6.7,6.7,6.7
 2006-05-05T19:00:00,2474.3616763089235,8907702.034712125,24399578.92387709,6.72875331732094,6.718124436037409,25.330822374765727,0.0,13198.291532964213,47513849.51867116,130188747.4067488,6.759463551672891,6.7,168.563037808995,168.563037808995,0.0,0.6237441253440482,6.7,6.7,6.7
 2006-05-05T20:00:00,0.0,0.0,0.0,6.72853577929261,6.72853577929261,0.0,1.0,337728.61794811976,1215823024.6132312,7352744627.07797,-0.1667125283054074,-3.541681398678915,168.563037808995,168.563037808995,0.0,0.6333320991835475,-1.7583480653455814,-0.5129687139795814,-0.5129687139795814
 2006-05-05T21:00:00,0.0,0.0,0.0,6.7286552329677605,6.7286552329677605,0.0,1.0,259882.89408602388,935578418.7096858,5265311065.937408,-1.5792002328796055,-4.0,168.563037808995,168.563037808995,0.0,0.7276037490072095,-4.0,-1.644046834767105,-1.644046834767105
 2006-05-05T22:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,240861.35165989512,867100865.9756225,4669082523.810402,-1.852838498385445,-4.0,168.563037808995,168.563037808995,0.0,0.8158010447356087,-4.0,-1.9226341409508816,-1.9226341409508816
 2006-05-05T23:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,212846.8029963386,766248490.7868191,3748488993.64003,-2.275589438370176,-4.0,168.563037808995,168.563037808995,0.0,0.8905623944119786,-4.0,-2.3504390937486126,-2.3504390937486126
 2006-05-06T00:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,190029.25905603936,684105332.6017417,2613968204.0980806,-2.7969833318549866,-4.0,168.563037808995,168.563037808995,0.0,0.9465598780901378,-4.0,-2.87347430606122,-2.87347430606122
 2006-05-06T01:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,164351.5051636242,591665418.5890472,1567007611.137348,-3.278531249625629,-4.0,168.563037808995,168.563037808995,0.0,0.9822025607474848,-4.0,-3.351329467946156,-3.351329467946156
 2006-05-06T02:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,52695.72767477413,189704619.62918687,492655869.61935127,-3.689507328799553,-3.9163858934287386,84.2815189044975,168.563037808995,0.0,0.9989587188628622,-3.9517648145749873,-3.758936380175408,-3.758936380175408
 2006-05-06T03:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,0.0,0.0,0.0,-3.6202389892222606,-3.6202389892222606,0.0,168.563037808995,0.0,0.9999828383486408,-3.6681089437840417,-3.6681089437840417,-3.6681089437840417
 2006-05-06T04:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,0.0,0.0,0.0,-3.332894440648309,-3.332894440648309,0.0,168.563037808995,0.0,0.999604339646832,-3.3807830800730927,-3.3807830800730927,-3.3807830800730927
 2006-05-06T05:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,1.0,0.0,0.0,0.0,-3.028227663765236,-3.028227663765236,0.0,168.563037808995,0.0,0.999088076548196,-3.0751876697956653,-3.0751876697956653,-3.0751876697956653
 2006-05-06T06:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,0.0,0.0,0.0,0.0,-2.730976276246215,-2.730976276246215,0.0,168.563037808995,0.0,0.99857181344956,-2.7784968945309063,-2.7784968945309063,-2.7784968945309063
 2006-05-06T07:00:00,0.0,0.0,0.0,6.72865523296776,6.72865523296776,0.0,0.0,0.0,0.0,0.0,-2.412074882236056,-2.412074882236056,0.0,168.563037808995,0.0,0.9980555503509242,-2.458472726097874,-2.458472726097874,-2.458472726097874
 2006-05-06T08:00:00,0.0,0.0,0.0,6.728664261255414,6.728664261255414,0.0,0.0,0.0,0.0,0.0,-2.105498936680538,-2.105498936680538,0.0,168.563037808995,0.0,0.9975392872522882,-2.153387963437958,-2.153387963437958,-2.153387963437958
 2006-05-06T09:00:00,30723.100993720964,110603163.57739548,303460425.1926414,6.798863260808882,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.6513245073707392,-1.6513245073707392,0.0,168.563037808995,0.0,0.9970230241536524,-1.7697475534614793,-1.7697475534614793,-1.7697475534614793
 2006-05-06T10:00:00,119489.00143179578,430160405.1544648,1333764759.0675704,7.247813789368696,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,0.0970039517121877,0.0970039517121877,0.0,168.563037808995,0.0,0.9965067610550165,-0.4219516075511231,-0.4219516075511231,-0.4219516075511231
 2006-05-06T11:00:00,75257.50338808926,270927012.19712126,800923333.4825354,7.015619456610622,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,3.094307913131088,3.094307913131088,0.0,168.563037808995,0.0,0.9959904979563804,2.817025295431893,2.817025295431893,2.817025295431893
 2006-05-06T12:00:00,43721.16421298132,157396191.16673273,431364936.8248556,6.854584620110785,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,4.048589163889553,4.048589163889553,0.0,168.563037808995,0.0,0.9954742348577444,3.885523894869756,3.885523894869756,3.885523894869756
 2006-05-06T13:00:00,49652.307866635056,178748308.31988618,490180207.3345041,6.880208368300852,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,5.120989349289071,5.120989349289071,0.0,168.563037808995,0.0,0.9949579717591084,4.9380480225539545,4.9380480225539545,4.9380480225539545
 2006-05-06T14:00:00,49608.86031220467,178591897.12393677,490180513.1775436,6.880208501538061,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,6.217333816555538,6.217333816555538,0.0,168.563037808995,0.0,0.9944417086604724,6.034779894745849,6.034779894745849,6.034779894745849
 2006-05-06T15:00:00,119468.1330765859,430085279.0757092,1307934729.9895344,7.236555272476771,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.284112373430986,7.284112373430986,0.0,168.563037808995,9.650766185735502,0.987902096784878,7.119786822502402,6.695560571789168,1.112429078212222
 2006-05-06T16:00:00,179386.4731726672,645791303.4216019,2053729038.267748,7.561555003859707,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.638367723459528,7.638367723459528,0.0,168.563037808995,20.835020093270654,0.9546956087974336,7.644805285039967,6.700012718241019,0.0011996264270871
 2006-05-06T17:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,47123.26035578446,169643737.28082404,495870035.1630711,6.926383025133354,6.7,168.563037808995,168.563037808995,0.0,0.938728843227962,6.85347316197382,6.85347316197382,6.85347316197382
 2006-05-06T18:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,12834.392992129791,46203814.77166726,126580514.17186277,6.757815576636278,6.7,168.563037808995,168.563037808995,0.0,0.9382125801293264,6.7,6.7,6.7
 2006-05-06T19:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,12852.6928129352,46269694.12656673,126580514.19464016,6.7578155766466805,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.93769631703069,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-06T20:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,274385.6525171749,987788349.0618296,5297578473.732191,-1.2275492828881085,-3.659788006524701,168.563037808995,168.563037808995,0.0,0.9277844200086331,-1.876454673191368,-1.620926577783249,-1.620926577783249
 2006-05-06T21:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,183886.83402652844,661992602.4955025,1949830560.2243063,-3.102408308217764,-4.0,168.563037808995,168.563037808995,0.0,0.9703988308851936,-4.0,-3.1771957357976626,-3.1771957357976626
 2006-05-06T22:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,116756.05721044115,420321805.95758814,1092000305.9117546,-3.497136228007219,-4.0,168.563037808995,168.563037808995,0.0,0.9950191694949287,-4.0,-3.5660514706713062,-3.5660514706713062
 2006-05-06T23:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,0.0,0.0,0.0,-3.766031851932309,-3.766031851932309,0.0,168.563037808995,0.0,1.0,-3.8247466876826697,-3.8247466876826697,-3.8247466876826697
 2006-05-07T00:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,0.0,0.0,0.0,-3.480090974953067,-3.480090974953067,0.0,168.563037808995,0.0,1.0,-3.527981805919388,-3.527981805919388,-3.527981805919388
 2006-05-07T01:00:00,0.0,0.0,0.0,7.544196058531848,7.544196058531848,0.0,1.0,0.0,0.0,0.0,-3.191575832924307,-3.191575832924307,0.0,168.56303780899506,0.0,1.0000000000000002,-3.2390370791341465,-3.2390370791341465,-3.2390370791341465
 2006-05-07T02:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,1.0,0.0,0.0,0.0,-2.869184739067247,-2.869184739067247,0.0,168.563037808995,0.0,0.9999957558960476,-2.915422101885722,-2.915422101885722,-2.915422101885722
 2006-05-07T03:00:00,0.0,0.0,0.0,7.544196058531846,7.544196058531846,0.0,1.0,0.0,0.0,0.0,-2.540178132655277,-2.540178132655277,0.0,168.563037808995,0.0,0.9996733819020808,-2.586703391395805,-2.586703391395805,-2.586703391395805
 2006-05-07T04:00:00,0.0,0.0,0.0,7.544196058531846,7.544196058531846,0.0,1.0,0.0,0.0,0.0,-2.206952490892613,-2.206952490892613,0.0,168.563037808995,0.0,0.9991571188034448,-2.2530207128980995,-2.2530207128980995,-2.2530207128980995
 2006-05-07T05:00:00,0.0,0.0,0.0,7.544196058531846,7.544196058531846,0.0,1.0,0.0,0.0,0.0,-1.8669063278066431,-1.8669063278066431,0.0,168.563037808995,0.0,0.9986408557048088,-1.9128360125427628,-1.9128360125427628,-1.9128360125427628
 2006-05-07T06:00:00,0.0,0.0,0.0,7.544196058531846,7.544196058531846,0.0,0.0,0.0,0.0,0.0,-1.5251183814234517,-1.5251183814234517,0.0,168.56303780899506,0.0,0.9981245926061733,-1.5710389496598818,-1.5710389496598818,-1.5710389496598818
 2006-05-07T07:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,0.0,0.0,0.0,-1.180592384056084,-1.180592384056084,0.0,168.563037808995,0.0,0.9976083295075368,-1.2266484160227202,-1.2266484160227202,-1.2266484160227202
 2006-05-07T08:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,0.0,0.0,0.0,-0.8716297052821051,-0.8716297052821051,0.0,168.563037808995,0.0,0.9970920664089008,-0.919414012804486,-0.919414012804486,-0.919414012804486
 2006-05-07T09:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,0.0,0.0,0.0,-0.5665276582428725,-0.5665276582428725,0.0,168.563037808995,0.0,0.996575803310265,-0.6136926457081752,-0.6136926457081752,-0.6136926457081752
 2006-05-07T10:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,0.0,0.0,0.0,0.0,-0.2745075056749846,-0.2745075056749846,0.0,168.563037808995,0.0,0.996059540211629,-0.3219921062062565,-0.3219921062062565,-0.3219921062062565
 2006-05-07T11:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,-1.0,0.0,0.0,0.0,0.0406409076096191,0.0406409076096191,0.0,168.563037808995,0.0,0.9955432771129932,-0.0062642056852093,-0.0062642056852093,-0.0062642056852093
 2006-05-07T12:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,-1.0,0.0,0.0,0.0,0.3355194023324289,0.3355194023324289,0.0,168.563037808995,0.0,0.9950270140143572,0.2876829660934637,0.2876829660934637,0.2876829660934637
 2006-05-07T13:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,-1.0,0.0,0.0,0.0,0.6401178548726348,0.6401178548726348,0.0,168.563037808995,0.0,0.9945107509157212,0.593692829884179,0.593692829884179,0.593692829884179
 2006-05-07T14:00:00,0.0,0.0,0.0,7.544196058531845,7.544196058531845,0.0,-1.0,0.0,0.0,0.0,0.971936847000671,0.971936847000671,0.0,168.563037808995,0.0,0.9939944878170852,0.9256814249435076,0.9256814249435076,0.9256814249435076
 2006-05-07T15:00:00,74744.36382194467,269079709.7590008,1077220698.7695894,7.647982785011259,7.1785588119213655,63.32705593691431,-1.0,0.0,0.0,0.0,2.13471872195702,2.13471872195702,0.0,168.563037808995,0.0,0.9934782247184492,1.704217758913915,1.704217758913915,1.704217758913915
 2006-05-07T16:00:00,126696.5648451796,456107633.4426465,1726402350.7917757,7.418962954933441,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,6.671037274936521,6.671037274936521,0.0,168.563037808995,8.631348282701595,0.9869087568840698,6.398814545338208,6.002596921975751,2.6536708471977555
 2006-05-07T17:00:00,59794.25120645789,215259304.3432484,862296133.1059844,7.781005601287337,7.405241023491613,50.661644749531455,0.0,82084.69331852549,295504895.9466917,1413684812.30778,7.344864865020387,6.7,168.563037808995,168.563037808995,0.0,0.976767998419774,6.892304864915645,6.892304864915645,6.892304864915645
 2006-05-07T18:00:00,0.0,0.0,0.0,7.774528201904075,7.774528201904075,0.0,0.0,12833.446858140022,46200408.68930408,126580514.17720968,6.75781557663872,6.7,168.563037808995,168.563037808995,0.0,0.976251735321138,6.7,6.7,6.7
 2006-05-07T19:00:00,0.0,0.0,0.0,7.774528201904073,7.774528201904073,0.0,0.0,12828.80571251644,46183700.56505918,126580514.19851664,6.757815576648452,6.7,168.563037808995,168.563037808995,0.0,0.975735472222502,6.7,6.7,6.7
 2006-05-07T20:00:00,0.0,0.0,0.0,7.774528201904075,7.774528201904075,0.0,1.0,12842.898721714757,46234435.39817312,126580514.16320184,6.757815576632322,6.7,168.563037808995,168.563037808995,0.0,0.9752192091238662,6.7,6.7,6.7
 2006-05-07T21:00:00,0.0,0.0,0.0,7.774528201904075,7.774528201904075,0.0,1.0,12821.575896386135,46157673.22699009,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9747029460252302,6.7,6.7,6.7
 2006-05-07T22:00:00,0.0,0.0,0.0,7.774528201904075,7.774528201904075,0.0,1.0,12819.978322550034,46151921.96118012,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9741866829265944,6.7,6.7,6.7
 2006-05-07T23:00:00,0.0,0.0,0.0,7.774528201904075,7.774528201904075,0.0,1.0,12817.940172923789,46144584.62252563,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9736704198279584,6.7,6.7,6.7
 2006-05-08T00:00:00,0.0,0.0,0.0,7.774528201904076,7.774528201904076,0.0,1.0,12832.515987960562,46197057.556658015,126580514.1796156,6.75781557663982,6.700000000000003,168.56303780899506,168.56303780899506,0.0,0.9731541567293226,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-08T01:00:00,0.0,0.0,0.0,7.774528201904076,7.774528201904076,0.0,1.0,12849.145469301531,46256923.68948551,126580514.19076364,6.757815576644912,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9726378936306864,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-08T02:00:00,0.0,0.0,0.0,7.774529640891036,7.774529640891036,0.0,1.0,12842.099198569553,46231557.11485038,126580641.15936862,6.757815634637748,6.7,168.563037808995,168.563037808995,0.0,0.9721216305320504,6.7,6.7,6.7
 2006-05-08T03:00:00,0.0,0.0,0.0,7.774530668733941,7.774530668733941,0.0,1.0,12835.362299362276,46207304.27770419,126580514.2077916,6.757815576652689,6.7,168.563037808995,168.563037808995,0.0,0.9716053674334146,6.7,6.7,6.7
 2006-05-08T04:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,1.0,12844.096917352685,46238748.90246965,126580514.20085303,6.757815576649519,6.7,168.563037808995,168.563037808995,0.0,0.9710891043347786,6.7,6.7,6.7
 2006-05-08T05:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,1.0,12790.678870732963,46046443.93463868,126580514.1858762,6.757815576642678,6.7,168.563037808995,168.563037808995,0.0,0.9705728412361426,6.7,6.7,6.7
 2006-05-08T06:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,0.0,12806.124218105602,46102047.18518017,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9700565781375068,6.7,6.7,6.7
 2006-05-08T07:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,0.0,12839.415969314468,46221897.48953208,126580514.1898012,6.757815576644472,6.7,168.563037808995,168.563037808995,0.0,0.9695403150388708,6.7,6.7,6.7
 2006-05-08T08:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,0.0,12816.505229849156,46139418.82745695,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9690240519402348,6.7,6.7,6.7
 2006-05-08T09:00:00,0.0,0.0,0.0,7.774530668733939,7.774530668733939,0.0,0.0,12808.225380330296,46109611.36918907,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9685077888415988,6.7,6.7,6.7
 2006-05-08T10:00:00,20021.781239614626,72078412.46261263,197655968.2689449,7.122059125766196,7.035954667355774,101.32328949906292,0.0,20165.18875696079,72594679.52505885,199370467.2097874,6.79105883784301,6.7,168.563037808995,168.563037808995,0.0,0.9679915257429628,6.7,6.7,6.7
 2006-05-08T11:00:00,72046.97123228827,259369096.43623772,730560399.3618901,6.984955623037656,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.033085246552584,7.033085246552584,0.0,168.563037808995,4.625490375649577,0.9639644783963888,6.890232084213547,6.699993265181322,1.1166666666676377
 2006-05-08T12:00:00,179386.4713461351,645791296.8460863,2196076338.2347584,7.623601243595576,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.70327699398488,7.70327699398488,0.0,168.563037808995,21.34380126389229,0.9375975534336776,7.671433431136371,6.699999879517598,0.0023790528880961
 2006-05-08T13:00:00,179386.4731726672,645791303.4216019,2361901856.8710823,7.695883850923256,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.779129600447086,7.779129600447086,0.0,168.563037808995,23.248117426982684,0.8959355438689464,7.770616099979047,6.6999999047328105,0.0081494253366427
 2006-05-08T14:00:00,179386.4731726672,645791303.4216019,2371635457.7957134,7.700126781654707,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.78362136009926,7.78362136009926,0.0,168.563037808995,23.51586227726553,0.8524673770374207,7.783829986924662,6.700001407946233,0.0149913943771092
 2006-05-08T15:00:00,179386.4731726672,645791303.4216019,2525600498.101414,7.767243071227363,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.85394174450002,7.85394174450002,0.0,168.563037808995,24.65424497123206,0.80810520929115,7.842524268219161,6.700000577947573,0.0314046586865958
 2006-05-08T16:00:00,179386.4731726672,645791303.4216019,2253954628.1630173,7.648829641954044,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.729971728997534,7.729971728997534,0.0,168.563037808995,23.047582584391886,0.7635593163143591,7.756807403478363,6.700003145271581,0.0296794683348296
 2006-05-08T17:00:00,179386.4731726672,645791303.4216019,2159721387.373688,7.607754408357887,6.66666666666669,151.98493424859433,0.0,183756.33250413035,661522797.0148692,2526826528.9263663,7.853079062456893,6.7,168.563037808995,168.563037808995,0.0,0.7461225825574861,6.867550216838427,6.867550216838427,6.867550216838427
 2006-05-08T18:00:00,100819.95809519576,362951849.1427047,1102667241.9422314,7.147106222089292,6.66666666666669,151.98493424859433,0.0,100977.6396573225,363519502.76636106,1104832609.9627872,7.204375907408441,6.7,168.563037808995,168.563037808995,0.0,0.74560631945885,6.7,6.7,6.7
 2006-05-08T19:00:00,41894.10383540884,150818773.8074718,414402652.7837941,6.8471948015300805,6.66666666666669,151.98493424859433,0.0,41838.47279093727,150618502.04737416,414556629.06041926,6.889328943266218,6.7,168.563037808995,168.563037808995,0.0,0.7450900563602142,6.7,6.7,6.7
 2006-05-08T20:00:00,10678.781436990255,38443613.17316492,105530160.96434304,6.740663177366183,6.694691850347472,75.99246712429718,1.0,326862.49784679274,1176704992.248454,7024598547.640906,-0.3227930232912647,-3.5472533962234416,168.563037808995,168.563037808995,0.0,0.7509822333139534,-1.7639200628901086,-0.705522287642535,-0.705522287642535
 2006-05-08T21:00:00,0.0,0.0,0.0,6.722725570856191,6.722725570856191,0.0,1.0,235032.3900280329,846116604.1009185,4481857415.49597,-1.9387912980424409,-4.0,168.563037808995,168.563037808995,0.0,0.8347692618745923,-4.0,-2.009870365268257,-2.009870365268257
 2006-05-08T22:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,205345.8896393404,739245202.7016255,3492521672.9146614,-2.393186025036424,-4.0,168.563037808995,168.563037808995,0.0,0.9055329222629442,-4.0,-2.468869395008077,-2.468869395008077
 2006-05-08T23:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,189191.5152861288,681089455.0300636,2348047278.1406064,-2.9192572986188057,-4.0,168.563037808995,168.563037808995,0.0,0.9566876571930486,-4.0,-2.995320321688072,-2.995320321688072
 2006-05-09T00:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,146375.28325979822,526951019.7352736,1365480472.4643624,-3.371267201418052,-4.0,168.563037808995,168.563037808995,0.0,0.9879517501892924,-4.0,-3.442699058450037,-3.442699058450037
 2006-05-09T01:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,32016.61908329208,115259828.69985148,299208734.3781364,-3.736852981344512,-3.874649933819922,56.18767926966501,168.563037808995,0.0,0.9998799132632864,-3.9175988416909866,-3.802052029200983,-3.802052029200983
 2006-05-09T02:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,0.0,0.0,0.0,-3.574668413091361,-3.574668413091361,0.0,168.563037808995,0.0,1.0,-3.6225628192087536,-3.6225628192087536,-3.6225628192087536
 2006-05-09T03:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,0.0,0.0,0.0,-3.287330171060051,-3.287330171060051,0.0,168.563037808995,0.0,1.0,-3.335218136485424,-3.335218136485424,-3.335218136485424
 2006-05-09T04:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,0.0,0.0,0.0,-3.0000172446355227,-3.0000172446355227,0.0,168.563037808995,0.0,0.9998755603943886,-3.0479009635832424,-3.0479009635832424,-3.0479009635832424
 2006-05-09T05:00:00,0.0,0.0,0.0,6.72272557085619,6.72272557085619,0.0,1.0,0.0,0.0,0.0,-2.695381751073352,-2.695381751073352,0.0,168.563037808995,0.0,0.9993831213427198,-2.7423369364601413,-2.7423369364601413,-2.7423369364601413
 2006-05-09T06:00:00,0.0,0.0,0.0,6.722732291934977,6.722732291934977,0.0,0.0,0.0,0.0,0.0,-2.399106481764309,-2.399106481764309,0.0,168.563037808995,0.0,0.9988668582440836,-2.446982184983229,-2.446982184983229,-2.446982184983229
 2006-05-09T07:00:00,21258.71424354833,76531371.27677399,209496332.09121245,6.767279944614317,6.676018047243795,126.65411187382864,0.0,0.0,0.0,0.0,-2.0009868330837066,-2.0009868330837066,0.0,168.563037808995,0.0,0.9983505951454478,-2.0896528993638515,-2.0896528993638515,-2.0896528993638515
 2006-05-09T08:00:00,95620.823042566,344234962.9532376,1030424844.4940972,7.11562750766815,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-0.7160237208471537,-0.7160237208471537,0.0,168.563037808995,0.0,0.9978343320468118,-1.1228984509217297,-1.1228984509217297,-1.1228984509217297
 2006-05-09T09:00:00,179386.47317260757,645791303.4213872,2376623998.7321978,7.702302304078433,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,3.775522828522372,3.775522828522372,0.0,168.563037808995,0.0,0.997318068948176,2.882645246403252,2.882645246403252,2.882645246403252
 2006-05-09T10:00:00,179386.4731726672,645791303.4216019,2692742263.780183,7.840106870698281,6.66666666666669,151.98493424859433,0.0,162542.85604041247,585154281.7454848,2336945256.6752834,7.766481040016565,6.7,168.563037808995,168.563037808995,0.0,0.99680180584954,6.597293376702818,6.597293376702818,6.597293376702818
 2006-05-09T11:00:00,179386.4731726672,645791303.4216019,2826602760.394029,7.898464266891719,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.991562453589599,7.991562453589599,0.0,168.563037808995,22.625761877293467,0.9752351003946992,7.770829825292519,6.700017317279989,1.1229785119501796
 2006-05-09T12:00:00,184024.66222710465,662488784.0175767,3105547692.3548965,8.020080069503047,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.118915182620754,8.118915182620754,0.0,168.563037808995,29.18996193374015,0.9215665566991676,8.097918548756388,6.69990297972302,0.0258490179307164
 2006-05-09T13:00:00,187349.8402151877,674459424.7746757,3228990409.717763,8.07390198723527,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.17547529195708,8.17547529195708,0.0,168.563037808995,30.52735835201692,0.8637556591733592,8.16833636264309,6.699969827539668,0.0604535958216763
 2006-05-09T14:00:00,191040.8559241806,687747081.3270502,3364576048.756465,8.133020978744273,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.237467608577367,8.237467608577367,0.0,168.563037808995,31.693721129650573,0.803888763395402,8.224880143954525,6.699995258697375,0.1148074483992891
 2006-05-09T15:00:00,192639.51095766373,693502239.4475894,3423012650.441727,8.15850145295337,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.264221826883261,8.264221826883261,0.0,168.563037808995,32.64087905299038,0.7417371534872707,8.2661488363272,6.699966078740567,0.1781140499780962
 2006-05-09T16:00:00,181221.2712188972,652396576.3880298,2994900314.303435,7.971838395433824,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.068721199099715,8.068721199099715,0.0,168.563037808995,29.81033295823678,0.682157892192001,8.107484217298024,6.699999179325598,0.151088107390655
 2006-05-09T17:00:00,179386.4731726672,645791303.4216019,2725250817.5204344,7.854278785171053,6.66666666666669,151.98493424859433,0.0,191085.78137606764,687908812.9538434,3208101491.170172,8.163582043964176,6.7,168.563037808995,168.563037808995,0.0,0.6591637367923641,6.920765628456029,6.920765628456029,6.920765628456029
 2006-05-09T18:00:00,179386.4731726672,645791303.4216019,2669311417.801308,7.829891934620746,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2672782063.5129595,7.919691924868162,6.7,168.563037808995,168.563037808995,0.0,0.6586474736937281,6.7,6.7,6.7
 2006-05-09T19:00:00,179386.4731726672,645791303.4216019,2650216643.9198227,7.821567660139795,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2653647232.168796,7.9109681552178515,6.7,168.563037808995,168.563037808995,0.0,0.6581312105950922,6.7,6.7,6.7
 2006-05-09T20:00:00,179386.4731726672,645791303.4216019,2628466426.09219,7.812085805871427,6.66666666666669,151.98493424859433,1.0,415703.77608566737,1496533593.9084024,9449969074.12296,1.0789778864679431,-3.255383560012534,168.563037808995,168.563037808995,0.0,0.6615447091850931,-1.4720502266792,-0.436931017423761,-0.436931017423761
 2006-05-09T21:00:00,0.0,0.0,0.0,7.8097024773469315,7.8097024773469315,0.0,1.0,257096.19713922543,925546309.7012116,5177759285.313438,-1.619383161915776,-4.0,168.563037808995,168.563037808995,0.0,0.7525323612948448,-4.0,-1.7055434058806638,-1.7055434058806638
 2006-05-09T22:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,234072.13270554863,842659677.7399752,4450834999.208582,-1.9530343336728504,-4.0,168.563037808995,168.563037808995,0.0,0.8376690663383015,-4.0,-2.0243119432537093,-2.0243119432537093
 2006-05-09T23:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,204154.36737768652,734955722.5596716,3451465415.039134,-2.4120502267845474,-4.0,168.563037808995,168.563037808995,0.0,0.9077798134457722,-4.0,-2.4878431719740863,-2.4878431719740863
 2006-05-10T00:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,189248.5745745262,681294868.4682944,2307146209.368174,-2.9380663126789828,-4.0,168.563037808995,168.563037808995,0.0,0.9581719358435546,-4.0,-3.0140340029265515,-3.0140340029265515
 2006-05-10T01:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,143673.46415984773,517224470.97545177,1335758460.7639222,-3.3849454808294284,-4.0,168.563037808995,168.563037808995,0.0,0.9887749087286846,-4.0,-3.4561564415239374,-3.4561564415239374
 2006-05-10T02:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,31416.561305031,113099620.6981116,292936472.2898096,-3.740572564406676,-3.8754818910324738,56.18767926966501,168.563037808995,0.0,0.9999690062557726,-3.9182294640867865,-3.805435749747692,-3.805435749747692
 2006-05-10T03:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,0.0,0.0,0.0,-3.575876604794702,-3.575876604794702,0.0,168.563037808995,0.0,1.0,-3.623770988393386,-3.623770988393386,-3.623770988393386
 2006-05-10T04:00:00,0.0,0.0,0.0,7.809702477346931,7.809702477346931,0.0,1.0,0.0,0.0,0.0,-3.288538254209675,-3.288538254209675,0.0,168.563037808995,0.0,1.0,-3.3364262371937627,-3.3364262371937627,-3.3364262371937627
 2006-05-10T05:00:00,32910.20833929997,118476750.0214799,324146804.41920793,6.80787651699713,6.666666666666692,151.98493424859433,1.0,0.0,0.0,0.0,-2.781053370610439,-2.781053370610439,0.0,168.563037808995,0.0,1.0,-2.8884200879947977,-2.8884200879947977,-2.8884200879947977
 2006-05-10T06:00:00,95706.77855757788,344544402.8072803,1017328895.62787,7.10991964470438,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.460312474138024,-1.460312474138024,0.0,168.563037808995,0.0,0.9998364773956744,-1.8623266005747083,-1.8623266005747083,-1.8623266005747083
 2006-05-10T07:00:00,179386.47317266007,645791303.4215763,2270482347.4893427,7.6560345106876655,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.139165095914287,3.139165095914287,0.0,168.563037808995,0.0,0.9993305317010592,2.3013743591757034,2.3013743591757034,2.3013743591757034
 2006-05-10T08:00:00,184622.0018202444,664639206.5528796,3027967254.7501583,7.98626192541285,6.66666666666669,151.98493424859433,0.0,155397.30105887656,559430283.8119557,2530645947.1358194,7.828022533300957,6.673365532720035,154.51611799157874,168.563037808995,0.0,0.9988142686024236,6.522185604218428,6.522185604218428,6.522185604218428
 2006-05-10T09:00:00,211229.4535198933,760426032.6716161,4078153730.3812695,8.444201339489473,6.66666666666669,151.98493424859433,0.0,211291.5571028227,760649605.5701616,4086582878.563893,8.563923069759186,6.7,168.563037808995,168.563037808995,0.0,0.9982980055037874,6.7,6.7,6.7
 2006-05-10T10:00:00,233893.27514770973,842015790.5317551,4743433901.827434,8.734373837035234,6.66666666666669,151.98493424859433,0.0,233963.82812156063,842269781.2376184,4754556567.52984,8.868084787051844,6.7,168.563037808995,168.563037808995,0.0,0.9977817424051516,6.7,6.7,6.7
