version,0.3.0
 2006-05-10T11:00:00,240979.27163846823,867525377.8984855,4898238561.8989725,8.801900824081295,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.939074253034073,8.939074253034073,0.0,168.563037808995,35.601353404146785,0.9606077940102252,8.55876343403215,6.699985236489854,1.224653567118262
 2006-05-10T12:00:00,266107.37776375125,957986559.9495044,5605938896.882446,9.110653962906463,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.262489859797263,9.262489859797263,0.0,168.563037808995,47.91250547588029,0.866293581474033,9.19904407056641,6.69994613201051,0.4063254777464242
 2006-05-10T13:00:00,281146.7106493557,1012128158.3376805,5972095306.745035,9.270422418308648,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.4302822424323,9.4302822424323,0.0,168.563037808995,53.46905312617052,0.7605268990124512,9.411743079680532,6.699987546142398,0.8607353823739355
 2006-05-10T14:00:00,292490.71679300774,1052966580.454828,6242256290.325113,9.388316284792234,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.553881051321335,9.553881051321335,0.0,168.563037808995,57.835696917486494,0.6494271084706417,9.534316123328932,6.699979290689611,1.2721516159368331
 2006-05-10T15:00:00,282402.57702980895,1016649277.3073124,5990983800.847679,9.27866621958942,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.43921768930458,9.43921768930458,0.0,168.563037808995,57.72939509722138,0.5363674389725875,9.481947903385809,6.699995147092747,1.359329889687438
 2006-05-10T16:00:00,253032.9663184058,910918678.7462606,5199947295.652997,8.933521235503166,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.077322517080626,9.077322517080626,0.0,168.563037808995,50.55320984087521,0.4337945030710655,9.124263018329048,6.699995995126141,1.0412733501776172
 2006-05-10T17:00:00,215032.626606654,774117455.7839543,4110353912.9165626,8.458249394958111,6.66666666666669,151.98493424859433,0.0,243776.91823703228,877596905.6533163,4971575096.804588,8.966361352823883,6.7,168.563037808995,168.563037808995,0.0,0.3941859822197308,7.0874431543354754,7.0874431543354754,7.0874431543354754
 2006-05-10T18:00:00,196277.8908022332,706600406.8880392,3554981922.1417074,8.21604677148435,6.66666666666669,151.98493424859433,0.0,196308.14153737013,706709309.5345323,3561280300.19006,8.324637181042101,6.7,168.563037808995,168.563037808995,0.0,0.3936697191210949,6.7,6.7,6.7
 2006-05-10T19:00:00,194829.4564641628,701386043.2709862,3502499901.9058475,8.193161835590308,6.66666666666669,151.98493424859433,0.0,194861.8693585232,701502729.6906832,3508859731.9872146,8.300752462795588,6.7,168.563037808995,168.563037808995,0.0,0.3931534560224589,6.7,6.7,6.7
 2006-05-10T20:00:00,191651.88044527653,689946769.6029956,3386979617.461969,8.14278961657084,6.66666666666669,151.98493424859433,1.0,451732.50950543146,1626237034.2195537,10340714165.05884,1.6549169345758354,-3.086339900127101,168.563037808995,168.563037808995,0.0,0.3970679312116229,-1.3030065667937671,-0.1922341992877487,-0.1922341992877487
 2006-05-10T21:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,280720.27525406453,1010592990.9146324,5892760131.674826,-1.291381782495799,-4.0,168.563037808995,168.563037808995,0.0,0.4968112588265356,-4.0,-1.3779108245587737,-1.3779108245587737
 2006-05-10T22:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,273182.00250638725,983455209.022994,5669633160.787904,-1.3937096281575003,-4.0,168.563037808995,168.563037808995,0.0,0.5984100137731413,-4.0,-1.4546966006424504,-1.4546966006424504
 2006-05-10T23:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,264257.82641318365,951328175.087461,5399425803.345452,-1.5176658786968191,-4.0,168.563037808995,168.563037808995,0.0,0.6963512830805048,-4.0,-1.5812209267851436,-1.5812209267851436
 2006-05-11T00:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,248212.92087476456,893566515.1491525,4902119547.988442,-1.7458713964371138,-4.0,168.563037808995,168.563037808995,0.0,0.7877358697055654,-4.0,-1.8138907628327168,-1.8138907628327168
 2006-05-11T01:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,222985.44533893417,802747603.2201631,4087888845.595968,-2.119697296333827,-4.0,168.563037808995,168.563037808995,0.0,0.8676147370703365,-4.0,-2.1930513389831088,-2.1930513389831088
 2006-05-11T02:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,194322.5668565015,699561240.6834054,2997634351.043763,-2.620611490340463,-4.0,168.563037808995,168.563037808995,0.0,0.9302760095448588,-4.0,-2.6971553041818708,-2.6971553041818708
 2006-05-11T03:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,181819.6734071576,654550824.2657672,1884890458.680853,-3.132281289725863,-4.0,168.563037808995,168.563037808995,0.0,0.9724891937133636,-4.0,-3.2067854248546843,-3.2067854248546843
 2006-05-11T04:00:00,0.0,0.0,0.0,8.133769199986636,8.133769199986636,0.0,1.0,98534.39334103966,354723816.02774274,915956783.2833816,-3.5571438340802164,-3.9789403473003193,140.4691981741625,168.563037808995,0.0,0.9958623320854408,-4.0,-3.635860696852821,-3.635860696852821
 2006-05-11T05:00:00,221374.45332970688,796948031.9869448,4418330298.502018,8.592599959619283,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.426633837098956,2.426633837098956,0.0,168.563037808995,0.0,1.0,0.757368233341506,0.757368233341506,0.757368233341506
 2006-05-11T06:00:00,179667.30727998365,646802306.2079412,2890299658.584752,7.926234242559701,6.666666666666692,151.98493424859433,0.0,179197.63979364702,645111503.2571292,2661862194.447524,7.914686482426732,6.7,168.563037808995,168.563037808995,0.0,0.999795489912388,6.660649341910947,6.660649341910947,6.660649341910947
 2006-05-11T07:00:00,66327.03373609066,238777321.4499264,804769770.0665029,7.05263602904414,6.701974605159184,101.32328949906292,0.0,70993.3519583869,255576067.0501929,851993402.1762555,7.088914638075711,6.7,168.563037808995,168.563037808995,0.0,0.9992813467211162,6.7,6.7,6.7
 2006-05-11T08:00:00,0.0,0.0,0.0,6.772590482144177,6.772590482144177,0.0,0.0,12816.092985359275,46137934.7472934,126580514.16296202,6.757815576632212,6.7,168.563037808995,168.563037808995,0.0,0.9987650836224804,6.7,6.7,6.7
 2006-05-11T09:00:00,0.0,0.0,0.0,6.772590482144177,6.772590482144177,0.0,0.0,12812.44933331509,46124817.59993431,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9982488205238442,6.7,6.7,6.7
 2006-05-11T10:00:00,5287.897653076177,19036431.55107424,52015996.70070224,6.759949799170157,6.737290688436169,50.661644749531455,0.0,13603.98850005831,48974358.60020992,134409581.2017284,6.761391283495896,6.7,168.563037808995,168.563037808995,0.0,0.9977325574252084,6.7,6.7,6.7
 2006-05-11T11:00:00,28451.81183652529,102426522.61149104,279812106.3573205,6.788560225274694,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.827736755130355,6.827736755130355,0.0,168.563037808995,2.489088148216821,0.9953785903124152,6.800778066279804,6.700008685309442,1.1166666666666667
 2006-05-11T12:00:00,6873.079017690176,24743084.46368464,67494561.19489853,6.733657901529004,6.704255778467144,50.661644749531455,-1.0,0.0,0.0,0.0,6.769370817934576,6.769370817934576,0.0,168.563037808995,2.150052200892759,0.9903181855209376,6.7866944511841645,6.699893605724781,0.0
 2006-05-11T13:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,-1.0,0.0,0.0,0.0,6.75765650936846,6.75765650936846,0.0,168.563037808995,1.4443042210737465,0.987429678506828,6.75772598333475,6.699823531738633,0.0
 2006-05-11T14:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,-1.0,0.0,0.0,0.0,6.757459790288515,6.757459790288515,0.0,168.563037808995,1.442641164876154,0.9846251434380204,6.75747681276061,6.69964316435221,0.0
 2006-05-11T15:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,-1.0,0.0,0.0,0.0,6.757707918775555,6.757707918775555,0.0,168.563037808995,1.439583144293862,0.9818241606863628,6.757622690164767,6.699910391318457,0.0
 2006-05-11T16:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,-1.0,0.0,0.0,0.0,6.757632563440363,6.757632563440363,0.0,168.563037808995,1.4421373072311792,0.9790205587852592,6.757631963411121,6.699817188368882,0.0
 2006-05-11T17:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,0.0,14931.493761157164,53753377.540165775,147674643.79680198,6.767449585069869,6.7,168.563037808995,168.563037808995,0.0,0.9775528829132242,6.709634387802608,6.709634387802608,6.709634387802608
 2006-05-11T18:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,0.0,12825.291582656922,46171049.69756492,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9770366198145884,6.7,6.7,6.7
 2006-05-11T19:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,0.0,12842.24165489088,46232069.95760718,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9765203567159524,6.7,6.7,6.7
 2006-05-11T20:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12838.247788160874,46217692.03737915,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9760040936173164,6.7,6.7,6.7
 2006-05-11T21:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12840.352951723602,46225270.62620497,126580514.19774544,6.7578155766481,6.7,168.563037808995,168.563037808995,0.0,0.9754878305186804,6.7,6.7,6.7
 2006-05-11T22:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12828.18107238356,46181451.86058082,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9749715674200446,6.7,6.7,6.7
 2006-05-11T23:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12830.93689568052,46191372.82444987,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9744553043214084,6.7,6.7,6.7
 2006-05-12T00:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12834.126140752816,46202854.10671013,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9739390412227728,6.7,6.7,6.7
 2006-05-12T01:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12835.388273222454,46207397.78360083,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9734227781241366,6.7,6.7,6.7
 2006-05-12T02:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12823.648725466208,46165135.41167835,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9729065150255009,6.7,6.7,6.7
 2006-05-12T03:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12826.703496987922,46176132.58915652,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9723902519268648,6.7,6.7,6.7
 2006-05-12T04:00:00,0.0,0.0,0.0,6.723050334367371,6.723050334367371,0.0,1.0,12836.130538157342,46210069.93736644,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.971873988828229,6.7,6.7,6.7
 2006-05-12T05:00:00,0.0,0.0,0.0,6.723094516907625,6.723094516907625,0.0,1.0,12837.590314034394,46215325.130523816,126582250.07522684,6.757816369509135,6.7,168.563037808995,168.563037808995,0.0,0.9713577257295928,6.7,6.7,6.7
 2006-05-12T06:00:00,0.0,0.0,0.0,6.723172368397132,6.723172368397132,0.0,0.0,12852.493458588717,46268976.45091937,126584484.8177027,6.757817390226468,6.7,168.563037808995,168.563037808995,0.0,0.970841462630957,6.7,6.7,6.7
 2006-05-12T07:00:00,0.0,0.0,0.0,6.723239146168205,6.723239146168205,0.0,0.0,12841.12255780231,46228041.20808832,126582944.47800872,6.757816686677205,6.7,168.563037808995,168.563037808995,0.0,0.9703251995323208,6.7,6.7,6.7
 2006-05-12T08:00:00,0.0,0.0,0.0,6.72326102201034,6.72326102201034,0.0,0.0,12856.711338191391,46284160.81748901,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.9698089364336852,6.7,6.7,6.7
 2006-05-12T09:00:00,10236.599398641743,36851757.83511028,101061816.74898368,6.729567308114219,6.68554296939665,101.32328949906292,0.0,14512.418766753528,52244707.56031269,143133994.70342392,6.765375917270702,6.7,168.563037808995,168.563037808995,0.0,0.969292673335049,6.7,6.7,6.7
 2006-05-12T10:00:00,18666.807562461043,67200507.22485976,183592527.17276964,6.746643199404995,6.66666666666669,151.98493424859433,0.0,18646.76441027425,67128351.87698731,183572426.7740368,6.783844909498444,6.7,168.563037808995,168.563037808995,0.0,0.9687764102364133,6.7,6.7,6.7
 2006-05-12T11:00:00,4423.276379124547,15923794.96484837,43605305.4743698,6.722463710894122,6.703468523667156,50.661644749531455,-1.0,0.0,0.0,0.0,6.758322969818614,6.758322969818614,0.0,168.563037808995,1.2208492967081483,0.9672844091099424,6.748774640678935,6.699824451569957,1.1166666666666667
 2006-05-12T12:00:00,15702.195945348629,56527905.40325506,154889341.6006473,6.752577552482452,6.685103911813722,101.32328949906292,-1.0,0.0,0.0,0.0,6.789786862548211,6.789786862548211,0.0,168.563037808995,1.807960633790935,0.9643491791833896,6.772604484017148,6.699880462872052,0.0
 2006-05-12T13:00:00,26113.20665153641,94007543.94553106,257529183.9897205,6.778852844233924,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.817671368506275,6.817671368506275,0.0,168.563037808995,3.221159734789889,0.9591517020360872,6.830590774911406,6.699990138819222,0.0
 2006-05-12T14:00:00,66388.55048547561,238998781.7477122,776313023.7809738,7.00491203996195,6.666666666666688,151.98493424859433,-1.0,0.0,0.0,0.0,7.053676254443874,7.053676254443874,0.0,168.563037808995,4.423342537661687,0.9533257707155972,6.881235884463191,6.699992679151621,4.0968709906034446e-12
 2006-05-12T15:00:00,182073.15095370228,655463343.4333282,3005738392.3519096,7.976564308204405,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.07329621474315,8.07329621474315,0.0,168.563037808995,28.12970153838509,0.9188754162634148,8.038090437173757,6.699990865155599,0.0219919128966794
 2006-05-12T16:00:00,179386.4731726672,645791303.4216019,2812285469.4584985,7.892222359583651,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.985220974984483,7.985220974984483,0.0,168.563037808995,27.752460978358727,0.8646609459338817,8.014019609918021,6.700035214399326,0.0355082025309608
 2006-05-12T17:00:00,179386.4731726672,645791303.4216019,2455269052.869312,7.73658401763505,6.66666666666669,151.98493424859433,0.0,188269.7009266915,677770923.3360893,2922363165.0250087,8.03335045485131,6.7,168.563037808995,168.563037808995,0.0,0.8430358268121539,6.912878755147744,6.912878755147744,6.912878755147744
 2006-05-12T18:00:00,179386.4731726672,645791303.4216019,2230881201.7269387,7.638772159809348,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2233450188.6878595,7.719366010317727,6.7,168.563037808995,168.563037808995,0.0,0.8425195637135182,6.7,6.7,6.7
 2006-05-12T19:00:00,51693.46032015161,186096457.1525458,508801404.8074915,6.888322406963677,6.666666666666689,151.98493424859433,0.0,51808.67600434993,186511233.61565977,510400891.5052853,6.933090086963511,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.8420033006148819,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-12T20:00:00,15781.170958389892,56812215.45020361,155817936.76563063,6.756883189163336,6.689005190561976,101.32328949906292,1.0,308293.0883379609,1109855118.0166593,6457356033.006571,-0.6175767767060132,-3.5819115745598,168.563037808995,168.563037808995,0.0,0.8421866013547188,-1.7985782412264666,-1.0327863060328826,-1.0327863060328826
 2006-05-12T21:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,202911.160419676,730480177.5108334,3407778495.029118,-2.4321240605296404,-4.0,168.563037808995,168.563037808995,0.0,0.9101282977948086,-4.0,-2.5080282253251016,-2.5080282253251016
 2006-05-12T22:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,189248.5745745262,681294868.4682944,2264132609.414296,-2.957847440012447,-4.0,168.563037808995,168.563037808995,0.0,0.9597130706008952,-4.0,-3.033706214309232,-3.033706214309232
 2006-05-12T23:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,140202.2637452272,504728149.482818,1304855469.892238,-3.399167578469276,-4.0,168.563037808995,168.563037808995,0.0,0.989624271990078,-4.0,-3.470143490644474,-3.470143490644474
 2006-05-13T00:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,16000.003863231152,57600013.90763215,149622843.46827364,-3.7521241829718455,-3.821031216137849,28.093839634832506,168.563037808995,0.0,0.9999888308181554,-3.872488110992075,-3.814769497477151,-3.814769497477151
 2006-05-13T01:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,0.0,0.0,0.0,-3.523637665067189,-3.523637665067189,0.0,168.563037808995,0.0,0.9996318314347278,-3.571528926172616,-3.571528926172616,-3.571528926172616
 2006-05-13T02:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,0.0,0.0,0.0,-3.236303757941388,-3.236303757941388,0.0,168.563037808995,0.0,0.9991155683360918,-3.284190969436448,-3.284190969436448,-3.284190969436448
 2006-05-13T03:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,0.0,0.0,0.0,-2.9489953564211056,-2.9489953564211056,0.0,168.563037808995,0.0,0.998599305237456,-2.996878321022501,-2.996878321022501,-2.996878321022501
 2006-05-13T04:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,0.0,0.0,0.0,-2.661712416441183,-2.661712416441183,0.0,168.563037808995,0.0,0.9980830421388202,-2.709591139208016,-2.709591139208016,-2.709591139208016
 2006-05-13T05:00:00,0.0,0.0,0.0,6.733711297589943,6.733711297589943,0.0,1.0,0.0,0.0,0.0,-2.354775128496579,-2.354775128496579,0.0,168.563037808995,0.0,0.997566779040184,-2.401467641581476,-2.401467641581476,-2.401467641581476
 2006-05-13T06:00:00,3155.631675296293,11360274.031066656,31068285.967177283,6.736071157398548,6.722537192436068,25.330822374765727,0.0,0.0,0.0,0.0,-2.0423367277860667,-2.0423367277860667,0.0,168.563037808995,0.0,0.997050515941548,-2.0936616911731467,-2.0936616911731467,-2.0936616911731467
 2006-05-13T07:00:00,111566.1579431994,401638168.5955178,1268101276.2833598,7.21920929933589,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.5613856440192296,-0.5613856440192296,0.0,168.563037808995,0.0,0.996534252842912,-1.054328928431966,-1.054328928431966,-1.054328928431966
 2006-05-13T08:00:00,179386.4731726672,645791303.4216019,2427896740.960908,7.724652175042974,6.66666666666669,151.98493424859433,0.0,1703.5133476515314,6132648.051545513,16722610.248631924,4.419657494739174,4.4120193808751225,28.093839634832506,168.563037808995,0.0,0.9960179897442764,3.510325440758528,3.510325440758528,3.510325440758528
 2006-05-13T09:00:00,179386.4731726672,645791303.4216019,2724300327.9357834,7.853864767577934,6.66666666666669,151.98493424859433,0.0,179248.4423202006,645294392.3527223,2650250730.3899,7.909411279173793,6.7,168.563037808995,168.563037808995,0.0,0.9955017266456402,6.7,6.7,6.7
 2006-05-13T10:00:00,179654.68003017735,646756848.1086385,2907399551.591948,7.933689359487867,6.66666666666669,151.98493424859433,0.0,179559.41386472175,646413889.9129982,2911401964.8022127,8.028470862129,6.7,168.563037808995,168.563037808995,0.0,0.9949854635470042,6.7,6.7,6.7
 2006-05-13T11:00:00,184528.9536711882,664304233.2162775,3124323333.7042427,8.028266283598333,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.127545539396737,8.127545539396737,0.0,168.563037808995,24.57674550924436,0.9712991104332644,7.88148222073893,6.699948109650557,1.1286978872418127
 2006-05-13T12:00:00,191800.93096784223,690483351.4842322,3392245978.52336,8.145086284760007,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.250033819387939,8.250033819387939,0.0,168.563037808995,31.500949817209776,0.91225197737898,8.229736020761939,6.699950017247168,0.0442269049728727
 2006-05-13T13:00:00,192501.29409127365,693004658.728585,3417951049.035556,8.15629442873779,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.261998145360343,8.261998145360343,0.0,168.563037808995,32.36612889449514,0.8496213677852827,8.27083414550813,6.700027457600039,0.090247335706812
 2006-05-13T14:00:00,193753.71478776063,697513373.2359384,3463500024.112868,8.17615586875475,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.282690254100302,8.282690254100302,0.0,168.563037808995,32.59395041107297,0.7872519922104914,8.271766742554709,6.699970421113381,0.1430195660283507
 2006-05-13T15:00:00,196238.7807729467,706459610.7826082,3553575877.083769,8.215433640443923,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.323914656082232,8.323914656082232,0.0,168.563037808995,33.690722144066186,0.7232458404627788,8.31948647541763,6.699988279864425,0.2166667332493951
 2006-05-13T16:00:00,193779.6679926582,697606804.7735695,3464437186.045445,8.1765645250589,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.28338023522113,8.28338023522113,0.0,168.563037808995,33.4064569182925,0.6587698434850972,8.294520081941233,6.699997513070756,0.2491677436967118
 2006-05-13T17:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,52301.79634207208,188286466.83145943,758815475.8902235,7.046284812711538,6.7,168.563037808995,168.563037808995,0.0,0.6322463805196242,6.961963730097586,6.961963730097586,6.961963730097586
 2006-05-13T18:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,12868.573056147225,46326863.00213,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.6317301174209883,6.7,6.7,6.7
 2006-05-13T19:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,12871.2401946103,46336464.70059708,126580514.15785494,6.75781557662988,6.7,168.563037808995,168.563037808995,0.0,0.6312138543223523,6.7,6.7,6.7
 2006-05-13T20:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,337219.0167723448,1213988460.3804414,7338078619.870122,-0.1742367370917341,-3.542483645952799,168.563037808995,168.563037808995,0.0,0.6406700158351729,-1.7591503126194656,-0.5208707815149938,-0.5208707815149938
 2006-05-13T21:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,258779.02177584064,931604478.3930264,5231306362.238955,-1.594803206423481,-4.0,168.563037808995,168.563037808995,0.0,0.7345059909741402,-4.0,-1.6599668648792554,-1.6599668648792554
 2006-05-13T22:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,239066.6083602885,860639790.0970387,4611676314.883333,-1.8791916157942552,-4.0,168.563037808995,168.563037808995,0.0,0.821905426947481,-4.0,-1.949394018732245,-1.949394018732245
 2006-05-13T23:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,210489.03602616032,757760529.694177,3668487962.470383,-2.3123410964791824,-4.0,168.563037808995,168.563037808995,0.0,0.8954305548374473,-4.0,-2.387478952361587,-2.387478952361587
 2006-05-14T00:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,189618.64925866763,682627137.3312036,2528787623.092197,-2.8361478397876247,-4.0,168.563037808995,168.563037808995,0.0,0.9498979495270792,-4.0,-2.912537493616835,-2.912537493616835
 2006-05-14T01:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,159234.76078635282,573245138.8308702,1500855643.1377194,-3.3089705664295503,-4.0,168.563037808995,168.563037808995,0.0,0.98412276899039,-4.0,-3.3813452485535564,-3.3813452485535564
 2006-05-14T02:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,50659.45106203666,182374023.823332,471246647.25057,-3.700689121518128,-3.917711934441289,84.2815189044975,168.563037808995,0.0,0.9993578052317212,-3.9526665455067618,-3.7693408540148727,-3.7693408540148727
 2006-05-14T03:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,0.0,0.0,0.0,-3.622779487064717,-3.622779487064717,0.0,168.563037808995,0.0,1.0,-3.6706503383421247,-3.6706503383421247,-3.6706503383421247
 2006-05-14T04:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,0.0,0.0,0.0,-3.335434788251023,-3.335434788251023,0.0,168.563037808995,0.0,1.0,-3.3833234658834925,-3.3833234658834925,-3.3833234658834925
 2006-05-14T05:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,1.0,0.0,0.0,0.0,-3.0481175963656497,-3.0481175963656497,0.0,168.563037808995,0.0,0.9999655459575876,-3.096002025110734,-3.096002025110734,-3.096002025110734
 2006-05-14T06:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,0.0,0.0,0.0,-2.760825876591366,-2.760825876591366,0.0,168.563037808995,0.0,0.9995524624736726,-2.808706062278059,-2.808706062278059,-2.808706062278059
 2006-05-14T07:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,0.0,0.0,0.0,-2.473559601820499,-2.473559601820499,0.0,168.563037808995,0.0,0.9990361993750366,-2.5214355479471595,-2.5214355479471595,-2.5214355479471595
 2006-05-14T08:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,0.0,0.0,0.0,-2.1853722146833725,-2.1853722146833725,0.0,168.563037808995,0.0,0.9985199362764008,-2.2328846868917327,-2.2328846868917327,-2.2328846868917327
 2006-05-14T09:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,0.0,0.0,0.0,-1.8665243676513328,-1.8665243676513328,0.0,168.563037808995,0.0,0.9980036731777648,-1.912914422121992,-1.912914422121992,-1.912914422121992
 2006-05-14T10:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,0.0,0.0,0.0,0.0,-1.5600014189470623,-1.5600014189470623,0.0,168.563037808995,0.0,0.9974874100791288,-1.607881002755582,-1.607881002755582,-1.607881002755582
 2006-05-14T11:00:00,0.0,0.0,0.0,8.165588369901435,8.165588369901435,0.0,-1.0,0.0,0.0,0.0,-1.2562768523510288,-1.2562768523510288,0.0,168.563037808995,0.0,0.9969711469804928,-1.3031057822461989,-1.3031057822461989,-1.3031057822461989
 2006-05-14T12:00:00,130719.00870865762,470588431.3511674,2186682677.291352,7.888961322667005,6.935932720343238,111.4556184489692,-1.0,0.0,0.0,0.0,2.381464744771289,2.381464744771289,0.0,168.563037808995,0.0,0.9964548838818568,1.5898649173858734,1.5898649173858734,1.5898649173858734
 2006-05-14T13:00:00,181509.5709594888,653434455.4541596,3068393218.131797,8.003999085259023,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.886866735267977,7.886866735267977,0.0,168.563037808995,22.305902243964965,0.97610171736339,7.660896704547381,6.564861402168691,1.0060130863534988
 2006-05-14T14:00:00,160074.9795487481,576269926.3754929,2576720028.0261703,7.789685514418703,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,7.877540358229908,7.877540358229908,0.0,168.5630378089951,25.82882115708989,0.9209276710432528,7.976028480864408,6.700028608328229,0.0540427901251326
 2006-05-14T15:00:00,92232.90823205856,332038469.6354108,1453954060.778145,7.365087003956661,6.731425740434904,101.32328949906292,-1.0,0.0,0.0,0.0,7.387685067150738,7.387685067150738,0.0,168.563037808995,19.79002118348463,0.8703621236551338,7.664758054306553,6.700002470476104,0.0569566947607675
 2006-05-14T16:00:00,0.0,0.0,0.0,6.860943887971331,6.860943887971331,0.0,-1.0,0.0,0.0,0.0,6.757446095200211,6.757446095200211,0.0,168.56303780899498,1.4447176828331183,0.8608680971812034,6.757528122126506,6.699610785195873,0.0
 2006-05-14T17:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,0.0,14975.60054092751,53912161.94733903,147421933.00284654,6.767334152023776,6.7,168.563037808995,168.563037808995,0.0,0.8593976097378907,6.709539022312278,6.709539022312278,6.709539022312278
 2006-05-14T18:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,0.0,12869.786214209227,46331230.37115323,126580514.1815402,6.757815576640698,6.7,168.563037808995,168.563037808995,0.0,0.8588813466392548,6.7,6.7,6.7
 2006-05-14T19:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,0.0,12851.81265390577,46266525.55406077,126580514.18255672,6.757815576641163,6.7,168.563037808995,168.563037808995,0.0,0.8583650835406188,6.7,6.7,6.7
 2006-05-14T20:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,300807.409949864,1082906675.8195102,6233816034.890129,-0.7492626960268195,-3.611188123492009,168.563037808995,168.563037808995,0.0,0.8575125285075379,-1.827854790158676,-1.1224956556157022,-1.1224956556157022
 2006-05-14T21:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,197591.46128903376,711329260.6405215,3177208582.303505,-2.5380783872589587,-4.0,168.563037808995,168.563037808995,0.0,0.9218489250654271,-4.0,-2.6144275471728453,-2.6144275471728453
 2006-05-14T22:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,186700.4499102823,672121619.6770165,2045632995.7095351,-3.058341066253097,-4.0,168.563037808995,168.563037808995,0.0,0.967244236063992,-4.0,-3.1335071940473007,-3.1335071940473007
 2006-05-14T23:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,124006.75711115156,446424325.6001456,1154272970.617252,-3.4684730270709028,-4.0,168.563037808995,168.563037808995,0.0,0.9935534510949644,-4.0,-3.5381068263365507,-3.5381068263365507
 2006-05-15T00:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,0.0,0.0,0.0,-3.762879645145048,-3.762879645145048,0.0,168.563037808995,0.0,1.0,-3.822108579153255,-3.822108579153255,-3.822108579153255
 2006-05-15T01:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,0.0,0.0,0.0,-3.4770065416660016,-3.4770065416660016,0.0,168.563037808995,0.0,0.9999527235997137,-3.5248973275853976,-3.5248973275853976,-3.5248973275853976
 2006-05-15T02:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,0.0,0.0,0.0,-3.1896767898713825,-3.1896767898713825,0.0,168.563037808995,0.0,0.99951824987545,-3.237563311477213,-3.237563311477213,-3.237563311477213
 2006-05-15T03:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,0.0,0.0,0.0,-2.9023725234439213,-2.9023725234439213,0.0,168.563037808995,0.0,0.9990019867768142,-2.950254799093159,-2.950254799093159,-2.950254799093159
 2006-05-15T04:00:00,0.0,0.0,0.0,6.860943887971332,6.860943887971332,0.0,1.0,0.0,0.0,0.0,-2.615093716573962,-2.615093716573962,0.0,168.563037808995,0.0,0.9984857236781782,-2.662971750989204,-2.662971750989204,-2.662971750989204
 2006-05-15T05:00:00,29315.431499965955,105535553.39987746,288359009.0163254,6.792283593153958,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.1071445856458886,-2.1071445856458886,0.0,168.563037808995,0.0,0.9979694605795424,-2.214642513990546,-2.214642513990546,-2.214642513990546
 2006-05-15T06:00:00,43636.95118931834,157093024.28154606,430458071.9537562,6.854189534254213,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.2263003499947618,-1.2263003499947618,0.0,168.563037808995,0.0,0.9974531974809064,-1.388831226774678,-1.388831226774678,-1.388831226774678
 2006-05-15T07:00:00,139494.0184661637,502178466.4781894,1646365818.6497393,7.384044464851063,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.2427967367946426,1.2427967367946426,0.0,168.56303780899498,0.0,0.9969369343822702,0.6174232908458582,0.6174232908458582,0.6174232908458582
 2006-05-15T08:00:00,179386.4731726672,645791303.4216019,2389198308.43853,7.70778297867385,6.66666666666669,151.98493424859433,0.0,68162.61597175093,245385417.4983033,855937614.1468596,6.318279403246563,5.92761133320839,84.2815189044975,168.563037808995,0.0,0.9964206712836344,5.382052824858904,5.382052824858904,5.382052824858904
 2006-05-15T09:00:00,179512.62931832243,646245465.5459607,2810351207.949564,7.891379878742366,6.66666666666669,151.98493424859433,0.0,179398.74673759696,645835488.2553489,2813834568.250099,7.983993281346545,6.7,168.563037808995,168.563037808995,0.0,0.9959044081849984,6.7,6.7,6.7
 2006-05-15T10:00:00,181834.82617950524,654605374.2462188,3023923002.169484,7.984491728008302,6.66666666666669,151.98493424859433,0.0,181817.1173299809,654541622.3879312,3028258662.2837486,8.081735486340097,6.7,168.563037808995,168.563037808995,0.0,0.9953881450863624,6.7,6.7,6.7
 2006-05-15T11:00:00,182361.31851007,656500746.636252,3043462168.132899,7.99301095704593,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.090704835846237,8.090704835846237,0.0,168.563037808995,24.020578130810048,0.972347779371757,7.849689072826109,6.70000034729915,1.1268465527637492
 2006-05-15T12:00:00,195323.01982248217,703162871.3609358,3520383609.144017,8.200960077347055,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.308634044496687,8.308634044496687,0.0,168.563037808995,32.30773176428348,0.9130267386061188,8.276969715581425,6.700018854885466,0.0509383907251127
 2006-05-15T13:00:00,196726.06948825423,708213850.1577151,3571178265.244024,8.223109312596948,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.33196215441891,8.33196215441891,0.0,168.563037808995,33.477781384965326,0.8480995047997192,8.333792092269213,6.699956722986663,0.107304004954338
 2006-05-15T14:00:00,200150.4712413242,720541696.4687672,3693962613.29165,8.276652247683513,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.388039820740802,8.388039820740802,0.0,168.563037808995,34.3685827902545,0.782467735313444,8.36894459138529,6.70000612279759,0.1835709928231518
 2006-05-15T15:00:00,205434.14736834005,739562930.5260242,3882119054.182742,8.35870467109889,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.474138099433318,8.474138099433318,0.0,168.563037808995,36.47344062679038,0.7133016895584697,8.46705323895317,6.6999985194784495,0.3004245347771768
 2006-05-15T16:00:00,194125.12563542856,698850452.2875428,3476892312.6430063,8.181995738551842,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.289083658502959,8.289083658502959,0.0,168.563037808995,34.100225801834505,0.6450731848290343,8.329441743793739,6.699993332646009,0.2765042745571471
 2006-05-15T17:00:00,179607.21954306867,646585990.3550472,2855523862.69846,7.911073180746573,6.666666666666689,151.98493424859433,0.0,195480.29782754005,703729072.1791441,3424921181.225933,8.262327164185317,6.7,168.563037808995,168.563037808995,0.0,0.6184079238724359,6.957823156909805,6.957823156909805,6.957823156909805
 2006-05-15T18:00:00,179386.4731726672,645791303.4216019,2560795002.3780346,7.782585780970769,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2564228012.151792,7.870198326907315,6.7,168.563037808995,168.563037808995,0.0,0.6178916607738,6.7,6.7,6.7
 2006-05-15T19:00:00,140873.85781203755,507145888.1233351,1743650927.961822,7.426448185230764,6.66666666666669,151.98493424859433,0.0,140902.36448390863,507248512.1420711,1747047982.0631244,7.497402639438547,6.7,168.563037808995,168.563037808995,0.0,0.617375397675164,6.7,6.7,6.7
 2006-05-15T20:00:00,41792.08695552473,150451513.03988904,412707367.9164362,6.846456234165559,6.66666666666669,151.98493424859433,1.0,348547.67256287683,1254771621.2263567,7652250730.732654,0.0100366536461926,-3.5019992367976616,168.563037808995,168.563037808995,0.0,0.6262637766465421,-1.718665903464328,-0.4915424888900244,-0.4915424888900244
 2006-05-15T21:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,261053.879502155,939793966.207758,5301261592.108612,-1.562705135466328,-4.0,168.563037808995,168.563037808995,0.0,0.7207807397195137,-4.0,-1.629080435378664,-1.629080435378664
 2006-05-15T22:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,242573.17513527907,873263430.4870048,4723646463.811515,-1.8277911744489508,-4.0,168.563037808995,168.563037808995,0.0,0.8097317000859103,-4.0,-1.897188950268138,-1.897188950268138
 2006-05-15T23:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,215137.3663472272,774494518.8500178,3825816092.583384,-2.240068249230118,-4.0,168.563037808995,168.563037808995,0.0,0.8856768553827411,-4.0,-2.3146157847744195,-2.3146157847744195
 2006-05-16T00:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,190698.713365632,686515368.1162753,2698153443.281468,-2.7582789323368773,-4.0,168.563037808995,168.563037808995,0.0,0.9431678156015644,-4.0,-2.834837550686815,-2.834837550686815
 2006-05-16T01:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,168893.09538176164,608015143.3743417,1633918751.10874,-3.2477441699286795,-4.0,168.563037808995,168.563037808995,0.0,0.9802261922851996,-4.0,-3.320946384843801,-3.320946384843801
 2006-05-16T02:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,70193.78662370968,252697631.8453548,655855401.0751848,-3.650854078078133,-3.9528890587299528,112.37535853933,168.563037808995,0.0,0.9984869719554912,-3.979535893764724,-3.72273282562073,-3.72273282562073
 2006-05-16T03:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,0.0,0.0,0.0,-3.671277453808379,-3.671277453808379,0.0,168.563037808995,0.0,1.0,-3.719369737930817,-3.719369737930817,-3.719369737930817
 2006-05-16T04:00:00,0.0,0.0,0.0,6.8208045278036975,6.8208045278036975,0.0,1.0,0.0,0.0,0.0,-3.383950337680988,-3.383950337680988,0.0,168.563037808995,0.0,1.0,-3.4318397321986964,-3.4318397321986964,-3.4318397321986964
 2006-05-16T05:00:00,19678.43942376283,70842381.92554618,193964705.4973547,6.751161666400932,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.980562827863696,-2.980562827863696,0.0,168.563037808995,0.0,1.0,-3.0515524564117382,-3.0515524564117382,-3.0515524564117382
 2006-05-16T06:00:00,36558.57517524987,131610870.63089952,360540670.15865207,6.823729805133805,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-2.345288907048968,-2.345288907048968,0.0,168.563037808995,0.0,0.9998620779547068,-2.484666526199039,-2.484666526199039,-2.484666526199039
 2006-05-16T07:00:00,139892.05232248164,503611388.3609339,1706250198.3861375,7.410147906457344,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,0.1037764221072896,0.1037764221072896,0.0,168.563037808995,0.0,0.9993628976831972,-0.5408733260118939,-0.5408733260118939,-0.5408733260118939
 2006-05-16T08:00:00,180560.09538242617,650016343.3767341,2873374999.5618787,7.918857210168551,6.66666666666669,151.98493424859433,0.0,66713.35337830787,240168072.1619084,1007209454.1578456,6.159469313049402,5.699846340721478,84.2815189044975,168.563037808995,0.0,0.9988466345845612,5.032904279442458,5.032904279442458,5.032904279442458
 2006-05-16T09:00:00,187160.05735258327,673776206.4692998,3221928887.9204426,8.070823141191404,6.66666666666669,151.98493424859433,0.0,187155.9799542073,673761527.8351464,3226853771.931925,8.172247202206796,6.7,168.563037808995,168.563037808995,0.0,0.9983303714859252,6.7,6.7,6.7
 2006-05-16T10:00:00,193724.91774019093,697409703.8646876,3462180616.710081,8.175581062461546,6.66666666666669,151.98493424859433,0.0,193736.62424548576,697451847.2837486,3467773975.681023,8.282030839371695,6.7,168.563037808995,168.563037808995,0.0,0.9978141083872892,6.7,6.7,6.7
 2006-05-16T11:00:00,195587.7151247038,704115774.4489335,3529839375.2185736,8.20508354862432,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.313097921719725,8.313097921719725,0.0,168.563037808995,27.199378550323384,0.9711005431533164,8.035294913771024,6.700010723824938,1.139615214302059
 2006-05-16T12:00:00,213476.58869747547,768515719.3109118,4163409198.332433,8.481381318104182,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.602565336982112,8.602565336982112,0.0,168.563037808995,36.96399645971884,0.9020956672263944,8.55115303839108,6.70001644252513,0.111999991436759
 2006-05-16T13:00:00,222017.9392013187,799264581.1247474,4457430118.23834,8.609619441555019,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.73717538627752,8.73717538627752,0.0,168.563037808995,40.29701774153253,0.8236476755866885,8.71891321247343,6.699993885470813,0.2733446100745904
 2006-05-16T14:00:00,231814.9017583706,834533646.3301343,4787667490.46212,8.75366753370648,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.88820013735244,8.88820013735244,0.0,168.563037808995,43.63402801402046,0.7399243971847812,8.862707106066543,6.700013016603918,0.5072207774534668
 2006-05-16T15:00:00,229892.5690325311,827613248.517112,4723496601.1708,8.72567518996699,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.85900353732359,8.85900353732359,0.0,168.563037808995,44.63536379464569,0.652216918234278,8.879117844765137,6.699937783505067,0.6500419983028163
 2006-05-16T16:00:00,213738.33378922348,769458001.6412046,4172810206.754397,8.485480811851525,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.607292255642186,8.607292255642186,0.0,168.563037808995,40.43196042529191,0.5703825999106604,8.647531954159176,6.699988535478581,0.5290576617648938
 2006-05-16T17:00:00,194621.3901167817,700637004.4204141,3494745737.2350783,8.189781019522654,6.66666666666669,151.98493424859433,0.0,215259.7244187936,774935007.9076567,4179279098.9521217,8.605888581772286,6.7,168.563037808995,168.563037808995,0.0,0.5384891038727485,7.012616505671186,7.012616505671186,7.012616505671186
 2006-05-16T18:00:00,189666.98997878472,682801163.923625,3314274867.9269104,8.111087995657583,6.66666666666669,151.98493424859433,0.0,189676.69372094035,682836097.3953854,3319742992.667731,8.21457828055289,6.7,168.563037808995,168.563037808995,0.0,0.5379728407741126,6.7,6.7,6.7
 2006-05-16T19:00:00,185413.3344181777,667488003.9054399,3157235538.999546,8.04261609242424,6.66666666666669,151.98493424859433,0.0,185412.86375689515,667486309.5248225,3162268391.1056995,8.142812965815066,6.7,168.563037808995,168.563037808995,0.0,0.5374565776754766,6.7,6.7,6.7
 2006-05-16T20:00:00,180553.8725064895,649993941.0233623,2968056221.8817506,7.960134529532934,6.66666666666669,151.98493424859433,1.0,431791.5984400127,1554449754.3840458,9861112259.88269,1.3495884147935966,-3.172601214286504,168.563037808995,168.563037808995,0.0,0.5411825625396445,-1.3892678809531709,-0.3096854943961033,-0.3096854943961033
 2006-05-16T21:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,271965.21571991814,979074776.5917054,5631407606.157478,-1.4112536506109106,-4.0,168.563037808995,168.563037808995,0.0,0.6374316885472378,-4.0,-1.4952683684400203,-1.4952683684400203
 2006-05-16T22:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,258981.1252586135,932332050.9310086,5237538704.623122,-1.5919434294003432,-4.0,168.563037808995,168.563037808995,0.0,0.7332668003307342,-4.0,-1.6570491232058815,-1.6570491232058815
 2006-05-16T23:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,239393.5519678984,861816787.0844344,4622149125.164806,-1.8743838856667168,-4.0,168.563037808995,168.563037808995,0.0,0.8208121703971768,-4.0,-1.9445129865397155,-1.9445129865397155
 2006-05-17T00:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,210915.25432147016,759294915.5572927,3682980607.140673,-2.305683156243193,-4.0,168.563037808995,168.563037808995,0.0,0.8945621239423875,-4.0,-2.380770651250056,-2.380770651250056
 2006-05-17T01:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,189692.47224944932,682892900.0980178,2544076270.198965,-2.829118213003527,-4.0,168.563037808995,168.563037808995,0.0,0.9493055780165204,-4.0,-2.90552850823884,-2.90552850823884
 2006-05-17T02:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,160253.26327215685,576911747.7797647,1512615839.4590757,-3.303559086396358,-4.0,168.563037808995,168.563037808995,0.0,0.983783811202826,-4.0,-3.376010829507374,-3.376010829507374
 2006-05-17T03:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,51004.63454390168,183616684.35804605,475027142.8411617,-3.69871551264168,-3.9174787041171695,84.2815189044975,168.563037808995,0.0,0.9992875755359192,-3.95250794448957,-3.767504973395958,-3.767504973395958
 2006-05-17T04:00:00,0.0,0.0,0.0,7.926484292252332,7.926484292252332,0.0,1.0,0.0,0.0,0.0,-3.622332655626458,-3.622332655626458,0.0,168.563037808995,0.0,1.0,-3.670203348609808,-3.670203348609808,-3.670203348609808
 2006-05-17T05:00:00,206015.57778963863,741656080.0426991,3891751750.070979,8.36292682948632,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.000348517151144,2.000348517151144,0.0,168.563037808995,0.0,1.0,0.5285506958872629,0.5285506958872629,0.5285506958872629
 2006-05-17T06:00:00,181220.73248510555,652394636.94638,3000959639.8583784,7.974479844372788,6.66666666666669,151.98493424859433,0.0,150554.64058834568,541996706.1180445,2407204824.07321,7.798090117174692,6.699681510996857,140.4691981741625,168.563037808995,0.0,0.9998738871507458,6.518804825264192,6.518804825264192,6.518804825264192
 2006-05-17T07:00:00,187989.801157308,676763284.1663086,3251859672.8439603,8.083874803499645,6.66666666666669,151.98493424859433,0.0,187987.72764096715,676755819.5074818,3256866433.3153725,8.185921423005093,6.7,168.563037808995,168.563037808995,0.0,0.9993806114772552,6.7,6.7,6.7
 2006-05-17T08:00:00,197883.0448906065,712378961.6061834,3612703980.331762,8.241217476034178,6.66666666666669,151.98493424859433,0.0,197915.16924580405,712494609.2848946,3619086998.082919,8.350973898684698,6.7,168.563037808995,168.563037808995,0.0,0.9988643483786194,6.7,6.7,6.7
 2006-05-17T09:00:00,210869.79509834733,759131262.3540504,4072360887.4612274,8.441672953189954,6.66666666666669,151.98493424859433,0.0,210959.9125833387,759455685.3000193,4080908669.953798,8.56134377756616,6.7,168.563037808995,168.563037808995,0.0,0.9983480852799834,6.7,6.7,6.7
 2006-05-17T10:00:00,221104.8527532613,795977469.9117408,4426377749.761999,8.596075095834179,6.66666666666669,151.98493424859433,0.0,221235.0027223832,796446009.8005791,4436364352.140795,8.723220658832089,6.7,168.563037808995,168.563037808995,0.0,0.9978318221813476,6.7,6.7,6.7
 2006-05-17T11:00:00,217522.1409869349,783079707.5529658,4303345446.401911,8.542413122916418,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.666991165521795,8.666991165521795,0.0,168.563037808995,32.07280839102313,0.9650915777468264,8.33378257189599,6.699995566328404,1.178286713918689
 2006-05-17T12:00:00,234872.66289982665,845541586.4393759,4848914903.2731,8.780385032707473,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.916258099107031,8.916258099107031,0.0,168.563037808995,42.2977063918301,0.8827698290043419,8.867538927991545,6.699986669994989,0.2300908129371543
 2006-05-17T13:00:00,243166.8924134389,875400812.68838,5071265364.906247,8.877381909740176,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.018171091371917,9.018171091371917,0.0,168.563037808995,45.72899523286812,0.792063590111859,9.011856936141486,6.699991726857733,0.4893295383345529
 2006-05-17T14:00:00,244605.99797405367,880581592.7065934,5116418531.388072,8.897080167367399,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.038819952918065,9.038819952918065,0.0,168.563037808995,47.29025462942874,0.6990930357549011,9.03623221786531,6.699970129610349,0.7084044787318072
 2006-05-17T15:00:00,242424.99200931223,872729971.2335243,5070882196.969738,8.87721479010802,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.018068697122576,9.018068697122576,0.0,168.563037808995,47.82667910311941,0.6059400531493111,9.026166998855524,6.699993599379333,0.8277385627342561
 2006-05-17T16:00:00,208248.2977744337,749693871.9879613,3976268794.875463,8.399771911722091,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.517949977633842,8.517949977633842,0.0,168.563037808995,40.32820239418944,0.520182485864692,8.636216443892765,6.699973139142518,0.5475400655161721
 2006-05-17T17:00:00,180945.0703484108,651402253.2542787,2990631978.841264,7.969977085550831,6.66666666666669,151.98493424859433,0.0,197627.7721049336,711459979.5777607,3574083853.9412208,8.330302303504721,6.7,168.563037808995,168.563037808995,0.0,0.4899766184056582,6.964464887032602,6.964464887032602,6.964464887032602
 2006-05-17T18:00:00,180845.0995783968,651042358.4822285,2986883678.1416807,7.968342866868574,6.66666666666669,151.98493424859433,0.0,180835.9450619686,651009402.223087,2991524480.5055933,8.064992395695176,6.7,168.563037808995,168.563037808995,0.0,0.4894603553070223,6.7,6.7,6.7
 2006-05-17T19:00:00,179386.4731726672,645791303.4216019,2493050448.4476976,7.753054873775459,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2496673563.941324,7.839394429507486,6.7,168.563037808995,168.563037808995,0.0,0.4889440922083863,6.7,6.7,6.7
 2006-05-17T20:00:00,179386.4731726672,645791303.4216019,2228329483.223248,7.637659886859164,6.66666666666669,151.98493424859433,1.0,411517.5182602112,1481463065.73676,9342073304.796846,0.983397053049415,-3.301767542342024,168.563037808995,168.563037808995,0.0,0.4954505761500947,-1.5184342090086902,-0.3352164665693807,-0.3352164665693807
