version,0.3.0
 2006-05-17T21:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,274687.1453609692,988873723.2994888,5714011027.493029,-1.3733586287520627,-4.0,168.563037808995,168.563037808995,0.0,0.5938662363528512,-4.0,-1.4505715634838394,-1.4505715634838394
 2006-05-17T22:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,264791.53766547586,953249535.5957133,5415711290.116244,-1.5101942377181488,-4.0,168.563037808995,168.563037808995,0.0,0.6920192614405479,-4.0,-1.573589269595009,-1.573589269595009
 2006-05-17T23:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,249136.1526156761,896890149.4164343,4931149476.390516,-1.7325476329010074,-4.0,168.563037808995,168.563037808995,0.0,0.7837951970229778,-4.0,-1.800331559739231,-1.800331559739231
 2006-05-18T00:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,224316.2104468484,807538357.6086543,4131896403.313891,-2.0994867867596416,-4.0,168.563037808995,168.563037808995,0.0,0.8643230959051876,-4.0,-2.1726150617412343,-2.1726150617412343
 2006-05-18T01:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,195175.1417555247,702630510.319889,3050160324.8062625,-2.5964691721509627,-4.0,168.563037808995,168.563037808995,0.0,0.927869400756709,-4.0,-2.6729702048668944,-2.6729702048668944
 2006-05-18T02:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,183306.44875692623,659903215.5249344,1931084087.758124,-3.1110316942731893,-4.0,168.563037808995,168.563037808995,0.0,0.9710061708517462,-4.0,-3.1857395641050488,-3.1857395641050488
 2006-05-18T03:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,100906.09589742876,363261945.2307435,941381702.0865653,-3.545131554173456,-3.9786309502490464,140.4691981741625,168.563037808995,0.0,0.995284749923574,-4.0,-3.6244699039720936,-3.6244699039720936
 2006-05-18T04:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,0.0,0.0,0.0,-3.714652545817864,-3.714652545817864,0.0,168.563037808995,0.0,0.9996851810569451,-3.7608289794518894,-3.7608289794518894,-3.7608289794518894
 2006-05-18T05:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,1.0,0.0,0.0,0.0,-3.407423749053525,-3.407423749053525,0.0,168.563037808995,0.0,0.9991689179583092,-3.454131423667377,-3.454131423667377,-3.454131423667377
 2006-05-18T06:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,0.0,0.0,0.0,0.0,-3.1060049871979927,-3.1060049871979927,0.0,168.563037808995,0.0,0.9986526548596734,-3.1538884887716647,-3.1538884887716647,-3.1538884887716647
 2006-05-18T07:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,0.0,0.0,0.0,0.0,-2.804518023931225,-2.804518023931225,0.0,168.563037808995,0.0,0.9981363917610374,-2.8516300577509663,-2.8516300577509663,-2.8516300577509663
 2006-05-18T08:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,0.0,0.0,0.0,0.0,-2.5095027028808747,-2.5095027028808747,0.0,168.563037808995,0.0,0.9976201286624016,-2.557379344842452,-2.557379344842452,-2.557379344842452
 2006-05-18T09:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,0.0,0.0,0.0,0.0,-2.2222586816050485,-2.2222586816050485,0.0,168.563037808995,0.0,0.9971038655637656,-2.270130923187078,-2.270130923187078,-2.270130923187078
 2006-05-18T10:00:00,0.0,0.0,0.0,7.6036696543700915,7.6036696543700915,0.0,0.0,0.0,0.0,0.0,-1.935040043850221,-1.935040043850221,0.0,168.563037808995,0.0,0.9965876024651296,-1.9829080540844928,-1.9829080540844928,-1.9829080540844928
 2006-05-18T11:00:00,24447.74334966461,88011876.05879262,240878656.64494216,6.92776755091954,6.822833831283924,126.65411187382864,-1.0,0.0,0.0,0.0,-1.5483986940732046,-1.5483986940732046,0.0,168.563037808995,0.0,0.9960713393664936,-1.636543250063501,-1.636543250063501,-1.636543250063501
 2006-05-18T12:00:00,75318.71487471723,271147373.548982,881380343.6790524,7.050690158878015,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,-0.4255540763186148,-0.4255540763186148,0.0,168.563037808995,0.0,0.9955550762678576,-0.7857028931547395,-0.7857028931547395,-0.7857028931547395
 2006-05-18T13:00:00,179430.03455384428,645948124.3938395,2889859355.1799083,7.926042211998258,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,4.646269827803197,4.646269827803197,0.0,168.563037808995,0.0,0.9950388131692216,3.56706808717138,3.56706808717138,3.56706808717138
 2006-05-18T14:00:00,180661.27914672028,650380604.928193,2979971392.322232,7.965329224143848,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.043488384076106,8.043488384076106,0.0,168.563037808995,25.963954368586368,0.968325450748369,7.926589417758184,6.700029187251258,0.0091857782725641
 2006-05-18T15:00:00,183286.9889693205,659833160.2895536,3078212754.2601585,8.008161744654343,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.106501830093654,8.106501830093654,0.0,168.563037808995,29.19074293683917,0.9133764164047364,8.097342414779238,6.699925022954647,0.0279955306696111
 2006-05-18T16:00:00,179386.4731726672,645791303.4216019,2701895962.882778,7.844097431165474,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.93476784542829,7.93476784542829,0.0,168.563037808995,27.01918153536224,0.8594889575655161,7.973439772632713,6.699985010058388,0.0322244474887537
 2006-05-18T17:00:00,101189.9153426768,364283695.2336365,1158032173.7922506,7.171238528765611,6.666666666666692,151.98493424859433,0.0,108418.57639119693,390306875.0083089,1594861517.3923764,7.427728479823436,6.7,168.563037808995,168.563037808995,0.0,0.8387059342231291,6.899408519098498,6.899408519098498,6.899408519098498
 2006-05-18T18:00:00,32562.839896357666,117226223.62688756,320719985.2098045,6.806381872600322,6.66666666666669,151.98493424859433,0.0,32570.678063724725,117254441.02940902,320981474.70250064,6.846596837574592,6.7,168.563037808995,168.563037808995,0.0,0.8381896711244933,6.7,6.7,6.7
 2006-05-18T19:00:00,7589.937026107856,27323773.293988287,74880591.42934205,6.727257611296081,6.694638297542785,75.99246712429718,0.0,14021.47777519389,50477319.990698,138245702.0178759,6.763143341227742,6.7,168.563037808995,168.563037808995,0.0,0.8376734080258575,6.7,6.7,6.7
 2006-05-18T20:00:00,0.0,0.0,0.0,6.722872907321378,6.722872907321378,0.0,1.0,306552.1963037263,1103587906.6934144,6414125222.388637,-0.6559682663420243,-3.600604006125787,168.563037808995,168.563037808995,0.0,0.8385299625791195,-1.817270672792454,-1.025088687058452,-1.025088687058452
 2006-05-18T21:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,204384.95921151363,735785853.1614492,3459363360.7994866,-2.408421577237392,-4.0,168.563037808995,168.563037808995,0.0,0.9073509088119616,-4.0,-2.484195976024649,-2.484195976024649
 2006-05-18T22:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,189248.5745745262,681294868.4682944,2314972859.535136,-2.934467045256485,-4.0,168.563037808995,168.563037808995,0.0,0.9578893429613052,-4.0,-3.0104535931521625,-3.0104535931521625
 2006-05-18T23:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,144016.7777084489,518460399.750416,1341420439.389078,-3.382339777423416,-4.0,168.563037808995,168.563037808995,0.0,0.9886185742004072,-4.0,-3.4535932081524625,-3.4535932081524625
 2006-05-19T00:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,31433.77864499704,113161603.12198932,294127738.5604294,-3.7398663321409753,-3.875324097472278,56.18767926966501,168.563037808995,0.0,0.9999521068142032,-3.9181098570798967,-3.804793401800389,-3.804793401800389
 2006-05-19T01:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,0.0,0.0,0.0,-3.5756474492625023,-3.5756474492625023,0.0,168.563037808995,0.0,1.0,-3.623541837605537,-3.623541837605537,-3.623541837605537
 2006-05-19T02:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,0.0,0.0,0.0,-3.288309117357465,-3.288309117357465,0.0,168.563037808995,0.0,1.0,-3.3361970969883483,-3.3361970969883483,-3.3361970969883483
 2006-05-19T03:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,0.0,0.0,0.0,-3.0009961052621112,-3.0009961052621112,0.0,168.563037808995,0.0,1.0,-3.048879838301745,-3.048879838301745,-3.048879838301745
 2006-05-19T04:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,0.0,0.0,0.0,-2.7137085605297564,-2.7137085605297564,0.0,168.563037808995,0.0,0.9997590019288166,-2.7615880501678496,-2.7615880501678496,-2.7615880501678496
 2006-05-19T05:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,1.0,0.0,0.0,0.0,-2.406766358126556,-2.406766358126556,0.0,168.563037808995,0.0,0.9992427388301808,-2.453459618571403,-2.453459618571403,-2.453459618571403
 2006-05-19T06:00:00,0.0,0.0,0.0,6.722914663115332,6.722914663115332,0.0,0.0,0.0,0.0,0.0,-2.105440568221701,-2.105440568221701,0.0,168.563037808995,0.0,0.9987264757315448,-2.1533093063214657,-2.1533093063214657,-2.1533093063214657
 2006-05-19T07:00:00,0.0,0.0,0.0,6.722943060995456,6.722943060995456,0.0,0.0,0.0,0.0,0.0,-1.8006249844841336,-1.8006249844841336,0.0,168.563037808995,0.0,0.9982102126329084,-1.8470838275440096,-1.8470838275440096,-1.8470838275440096
 2006-05-19T08:00:00,109597.94849929686,394552614.59746873,1466472125.841617,7.305685066518955,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.265280503797864,-0.265280503797864,0.0,168.563037808995,0.0,0.9976939495342728,-0.8428515976264154,-0.8428515976264154,-0.8428515976264154
 2006-05-19T09:00:00,180077.6156785155,648279416.4426557,2924027526.173311,7.940938965711164,6.666666666666692,151.98493424859433,0.0,51489.86898715792,185363528.35376853,671300105.4225302,5.555561089574959,5.249179451531588,56.18767926966501,168.563037808995,0.0,0.9971776864356366,4.44109556736104,4.44109556736104,4.44109556736104
 2006-05-19T10:00:00,181771.44874333337,654377215.4760001,3021603360.5528297,7.983480285888351,6.66666666666669,151.98493424859433,0.0,181698.485849054,654114549.0565944,3023865951.501796,8.079733564581893,6.7,168.563037808995,168.563037808995,0.0,0.9966614233370008,6.7,6.7,6.7
 2006-05-19T11:00:00,179386.4731726672,645791303.4216019,2794326577.59182,7.884392894489381,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.976887907988355,7.976887907988355,0.0,168.563037808995,22.509602529517213,0.9750362003491646,7.7642270734961345,6.699935273891385,1.1226338632774815
 2006-05-19T12:00:00,184395.74566369355,663824684.3892969,3119365513.170204,8.026104661973116,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.125211726917742,8.125211726917742,0.0,168.563037808995,29.052571816510333,0.9220417957031865,8.090342330096481,6.699963844605057,0.0254059655337854
 2006-05-19T13:00:00,190452.5088174653,685629031.7428751,3343022676.6982183,8.123623017006874,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.227599692796238,8.227599692796238,0.0,168.563037808995,31.34006429465248,0.8632786488651335,8.21428444028654,6.699990336372849,0.0698059771298875
 2006-05-19T14:00:00,194246.0220950413,699285679.5421488,3481332440.107429,8.183931755019195,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.290862437383492,8.290862437383492,0.0,168.563037808995,32.69003321477404,0.8011619668920634,8.279809382315927,6.700005606820098,0.13367098164119
 2006-05-19T15:00:00,197807.26990067188,712106171.6424186,3610131655.514655,8.240095477635121,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.349766623542434,8.349766623542434,0.0,168.563037808995,34.18535776109986,0.7363331708577411,8.348767952760062,6.699961325942485,0.2186759151486758
 2006-05-19T16:00:00,183972.86496248053,662302313.86493,3103548919.150179,8.01920873135476,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.118394548214516,8.118394548214516,0.0,168.563037808995,30.89169297484258,0.673862925932187,8.163799908659788,6.699962325481569,0.1789966121717922
 2006-05-19T17:00:00,179386.4731726672,645791303.4216019,2407737338.313081,7.715864572528058,6.66666666666669,151.98493424859433,0.0,189336.4584754064,681611250.5114627,2906136903.5860167,8.025925803275747,6.7,168.563037808995,168.563037808995,0.0,0.6500523178364107,6.927828152737828,6.927828152737828,6.927828152737828
 2006-05-19T18:00:00,179386.4731726672,645791303.4216019,2222724532.386003,7.635216632809528,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2225190814.663297,7.715599606459073,6.7,168.563037808995,168.563037808995,0.0,0.6495360547377748,6.7,6.7,6.7
 2006-05-19T19:00:00,33403.64242009262,120253112.7123334,328540156.2426675,6.820963740494317,6.677838879585077,126.65411187382864,0.0,35731.0237727251,128631685.58181034,351841387.76090336,6.8606839538016,6.7,168.563037808995,168.563037808995,0.0,0.6490197916391388,6.7,6.7,6.7
 2006-05-19T20:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,335924.0418010431,1209326550.483755,7299860284.222114,-0.1939224365241418,-3.544652517836475,168.563037808995,168.563037808995,0.0,0.658130809466812,-1.7613191845031413,-0.541544836859914,-0.541544836859914
 2006-05-19T21:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,255944.1731673432,921399023.4024355,5143631104.417292,-1.635034783809317,-4.0,168.563037808995,168.563037808995,0.0,0.7508380833944192,-4.0,-1.7009992801847735,-1.7009992801847735
 2006-05-19T22:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,234560.8149827573,844418933.9379263,4466643959.847685,-1.9457759779692048,-4.0,168.563037808995,168.563037808995,0.0,0.8361989877924184,-4.0,-2.016952114938233,-2.016952114938233
 2006-05-19T23:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,204759.87487705253,737135549.5573893,3472343162.420843,-2.4024573861645337,-4.0,168.563037808995,168.563037808995,0.0,0.9066421671575688,-4.0,-2.478195457034132,-2.478195457034132
 2006-05-20T00:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,189248.5745745262,681294868.4682944,2327886287.5239573,-2.9285285706553323,-4.0,168.563037808995,168.563037808995,0.0,0.957421609093036,-4.0,-3.00454560196574,-3.00454560196574
 2006-05-20T01:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,144993.26147172772,521975741.2982197,1350788618.7543917,-3.378028463972251,-4.0,168.563037808995,168.563037808995,0.0,0.9883594164721646,-4.0,-3.449351761862374,-3.449351761862374
 2006-05-20T02:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,31789.14816384196,114440933.38983104,296102473.11097765,-3.73869540337433,-3.875062302772016,56.18767926966501,168.563037808995,0.0,0.9999240705536012,-3.917911416635656,-3.803728273585147,-3.803728273585147
 2006-05-20T03:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,0.0,0.0,0.0,-3.575267269322238,-3.575267269322238,0.0,168.563037808995,0.0,1.0,-3.623161663827629,-3.623161663827629,-3.623161663827629
 2006-05-20T04:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,0.0,0.0,0.0,-3.287928974029846,-3.287928974029846,0.0,168.563037808995,0.0,1.0,-3.3358169486538345,-3.3358169486538345,-3.3358169486538345
 2006-05-20T05:00:00,0.0,0.0,0.0,6.733699944177011,6.733699944177011,0.0,1.0,0.0,0.0,0.0,-2.9832664223519143,-2.9832664223519143,0.0,168.563037808995,0.0,0.999985724997241,-3.0302257769889827,-3.0302257769889827,-3.0302257769889827
 2006-05-20T06:00:00,0.0,0.0,0.0,6.733741787360375,6.733741787360375,0.0,0.0,0.0,0.0,0.0,-2.686961308946422,-2.686961308946422,0.0,168.563037808995,0.0,0.9996131965092416,-2.7348420343007542,-2.7348420343007542,-2.7348420343007542
 2006-05-20T07:00:00,15885.885436394785,57189187.571021214,156571464.1377712,6.757252680877026,6.6890462713884,101.32328949906292,0.0,0.0,0.0,0.0,-2.332257021466613,-2.332257021466613,0.0,168.563037808995,0.0,0.9990969334106058,-2.408655562350648,-2.408655562350648,-2.408655562350648
 2006-05-20T08:00:00,137436.47470738602,494771308.9465897,1629140844.1934085,7.376541292895784,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.2958027707408504,-0.2958027707408504,0.0,168.563037808995,0.0,0.9985806703119696,-0.9289091167239784,-0.9289091167239784,-0.9289091167239784
 2006-05-20T09:00:00,179386.4731726672,645791303.4216019,2486294663.380744,7.750108805546638,6.66666666666669,151.98493424859433,0.0,23677.697861644367,85239712.30191971,232486532.4917182,4.9526041439059325,4.846463746064573,28.093839634832506,168.563037808995,0.0,0.998064407213334,4.017969154449479,4.017969154449479,4.017969154449479
 2006-05-20T10:00:00,179386.4731726672,645791303.4216019,2573036792.8451285,7.787921930355711,6.666666666666692,151.98493424859433,0.0,179254.820182291,645317352.6562475,2544933054.369048,7.861401309401568,6.7,168.563037808995,168.563037808995,0.0,0.9975481441146976,6.7,6.7,6.7
 2006-05-20T11:00:00,179386.4731726672,645791303.4216019,2667530315.2875,7.829115597463217,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.91876282250297,7.91876282250297,0.0,168.563037808995,21.54265018201576,0.977169212452734,7.710579423823056,6.6999487814457765,1.1209049797491526
 2006-05-20T12:00:00,179386.4731726672,645791303.4216019,2787845373.878675,7.881567337544744,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.973833847841722,7.973833847841722,0.0,168.563037808995,26.84829696340761,0.9274143359129084,7.966733640960482,6.700000320110728,0.0138079152808159
 2006-05-20T13:00:00,180159.4750938553,648574110.337879,2943529667.223263,7.949441391214322,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.044929811808377,8.044929811808377,0.0,168.563037808995,28.03838991144725,0.8754460473908711,8.02998161761291,6.699964355306926,0.034375261988733
 2006-05-20T14:00:00,181825.5505273847,654571981.8985848,3023638606.7509527,7.98436761759525,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.081640969064397,8.081640969064397,0.0,168.563037808995,29.062264725325388,0.8207900199823329,8.081765412715036,6.69997629244801,0.0672907755332197
 2006-05-20T15:00:00,183410.99354097663,660279576.7475159,3082832830.6345086,8.01017610135212,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.108639151269276,8.108639151269276,0.0,168.563037808995,29.516592429494533,0.7653117554991181,8.100156749026679,6.699958478820327,0.1039360523273439
 2006-05-20T16:00:00,180463.8810548916,649669971.7976096,2919554413.0190134,7.938989187004175,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.034210508013501,8.034210508013501,0.0,168.563037808995,28.905387330404547,0.7095197148805102,8.061959206091146,6.699988591059195,0.1207617417268764
 2006-05-20T17:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,0.0,50432.49849005089,181556994.56418324,633641956.7554989,6.98922101954195,6.7,168.563037808995,168.563037808995,0.0,0.6870834797876104,6.910330532452267,6.910330532452267,6.910330532452267
 2006-05-20T18:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,0.0,12838.773182131235,46219583.45567246,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6865672166889745,6.7,6.7,6.7
 2006-05-20T19:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,0.0,12837.08924076551,46213521.26675584,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6860509535903386,6.7,6.7,6.7
 2006-05-20T20:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,332639.2547919609,1197501317.251059,7203030528.530184,-0.244168422306419,-3.5505172842119967,168.563037808995,168.563037808995,0.0,0.6942792193061565,-1.7671839508786629,-0.5942682225709299,-0.5942682225709299
 2006-05-20T21:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,249048.18779705663,896573476.0694038,4928385762.492395,-1.7338160807433614,-4.0,168.563037808995,168.563037808995,0.0,0.7841753225551101,-4.0,-1.8016225578041536,-1.8016225578041536
 2006-05-20T22:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,224188.83806583457,807079817.0370045,4127689595.542022,-2.101418751425105,-4.0,168.563037808995,168.563037808995,0.0,0.8646413183754055,-4.0,-2.174568920383171,-2.174568920383171
 2006-05-20T23:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,195079.2257713377,702285212.7768158,3045110452.1797814,-2.5987901909637108,-4.0,168.563037808995,168.563037808995,0.0,0.9281028069565624,-4.0,-2.6752958484104803,-2.6752958484104803
 2006-05-21T00:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,183162.2364987833,659384051.3956199,1926613784.057988,-3.1130880502449894,-4.0,168.563037808995,168.563037808995,0.0,0.9711505259828463,-4.0,-3.1877766824780607,-3.1877766824780607
 2006-05-21T01:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,100984.3855317988,363543787.9144757,938907628.0912962,-3.5463005625772688,-3.978661174316571,140.4691981741625,168.563037808995,0.0,0.9953431799704492,-4.0,-3.6255786002793857,-3.6255786002793857
 2006-05-21T02:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,0.0,0.0,0.0,-3.714810101275378,-3.714810101275378,0.0,168.563037808995,0.0,0.99974675122164,-3.760990428059424,-3.760990428059424,-3.760990428059424
 2006-05-21T03:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,0.0,0.0,0.0,-3.4272678961124607,-3.4272678961124607,0.0,168.563037808995,0.0,0.9992304881230036,-3.4751579318625474,-3.4751579318625474,-3.4751579318625474
 2006-05-21T04:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,0.0,0.0,0.0,-3.1399425564924672,-3.1399425564924672,0.0,168.563037808995,0.0,0.998714225024368,-3.187828342378866,-3.187828342378866,-3.187828342378866
 2006-05-21T05:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,1.0,0.0,0.0,0.0,-2.85264269541101,-2.85264269541101,0.0,168.563037808995,0.0,0.9981979619257318,-2.900524237294636,-2.900524237294636,-2.900524237294636
 2006-05-21T06:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,0.0,0.0,0.0,0.0,-2.547762089159785,-2.547762089159785,0.0,168.563037808995,0.0,0.997681698827096,-2.5942294845683134,-2.5942294845683134,-2.5942294845683134
 2006-05-21T07:00:00,0.0,0.0,0.0,7.869979281169542,7.869979281169542,0.0,0.0,0.0,0.0,0.0,-2.2146972744014843,-2.2146972744014843,0.0,168.563037808995,0.0,0.99716543572846,-2.260922762751562,-2.260922762751562,-2.260922762751562
 2006-05-21T08:00:00,29897.74552877787,107631883.9036003,475704006.535441,7.876733759732491,7.6694271787524,25.330822374765727,0.0,0.0,0.0,0.0,-1.6971223541172502,-1.6971223541172502,0.0,168.563037808995,0.0,0.9966491726298242,-1.9317886436728464,-1.9317886436728464,-1.9317886436728464
 2006-05-21T09:00:00,59795.49105755574,215263767.8072006,933493221.96353,7.880543635346528,7.473740718624472,50.661644749531455,0.0,0.0,0.0,0.0,1.7796397293015402,1.7796397293015402,0.0,168.563037808995,0.0,0.996132909531188,1.4347529624653952,1.4347529624653952,1.4347529624653952
 2006-05-21T10:00:00,0.0,0.0,0.0,7.877277744603362,7.877277744603362,0.0,0.0,0.0,0.0,0.0,2.3896544079609483,2.3896544079609483,0.0,168.563037808995,0.0,0.9956166464325524,2.342247316562104,2.342247316562104,2.342247316562104
 2006-05-21T11:00:00,0.0,0.0,0.0,7.877277744603362,7.877277744603362,0.0,-1.0,0.0,0.0,0.0,2.6779230134165464,2.6779230134165464,0.0,168.563037808995,0.0,0.995100383333916,2.6301092534234534,2.6301092534234534,2.6301092534234534
 2006-05-21T12:00:00,0.0,0.0,0.0,7.877277744603362,7.877277744603362,0.0,-1.0,0.0,0.0,0.0,2.9647959754029536,2.9647959754029536,0.0,168.563037808995,0.0,0.9945841202352804,2.916984956598099,2.916984956598099,2.916984956598099
 2006-05-21T13:00:00,0.0,0.0,0.0,7.877277744603362,7.877277744603362,0.0,-1.0,0.0,0.0,0.0,3.2632031011686613,3.2632031011686613,0.0,168.563037808995,0.0,0.9940678571366444,3.2165401562087985,3.2165401562087985,3.2165401562087985
 2006-05-21T14:00:00,0.0,0.0,0.0,7.877277744603362,7.877277744603362,0.0,-1.0,0.0,0.0,0.0,3.589979058515294,3.589979058515294,0.0,168.563037808995,0.0,0.9935515940380084,3.543107961570396,3.543107961570396,3.543107961570396
 2006-05-21T15:00:00,137427.47769949216,494738919.7181717,2248493345.45741,7.675308187728418,6.695399828597881,126.65411187382864,-1.0,0.0,0.0,0.0,6.863617142698346,6.863617142698346,0.0,168.563037808995,6.863402956045923,0.9868195594173116,6.280315069835655,5.956938467832141,1.493428724293664
 2006-05-21T16:00:00,61984.22582988123,223143212.98757243,1059104210.2059728,8.038577415244509,7.577009721014221,50.661644749531455,-1.0,0.0,0.0,0.0,7.246522024998957,7.246522024998957,0.0,168.563037808995,15.731720136879789,0.9554197529990924,7.452895279666639,6.699926601590975,0.0085356862775395
 2006-05-21T17:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,0.0,14977.426120220482,53918734.03279373,147676088.58097243,6.767450227073696,6.7,168.563037808995,168.563037808995,0.0,0.9493995693943958,6.709634224915116,6.709634224915116,6.709634224915116
 2006-05-21T18:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,0.0,12845.866543394688,46245119.55622088,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.94888330629576,6.7,6.7,6.7
 2006-05-21T19:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,0.0,12824.92570903935,46169732.55254165,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.948367043197124,6.7,6.7,6.7
 2006-05-21T20:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,272121.0902158793,979635924.7771657,5136935292.146445,-1.3087231892490798,-3.667196099880172,168.563037808995,168.563037808995,0.0,0.9368596611432376,-1.883862766546839,-1.705344319865744,-1.705344319865744
 2006-05-21T21:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,176831.69082933068,636594086.9855905,1773510860.864322,-3.1835202467368933,-4.0,168.563037808995,168.563037808995,0.0,0.9759879678820812,-4.0,-3.257487649603112,-3.257487649603112
 2006-05-21T22:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,91719.43203240726,330189955.3166661,855916616.0777457,-3.585501119921629,-3.979660522537045,140.4691981741625,168.563037808995,0.0,0.9972056872076596,-4.0,-3.662735384487908,-3.662735384487908
 2006-05-21T23:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-3.720019355356032,-3.720019355356032,0.0,168.563037808995,0.0,1.0,-3.766328453797609,-3.766328453797609,-3.766328453797609
 2006-05-22T00:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-3.432491085889584,-3.432491085889584,0.0,168.563037808995,0.0,1.0,-3.4803811983521293,-3.4803811983521293,-3.4803811983521293
 2006-05-22T01:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-3.145165282724312,-3.145165282724312,0.0,168.563037808995,0.0,1.0,-3.193051146290072,-3.193051146290072,-3.193051146290072
 2006-05-22T02:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-2.8578649621805208,-2.8578649621805208,0.0,168.563037808995,0.0,0.9999999321697044,-2.905746580594048,-2.905746580594048,-2.905746580594048
 2006-05-22T03:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-2.5705900941125104,-2.5705900941125104,0.0,168.563037808995,0.0,0.9996984395440216,-2.61846747211854,-2.61846747211854,-2.61846747211854
 2006-05-22T04:00:00,0.0,0.0,0.0,8.032181248187984,8.032181248187984,0.0,1.0,0.0,0.0,0.0,-2.283340654258572,-2.283340654258572,0.0,168.563037808995,0.0,0.9991821764453852,-2.331213796555385,-2.331213796555385,-2.331213796555385
 2006-05-22T05:00:00,7261.499982791557,26141399.938049607,71241986.4285628,7.835631815746993,7.804596298483214,25.330822374765727,1.0,0.0,0.0,0.0,-1.9764375462383708,-1.9764375462383708,0.0,168.563037808995,0.0,0.9986659133467494,-2.023125971989811,-2.023125971989811,-2.023125971989811
 2006-05-22T06:00:00,5510.30923311894,19837113.23922818,54241705.55786475,6.727140072945759,6.703511374285597,50.661644749531455,0.0,0.0,0.0,0.0,-1.6572154089864315,-1.6572154089864315,0.0,168.563037808995,0.0,0.9981496502481134,-1.7091947701557209,-1.7091947701557209,-1.7091947701557209
 2006-05-22T07:00:00,65224.45980550502,234808055.2998181,692369401.5947852,6.968323301547632,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.7987546078988155,-0.7987546078988155,0.0,168.563037808995,0.0,0.9976333871494776,-1.08093527989016,-1.08093527989016,-1.08093527989016
 2006-05-22T08:00:00,179386.4722756359,645791300.1922892,2375333126.098048,7.701738971962908,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.3534115497885817,3.3534115497885817,0.0,168.563037808995,0.0,0.9971171240508416,2.4640337285757656,2.4640337285757656,2.4640337285757656
 2006-05-22T09:00:00,179386.4731726672,645791303.4216019,2637684650.9575105,7.816104591336031,6.66666666666669,151.98493424859433,0.0,149360.30811024437,537697109.1968796,2085043810.656696,7.632896743110831,6.681367508824846,140.4691981741625,168.563037808995,0.0,0.9966008609522056,6.502792939080898,6.502792939080898,6.502792939080898
 2006-05-22T10:00:00,179386.4731726672,645791303.4216019,2817771019.109015,7.894613951677756,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2821474958.3829536,7.987478020858656,6.7,168.563037808995,168.563037808995,0.0,0.9960845978535696,6.7,6.7,6.7
 2006-05-22T11:00:00,179386.4731726672,645791303.4216019,2732262387.371763,7.857335484960477,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.948441011423011,7.948441011423011,0.0,168.563037808995,22.0190338518518,0.9751012456174354,7.736873871064315,6.699931858876695,1.1217895282839832
 2006-05-22T12:00:00,185996.3779708732,669586960.6951435,3178762239.4734287,8.05200210975284,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.152406885582947,8.152406885582947,0.0,168.563037808995,29.47565426829153,0.9220765634732916,8.114543696642412,6.700015387828075,0.0278817863538057
 2006-05-22T13:00:00,191255.5056241008,688519820.2467628,3372435940.721669,8.136448150428622,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.241019210439335,8.241019210439335,0.0,168.563037808995,31.60302094179241,0.8624224305272853,8.229093880184436,6.69995916392261,0.0731258393379408
 2006-05-22T14:00:00,196553.47635101448,707592514.8636522,3564708579.244336,8.220288600622357,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.328917191137558,8.328917191137558,0.0,168.563037808995,33.25186376925149,0.7995719121624689,8.310659469843271,6.699985160812399,0.1457970711596982
 2006-05-22T15:00:00,203958.7856533901,734251628.3522044,3829778044.721176,8.33587909679921,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.450170451280199,8.450170451280199,0.0,168.563037808995,35.770028786819665,0.7323681146585265,8.433606692842991,6.700006026027856,0.2640733734351948
 2006-05-22T16:00:00,196109.74383062223,705995077.79024,3548887686.38671,8.213389365619866,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.321984967021438,8.321984967021438,0.0,168.563037808995,34.4907766419638,0.6641499241678042,8.352575221662148,6.700029770215021,0.2774836902588831
 2006-05-22T17:00:00,180978.1224456956,651521240.8045042,2953531160.2289243,7.95380248143731,6.66666666666669,151.98493424859433,0.0,197954.7964140045,712637267.0904162,3544790052.095737,8.31692287486681,6.7,168.563037808995,168.563037808995,0.0,0.6369150928409829,6.967361331446319,6.967361331446319,6.967361331446319
 2006-05-22T18:00:00,179386.4731726672,645791303.4216019,2660505844.9039364,7.826053302815368,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2664088074.9206467,7.915727916634196,6.7,168.563037808995,168.563037808995,0.0,0.636398829742347,6.7,6.7,6.7
 2006-05-22T19:00:00,179386.4731726672,645791303.4216019,2390954805.832071,7.708549043777265,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2394044733.342181,7.792599122796812,6.7,168.563037808995,168.563037808995,0.0,0.635882566643711,6.7,6.7,6.7
 2006-05-22T20:00:00,75405.13073016157,271458470.62858164,811430105.3064059,7.020199043914018,6.66666666666669,151.98493424859433,1.0,356211.3651428132,1282360914.5141275,7838458367.465987,0.2153000257914153,-3.3814165512614216,168.563037808995,168.563037808995,0.0,0.641942377187053,-1.5980832179280882,-0.4628754083907577,-0.4628754083907577
 2006-05-22T21:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,258818.03165558327,931744913.9601,5232444824.791817,-1.5942811885768096,-4.0,168.563037808995,168.563037808995,0.0,0.7350703583196797,-4.0,-1.6613044935218582,-1.6613044935218582
 2006-05-22T22:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,238917.0211846796,860101276.2648466,4606882392.457916,-1.8813924060677223,-4.0,168.563037808995,168.563037808995,0.0,0.8224029351758843,-4.0,-1.9516282290531897,-1.9516282290531897
 2006-05-22T23:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,210294.5075761465,757060227.2741276,3661868910.9758334,-2.3153819237567395,-4.0,168.563037808995,168.563037808995,0.0,0.8958252510060825,-4.0,-2.3905425072749504,-2.3905425072749504
 2006-05-23T00:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,189585.0150056559,682506054.0203613,2521825764.341811,-2.839348881575097,-4.0,168.563037808995,168.563037808995,0.0,0.9501667291723206,-4.0,-2.915728778683673,-2.915728778683673
 2006-05-23T01:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,158605.70146443855,570980525.2719787,1495516775.6599424,-3.31142728302476,-4.0,168.563037808995,168.563037808995,0.0,0.9842763086697304,-4.0,-3.383766727585384,-3.383766727585384
 2006-05-23T02:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,50147.199028195486,180529916.50150377,469534003.505532,-3.7015830841899633,-3.917817464184225,84.2815189044975,168.563037808995,0.0,0.9993895867689164,-3.9527383077025786,-3.770172355599291,-3.770172355599291
 2006-05-23T03:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,0.0,0.0,0.0,-3.6229816661349865,-3.6229816661349865,0.0,168.563037808995,0.0,1.0,-3.6708525882081577,-3.6708525882081577,-3.6708525882081577
 2006-05-23T04:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,0.0,0.0,0.0,-3.335636959454797,-3.335636959454797,0.0,168.563037808995,0.0,1.0,-3.3835256396600624,-3.3835256396600624,-3.3835256396600624
 2006-05-23T05:00:00,0.0,0.0,0.0,6.820844507379664,6.820844507379664,0.0,1.0,0.0,0.0,0.0,-3.028635877755631,-3.028635877755631,0.0,168.563037808995,0.0,0.9999885476274012,-3.075338091405847,-3.075338091405847,-3.075338091405847
 2006-05-23T06:00:00,15648.917658144,56336103.5693184,154452620.63880825,6.811041338752498,6.743756965983195,75.99246712429718,0.0,0.0,0.0,0.0,-2.671427430493002,-2.671427430493002,0.0,168.563037808995,0.0,0.9996301322902033,-2.755440945964608,-2.755440945964608,-2.755440945964608
 2006-05-23T07:00:00,159954.7491491018,575837096.9367664,2082493562.817844,7.574122571577992,6.666666666666689,151.98493424859433,0.0,0.0,0.0,0.0,0.36934097183809,0.36934097183809,0.0,168.563037808995,0.0,0.9991138691915674,-0.4204508323735011,-0.4204508323735011,-0.4204508323735011
 2006-05-23T08:00:00,186486.40187168747,671351046.7380748,3174013175.4833903,8.049935003091635,6.66666666666669,151.98493424859433,0.0,93454.51602623456,336436257.6944444,1421149861.267578,6.569226403061005,5.920785390740424,84.2815189044975,168.563037808995,0.0,0.9985976060929312,5.296493260108438,5.296493260108438,5.296493260108438
 2006-05-23T09:00:00,201801.49666107944,726485387.9798859,3753002532.46592,8.302398264898613,6.66666666666669,151.98493424859433,0.0,201840.4952054275,726625782.7395389,3759673770.3606496,8.415022235893833,6.7,168.563037808995,168.563037808995,0.0,0.9980813429942956,6.7,6.7,6.7
 2006-05-23T10:00:00,207205.3679176828,745939324.5036582,3944492368.178692,8.385906170094264,6.66666666666669,151.98493424859433,0.0,207265.4562257964,746155642.4128671,3951964298.140237,8.502615915601156,6.7,168.563037808995,168.563037808995,0.0,0.9975650798956592,6.7,6.7,6.7
 2006-05-23T11:00:00,207021.2967878138,745276668.4361296,3937954658.313939,8.38305513276274,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.499702312271946,8.499702312271946,0.0,168.563037808995,29.77023657924392,0.9677373027418736,8.190727083103729,6.699997869335081,1.1569613809354071
 2006-05-23T12:00:00,223667.1535143263,805201752.6515747,4513481493.958189,8.634067864982569,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.7626904984091,8.7626904984091,0.0,168.563037808995,39.824819893755,0.8915481762932517,8.720877987572623,6.69999351810814,0.1683879482270042
 2006-05-23T13:00:00,230321.30896875943,829156712.287534,4737843680.300148,8.731933539877113,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.86540954224528,8.86540954224528,0.0,168.563037808995,42.64818565930069,0.8074730466281737,8.84586912885087,6.699985891097493,0.3638257175061706
 2006-05-23T14:00:00,238951.00416604907,860223614.9977766,5024346050.776405,8.85691360981645,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.99650060123718,8.99650060123718,0.0,168.563037808995,46.11513023257579,0.718589439005621,8.98458348129738,6.699988485132265,0.6329744567185775
 2006-05-23T15:00:00,236307.94865052032,850708615.1418732,4937220341.558294,8.818905725384328,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.9567560741239,8.9567560741239,0.0,168.563037808995,46.47888784967128,0.6272755054897354,8.964914610274883,6.699998637977281,0.751018987355821
 2006-05-23T16:00:00,222802.4358687805,802088769.1276098,4484235151.16101,8.621310940665161,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.74971513349546,8.74971513349546,0.0,168.563037808995,43.26218347050159,0.5407031470706256,8.786779022328098,6.700008457033238,0.6566589086628948
 2006-05-23T17:00:00,204235.51046918065,735247837.6890504,3839429031.8606615,8.34008815319689,6.66666666666669,151.98493424859433,0.0,227252.7715202948,818109977.4730612,4582376216.693894,8.789402543138854,6.7,168.563037808995,168.563037808995,0.0,0.5064268150109497,7.0384336743828575,7.0384336743828575,7.0384336743828575
 2006-05-23T18:00:00,199200.54324506133,717121955.6822208,3660155070.1441984,8.261909206218704,6.66666666666669,151.98493424859433,0.0,199240.1953603225,717264703.297161,3666823842.443951,8.372723158839952,6.7,168.563037808995,168.563037808995,0.0,0.5059105519123137,6.7,6.7,6.7
 2006-05-23T19:00:00,194593.789128926,700537640.8641335,3493934042.948246,8.189426721566361,6.66666666666669,151.98493424859433,0.0,194620.6044534348,700634176.0323653,3500087949.5280046,8.29675557461573,6.7,168.563037808995,168.563037808995,0.0,0.5053942888136778,6.7,6.7,6.7
 2006-05-23T20:00:00,190574.21889227288,686067188.0121822,3347547717.050117,8.12559595495116,6.66666666666669,151.98493424859433,1.0,445151.9140646435,1602546890.632717,10193033469.437183,1.5678229445814302,-3.105955944586723,168.563037808995,168.563037808995,0.0,0.5083165690287689,-1.32262261125339,-0.2652746931501248,-0.2652746931501248
 2006-05-23T21:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,274669.8527926494,988811470.0535376,5712000470.453052,-1.374289833969564,-4.0,168.563037808995,168.563037808995,0.0,0.605132897772077,-4.0,-1.461001851304662,-1.461001851304662
 2006-05-23T22:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,263439.1039282998,948380774.1418792,5374412146.697969,-1.5291421176455575,-4.0,168.563037808995,168.563037808995,0.0,0.7027491649141694,-4.0,-1.592941804030496,-1.592941804030496
 2006-05-23T23:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,246807.93896200485,888508580.2632176,4857841690.111929,-1.766194052543692,-4.0,168.563037808995,168.563037808995,0.0,0.7935344455341301,-4.0,-1.8345664476771584,-1.8345664476771584
 2006-05-24T00:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,220985.68843099792,795548478.3515927,4021525772.992542,-2.150175818174865,-4.0,168.563037808995,168.563037808995,0.0,0.8724284042207442,-4.0,-2.223856611042034,-2.223856611042034
 2006-05-24T01:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,193211.3358964109,695560809.2270794,2919668226.116885,-2.656448505266725,-4.0,168.563037808995,168.563037808995,0.0,0.9337643114832812,-4.0,-2.7330339596192825,-2.7330339596192825
 2006-05-24T02:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,179004.74096816414,644417067.4853908,1817547604.6714845,-3.1632611099642483,-4.0,168.563037808995,168.563037808995,0.0,0.974617419932038,-4.0,-3.2374484647220787,-3.2374484647220787
 2006-05-24T03:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,94606.51430141368,340583451.48508924,879443974.6257012,-3.574390570617337,-3.979380049920741,140.4691981741625,168.563037808995,0.0,0.9966818051200976,-4.0,-3.652208328342661,-3.652208328342661
 2006-05-24T04:00:00,0.0,0.0,0.0,8.108134020305672,8.108134020305672,0.0,1.0,0.0,0.0,0.0,-3.7185573976280346,-3.7185573976280346,0.0,168.563037808995,0.0,1.0,-3.764830347874167,-3.764830347874167,-3.764830347874167
 2006-05-24T05:00:00,216002.1513148204,777607744.7333533,4209753026.868873,8.501637396179301,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.415159910048178,2.415159910048178,0.0,168.563037808995,0.0,1.0,0.8252876125602264,0.8252876125602264,0.8252876125602264
 2006-05-24T06:00:00,201363.4260495565,724908333.7784034,3723703980.4164543,8.289621347587005,6.66666666666669,151.98493424859433,0.0,196863.04489173729,708706961.6102539,3452370529.902703,8.274966725552106,6.7,168.563037808995,168.563037808995,0.0,0.9999922613388352,6.641857445227955,6.641857445227955,6.641857445227955
 2006-05-24T07:00:00,208760.94158968583,751539389.7228692,3998323981.114578,8.409383946239094,6.66666666666669,151.98493424859433,0.0,208829.65378718183,751786753.6338546,4006107740.154328,8.52727456859406,6.7,168.563037808995,168.563037808995,0.0,0.999652414558806,6.7,6.7,6.7
 2006-05-24T08:00:00,224651.15106533305,808744143.8351989,4532154605.811349,8.642214095619439,6.66666666666669,151.98493424859433,0.0,224615.98588769985,808617549.1957195,4542057289.029172,8.771340926346111,6.7,168.563037808995,168.563037808995,0.0,0.99913615146017,6.7,6.7,6.7
 2006-05-24T09:00:00,209489.08858001087,754160718.8880394,4018880713.957044,8.418356968675134,6.66666666666669,151.98493424859433,0.0,209590.29499837532,754525061.9941514,4028308763.86423,8.53736647330618,6.7,168.563037808995,168.563037808995,0.0,0.998619888361534,6.7,6.7,6.7
 2006-05-24T10:00:00,192405.7070521165,692660545.3876195,3414493312.519867,8.154786660846556,6.66666666666669,151.98493424859433,0.0,192430.0430590599,692748155.0126157,3420531845.3643847,8.260506157448685,6.7,168.563037808995,168.563037808995,0.0,0.9981036252628982,6.7,6.7,6.7
 2006-05-24T11:00:00,85381.76469207097,307374352.8914554,837327179.2259548,7.031459957346011,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.083605613682604,7.083605613682604,0.0,168.563037808995,7.973193779741249,0.9903132058657568,7.0368239896773686,6.700006491647862,1.1166668921825855
 2006-05-24T12:00:00,45912.7717443481,165285978.27965316,452086918.10487086,6.86361262748353,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.906590933436063,6.906590933436063,0.0,168.563037808995,5.474216972783892,0.9781626657089078,6.925075136350576,6.700001135267846,4.181840059421424e-13
 2006-05-24T13:00:00,37416.27627319696,134698594.5835091,369015619.657095,6.827421495574114,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.868542585219621,6.868542585219621,0.0,168.563037808995,4.1408519647604765,0.9704325380511544,6.868729583462208,6.699995093523735,0.0
 2006-05-24T14:00:00,37512.00700558909,135043225.22012073,369975533.80210334,6.827839686906464,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.868946263938465,6.868946263938465,0.0,168.563037808995,4.14484381960898,0.9632429344220372,6.868865233940917,6.699964776721995,0.0
 2006-05-24T15:00:00,37593.43692335649,135336372.92408335,370831712.6039413,6.828212685428521,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.86937364245293,6.86937364245293,0.0,168.563037808995,4.154849657429561,0.9560354707088514,6.869322236838808,6.700002783841413,0.0
 2006-05-24T16:00:00,36443.434246653786,131196363.28795362,359308339.0627038,6.823192477809446,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,6.864089287496424,6.864089287496424,0.0,168.563037808995,4.050106362576998,0.948912639395012,6.86491858795418,6.699972791986622,0.0
 2006-05-24T17:00:00,35546.403205875264,127967051.54115096,350249339.2277759,6.819245897449622,6.66666666666669,151.98493424859433,0.0,41653.69168950752,149953290.08222708,410362591.45358986,6.887412460565735,6.7,168.563037808995,168.563037808995,0.0,0.9456875738249786,6.727413558002049,6.727413558002049,6.727413558002049
 2006-05-24T18:00:00,35810.239274198335,128916861.38711402,352840260.24364865,6.820374637651807,6.666666666666692,151.98493424859433,0.0,35777.56399933744,128799230.3976148,352859192.89049834,6.86115531751452,6.7,168.563037808995,168.563037808995,0.0,0.9451713107263426,6.7,6.7,6.7
 2006-05-24T19:00:00,43730.88859984442,157431198.95943987,430074795.2537595,6.854022555207699,6.666666666666692,151.98493424859433,0.0,43612.16692947143,157003800.94609714,430009017.68145615,6.896385015459118,6.7,168.563037808995,168.563037808995,0.0,0.9446550476277068,6.7,6.7,6.7
 2006-05-24T20:00:00,49763.72813348931,179149421.2805615,489239851.029364,6.879798683170183,6.66666666666669,151.98493424859433,1.0,281590.48254065774,1013725737.1463678,5580492830.543121,-1.0655979188817888,-3.627535975445688,168.563037808995,168.563037808995,0.0,0.9333271536423032,-1.8442026421123547,-1.6477832402327903,-1.6477832402327903
 2006-05-24T21:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,180294.18094998223,649059051.4199358,1850660824.928784,-3.148029149701334,-4.0,168.563037808995,168.563037808995,0.0,0.9737775382272827,-4.0,-3.2252821004361927,-3.2252821004361927
 2006-05-24T22:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,96051.27140712689,345784577.0656567,893856748.6512766,-3.567583316464724,-3.979207132403849,140.4691981741625,168.563037808995,0.0,0.996359274302496,-4.0,-3.645756910769562,-3.645756910769562
 2006-05-24T23:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-3.7176560499598215,-3.7176560499598215,0.0,168.563037808995,0.0,1.0,-3.763906717100378,-3.763906717100378,-3.763906717100378
 2006-05-25T00:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-3.430121455259713,-3.430121455259713,0.0,168.563037808995,0.0,1.0,-3.478011532710401,-3.478011532710401,-3.478011532710401
 2006-05-25T01:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-3.1427958622436614,-3.1427958622436614,0.0,168.563037808995,0.0,0.9998146304569404,-3.1906816908378164,-3.1906816908378164,-3.1906816908378164
 2006-05-25T02:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-2.85549575048676,-2.85549575048676,0.0,168.563037808995,0.0,0.999304315374579,-2.9033773340212847,-2.9033773340212847,-2.9033773340212847
 2006-05-25T03:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-2.5682210938483805,-2.5682210938483805,0.0,168.563037808995,0.0,0.9987880522759433,-2.6160984368064164,-2.6160984368064164,-2.6160984368064164
 2006-05-25T04:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-2.2809718647623245,-2.2809718647623245,0.0,168.563037808995,0.0,0.9982717891773072,-2.3288449716096395,-2.3288449716096395,-2.3288449716096395
 2006-05-25T05:00:00,0.0,0.0,0.0,6.879798607884079,6.879798607884079,0.0,1.0,0.0,0.0,0.0,-1.9740705538610703,-1.9740705538610703,0.0,168.563037808995,0.0,0.9977555260786712,-2.02075759642748,-2.02075759642748,-2.02075759642748
 2006-05-25T06:00:00,2762.0483667113403,9943374.120160826,27153512.51418881,6.777150200395778,6.765321629326394,25.330822374765727,0.0,0.0,0.0,0.0,-1.672770145193742,-1.672770145193742,0.0,168.563037808995,0.0,0.9972392629800352,-1.720635914727576,-1.720635914727576,-1.720635914727576
 2006-05-25T07:00:00,59118.8153668774,212827735.32075864,642153895.655998,6.946449221977271,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.9845308435028528,-0.9845308435028528,0.0,168.563037808995,0.0,0.9967229998813996,-1.2507256870594878,-1.2507256870594878,-1.2507256870594878
