version,0.3.0
 2006-05-25T08:00:00,179386.4726455117,645791301.5238421,2527113555.120778,7.767903382122221,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.3297249493096515,3.3297249493096515,0.0,168.563037808995,0.0,0.9962067367827632,2.3844217321669463,2.3844217321669463,2.3844217321669463
 2006-05-25T09:00:00,184024.63275706687,662488677.9254409,3062660887.340967,8.001383996832082,6.66666666666669,151.98493424859433,0.0,163529.54665727075,588706367.9661746,2640419260.4920297,7.904777323309257,6.7,168.563037808995,168.563037808995,0.0,0.9956904736841272,6.574505961235315,6.574505961235315,6.574505961235315
 2006-05-25T10:00:00,196609.8306418994,707795390.3108379,3566710714.686335,8.221161713829813,6.66666666666669,151.98493424859433,0.0,196631.26508496524,707872554.3058748,3572691605.2540164,8.329835137823073,6.7,168.563037808995,168.563037808995,0.0,0.9951742105854914,6.7,6.7,6.7
 2006-05-25T11:00:00,191794.1998765369,690459119.5555328,3392159539.7596173,8.145048292643022,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.250305497705458,8.250305497705458,0.0,168.563037808995,26.48406871721804,0.9689792624758552,7.9927370891990845,6.6999984263733365,1.1362538242600502
 2006-05-25T12:00:00,202042.7215817645,727353797.6943521,3761633956.282789,8.306162229477401,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.418916742544779,8.418916742544779,0.0,168.563037808995,34.1322303991789,0.9047494101452436,8.382829037598553,6.700017604285819,0.0737215564312962
 2006-05-25T13:00:00,204562.3328093605,736424398.113698,3851294386.052026,8.345262030375,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.460058571565742,8.460058571565742,0.0,168.563037808995,35.74292564192862,0.8350669108187939,8.460641753290801,6.699975222067654,0.15731606213302
 2006-05-25T14:00:00,205721.8626931157,740598705.6952169,3892267066.0288258,8.363130268548042,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.479046543890599,8.479046543890599,0.0,168.563037808995,36.32265301958592,0.7646666465657933,8.472601245558918,6.700016771090897,0.2463889420957071
 2006-05-25T15:00:00,197975.30300652623,712711090.8234944,3615431130.892494,8.242407830449515,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.352570051257173,8.352570051257173,0.0,168.563037808995,35.11859157633968,0.6947851458599367,8.39124668539199,6.70000284057194,0.2754622352306448
 2006-05-25T16:00:00,180304.97398244668,649097906.3368081,2896740739.5136385,7.929043095194061,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.02386021714843,8.02386021714843,0.0,168.563037808995,29.27404645914235,0.6344346058875767,8.075679338984465,6.699949242433072,0.1576013611528575
 2006-05-25T17:00:00,179386.4731726672,645791303.4216019,2370526348.749465,7.699643299339544,6.66666666666669,151.98493424859433,0.0,187082.72681134025,673497816.5208248,2829118036.185561,7.990855217196277,6.7,168.563037808995,168.563037808995,0.0,0.6122154245939001,6.909022474088374,6.909022474088374,6.909022474088374
 2006-05-25T18:00:00,179386.4731726672,645791303.4216019,2343306619.45908,7.687778010923046,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2345969648.800727,7.770678712535159,6.7,168.563037808995,168.563037808995,0.0,0.6116991614952642,6.7,6.7,6.7
 2006-05-25T19:00:00,179386.4731726672,645791303.4216019,2269107469.058644,7.6554346393038015,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2271688008.910634,7.736804306372829,6.7,168.563037808995,168.563037808995,0.0,0.6111828983966282,6.7,6.7,6.7
 2006-05-25T20:00:00,179386.4731726672,645791303.4216019,2206203432.7279987,7.628015212886773,6.66666666666669,151.98493424859433,1.0,406153.6492960501,1462153137.4657805,9200894089.68888,0.8925405414298356,-3.3280916460573646,168.563037808995,168.563037808995,0.0,0.616787441195972,-1.5447583127240314,-0.4194926046502439,-0.4194926046502439
 2006-05-25T21:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,263561.31489125645,948820733.6085234,5377123780.171882,-1.5279040810174676,-4.0,168.563037808995,168.563037808995,0.0,0.7109162848573417,-4.0,-1.6087215554287162,-1.6087215554287162
 2006-05-25T22:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,244940.96968514647,881787490.8665272,4798816564.000305,-1.7932864851730388,-4.0,168.563037808995,168.563037808995,0.0,0.8008980982927422,-4.0,-1.8621181214534903,-1.8621181214534903
 2006-05-25T23:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,218374.763052225,786149146.9880099,3934455935.0016193,-2.190166662875533,-4.0,168.563037808995,168.563037808995,0.0,0.8784884088779158,-4.0,-2.264251017805498,-2.264251017805498
 2006-05-26T00:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,191857.73158919104,690687833.7210878,2819592261.0140705,-2.7024513743927447,-4.0,168.563037808995,168.563037808995,0.0,0.938102090406009,-4.0,-2.7790515395648137,-2.7790515395648137
 2006-05-26T01:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,174849.80253687222,629459289.1327399,1733201653.4278004,-3.202065130732258,-4.0,168.563037808995,168.563037808995,0.0,0.977228194500482,-4.0,-3.27582224096806,-3.27582224096806
 2006-05-26T02:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,75039.51603765693,270142257.73556495,698758429.7685567,-3.629836315062708,-3.951620843519232,112.37535853933,168.563037808995,0.0,0.9975898370060948,-3.978852290242705,-3.7029069530611096,-3.7029069530611096
 2006-05-26T03:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,0.0,0.0,0.0,-3.667703180338712,-3.667703180338712,0.0,168.563037808995,0.0,0.9999590591099766,-3.715806360115945,-3.715806360115945,-3.715806360115945
 2006-05-26T04:00:00,0.0,0.0,0.0,7.624904627198032,7.624904627198032,0.0,1.0,0.0,0.0,0.0,-3.380377479967001,-3.380377479967001,0.0,168.563037808995,0.0,0.9995330019308396,-3.4282668212859293,-3.4282668212859293,-3.4282668212859293
 2006-05-26T05:00:00,61587.13445514441,221713684.0385199,605400637.9802369,6.93040993683314,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.383817652983917,-2.383817652983917,0.0,168.563037808995,0.0,0.999016738832204,-2.5998649935107263,-2.5998649935107263,-2.5998649935107263
 2006-05-26T06:00:00,78166.05159215367,281397785.73175323,796936751.1566958,7.013875413494781,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.993135289822329,-0.993135289822329,0.0,168.563037808995,0.0,0.9985004757335676,-1.311657244648884,-1.311657244648884,-1.311657244648884
 2006-05-26T07:00:00,179386.47269528857,645791301.7030389,2277726419.534796,7.65919251091741,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.319021310264896,3.319021310264896,0.0,168.563037808995,0.0,0.9979842126349316,2.48797101855738,2.48797101855738,2.48797101855738
 2006-05-26T08:00:00,182138.68049117443,655699249.768228,2964903912.4897747,7.958762486969367,6.66666666666669,151.98493424859433,0.0,165572.4930662377,596060975.0384557,2610492724.4861183,7.89117369420402,6.7,168.563037808995,168.563037808995,0.0,0.9974679495362958,6.59757110151579,6.59757110151579,6.59757110151579
 2006-05-26T09:00:00,195941.37446155303,705388948.0615907,3542064276.6108265,8.21041537455679,6.66666666666669,151.98493424859433,0.0,195955.5960398965,705440145.7436275,3547774033.513709,8.318479716768994,6.7,168.563037808995,168.563037808995,0.0,0.99695168643766,6.7,6.7,6.7
 2006-05-26T10:00:00,205283.5742399871,739020867.2639536,3876682967.6015015,8.356334214061276,6.66666666666669,151.98493424859433,0.0,205336.7108012957,739212158.8846644,3883892033.418379,8.471608544807456,6.7,168.563037808995,168.563037808995,0.0,0.9964354233390238,6.7,6.7,6.7
 2006-05-26T11:00:00,203931.53700615696,734153533.2221652,3828797609.9590526,8.335451563229116,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.44981762906638,8.44981762906638,0.0,168.563037808995,29.122243787833792,0.967378725958796,8.150981063006311,6.7000022382533215,1.1524158204513324
 2006-05-26T12:00:00,216988.76429336728,781159551.4561222,4285231173.527236,8.534512496214134,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.658357887435388,8.658357887435388,0.0,168.563037808995,38.25469905337312,0.8939663127748241,8.626676617155411,6.699995381924445,0.1378240067739599
 2006-05-26T13:00:00,224446.3168119992,808006740.5231969,4539796475.459668,8.64554624011698,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.774780546470387,8.774780546470387,0.0,168.563037808995,40.92116498839132,0.8141103905316194,8.749986634929408,6.6999785559521845,0.3051311251126429
 2006-05-26T14:00:00,232939.815269044,838583334.9685582,4825379597.378209,8.770117817404602,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.905446019628853,8.905446019628853,0.0,168.563037808995,44.24363539260145,0.7287611796322929,8.890242734569732,6.69995737381345,0.5448863890942869
 2006-05-26T15:00:00,237455.0704130962,854838253.4871461,4975132255.140888,8.83544429010527,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.973994837580358,8.973994837580358,0.0,168.563037808995,46.42726586959733,0.6394870338474609,8.965773485357944,6.699979348518895,0.7390872785392988
 2006-05-26T16:00:00,224637.7100344741,808695756.1241069,4546467203.951329,8.64845553550908,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.778184116642601,8.778184116642601,0.0,168.563037808995,43.89168842151627,0.5516346471205479,8.819594884643482,6.699980095073856,0.6800210953671678
 2006-05-26T17:00:00,202939.93398438828,730583762.3437977,3793261556.851128,8.319955215125374,6.66666666666669,151.98493424859433,0.0,226354.19047060984,814875085.6941956,4548062307.127182,8.773759487762325,6.7,168.563037808995,168.563037808995,0.0,0.5168930671892883,7.040131031620027,7.040131031620027,7.040131031620027
 2006-05-26T18:00:00,191923.83244228628,690925796.7922304,3396482181.682053,8.146933906003218,6.66666666666669,151.98493424859433,0.0,191946.835259964,691008606.9358703,3402463246.110695,8.252270769740191,6.7,168.563037808995,168.563037808995,0.0,0.5163768040906523,6.7,6.7,6.7
 2006-05-26T19:00:00,182764.509455051,657952234.0381837,3058506922.3247085,7.999570436031129,6.66666666666669,151.98493424859433,0.0,182759.48615254823,657934150.1491739,3063330147.55354,8.097719748662264,6.7,168.563037808995,168.563037808995,0.0,0.5158605409920164,6.7,6.7,6.7
 2006-05-26T20:00:00,179386.4731726672,645791303.4216019,2687806708.316464,7.837955880915001,6.66666666666669,151.98493424859433,1.0,423200.958413441,1523523450.2883875,9642766873.950516,1.2129356492057433,-3.209483202922045,168.563037808995,168.563037808995,0.0,0.5204057277478228,-1.4261498695887118,-0.3141519942181001,-0.3141519942181001
 2006-05-26T21:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,273277.0848915409,983797505.6095473,5671448681.551529,-1.3928831144643403,-4.0,168.563037808995,168.563037808995,0.0,0.6175278786126728,-4.0,-1.473320243446814,-1.473320243446814
 2006-05-26T22:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,261834.5456511312,942604364.3440723,5325278778.591737,-1.5516851014219537,-4.0,168.563037808995,168.563037808995,0.0,0.7145058283662129,-4.0,-1.615960469601094,-1.615960469601094
 2006-05-26T23:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,244093.8247577872,878737769.1280339,4771962506.680774,-1.805612845269973,-4.0,168.563037808995,168.563037808995,0.0,0.8041203599668943,-4.0,-1.874649134206318,-1.874649134206318
 2006-05-27T00:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,217207.13077355543,781945670.7847995,3895360002.056297,-2.208124163451636,-4.0,168.563037808995,168.563037808995,0.0,0.8811210279583098,-4.0,-2.282380385580492,-2.282380385580492
 2006-05-27T01:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,191436.92082276384,689172914.96195,2775457827.354001,-2.722740166694344,-4.0,168.563037808995,168.563037808995,0.0,0.9399674894973103,-4.0,-2.7993328231911327,-2.7993328231911327
 2006-05-27T02:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,173018.9224742192,622868120.9071891,1696735786.944341,-3.218842294709376,-4.0,168.563037808995,168.563037808995,0.0,0.9783386016655272,-4.0,-3.292401730416629,-3.292401730416629
 2006-05-27T03:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,73115.54493045519,263215961.74963868,682874569.7427701,-3.63761997761177,-3.952092801674581,112.37535853933,168.563037808995,0.0,0.9979233912717992,-3.9791066861870754,-3.710251249729591,-3.710251249729591
 2006-05-27T04:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,0.0,0.0,0.0,-3.669118584908889,-3.669118584908889,0.0,168.563037808995,0.0,1.0,-3.717132457443032,-3.717132457443032,-3.717132457443032
 2006-05-27T05:00:00,0.0,0.0,0.0,7.756322707010497,7.756322707010497,0.0,1.0,0.0,0.0,0.0,-3.354471744582729,-3.354471744582729,0.0,168.563037808995,0.0,0.9999586668433236,-3.4009064514074403,-3.4009064514074403,-3.4009064514074403
 2006-05-27T06:00:00,55912.51288587885,201285046.38916388,580788936.6063387,7.10132049510657,6.848276786988548,126.65411187382864,0.0,0.0,0.0,0.0,-2.732443241850366,-2.732443241850366,0.0,168.563037808995,0.0,0.99953182513088,-2.9646812003056024,-2.9646812003056024,-2.9646812003056024
 2006-05-27T07:00:00,179386.47176278153,645791298.3460135,2328451913.963006,7.681303863955371,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.557980843395813,1.557980843395813,0.0,168.563037808995,0.0,0.9990155620322442,0.6952512969772608,0.6952512969772608,0.6952512969772608
 2006-05-27T08:00:00,179628.10149273215,646661165.3738356,2805944801.534878,7.889459062821865,6.66666666666669,151.98493424859433,0.0,98861.92831320046,355902941.9275217,1483571558.1159043,6.939333348342392,6.262323404967329,112.37535853933,168.563037808995,0.0,0.9984992989336082,5.795953525017048,5.795953525017048,5.795953525017048
 2006-05-27T09:00:00,182453.659097699,656833172.7517165,3047121220.8547034,7.994605901256333,6.66666666666669,151.98493424859433,0.0,182439.0937115123,656780737.3614442,3051584468.0636263,8.092367343612038,6.7,168.563037808995,168.563037808995,0.0,0.9979830358349724,6.7,6.7,6.7
 2006-05-27T10:00:00,184938.82426229856,665779767.3442749,3139681359.974301,8.034962229695237,6.66666666666669,151.98493424859433,0.0,184929.46007397177,665746056.2662983,3144377313.258798,8.134659345074544,6.7,168.563037808995,168.563037808995,0.0,0.9974667727363364,6.7,6.7,6.7
 2006-05-27T11:00:00,188521.51873724183,678677467.4540706,3272167338.0830574,8.092728035999022,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.19523793306118,8.19523793306118,0.0,168.563037808995,25.610414675483742,0.9724600297172052,7.941538002894081,6.700000503424294,1.131926730930518
 2006-05-27T12:00:00,193489.4031524534,696561851.3488324,3453850335.297683,8.171948232455259,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.278206360239542,8.278206360239542,0.0,168.563037808995,32.07739938831008,0.911485014089944,8.263127392258138,6.699930255741651,0.0489172861131764
 2006-05-27T13:00:00,193535.444061198,696727598.6203128,3455618922.5156856,8.17271923977552,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.279160964998514,8.279160964998514,0.0,168.563037808995,32.641311105480106,0.8480901810832474,8.2861176693963,6.699967714816469,0.0951952302547125
 2006-05-27T14:00:00,192928.7161688731,694543378.2079431,3433548329.335271,8.163095458021786,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.269065763798109,8.269065763798109,0.0,168.563037808995,32.53576793913589,0.7852650253921984,8.26837576995989,6.700005268243594,0.1428623629140499
 2006-05-27T15:00:00,195583.1491780789,704099337.041084,3529859876.2081466,8.20509213405025,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.313082123096226,8.313082123096226,0.0,168.563037808995,33.40527389359111,0.7220097397745868,8.303867892701506,6.700019867679068,0.210789939140216
 2006-05-27T16:00:00,193773.9395488262,697586182.3757743,3464196051.9329114,8.176459443463072,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.283150694049159,8.283150694049159,0.0,168.563037808995,33.46377717503838,0.6576671109483594,8.297384631729635,6.699999780318181,0.251321504918601
 2006-05-27T17:00:00,136961.73404832077,493062242.5739548,2244819973.139669,7.847038391519034,6.868731335617688,126.65411187382864,0.0,167393.8641201748,602617910.8326294,2837731224.859758,7.994620358804432,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.6310558612398615,6.957492480303181,6.957492480303181,6.957492480303181
 2006-05-27T18:00:00,30802.485658489026,110888948.37056053,522521339.9231178,8.025506268235846,7.797787902163527,25.330822374765727,0.0,46845.86937009235,168645129.73233244,681185410.5982553,7.01086535057168,6.7,168.563037808995,168.563037808995,0.0,0.6305395981412255,6.7,6.7,6.7
 2006-05-27T19:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,12823.0309967079,46162911.588148445,126580514.17305084,6.757815578801196,6.7,168.563037808995,168.563037808995,0.0,0.6300233350425896,6.7,6.7,6.7
 2006-05-27T20:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,337301.60995121294,1214285795.8243663,7340466788.261818,-0.1730102613624757,-3.5423517199248127,168.563037808995,168.563037808995,0.0,0.6395009903666203,-1.7590183865914792,-0.5195823857365537,-0.5195823857365537
 2006-05-27T21:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,258958.2129623429,932249566.6644344,5236832268.46841,-1.5922676007108676,-4.0,168.563037808995,168.563037808995,0.0,0.7334078388362889,-4.0,-1.6573798731535987,-1.6573798731535987
 2006-05-27T22:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,239356.44036870485,861683185.3273375,4620960693.340273,-1.8749293777678413,-4.0,168.563037808995,168.563037808995,0.0,0.8209366594759929,-4.0,-1.9450668158990272,-1.9450668158990272
 2006-05-27T23:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,210866.8079766588,759120508.7159715,3681333977.931585,-2.3064396205469806,-4.0,168.563037808995,168.563037808995,0.0,0.8946610882312448,-4.0,-2.381532878716293,-2.381532878716293
 2006-05-28T00:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,189684.0719045949,682862658.8565416,2542336012.199199,-2.829918355100529,-4.0,168.563037808995,168.563037808995,0.0,0.9493731517616348,-4.0,-2.906326355184355,-2.906326355184355
 2006-05-28T01:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,160131.18565800317,576472268.3688115,1511274763.7682605,-3.3041761849690263,-4.0,168.563037808995,168.563037808995,0.0,0.9838225166082892,-4.0,-3.376619178922191,-3.376619178922191
 2006-05-28T02:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,50903.36204781241,183252103.37212467,474595480.6965871,-3.6989408833067214,-3.9175053551176457,84.2815189044975,168.563037808995,0.0,0.9992955997586958,-3.9525260676014735,-3.7677146282260296,-3.7677146282260296
 2006-05-28T03:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,-3.622383714243684,-3.622383714243684,0.0,168.563037808995,0.0,1.0,-3.6702544256742873,-3.6702544256742873,-3.6702544256742873
 2006-05-28T04:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,-3.33503904189477,-3.33503904189477,0.0,168.563037808995,0.0,1.0,-3.3829277129753024,-3.3829277129753024,-3.3829277129753024
 2006-05-28T05:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,-3.047721883481316,-3.047721883481316,0.0,168.563037808995,0.0,0.9998869868038588,-3.0956063067401764,-3.0956063067401764,-3.0956063067401764
 2006-05-28T06:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,-2.7604301998869976,-2.7604301998869976,0.0,168.563037808995,0.0,0.9994002609569248,-2.8083103794073163,-2.8083103794073163,-2.8083103794073163
 2006-05-28T07:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,-2.4731639612879737,-2.4731639612879737,0.0,168.563037808995,0.0,0.998883997858289,-2.521039901994073,-2.521039901994073,-2.521039901994073
 2006-05-28T08:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,-2.1859231401805665,-2.1859231401805665,0.0,168.563037808995,0.0,0.998367734759653,-2.23379484598591,-2.23379484598591,-2.23379484598591
 2006-05-28T09:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,-1.8987077141267343,-1.8987077141267343,0.0,168.563037808995,0.0,0.9978514716610172,-1.9465751895678964,-1.9465751895678964,-1.9465751895678964
 2006-05-28T10:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,-1.6115176553590669,-1.6115176553590669,0.0,168.563037808995,0.0,0.9973352085623812,-1.659380904696831,-1.659380904696831,-1.659380904696831
 2006-05-28T11:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,-1.324352936366394,-1.324352936366394,0.0,168.563037808995,0.0,0.9968189454637452,-1.372211964144476,-1.372211964144476,-1.372211964144476
 2006-05-28T12:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,-1.0372135335704915,-1.0372135335704915,0.0,168.563037808995,0.0,0.9963026823651092,-1.085068344236766,-1.085068344236766,-1.085068344236766
 2006-05-28T13:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,-0.7500994135947382,-0.7500994135947382,0.0,168.563037808995,0.0,0.9957864192664734,-0.7979500118135725,-0.7979500118135725,-0.7979500118135725
 2006-05-28T14:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,-0.4630105587377164,-0.4630105587377164,0.0,168.563037808995,0.0,0.9952701561678374,-0.510856947867068,-0.510856947867068,-0.510856947867068
 2006-05-28T15:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,-0.1759469399661758,-0.1759469399661758,0.0,168.563037808995,0.0,0.9947538930692016,-0.2237891251794086,-0.2237891251794086,-0.2237891251794086
 2006-05-28T16:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,-1.0,0.0,0.0,0.0,0.1110925044995153,0.1110925044995153,0.0,168.563037808995,0.0,0.9942376299705656,0.0632540421615419,0.0632540421615419,0.0632540421615419
 2006-05-28T17:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,0.3981134330604159,0.3981134330604159,0.0,168.563037808995,0.0,0.9937213668719296,0.3502777670385439,0.3502777670385439,0.3502777670385439
 2006-05-28T18:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,0.6851177316565115,0.6851177316565115,0.0,168.563037808995,0.0,0.9932051037732936,0.6372848358409275,0.6372848358409275,0.6372848358409275
 2006-05-28T19:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,0.0,0.0,0.0,0.0,0.9721054218283104,0.9721054218283104,0.0,168.563037808995,0.0,0.9926888406746576,0.9242752926262878,0.9242752926262878,0.9242752926262878
 2006-05-28T20:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,1.2590765266624298,1.2590765266624298,0.0,168.563037808995,0.0,0.9921725775760216,1.2112491598719897,1.2112491598719897,1.2112491598719897
 2006-05-28T21:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,1.5460310682225702,1.5460310682225702,0.0,168.563037808995,0.0,0.9916563144773858,1.4982064606486292,1.4982064606486292,1.4982064606486292
 2006-05-28T22:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,1.8329690683225817,1.8329690683225817,0.0,168.563037808995,0.0,0.9911400513787498,1.7851472160439974,1.7851472160439974,1.7851472160439974
 2006-05-28T23:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,2.119890550729603,2.119890550729603,0.0,168.563037808995,0.0,0.990623788280114,2.0720714498024395,2.0720714498024395,2.0720714498024395
 2006-05-29T00:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,2.40679553581442,2.40679553581442,0.0,168.563037808995,0.0,0.990107525181478,2.3589791829761886,2.3589791829761886,2.3589791829761886
 2006-05-29T01:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,2.693684046693233,2.693684046693233,0.0,168.563037808995,0.0,0.989591262082842,2.645870437977576,2.645870437977576,2.645870437977576
 2006-05-29T02:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,2.9805561054654084,2.9805561054654084,0.0,168.563037808995,0.0,0.989074998984206,2.9327452372574894,2.9327452372574894,2.9327452372574894
 2006-05-29T03:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,3.2674117351780807,3.2674117351780807,0.0,168.563037808995,0.0,0.98855873588557,3.2196036035611364,3.2196036035611364,3.2196036035611364
 2006-05-29T04:00:00,0.0,0.0,0.0,8.024012149262893,8.024012149262893,0.0,1.0,0.0,0.0,0.0,3.554250957344294,3.554250957344294,0.0,168.563037808995,0.0,0.988042472786934,3.506445558711789,3.506445558711789,3.506445558711789
 2006-05-29T05:00:00,215013.4664549176,774048479.2377031,4155276524.938579,8.477883228164972,6.66666666666669,151.98493424859433,1.0,152979.00847123217,550724430.4964358,2631567700.712321,7.779082000763718,6.578559971004975,139.06450619242085,168.563037808995,0.0,0.9875262096882982,6.0119610414462805,6.0119610414462805,6.0119610414462805
 2006-05-29T06:00:00,208668.0738744128,751205065.947886,3867427868.911366,8.352298565540037,6.66666666666669,151.98493424859433,0.0,208721.5852046582,751397706.7367696,3874586239.7193527,8.46736832765504,6.7,168.563037808995,168.563037808995,0.0,0.9870099465896622,6.7,6.7,6.7
 2006-05-29T07:00:00,216737.17072886485,780253814.6239134,4126825658.3961473,8.465425314543326,6.66666666666669,151.98493424859433,0.0,216829.3476966016,780585651.7077658,4135369581.679559,8.58615095162655,6.7,168.563037808995,168.563037808995,0.0,0.9864936834910264,6.7,6.7,6.7
 2006-05-29T08:00:00,203908.8747214701,734071948.9972925,3805863337.191277,8.325452475140894,6.66666666666669,151.98493424859433,0.0,203910.4130181753,734077486.8654313,3813926098.246288,8.439731020064288,6.7,168.563037808995,168.563037808995,0.0,0.9859774203923904,6.7,6.7,6.7
 2006-05-29T09:00:00,200729.25954367183,722625334.3572186,3714424326.426796,8.28557560780068,6.66666666666669,151.98493424859433,0.0,200772.7642551396,722781951.3185024,3721243415.3850536,8.397513248323323,6.7,168.563037808995,168.563037808995,0.0,0.9854611572937544,6.7,6.7,6.7
 2006-05-29T10:00:00,207939.8795193169,748583566.2695409,3970386182.075087,8.397198614767717,6.66666666666669,151.98493424859433,0.0,208014.4308154017,748851950.9354459,3978373289.4653735,8.514645260858073,6.7,168.563037808995,168.563037808995,0.0,0.9849448941951184,6.7,6.7,6.7
 2006-05-29T11:00:00,201095.47082460648,723943694.9685833,3727911174.4842105,8.291456172107388,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.403972313709453,8.403972313709453,0.0,168.563037808995,28.68073634211008,0.9561226280383336,8.123006947446457,6.700001765201722,1.1537124549823232
 2006-05-29T12:00:00,205479.0012573707,739724404.5265346,3883726663.835423,8.35940570515083,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.474998584543235,8.474998584543235,0.0,168.563037808995,35.44757507146851,0.8872477360756853,8.45701112725868,6.700012781796283,0.102349951135463
 2006-05-29T13:00:00,202806.0684792787,730101846.5254035,3788852835.8389897,8.318031937828355,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.431745073200746,8.431745073200746,0.0,168.563037808995,35.57577473735788,0.8167723746856564,8.446222997342225,6.699984409266545,0.1726526511487796
 2006-05-29T14:00:00,201392.7484573901,725013894.4466044,3738598209.272647,8.296116445861458,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.408706524762902,8.408706524762902,0.0,168.563037808995,35.13474745773453,0.74842598395542,8.403175399669804,6.700020815538607,0.231983988332017
 2006-05-29T15:00:00,209362.49804031185,753704992.9451226,4019948325.6532273,8.41881410922989,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.537254011129168,8.537254011129168,0.0,168.563037808995,37.437745087144606,0.6784883576320487,8.510011383019016,6.700028596175259,0.3607008575098336
 2006-05-29T16:00:00,193723.8805106576,697405969.8383673,3461102950.3733625,8.175113123767607,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.282167554404774,8.282167554404774,0.0,168.563037808995,34.56397385727362,0.6079405066530463,8.34957009563943,6.699976741600975,0.3088799425650697
 2006-05-29T17:00:00,179386.4731726672,645791303.4216019,2610776905.907323,7.804374881481145,6.666666666666692,151.98493424859433,0.0,192290.69774881072,692246511.8957186,3144612485.3226547,8.134603053989009,6.7,168.563037808995,168.563037808995,0.0,0.5816150349178643,6.942451269207474,6.942451269207474,6.942451269207474
 2006-05-29T18:00:00,179386.4731726672,645791303.4216019,2448470333.8534493,7.7336201179272,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2451617683.543659,7.818853688221076,6.7,168.563037808995,168.563037808995,0.0,0.5810987718192283,6.7,6.7,6.7
 2006-05-29T19:00:00,179386.4731726672,645791303.4216019,2314328447.773713,7.675146678693598,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2317363739.0423694,7.757633032708228,6.7,168.563037808995,168.563037808995,0.0,0.5805825087205924,6.7,6.7,6.7
 2006-05-29T20:00:00,179386.4731726672,645791303.4216019,2217654965.66556,7.633006816959026,6.66666666666669,151.98493424859433,1.0,408220.50219110405,1469593807.8879747,9255917655.829052,0.9187583342576512,-3.327066345121889,168.563037808995,168.563037808995,0.0,0.5866020517351594,-1.5437330117885562,-0.3960130745223154,-0.3960130745223154
 2006-05-29T21:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,267204.7044117804,961936935.8824096,5488165909.00205,-1.4769597161008243,-4.0,168.563037808995,168.563037808995,0.0,0.6821343249911265,-4.0,-1.5570487740536698,-1.5570487740536698
 2006-05-29T22:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,251159.98055090453,904175929.9832562,4994605542.0895405,-1.703424435186454,-4.0,168.563037808995,168.563037808995,0.0,0.7747614238238297,-4.0,-1.7706826924145531,-1.7706826924145531
 2006-05-29T23:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,227280.91490671143,818211293.6641612,4229498179.513353,-2.0546655498001134,-4.0,168.563037808995,168.563037808995,0.0,0.8567172792183868,-4.0,-2.1272673885931765,-2.1272673885931765
 2006-05-30T00:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,197436.2004060788,710770321.4618837,3169054701.669005,-2.541825704274827,-4.0,168.563037808995,168.563037808995,0.0,0.9222441304887754,-4.0,-2.6181866502310664,-2.6181866502310664
 2006-05-30T01:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,186582.0944355997,671695539.9681591,2038159527.9772816,-3.0617786100391657,-4.0,168.563037808995,168.563037808995,0.0,0.9674934357515064,-4.0,-3.1369168617203704,-3.1369168617203704
 2006-05-30T02:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,123585.5004561214,444907801.6420369,1149355580.5880094,-3.470736384299649,-4.0,168.563037808995,168.563037808995,0.0,0.9936699493978138,-4.0,-3.5403145037067496,-3.5403145037067496
 2006-05-30T03:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,0.0,0.0,0.0,-3.76313075704914,-3.76313075704914,0.0,168.563037808995,0.0,1.0,-3.822318736575669,-3.822318736575669,-3.822318736575669
 2006-05-30T04:00:00,0.0,0.0,0.0,7.643925490936911,7.643925490936911,0.0,1.0,0.0,0.0,0.0,-3.4772522557276826,-3.4772522557276826,0.0,168.563037808995,0.0,0.9999857478093408,-3.525143045208712,-3.525143045208712,-3.525143045208712
 2006-05-30T05:00:00,89169.25774788905,321009327.8924006,876789080.1814911,7.048654005613336,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.110959351511325,-2.110959351511325,0.0,168.563037808995,0.0,0.9996133333818416,-2.430776181074649,-2.430776181074649,-2.430776181074649
 2006-05-30T06:00:00,84760.84600676114,305139045.6243401,831237915.3980846,7.028804424831164,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-0.1594868467844715,-0.1594868467844715,0.0,168.563037808995,0.0,0.9990970702832056,-0.4706894173664706,-0.4706894173664706,-0.4706894173664706
 2006-05-30T07:00:00,107310.61512340224,386318214.44424814,1166719659.4680417,7.175006271636605,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.018682364182259,2.018682364182259,0.0,168.563037808995,0.0,0.9985808071845698,1.565863723112891,1.565863723112891,1.565863723112891
 2006-05-30T08:00:00,182339.58413401092,656422502.8824396,2994788979.6306314,7.971791354395287,6.66666666666669,151.98493424859433,0.0,93084.94518207824,335105802.65548164,1495587811.2823176,6.844640868067903,6.162220482443662,112.37535853933,168.563037808995,0.0,0.9980645440859338,5.633031123203783,5.633031123203783,5.633031123203783
 2006-05-30T09:00:00,192776.4954233136,693995383.523929,3427780729.0772653,8.160580960402115,6.66666666666669,151.98493424859433,0.0,192795.9685701997,694065486.8527191,3433644860.90527,8.266480197527564,6.7,168.563037808995,168.563037808995,0.0,0.997548280987298,6.7,6.7,6.7
 2006-05-30T10:00:00,205446.5347506573,739607525.1023662,3881686712.262157,8.358517825025102,6.66666666666669,151.98493424859433,0.0,205503.18841541692,739811478.2955011,3889015655.795845,8.473938679060753,6.7,168.563037808995,168.563037808995,0.0,0.997032017888662,6.7,6.7,6.7
 2006-05-30T11:00:00,207952.06620769875,748627438.3477155,3970793021.4539614,8.39737608451764,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.514912269618955,8.514912269618955,0.0,168.563037808995,30.01864672559236,0.9668431609255804,8.205931879838344,6.70000388075638,1.1591477668346546
 2006-05-30T12:00:00,222192.8730400074,799894342.9440267,4463439093.435917,8.61224030231928,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.74000993790446,8.74000993790446,0.0,168.563037808995,39.53892630034287,0.8906819136767914,8.703270398951334,6.700004478586377,0.1637196889117153
 2006-05-30T13:00:00,224199.80334103727,807119292.0277343,4531739285.778253,8.64203121495109,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.771417586334968,8.771417586334968,0.0,168.563037808995,41.375210221376925,0.8083403575039192,8.774028964708043,6.6999727679535575,0.3241245762277769
 2006-05-30T14:00:00,224736.89492302013,809052821.7228725,4549892633.431105,8.649949522532134,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.779691109814495,8.779691109814495,0.0,168.563037808995,42.04627413302402,0.7257886804490482,8.770953403178268,6.6999961499197696,0.4681663883542623
 2006-05-30T15:00:00,227198.64330422904,817915115.8952248,4633128883.508454,8.686256286979367,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.817760600039337,8.817760600039337,0.0,168.563037808995,43.49381637135952,0.64196618276693,8.817013245758742,6.699945673935698,0.6120761632390419
 2006-05-30T16:00:00,211822.24615829985,762560086.1698796,4106059888.346862,8.456369046707065,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.576951110395747,8.576951110395747,0.0,168.563037808995,40.032024324741855,0.5610557675517481,8.626077352548918,6.699961851038581,0.5169393234209666
 2006-05-30T17:00:00,187291.5037334936,674249413.4405769,3226293324.154861,8.072727025612831,6.66666666666669,151.98493424859433,0.0,207186.46325964763,745871267.7347314,3896172570.689737,8.476940577327133,6.7,168.563037808995,168.563037808995,0.0,0.5296582323413374,7.003467369124315,7.003467369124315,7.003467369124315
 2006-05-30T18:00:00,179902.34960191263,647648458.5668854,2878326891.82638,7.921014858384743,6.666666666666692,151.98493424859433,0.0,179814.0806898801,647330690.4835683,2882932261.204325,8.015492236558023,6.7,168.563037808995,168.563037808995,0.0,0.5291419692427014,6.7,6.7,6.7
 2006-05-30T19:00:00,179386.4731726672,645791303.4216019,2532039641.1080484,7.770050555650626,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2535525234.20584,7.857111065581815,6.7,168.563037808995,168.563037808995,0.0,0.5286257061440655,6.7,6.7,6.7
 2006-05-30T20:00:00,179386.4731726672,645791303.4216019,2306628094.7389684,7.67178990370805,6.666666666666692,151.98493424859433,1.0,412297.8071972004,1484272105.9099216,9362296872.371183,1.0016060782428684,-3.2927792449543776,168.563037808995,168.563037808995,0.0,0.5345723593331597,-1.509445911621044,-0.3525286138928818,-0.3525286138928818
 2006-05-30T21:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,272015.71534519736,979256575.2427104,5633708898.700175,-1.4101933549353438,-4.0,168.563037808995,168.563037808995,0.0,0.6317824506878028,-4.0,-1.4887422097900622,-1.4887422097900622
 2006-05-30T22:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,259827.30437178657,935378295.7384316,5263606945.16777,-1.579982105002607,-4.0,168.563037808995,168.563037808995,0.0,0.7279577216240799,-4.0,-1.6448438577430151,-1.6448438577430151
 2006-05-30T23:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,240770.8620594462,866775103.4140065,4666193043.461165,-1.8541649113482093,-4.0,168.563037808995,168.563037808995,0.0,0.8161149796482442,-4.0,-1.923981319215035,-1.923981319215035
 2006-05-31T00:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,212726.8628978473,765816706.4322505,3744429296.0364137,-2.2774543416910547,-4.0,168.563037808995,168.563037808995,0.0,0.8908138806917503,-4.0,-2.3523192199447647,-2.3523192199447647
 2006-05-31T01:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,190008.23974200696,684029663.0712252,2609599220.245019,-2.798992052966456,-4.0,168.563037808995,168.563037808995,0.0,0.9467333537321188,-4.0,-2.875478640291616,-2.875478640291616
 2006-05-31T02:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,164187.17438081067,591073827.7709184,1563577020.4448054,-3.280109776385117,-4.0,168.563037808995,168.563037808995,0.0,0.982302957790878,-4.0,-3.3528866231668903,-3.3528866231668903
 2006-05-31T03:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,52845.43303309501,190243558.91914207,491536968.6394781,-3.690092024815231,-3.9164555112836688,84.2815189044975,168.563037808995,0.0,0.9989796588375768,-3.951812155803564,-3.7594806114952033,-3.7594806114952033
 2006-05-31T04:00:00,0.0,0.0,0.0,7.637808042480473,7.637808042480473,0.0,1.0,0.0,0.0,0.0,-3.620457618952831,-3.620457618952831,0.0,168.563037808995,0.0,0.999992865145452,-3.668242368321948,-3.668242368321948,-3.668242368321948
 2006-05-31T05:00:00,205756.5376249611,740723535.44986,3885033306.449945,8.359992148037326,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.077703015671219,2.077703015671219,0.0,168.563037808995,0.0,0.9996560373985068,0.6166181725501853,0.6166181725501853,0.6166181725501853
 2006-05-31T06:00:00,179386.4731726672,645791303.4216019,2526122055.596121,7.767470797408531,6.66666666666669,151.98493424859433,0.0,159006.43809639453,572423177.1470202,2158964105.0076427,7.68530434703533,6.7,168.563037808995,168.563037808995,0.0,0.9991397742998708,6.60763267128419,6.60763267128419,6.60763267128419
 2006-05-31T07:00:00,186900.59426643504,672842139.3591661,3188729883.694692,8.05635207340782,6.66666666666669,151.98493424859433,0.0,186875.1912314469,672750688.433209,3193327086.0765605,8.156957253170829,6.7,168.563037808995,168.563037808995,0.0,0.9986235112012348,6.7,6.7,6.7
 2006-05-31T08:00:00,202799.3027458788,730077489.8851637,3788516053.96965,8.31788525814269,6.66666666666669,151.98493424859433,0.0,202883.9441602606,730382198.9769382,3796823422.161216,8.431945748460683,6.7,168.563037808995,168.563037808995,0.0,0.998107248102599,6.7,6.7,6.7
 2006-05-31T09:00:00,209645.0512669328,754722184.5609579,4030144876.00293,8.423260425957265,6.66666666666669,151.98493424859433,0.0,209730.7438559751,755030677.8815104,4038534991.2046,8.54204726596155,6.7,168.563037808995,168.563037808995,0.0,0.997590985003963,6.7,6.7,6.7
 2006-05-31T10:00:00,214960.4981187161,773857793.2273779,4215177242.982767,8.503958729763957,6.66666666666669,151.98493424859433,0.0,215063.96994671752,774230291.8081831,4224218846.295086,8.626614935044564,6.7,168.563037808995,168.563037808995,0.0,0.9970747219053272,6.7,6.7,6.7
 2006-05-31T11:00:00,209692.1615708572,754891781.6550858,4031909460.526632,8.424029763467356,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.542956472710065,8.542956472710065,0.0,168.563037808995,30.46825138257476,0.9662534802510878,8.233689041376808,6.700001975890017,1.1628444445732031
 2006-05-31T12:00:00,221731.47143474035,798233297.1650655,4447718856.253103,8.605383541111353,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.732725343640352,8.732725343640352,0.0,168.563037808995,39.42941100454551,0.8897158596081477,8.696285925471278,6.699996347915172,0.1627090457352672
 2006-05-31T13:00:00,227159.3867291872,817773792.2250739,4631746003.021485,8.685653203072786,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.816913719155055,8.816913719155055,0.0,168.563037808995,41.93921767133664,0.8070950799502804,8.80523096637848,6.699980533284282,0.3432568954799218
 2006-05-31T14:00:00,233875.4119754728,841951483.111702,4856476344.332511,8.783682982722278,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.919684233176502,8.919684233176502,0.0,168.563037808995,44.5401801861396,0.720902049258869,8.902033878968398,6.699986965438364,0.5676760129497168
 2006-05-31T15:00:00,240639.7222494557,866303000.0980408,5079800287.662942,8.881105515303464,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.02184198379173,9.02184198379173,0.0,168.563037808995,47.257897848314826,0.6306480171553196,9.004614306768566,6.699988424977019,0.7838701593624915
 2006-05-31T16:00:00,228983.6526590605,824341149.5726178,4692992980.857712,8.712369369970023,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.84519697370551,8.84519697370551,0.0,168.563037808995,45.32081715154857,0.5403266197987167,8.889123498208404,6.699961714188187,0.7475069477899394
 2006-05-31T17:00:00,207744.9111764968,747881680.2353883,3963340640.058979,8.394126347376053,6.66666666666669,151.98493424859433,0.0,231892.3492085528,834812457.15079,4734191069.487888,8.85849638509267,6.7,168.563037808995,168.563037808995,0.0,0.5044896244890616,7.0497536726988885,7.0497536726988885,7.0497536726988885
 2006-05-31T18:00:00,196991.14791962845,709168132.5106624,3580058072.4166245,8.226982759269896,6.66666666666669,151.98493424859433,0.0,197032.70030865812,709317721.1111696,3586768097.4655685,8.336246632181963,6.7,168.563037808995,168.563037808995,0.0,0.5039733613904257,6.7,6.7,6.7
 2006-05-31T19:00:00,184645.8256019087,664724972.1668713,3128705824.4754515,8.03017699854671,6.66666666666669,151.98493424859433,0.0,184646.17337325207,664726224.1437074,3133757186.517442,8.129818730503494,6.7,168.563037808995,168.563037808995,0.0,0.5034570982917898,6.7,6.7,6.7
 2006-05-31T20:00:00,180439.20780620453,649581148.1023363,2970871238.264807,7.961361725031881,6.666666666666689,151.98493424859433,1.0,433458.2029981513,1560449530.7933445,9903409066.739162,1.3653348794735154,-3.1762263700973565,168.563037808995,168.563037808995,0.0,0.5075622065492401,-1.3928930367640229,-0.2944304693839988,-0.2944304693839988
 2006-05-31T21:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,274445.3120572814,988003123.406213,5705912920.818387,-1.3770782101428312,-4.0,168.563037808995,168.563037808995,0.0,0.6048282906074239,-4.0,-1.4607107213453212,-1.4607107213453212
 2006-05-31T22:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,263476.96557166806,948517076.058005,5375569738.459626,-1.5286110149615348,-4.0,168.563037808995,168.563037808995,0.0,0.7024595946501151,-4.0,-1.5923994133385768,-1.5923994133385768
 2006-05-31T23:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,246872.61096639303,888741399.4790149,4859882478.019531,-1.7652573584147448,-4.0,168.563037808995,168.563037808995,0.0,0.7932725616192676,-4.0,-1.833613643835245,-1.833613643835245
 2006-06-01T00:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,221077.0717709792,795877458.3755252,4024564502.5451727,-2.148780173670992,-4.0,168.563037808995,168.563037808995,0.0,0.8722117827438192,-4.0,-2.22244636560607,-2.22244636560607
 2006-06-01T01:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,193261.76498937,695742353.9617321,2923206084.2242985,-2.654822310063142,-4.0,168.563037808995,168.563037808995,0.0,0.9336081368844172,-4.0,-2.7314064440014314,-2.7314064440014314
 2006-06-01T02:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,179154.2931998265,644955455.5193753,1820572142.6558032,-3.161869712734964,-4.0,168.563037808995,168.563037808995,0.0,0.9745226818009884,-4.0,-3.236071801478289,-3.236071801478289
 2006-06-01T03:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,94781.42729729063,341213138.27024627,881069932.2190402,-3.573622658002748,-3.979360584776985,140.4691981741625,168.563037808995,0.0,0.99664548046708,-4.0,-3.651480620435178,-3.651480620435178
 2006-06-01T04:00:00,0.0,0.0,0.0,7.941751192446638,7.941751192446638,0.0,1.0,0.0,0.0,0.0,-3.7184559338253655,-3.7184559338253655,0.0,168.563037808995,0.0,1.0,-3.7647263754537694,-3.7647263754537694,-3.7647263754537694
 2006-06-01T05:00:00,224620.367485882,808633322.9491751,4520507587.27607,8.63718299744746,6.66666666666669,151.98493424859433,1.0,3951.848827535905,14226655.779129256,38783699.37915564,2.7661841171276045,2.7484703507883808,28.093839634832506,168.563037808995,0.0,1.0,1.045934464077436,1.045934464077436,1.045934464077436
 2006-06-01T06:00:00,192355.0654070575,692478235.465407,3412619977.0313053,8.153969861921613,6.66666666666669,151.98493424859433,0.0,189756.29847892065,683122674.5241143,3297854531.467817,8.2045953560341,6.7,168.563037808995,168.563037808995,0.0,0.9999857408020362,6.7,6.7,6.7
 2006-06-01T07:00:00,203441.70555843748,732390140.0103749,3809941180.28704,8.327231273314501,6.66666666666669,151.98493424859433,0.0,203486.86517398976,732552714.626363,3816838755.477704,8.441056594054588,6.7,168.563037808995,168.563037808995,0.0,0.9996132913380126,6.7,6.7,6.7
 2006-06-01T08:00:00,216839.85835787645,780623490.0883552,4279995332.049213,8.532229090183932,6.66666666666669,151.98493424859433,0.0,216945.7983056996,781004873.9005187,4289131381.724337,8.656175556714294,6.7,168.563037808995,168.563037808995,0.0,0.9990970282393766,6.7,6.7,6.7
 2006-06-01T09:00:00,225956.71946445064,813444190.0720224,4590915600.601738,8.667843757263936,6.66666666666669,151.98493424859433,0.0,226100.4533571614,813961632.0857809,4601376939.08194,8.798351787912926,6.7,168.563037808995,168.563037808995,0.0,0.9985807651407408,6.7,6.7,6.7
 2006-06-01T10:00:00,240969.1541683893,867488955.0062015,5027775201.391779,8.858410790697329,6.66666666666669,151.98493424859433,0.0,240813.98243609385,866930336.7699378,5040200068.739974,8.998109301430258,6.7,168.563037808995,168.563037808995,0.0,0.9980645020421048,6.7,6.7,6.7
 2006-06-01T11:00:00,244485.7062835901,880148542.6209246,5083566945.028535,8.882748609452333,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.023906536461483,9.023906536461483,0.0,168.563037808995,36.75441438802256,0.95934801611741,8.633813160842488,6.700010775697794,1.2429918745446324
 2006-06-01T12:00:00,261303.64554037727,940693123.9453584,5613922490.860967,9.114136265818766,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.26629854523476,9.26629854523476,0.0,168.563037808995,48.28071360422867,0.8627543280078821,9.219258673465838,6.70001571073022,0.422788480043797
 2006-06-01T13:00:00,269896.5783877401,971627682.1958648,5843191186.855934,9.214174053711435,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.371336674115682,9.371336674115682,0.0,168.563037808995,52.4386335727892,0.7582396163290253,9.354028594258414,6.700011163744269,0.8211100318862767
 2006-06-01T14:00:00,275934.86539259047,993365515.4133255,6046187429.838655,9.302753844396769,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.464286506175002,9.464286506175002,0.0,168.563037808995,56.20811214034601,0.6497917158842128,9.456410920506674,6.699995352788261,1.189378997806614
