version,0.3.0
 2006-06-01T15:00:00,279375.5488065293,1005751975.7035056,6178568844.369692,9.360523131080376,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.524850717634516,9.524850717634516,0.0,168.563037808995,58.362901254767,0.5387607281367506,9.51119622465804,6.700009455035887,1.3915942889939303
 2006-06-01T16:00:00,265937.67423297785,957375627.2387204,5737604366.839798,9.168101778770236,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.323311074447576,9.323311074447576,0.0,168.563037808995,55.78100210477035,0.4291822427976519,9.364059485227324,6.700002013166103,1.3138111464465672
 2006-06-01T17:00:00,241152.77995337965,868150007.8321668,4938291593.168679,8.819374057795079,6.66666666666669,151.98493424859433,0.0,274647.54384914675,988731157.8569283,5907672168.386723,9.392308012860312,6.7,168.563037808995,168.563037808995,0.0,0.3853902592886073,7.135222995110244,7.135222995110244,7.135222995110244
 2006-06-01T18:00:00,234039.9440467692,842543798.5683692,4666568653.929262,8.70084271608293,6.66666666666669,151.98493424859433,0.0,234194.21170003235,843099162.1201166,4677788745.981892,8.833141593009117,6.7,168.563037808995,168.563037808995,0.0,0.3848739961899713,6.7,6.7,6.7
 2006-06-01T19:00:00,225598.9571184168,812156245.6263007,4395465503.470711,8.582592409605637,6.66666666666669,151.98493424859433,0.0,225712.6875373322,812565675.134396,4405653830.740185,8.709236107518755,6.7,168.563037808995,168.563037808995,0.0,0.3843577330913354,6.7,6.7,6.7
 2006-06-01T20:00:00,224068.87202509344,806647939.2903365,4341737263.647687,8.559157882730732,6.66666666666669,151.98493424859433,1.0,497190.19961579394,1789884718.6168585,11061458782.696123,2.1789236284641595,-2.891083182078664,168.563037808995,168.563037808995,0.0,0.3852382916119495,-1.1077498487453306,-0.1060606930679551,-0.1060606930679551
 2006-06-01T21:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,290880.47137897304,1047169696.9643028,5930567475.2999325,-1.2740558344922095,-4.0,168.563037808995,168.563037808995,0.0,0.4839168682900895,-4.0,-1.3689428287794974,-1.3689428287794974
 2006-06-01T22:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,283101.8407326768,1019166626.6376364,5693504038.09414,-1.382760257645541,-4.0,168.563037808995,168.563037808995,0.0,0.5858814828089934,-4.0,-1.4435686717266885,-1.4435686717266885
 2006-06-01T23:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,273436.75548175466,984372319.7343166,5443165766.346748,-1.497598585292172,-4.0,168.563037808995,168.563037808995,0.0,0.6843920316124046,-4.0,-1.5607228208561068,-1.5607228208561068
 2006-06-02T00:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,261282.5742179596,940617267.1846544,4980447270.292748,-1.7099222778384895,-4.0,168.563037808995,168.563037808995,0.0,0.7768297232497531,-4.0,-1.7772991366559443,-1.7772991366559443
 2006-06-02T01:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,237464.9107797607,854873678.8071387,4207551716.1102753,-2.064743636353916,-4.0,168.563037808995,168.563037808995,0.0,0.858465862062805,-4.0,-2.137466929515348,-2.137466929515348
 2006-06-02T02:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,205763.8859558159,740749989.4409373,3142028185.2401567,-2.5542465852195546,-4.0,168.563037808995,168.563037808995,0.0,0.9235452324664458,-4.0,-2.6306446065546445,-2.6306446065546445
 2006-06-02T03:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,194805.42111997792,701299516.0319206,2013508725.556794,-3.073117236140924,-4.0,168.563037808995,168.563037808995,0.0,0.9683116308973791,-4.0,-3.1481615496659,-3.1481615496659
 2006-06-02T04:00:00,0.0,0.0,0.0,8.582130988855122,8.582130988855122,0.0,1.0,126394.72022904592,455020992.8245652,1133207800.7750266,-3.4781688637367263,-4.0,168.563037808995,168.563037808995,0.0,0.9940515896811912,-4.0,-3.547562861584316,-3.547562861584316
 2006-06-02T05:00:00,271627.85808868875,977860289.1192796,5774243216.1614685,9.1987556956777,6.681180054409549,151.98493424859433,1.0,43346.25276609981,156046509.95795932,735581170.9245355,3.949728309511321,3.614163122482689,56.18767926966501,168.563037808995,0.0,1.0,1.740680706164043,1.740680706164043,1.740680706164043
 2006-06-02T06:00:00,233679.47949077663,841246126.166796,4601883129.498542,8.672627207347036,6.66666666666669,151.98493424859433,0.0,233507.29171886432,840626250.1879115,4601729712.601645,8.798513533215749,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-06-02T07:00:00,275404.1085947077,991454790.9409478,5801603379.752177,9.196041159901144,6.66666666666669,151.98493424859433,0.0,275656.8816545182,992364773.9562656,5815501732.369463,9.350856577634127,6.7,168.563037808995,168.563037808995,0.0,0.999891954320406,6.7,6.7,6.7
 2006-06-02T08:00:00,313357.2561144376,1128086122.0119753,6793055708.21133,9.628708366275418,6.66666666666669,151.98493424859433,0.0,312475.156241927,1124910562.4709373,6775979873.623232,9.787657899476566,6.7,168.563037808995,168.563037808995,0.0,0.9994077122317458,6.7,6.7,6.7
 2006-06-02T09:00:00,331026.0483310104,1191693773.9916377,7249342576.824529,9.827873803346051,6.66666666666669,151.98493424859433,0.0,327258.52537362446,1178130691.345048,7157839881.275045,9.961231634962916,6.7,168.563037808995,168.563037808995,0.0,0.99889144913311,6.7,6.7,6.7
 2006-06-02T10:00:00,327054.4948307954,1177396181.3908634,7191469893.000358,9.802610940419244,6.66666666666669,151.98493424859433,0.0,324593.6993147198,1168537317.5329914,7143034219.669409,9.954502909642429,6.7,168.563037808995,168.563037808995,0.0,0.998375186034474,6.7,6.7,6.7
 2006-06-02T11:00:00,313035.2367957618,1126926852.4647424,6803240194.866441,9.63314983185391,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.792084407237605,9.792084407237605,0.0,168.563037808995,46.435045782141465,0.9465064738247913,9.278658698795088,6.7000221106133,1.477129636880581
 2006-06-02T12:00:00,336206.07309515047,1210341863.142542,7364110494.402508,9.8779752528089,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.023249418736102,10.023249418736102,0.0,168.563037808995,62.02246401442572,0.8192104216962602,9.972941140547778,6.700009958783792,1.0706244535349465
 2006-06-02T13:00:00,352206.3696019698,1267942930.567091,7701508528.0250435,10.025266165871512,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.114109310283531,10.114109310283531,0.0,168.563037808995,69.10247954651062,0.6842655053396882,10.102319384388608,6.69999274358289,1.7999359615287662
 2006-06-02T14:00:00,335127.2424555113,1206458072.839841,7355881831.770552,9.874385791582563,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.99141771204651,9.99141771204651,0.0,168.563037808995,70.31537337397202,0.5487673507543578,10.042808233199562,6.6999545689755,2.0296119944233464
 2006-06-02T15:00:00,298327.181071894,1073977851.8588183,6536635451.648968,9.516790420269473,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.68746944359188,9.68746944359188,0.0,168.563037808995,64.19363287532663,0.4229511431272148,9.730584215305376,6.700007723076594,1.773359246423148
 2006-06-02T16:00:00,260195.4843521292,936703743.6676648,5518035720.280903,9.072300772121691,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.222854642383355,9.222854642383355,0.0,168.563037808995,56.19855348439027,0.3113399711362843,9.300515610919302,6.699996613426618,1.50281298676342
 2006-06-02T17:00:00,231021.4668831288,831677280.7792635,4637788842.219346,8.68828937078405,6.66666666666669,151.98493424859433,0.0,262223.4088251617,944004271.7705822,5534811080.641328,9.222770072484414,6.7,168.563037808995,168.563037808995,0.0,0.2691502120252686,7.103357651123272,7.103357651123272,7.103357651123272
 2006-06-02T18:00:00,216389.6011918568,779002564.2906846,4219458485.323088,8.505827365213603,6.66666666666669,151.98493424859433,0.0,216255.74321154543,778520675.5615635,4228849350.488655,8.628720116344947,6.7,168.563037808995,168.563037808995,0.0,0.2686339489266326,6.7,6.7,6.7
 2006-06-02T19:00:00,201761.76952739723,726342370.29863,3751717291.163916,8.301837538009059,6.66666666666669,151.98493424859433,0.0,201821.43928392115,726557181.422116,3759126219.524473,8.414773450817025,6.7,168.563037808995,168.563037808995,0.0,0.2681176858279967,6.7,6.7,6.7
 2006-06-02T20:00:00,196931.2841425184,708952622.9130661,3578495451.0441294,8.226300221308941,6.66666666666669,151.98493424859433,1.0,467898.7625848606,1684435545.305498,10701235356.77025,1.9259604951386364,-2.979721194866411,168.563037808995,168.563037808995,0.0,0.2735673898116184,-1.196387861533078,-0.0031543545720228,-0.0031543545720228
 2006-06-02T21:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,288335.1836858147,1038006661.2689328,6116156179.023359,-1.1889427928298637,-4.0,168.563037808995,168.563037808995,0.0,0.3777597642334943,-4.0,-1.27833353160468,-1.27833353160468
 2006-06-02T22:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,279464.15766067005,1006070967.5784124,5857197237.872424,-1.307681390097813,-4.0,168.563037808995,168.563037808995,0.0,0.4828612924091316,-4.0,-1.368201253950862,-1.368201253950862
 2006-06-02T23:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,274040.4047734704,986545457.1844935,5695390280.394036,-1.381895038378446,-4.0,168.563037808995,168.563037808995,0.0,0.5848554989703122,-4.0,-1.4426902595239373,-1.4426902595239373
 2006-06-03T00:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,265804.92349309626,956897724.5751464,5446589032.625195,-1.4960280718105166,-4.0,168.563037808995,168.563037808995,0.0,0.683410692811567,-4.0,-1.5591184724741396,-1.5591184724741396
 2006-06-03T01:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,250905.03229246152,903258116.2528616,4986625384.318406,-1.707086874268498,-4.0,168.563037808995,168.563037808995,0.0,0.775931069410269,-4.0,-1.774412073035105,-1.774412073035105
 2006-06-03T02:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,226903.79180629025,816853650.5026449,4217116220.067636,-2.060351501364711,-4.0,168.563037808995,168.563037808995,0.0,0.8577066405130296,-4.0,-2.133022084268587,-2.133022084268587
 2006-06-03T03:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,197145.5221468795,709723879.7287662,3153785535.1438646,-2.548843106902773,-4.0,168.563037808995,168.563037808995,0.0,0.9229808732376172,-4.0,-2.625225375753125,-2.625225375753125
 2006-06-03T04:00:00,0.0,0.0,0.0,8.192288401937647,8.192288401937647,0.0,1.0,186326.80793863165,670776508.5790739,2024209855.686237,-3.06819502299123,-4.0,168.563037808995,168.563037808995,0.0,0.9679571544648125,-4.0,-3.1432804919917934,-3.1432804919917934
 2006-06-03T05:00:00,24777.9468665964,89200608.719747,244227044.00746045,6.773061922086206,6.666666666666692,151.98493424859433,1.0,129107.87909247752,464788364.7329192,1201712956.3640623,-3.4466369901543312,-4.0,168.563037808995,168.563037808995,0.0,0.9938864086615622,-4.0,-3.544422593271872,-3.544422593271872
 2006-06-03T06:00:00,28792.900742760627,103654442.67393824,283382940.222778,6.790115803000397,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-3.5742887424143093,-3.5742887424143093,0.0,168.563037808995,0.0,1.0,-3.695366244839882,-3.695366244839882,-3.695366244839882
 2006-06-03T07:00:00,43740.09150077761,157464329.40279943,431283570.52139306,6.854549172160208,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-2.7239680126809342,-2.7239680126809342,0.0,168.563037808995,0.0,1.0,-2.8880183357152576,-2.8880183357152576,-2.8880183357152576
 2006-06-03T08:00:00,119451.88214527802,430026775.7230009,1383578338.3463993,7.2695264553555425,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.8749106908766562,-0.8749106908766562,0.0,168.563037808995,0.0,0.9997888834755944,-1.4142156571372713,-1.4142156571372713,-1.4142156571372713
 2006-06-03T09:00:00,179386.4731726672,645791303.4216019,2354955402.949366,7.692855929543509,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,4.029137350165654,4.029137350165654,0.0,168.563037808995,0.0,0.9992734189969638,3.151700936250141,3.151700936250141,3.151700936250141
 2006-06-03T10:00:00,179386.4731726672,645791303.4216019,2582347232.959791,7.791981046236194,6.66666666666669,151.98493424859433,0.0,174960.94678214155,629859408.4157095,2436373559.469011,7.811877538146498,6.7,168.563037808995,168.563037808995,0.0,0.9987571558983278,6.67583038675888,6.67583038675888,6.67583038675888
 2006-06-03T11:00:00,179442.54428896125,645993159.4402604,2841197163.2064943,7.904827124577729,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.998178703486982,7.998178703486982,0.0,168.563037808995,22.68000104549237,0.9772006033455566,7.773942461773077,6.700021475503131,1.1229461302860406
 2006-06-03T12:00:00,180986.32446900432,651550768.0884156,2992167977.132531,7.970646782298162,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.067168804109231,8.067168804109231,0.0,168.563037808995,28.539156235891863,0.9239109890245571,8.061153281641902,6.699933174964136,0.021308240217406
 2006-06-03T13:00:00,181402.1830447853,653047858.961227,3007772688.153619,7.977450240004828,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.074469096743405,8.074469096743405,0.0,168.563037808995,28.89101521611651,0.8689719572100181,8.077137237315148,6.700057621682846,0.0426675146286479
 2006-06-03T14:00:00,183047.06430569795,658969431.5005127,3069239352.825097,8.004249402327034,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.102400872927513,8.102400872927513,0.0,168.563037808995,29.264263672816053,0.8138500005893121,8.09200711408359,6.699954223901819,0.0738081481958419
 2006-06-03T15:00:00,185802.03556956607,668887328.0504379,3171750343.9408545,8.048944495788009,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.149340526014614,8.149340526014614,0.0,168.563037808995,30.34840752819205,0.75689673370487,8.144212510225657,6.699999746928956,0.1226437895007975
 2006-06-03T16:00:00,183767.01085497407,661561239.0779066,3096047056.1867485,8.015937604388595,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.114828614401109,8.114828614401109,0.0,168.563037808995,30.182119152928152,0.6991879079410284,8.128590395357323,6.700001772263139,0.1504285670309078
 2006-06-03T17:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,50764.61005513704,182752596.19849333,680825817.3672001,7.010731909016765,6.7,168.563037808995,168.563037808995,0.0,0.6753705402746483,6.929816352897029,6.929816352897029,6.929816352897029
 2006-06-03T18:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,12833.937127343126,46202173.65843525,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6748542771760123,6.7,6.7,6.7
 2006-06-03T19:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,12843.258049573027,46235728.978462905,126580514.17687322,6.7578155788029415,6.7,168.563037808995,168.563037808995,0.0,0.6743380140773764,6.7,6.7,6.7
 2006-06-03T20:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,330291.5960430982,1189049745.7551534,7147076190.892318,-0.2617365577284634,-3.5424657110492084,168.563037808995,168.563037808995,0.0,0.6845875304465362,-1.850700761381207,-0.6111473892696823,-0.6111473892696823
 2006-06-03T21:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,250971.49068688595,903497366.4727894,4988705981.420489,-1.7061319925288323,-4.0,168.563037808995,168.563037808995,0.0,0.7756270854117222,-4.0,-1.773439761190792,-1.773439761190792
 2006-06-03T22:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,227001.9934745105,817207176.5082377,4220341377.218674,-2.058870426829816,-4.0,168.563037808995,168.563037808995,0.0,0.8574496409514843,-4.0,-2.1315231579563334,-2.1315231579563334
 2006-06-03T23:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,197221.1292912388,709996065.4484594,3157757572.0253253,-2.547017630745555,-4.0,168.563037808995,168.563037808995,0.0,0.9227896371177968,-4.0,-2.6233944472695336,-2.6233944472695336
 2006-06-04T00:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,186418.74998229017,671107499.9362447,2027832944.681541,-3.06652850204378,-4.0,168.563037808995,168.563037808995,0.0,0.9678368923063974,-4.0,-3.1416277745108925,-3.1416277745108925
 2006-06-04T01:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,122450.65398962388,440822354.36264586,1142577627.780826,-3.4738561197962743,-4.0,168.563037808995,168.563037808995,0.0,0.9938303120579568,-4.0,-3.5433571942427804,-3.5433571942427804
 2006-06-04T02:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,0.0,0.0,0.0,-3.763476255305064,-3.763476255305064,0.0,168.563037808995,0.0,1.0,-3.8226078868635938,-3.8226078868635938,-3.8226078868635938
 2006-06-04T03:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,0.0,0.0,0.0,-3.4775903263127894,-3.4775903263127894,0.0,168.563037808995,0.0,1.0,-3.525481120792685,-3.525481120792685,-3.525481120792685
 2006-06-04T04:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,0.0,0.0,0.0,-3.190260523243449,-3.190260523243449,0.0,168.563037808995,0.0,0.9997440132396124,-3.238147053399393,-3.238147053399393,-3.238147053399393
 2006-06-04T05:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,1.0,0.0,0.0,0.0,-2.8853481719335163,-2.8853481719335163,0.0,168.563037808995,0.0,0.9992277501409766,-2.931820403464165,-2.931820403464165,-2.931820403464165
 2006-06-04T06:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,0.0,0.0,0.0,-2.553198643245817,-2.553198643245817,0.0,168.563037808995,0.0,0.9987114870423404,-2.599499452150881,-2.599499452150881,-2.599499452150881
 2006-06-04T07:00:00,0.0,0.0,0.0,7.980320015178705,7.980320015178705,0.0,0.0,0.0,0.0,0.0,-2.2180600065162697,-2.2180600065162697,0.0,168.56303780899498,0.0,0.9981952239437044,-2.264518885657503,-2.264518885657503,-2.264518885657503
 2006-06-04T08:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,0.0,0.0,0.0,-1.91561421509078,-1.91561421509078,0.0,168.563037808995,0.0,0.9976789608450686,-1.9634802060579524,-1.9634802060579524,-1.9634802060579524
 2006-06-04T09:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,0.0,0.0,0.0,-1.628422516613833,-1.628422516613833,0.0,168.563037808995,0.0,0.9971626977464328,-1.676286014651497,-1.676286014651497,-1.676286014651497
 2006-06-04T10:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,0.0,0.0,0.0,0.0,-1.3307269527181442,-1.3307269527181442,0.0,168.563037808995,0.0,0.9966464346477968,-1.3778195844805288,-1.3778195844805288,-1.3778195844805288
 2006-06-04T11:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,-1.0,0.0,0.0,0.0,-1.0321916455538778,-1.0321916455538778,0.0,168.563037808995,0.0,0.996130171549161,-1.080044603161884,-1.080044603161884,-1.080044603161884
 2006-06-04T12:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,-1.0,0.0,0.0,0.0,-0.7450778162023376,-0.7450778162023376,0.0,168.563037808995,0.0,0.9956139084505248,-0.7929283405136874,-0.7929283405136874,-0.7929283405136874
 2006-06-04T13:00:00,0.0,0.0,0.0,7.980320015178706,7.980320015178706,0.0,-1.0,0.0,0.0,0.0,-0.4403945806085116,-0.4403945806085116,0.0,168.563037808995,0.0,0.995097645351889,-0.4868319069604612,-0.4868319069604612,-0.4868319069604612
 2006-06-04T14:00:00,64409.80804486716,231875308.9615217,1147394861.13334,8.042501885119167,7.542435565674702,50.661644749531455,-1.0,0.0,0.0,0.0,0.5799807383481149,0.5799807383481149,0.0,168.563037808995,0.0,0.9945813822532528,0.1064429478375669,0.1064429478375669,0.1064429478375669
 2006-06-04T15:00:00,124512.63134063334,448245472.82628,2258574414.62188,8.221670628446146,7.237306217004172,96.25712502410975,-1.0,0.0,0.0,0.0,6.390952177311776,6.390952177311776,0.0,168.56303780899506,10.641890292684884,0.9889823322075464,6.012804110498634,5.492386392067481,3.2656780667752208
 2006-06-04T16:00:00,162624.06815295096,585446645.3506235,2928407610.7575245,8.195882165404294,6.919591617541713,126.65411187382864,-1.0,0.0,0.0,0.0,8.020446364719936,8.020446364719936,0.0,168.563037808995,22.35586744108312,0.9493880235075364,7.792947141406015,6.699907419074136,0.0240022267098082
 2006-06-04T17:00:00,112677.45265067623,405638829.54243445,1943749561.5816305,8.09547892961271,7.24836555340408,91.1909605491566,0.0,147567.90747139973,531244466.897039,2629721700.528884,7.899363555685404,6.7,168.563037808995,168.563037808995,0.0,0.929151154188116,6.964095462172961,6.964095462172961,6.964095462172961
 2006-06-04T18:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,0.0,12842.09682441154,46231548.56788154,126584403.56451832,6.757817355278566,6.7,168.563037808995,168.563037808995,0.0,0.92863489108948,6.7,6.7,6.7
 2006-06-04T19:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,0.0,12842.036036816598,46231329.73253976,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.928118627990844,6.7,6.7,6.7
 2006-06-04T20:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,276967.08243330003,997081496.75988,5434125947.828676,-1.1583668710564432,-3.6532981962445374,168.563037808995,168.563037808995,0.0,0.9195519469557212,-1.8699648629112056,-1.548937171577564,-1.548937171577564
 2006-06-04T21:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,187674.560246146,675628416.8861256,2106862311.768613,-3.030178454400685,-4.0,168.563037808995,168.563037808995,0.0,0.9651822243100838,-4.0,-3.105562446958981,-3.105562446958981
 2006-06-04T22:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,128514.49119299492,462652168.29478186,1194946460.564304,-3.4497523686140537,-4.0,168.563037808995,168.563037808995,0.0,0.9925848195779524,-4.0,-3.5198397440934315,-3.5198397440934315
 2006-06-04T23:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-3.760788032209743,-3.760788032209743,0.0,168.563037808995,0.0,0.9997556001520058,-3.820358092694868,-3.820358092694868,-3.820358092694868
 2006-06-05T00:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-3.474959887931765,-3.474959887931765,0.0,168.563037808995,0.0,0.99923933705337,-3.522850643569261,-3.522850643569261,-3.522850643569261
 2006-06-05T01:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-3.187630318507488,-3.187630318507488,0.0,168.563037808995,0.0,0.998723073954734,-3.235516809959451,-3.235516809959451,-3.235516809959451
 2006-06-05T02:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-2.90032623216788,-2.90032623216788,0.0,168.563037808995,0.0,0.998206810856098,-2.94820847770774,-2.94820847770774,-2.94820847770774
 2006-06-05T03:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-2.6130476041339787,-2.6130476041339787,0.0,168.563037808995,0.0,0.997690547757462,-2.6609256091523856,-2.6609256091523856,-2.6609256091523856
 2006-06-05T04:00:00,0.0,0.0,0.0,8.040965668616876,8.040965668616876,0.0,1.0,0.0,0.0,0.0,-2.3257944044333114,-2.3257944044333114,0.0,168.563037808995,0.0,0.997174284658826,-2.373668172098596,-2.373668172098596,-2.373668172098596
 2006-06-05T05:00:00,201974.0607307223,727106618.6306005,3750184347.417888,8.301186673015764,6.66666666666669,151.98493424859433,1.0,6684.600189273522,24064560.68138468,65603097.5689633,3.2370324239261854,3.207071081477709,28.093839634832506,168.563037808995,0.0,0.99665802156019,1.8322041628208825,1.8322041628208825,1.8322041628208825
 2006-06-05T06:00:00,179386.4731726672,645791303.4216019,2523326259.7860827,7.766251687933175,6.66666666666669,151.98493424859433,0.0,179250.95896139354,645303452.2610166,2428437985.43432,7.808279094048501,6.7,168.563037808995,168.563037808995,0.0,0.9961417584615542,6.7,6.7,6.7
 2006-06-05T07:00:00,179386.4731726672,645791303.4216019,2397926923.9447064,7.71158776414714,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2401050894.591201,7.795795178640755,6.7,168.563037808995,168.563037808995,0.0,0.9956254953629182,6.7,6.7,6.7
 2006-06-05T08:00:00,179386.4731726672,645791303.4216019,2573257173.9636555,7.788018768014266,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2576073897.948633,7.875598553636049,6.7,168.563037808995,168.563037808995,0.0,0.9951092322642824,6.7,6.7,6.7
 2006-06-05T09:00:00,179487.5813210105,646155292.7556379,2863096307.474226,7.914374420264504,6.66666666666669,151.98493424859433,0.0,179373.61647880368,645745019.3236932,2866844346.056273,8.008159527300586,6.7,168.563037808995,168.563037808995,0.0,0.9945929691656464,6.7,6.7,6.7
 2006-06-05T10:00:00,183222.6958179792,659601704.944725,3075737375.603392,8.007082627264525,6.66666666666669,151.98493424859433,0.0,183206.0282728593,659541701.7822933,3080133856.163069,8.105379124837816,6.7,168.563037808995,168.563037808995,0.0,0.9940767060670104,6.7,6.7,6.7
 2006-06-05T11:00:00,179814.88900319432,647333600.4114996,2947946770.527648,7.951366990896315,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.047104655717378,8.047104655717378,0.0,168.563037808995,23.519755671063024,0.9713930871801524,7.82110173487506,6.699990967377089,1.1253943294911746
 2006-06-05T12:00:00,194063.2144899565,698627572.1638434,3474190826.046361,8.18081861990395,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.287351368419174,8.287351368419174,0.0,168.563037808995,31.654821419880133,0.914123323573492,8.239258169501563,6.69998063636888,0.0465318122057233
 2006-06-05T13:00:00,201441.2726488543,725188581.5358756,3740270792.956096,8.29684594289847,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.409174188953779,8.409174188953779,0.0,168.563037808995,34.56299389912399,0.8482598676135754,8.395906136686664,6.699952521399993,0.1247338509450652
 2006-06-05T14:00:00,204419.75246773305,735911108.8838388,3846225646.255492,8.34305160619021,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.457695865583773,8.457695865583773,0.0,168.563037808995,35.894418803386124,0.7790713071685178,8.453003304077079,6.699976922502734,0.2205136139145418
 2006-06-05T15:00:00,209380.01194553543,753768043.0039277,4020771579.203711,8.419172732626908,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.53739538208962,8.53739538208962,0.0,168.563037808995,37.426789552845,0.7078831486835219,8.516530257314749,6.699939121138065,0.3348037578350083
 2006-06-05T16:00:00,202331.6728229427,728394022.1625937,3772031627.9640894,8.310696300593925,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.423961965860661,8.423961965860661,0.0,168.563037808995,36.54150504462673,0.6358228667241496,8.45589521997462,6.699983849467832,0.3570819103932763
 2006-06-05T17:00:00,184638.3592716404,664698093.3779054,3128292377.888047,8.029996986789472,6.66666666666669,151.98493424859433,0.0,202987.68385660823,730755661.8837898,3755752398.776321,8.413016553539347,6.7,168.563037808995,168.563037808995,0.0,0.6069107059506019,6.9839046503529945,6.9839046503529945,6.9839046503529945
 2006-06-05T18:00:00,179530.3259385936,646309173.3789369,2846699256.668631,7.90722598087254,6.66666666666669,151.98493424859433,0.0,179418.49671733278,645906588.1823978,2850873256.091091,8.000878692868362,6.7,168.563037808995,168.563037808995,0.0,0.606394442851966,6.7,6.7,6.7
 2006-06-05T19:00:00,179386.4731726672,645791303.4216019,2512869596.380265,7.761693948659662,6.666666666666689,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2516241470.2377057,7.848318183474543,6.7,168.563037808995,168.563037808995,0.0,0.60587817975333,6.7,6.7,6.7
 2006-06-05T20:00:00,179386.4731726672,645791303.4216019,2240836298.510201,7.643111510556665,6.666666666666692,151.98493424859433,1.0,406896.0984163988,1464825954.299036,9219989247.385126,0.9202930159377872,-3.308999970249483,168.563037808995,168.563037808995,0.0,0.611200055338024,-1.52566663691615,-0.4079044355050106,-0.4079044355050106
 2006-06-05T21:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,264275.6761486735,951392434.1352246,5398991827.724142,-1.517870777116915,-4.0,168.563037808995,168.563037808995,0.0,0.7055041383962678,-4.0,-1.5981598559621613,-1.5981598559621613
 2006-06-05T22:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,246187.4658268612,886274876.9767003,4838248990.541105,-1.77518692144939,-4.0,168.563037808995,168.563037808995,0.0,0.796023297433877,-4.0,-1.8437131948343897,-1.8437131948343897
 2006-06-05T23:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,220112.1591133297,792403772.807987,3992448930.398889,-2.1635304197637004,-4.0,168.563037808995,168.563037808995,0.0,0.8744833567151696,-4.0,-2.2373491644813286,-2.2373491644813286
 2006-06-06T00:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,192730.99187800297,693831570.7608107,2885971045.792805,-2.6719380262069894,-4.0,168.563037808995,168.563037808995,0.0,0.9352420345895248,-4.0,-2.748533324589337,-2.748533324589337
 2006-06-06T01:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,177583.7648960529,639301553.6257902,1788887021.6865125,-3.1764463597127066,-4.0,168.563037808995,168.563037808995,0.0,0.9755112895326492,-4.0,-3.2504917203573,-3.2504917203573
 2006-06-06T02:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,92578.78455150734,333283624.38542646,864100513.7792603,-3.5816365841233484,-3.979563213293916,140.4691981741625,168.563037808995,0.0,0.9970238236117218,-4.0,-3.659074185085045,-3.659074185085045
 2006-06-06T03:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,0.0,0.0,0.0,-3.719512136639144,-3.719512136639144,0.0,168.563037808995,0.0,1.0,-3.765808692973854,-3.765808692973854,-3.765808692973854
 2006-06-06T04:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,0.0,0.0,0.0,-3.432067757808237,-3.432067757808237,0.0,168.563037808995,0.0,1.0,-3.4798726148597523,-3.4798726148597523,-3.4798726148597523
 2006-06-06T05:00:00,0.0,0.0,0.0,7.608162407577613,7.608162407577613,0.0,1.0,0.0,0.0,0.0,-3.1173398993216925,-3.1173398993216925,0.0,168.563037808995,0.0,1.0,-3.163854695439525,-3.163854695439525,-3.163854695439525
 2006-06-06T06:00:00,0.0,0.0,0.0,7.608163873976597,7.608163873976597,0.0,0.0,0.0,0.0,0.0,-2.7981501635147583,-2.7981501635147583,0.0,168.563037808995,0.0,0.9999454376220066,-2.844619202621112,-2.844619202621112,-2.844619202621112
 2006-06-06T07:00:00,61405.1476649169,221058531.5937009,729202002.9851406,7.141306664640793,6.823583014532875,126.65411187382864,0.0,0.0,0.0,0.0,-2.06236662630584,-2.06236662630584,0.0,168.563037808995,0.0,0.9995036779200364,-2.361335051181491,-2.361335051181491,-2.361335051181491
 2006-06-06T08:00:00,182766.80803736733,657960508.9345224,3023596544.1295547,7.984350953006879,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.043133503319144,3.043133503319144,0.0,168.563037808995,0.0,0.9989874148214004,1.913313657362628,1.913313657362628,1.913313657362628
 2006-06-06T09:00:00,193061.1701151414,695020212.4145089,3438124729.0156302,8.16509143419663,6.66666666666669,151.98493424859433,0.0,178592.53482351996,642933125.364672,3012682994.4176774,8.074514249184238,6.7,168.563037808995,168.563037808995,0.0,0.9984711517227648,6.578444616697919,6.578444616697919,6.578444616697919
 2006-06-06T10:00:00,201287.28112274976,724634212.0418991,3734632733.964241,8.294387561544498,6.66666666666669,151.98493424859433,0.0,201324.1486688174,724766935.2077427,3741222728.5786858,8.406616521278677,6.7,168.563037808995,168.563037808995,0.0,0.9979548886241284,6.7,6.7,6.7
 2006-06-06T11:00:00,202522.693718348,729081697.3860528,3778505822.288528,8.313520241819434,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.426753388950614,8.426753388950614,0.0,168.563037808995,28.71626404656652,0.9694956241637628,8.126488034090503,6.700001031284575,1.1490797161920574
 2006-06-06T12:00:00,218051.4765572432,784985315.6060755,4321777346.394155,8.550452294761469,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.67504655854877,8.67504655854877,0.0,168.563037808995,38.48766954386709,0.8961543239468003,8.641500239532718,6.699989804668515,0.1391782653940483
 2006-06-06T13:00:00,224422.58174095428,807921294.2674353,4539113317.094997,8.645248008406066,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.774559437753497,8.774559437753497,0.0,168.563037808995,40.99581299790157,0.8157768879445114,8.755373349222385,6.700041422895424,0.3039665279493337
 2006-06-06T14:00:00,232803.0146774041,838090852.838655,4820811629.72729,8.768125199796874,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.903385453013765,8.903385453013765,0.0,168.563037808995,44.16385514263766,0.7306176671695851,8.886823693333362,6.700002613174767,0.5395524299843834
 2006-06-06T15:00:00,237846.7309030786,856248231.251083,4987887250.75957,8.841008874805848,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.97980656098707,8.97980656098707,0.0,168.563037808995,46.31750363467319,0.6415460840542613,8.960807812857455,6.700014926325096,0.7327254610957938
 2006-06-06T16:00:00,232094.5623782765,835540424.5617954,4797283267.757736,8.757861509817447,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.892839662519796,8.892839662519796,0.0,168.563037808995,45.89990434286938,0.5516581935615503,8.919512735773159,6.6999972995617485,0.7688737915332556
 2006-06-06T17:00:00,211413.4603866328,761088457.3918779,4091649691.1760826,8.450084673433304,6.66666666666669,151.98493424859433,0.0,237050.36420067583,853381311.122433,4898450235.557788,8.933229883332844,6.7,168.563037808995,168.563037808995,0.0,0.5149494225512495,7.063747833512373,7.063747833512373,7.063747833512373
 2006-06-06T18:00:00,202289.55278095297,728242390.0114307,3770219866.632254,8.309906821862674,6.66666666666669,151.98493424859433,0.0,202345.3435040433,728443236.614556,3777494009.332424,8.423139495236644,6.7,168.563037808995,168.563037808995,0.0,0.5144331594526136,6.7,6.7,6.7
 2006-06-06T19:00:00,192126.24282680705,691654474.1765053,3404044176.567005,8.150230901729108,6.66666666666669,151.98493424859433,0.0,192148.3199708454,691733951.8950435,3409995038.497982,8.255703612458305,6.7,168.563037808995,168.563037808995,0.0,0.5139168963539776,6.7,6.7,6.7
 2006-06-06T20:00:00,184229.9997163153,663227998.9787352,3113170021.622884,8.023403459875043,6.66666666666669,151.98493424859433,1.0,436900.8593935201,1572843093.8166726,9988465483.284405,1.4378119353443966,-3.142521743717486,168.563037808995,168.563037808995,0.0,0.5173658508810328,-1.3591884103841527,-0.2851645291181722,-0.2851645291181722
 2006-06-06T21:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,273834.1807848907,985803050.8256063,5687503666.740929,-1.385522809302555,-4.0,168.563037808995,168.563037808995,0.0,0.6141462176822056,-4.0,-1.4698649259013628,-1.4698649259013628
 2006-06-06T22:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,262284.898902696,944225636.0497056,5339083951.520645,-1.5453510406324285,-4.0,168.563037808995,168.563037808995,0.0,0.7113035670311891,-4.0,-1.609493464024191,-1.609493464024191
 2006-06-06T23:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,244850.3579509733,881461288.6235037,4795946346.987804,-1.794603933844886,-4.0,168.563037808995,168.563037808995,0.0,0.8012461768177291,-4.0,-1.8634575718393824,-1.8634575718393824
 2006-06-07T00:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,218249.3697366893,785697731.0520813,3930262067.350786,-2.192092987457748,-4.0,168.563037808995,168.563037808995,0.0,0.878773362752185,-4.0,-2.266196056834801,-2.266196056834801
 2006-06-07T01:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,191812.3879754316,690524596.7115538,2814834259.190188,-2.704638602627719,-4.0,168.563037808995,168.563037808995,0.0,0.9383045626715304,-4.0,-2.7812383720360043,-2.7812383720360043
 2006-06-07T02:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,174655.8388791673,628761019.9650023,1729249094.287675,-3.203883596195276,-4.0,168.563037808995,168.563037808995,0.0,0.9773490795764688,-4.0,-3.2776196218329505,-3.2776196218329505
 2006-06-07T03:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,74874.72949661322,269549026.1878076,697029651.786139,-3.6306836164522704,-3.951672350685976,112.37535853933,168.563037808995,0.0,0.997626221759076,-3.978880053528106,-3.703706542497015,-3.703706542497015
 2006-06-07T04:00:00,0.0,0.0,0.0,7.971141348424659,7.971141348424659,0.0,1.0,0.0,0.0,0.0,-3.66784834557462,-3.66784834557462,0.0,168.563037808995,0.0,0.9999778347384376,-3.715951083352904,-3.715951083352904,-3.715951083352904
 2006-06-07T05:00:00,206327.1768817888,742777836.7744396,3901291783.26178,8.367090126477853,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,1.9580492159845653,1.9580492159845653,0.0,168.563037808995,0.0,0.999589328816222,0.4828107574768341,0.4828107574768341,0.4828107574768341
 2006-06-07T06:00:00,179386.4731726672,645791303.4216019,2511942070.8312206,7.761289163522561,6.66666666666669,151.98493424859433,0.0,142362.82460466688,512506168.5768007,1892639276.1140587,7.514291145520429,6.650515573162914,140.4691981741625,168.563037808995,0.0,0.9990730657175858,6.46111808769144,6.46111808769144,6.46111808769144
 2006-06-07T07:00:00,183374.7092500993,660148953.3003577,3005717680.686618,7.976558496337559,6.66666666666669,151.98493424859433,0.0,183318.06773913687,659945043.860893,3009682999.3857484,8.073258291850403,6.7,168.563037808995,168.563037808995,0.0,0.99855680261895,6.7,6.7,6.7
 2006-06-07T08:00:00,205206.5913668573,738743728.9206861,3872826300.212694,8.35465453571361,6.66666666666669,151.98493424859433,0.0,205263.46866644383,738948487.1991979,3880158379.894847,8.469902163532781,6.7,168.563037808995,168.563037808995,0.0,0.998040539520314,6.7,6.7,6.7
 2006-06-07T09:00:00,223138.51205379423,803298643.3936591,4490650087.164184,8.624110593956233,6.66666666666669,151.98493424859433,0.0,223189.22334432343,803481204.0395644,4500505594.686433,8.752422013035376,6.7,168.563037808995,168.563037808995,0.0,0.9975242764216782,6.7,6.7,6.7
 2006-06-07T10:00:00,243817.1831117497,877741859.202299,5062167359.600496,8.873414532100513,6.66666666666669,151.98493424859433,0.0,243820.89021962744,877755204.7906588,5074720363.413067,9.013820378705033,6.7,168.563037808995,168.563037808995,0.0,0.997008013323042,6.7,6.7,6.7
 2006-06-07T11:00:00,256312.9663129045,922726678.7264562,5285874579.354726,8.971009442425748,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.116287987134044,9.116287987134044,0.0,168.563037808995,37.77214018762251,0.9571780515418458,8.699634520512117,6.700020536701597,1.2632774907530642
 2006-06-07T12:00:00,269899.73763347743,971639055.4805188,5677098358.327404,9.14170105985612,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.295263659897724,9.295263659897724,0.0,168.563037808995,49.41926094148988,0.8567912122025211,9.284899253193691,6.700005660139774,0.4672467642694971
 2006-06-07T13:00:00,271911.6227764025,978881841.9950492,5757529115.479704,9.176795975075596,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.331937639953596,9.331937639953596,0.0,168.563037808995,51.762005708000494,0.753036027019097,9.311869056941635,6.699950341093718,0.8043446970217261
 2006-06-07T14:00:00,283946.9683206727,1022209085.9544218,6037096006.511896,9.298786969241538,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.459910680137106,9.459910680137106,0.0,168.563037808995,55.884717569304094,0.6458396801348264,9.437816136616773,6.700013038539663,1.1786781877793135
 2006-06-07T15:00:00,290741.0373206569,1046667734.3543646,6194739992.874334,9.367579970202405,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.532134568739544,9.532134568739544,0.0,168.563037808995,58.74952388410856,0.5342968133541964,9.527847681627426,6.700004798957696,1.4140919378367
 2006-06-07T16:00:00,262229.06871960807,944024647.390589,5444217833.863555,9.04009469436071,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.189156578571277,9.189156578571277,0.0,168.563037808995,53.74972496668935,0.4260284946499177,9.270251253819229,6.69999187344521,1.210147622915751
 2006-06-07T17:00:00,230478.41376194928,829722289.5430174,4543663495.80124,8.64723254292784,6.66666666666669,151.98493424859433,0.0,259719.2079240573,934989148.5266064,5416041608.398086,9.168761556155529,6.7,168.563037808995,168.563037808995,0.0,0.3845783286728323,7.092373211722424,7.092373211722424,7.092373211722424
 2006-06-07T18:00:00,241204.3246930753,868335568.895071,4782825656.29572,8.751556379410346,6.66666666666669,151.98493424859433,0.0,241372.82909256185,868942184.7332226,4793843257.635152,8.88597098049773,6.7,168.563037808995,168.563037808995,0.0,0.3840620655741964,6.7,6.7,6.7
 2006-06-07T19:00:00,250779.39683689817,902805828.6128336,4996719240.340177,8.84486138194037,6.66666666666669,151.98493424859433,0.0,250998.6562770784,903595162.5974824,5009268948.149219,8.98403461483088,6.7,168.563037808995,168.563037808995,0.0,0.3835458024755604,6.7,6.7,6.7
 2006-06-07T20:00:00,243528.934267775,876704163.3639903,4814278623.635695,8.765275527262151,6.66666666666669,151.98493424859433,1.0,517722.36660222086,1863800519.7679949,11308965269.82425,2.46400469782597,-2.71841244395646,168.563037808995,168.563037808995,0.0,0.3817544169405346,-0.9350791106231264,-0.0378851381933601,-0.0378851381933601
 2006-06-07T21:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,294182.2932375614,1059056255.6552212,5943502219.999959,-1.2681207243982324,-4.0,168.563037808995,168.563037808995,0.0,0.4790458977775298,-4.0,-1.3655086838196773,-1.3655086838196773
 2006-06-07T22:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,285613.7606907087,1028209538.4865516,5702129416.178634,-1.3788039457953063,-4.0,168.563037808995,168.563037808995,0.0,0.5811467265729117,-4.0,-1.4395532673436566,-1.4395532673436566
 2006-06-07T23:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,277220.2758850547,997992993.1861972,5458770757.917429,-1.490439441948771,-4.0,168.563037808995,168.563037808995,0.0,0.6798609428875501,-4.0,-1.553409354860238,-1.553409354860238
 2006-06-08T00:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,261166.60260950663,940199769.394224,5008665665.638677,-1.6969717560313764,-4.0,168.563037808995,168.563037808995,0.0,0.772675851055651,-4.0,-1.7641114862115714,-1.7641114862115714
 2006-06-08T01:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,234614.2285464412,844611222.7671884,4251390071.1775103,-2.044612684189346,-4.0,168.563037808995,168.563037808995,0.0,0.8549498423745918,-4.0,-2.1170915961806056,-2.1170915961806056
 2006-06-08T02:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,202791.8574196511,730050686.7107439,3196185334.7261024,-2.5293572413543246,-4.0,168.563037808995,168.563037808995,0.0,0.9209243089273932,-4.0,-2.605677896341472,-2.605677896341472
 2006-06-08T03:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,191548.06250747564,689573025.0269123,2063091929.480843,-3.05031065107633,-4.0,168.563037808995,168.563037808995,0.0,0.9666599868574658,-4.0,-3.1255408087861336,-3.1255408087861336
 2006-06-08T04:00:00,0.0,0.0,0.0,8.715756732985012,8.715756732985012,0.0,1.0,129179.04286726244,465044554.3221447,1165800331.1462913,-3.4631673098792017,-4.0,168.563037808995,168.563037808995,0.0,0.9932798433679584,-4.0,-3.532930921328371,-3.532930921328371
 2006-06-08T05:00:00,273938.77176902693,986179578.3684968,5779155024.15317,9.186325371709836,6.66666666666669,151.98493424859433,1.0,56256.50362059421,202523413.0341392,885454635.6416641,4.022083050024467,3.618146389680898,56.18767926966501,168.563037808995,0.0,1.0,1.832753741634909,1.832753741634909,1.832753741634909
 2006-06-08T06:00:00,244324.10638255693,879566782.977205,4847015612.992773,8.77955580569885,6.66666666666669,151.98493424859433,0.0,244196.65114112943,879107944.1080658,4850133280.700336,8.911598798645501,6.7,168.563037808995,168.563037808995,0.0,0.9998064274916184,6.7,6.7,6.7
 2006-06-08T07:00:00,271731.3251098422,978232770.3954318,5525985994.780349,9.075775899214356,6.66666666666669,151.98493424859433,0.0,271998.3107211713,979193918.5962168,5539783193.927119,9.225435612554952,6.7,168.563037808995,168.563037808995,0.0,0.9992944718161926,6.7,6.7,6.7
 2006-06-08T08:00:00,285394.9128361975,1027421686.2103108,5953801695.661764,9.262439858054844,6.66666666666669,151.98493424859433,0.0,285297.39164758247,1027070609.9312968,5964267867.951504,9.418561495436608,6.7,168.563037808995,168.563037808995,0.0,0.9987782087175564,6.7,6.7,6.7
 2006-06-08T09:00:00,282402.4130837843,1016648687.1016234,5939370696.01894,9.256142532344205,6.66666666666669,151.98493424859433,0.0,282672.11101070576,1017619599.6385407,5956754712.171715,9.415144413575076,6.7,168.563037808995,168.563037808995,0.0,0.9982619456189208,6.7,6.7,6.7
 2006-06-08T10:00:00,289127.5380139056,1040859136.85006,6124276548.800962,9.336830513445454,6.66666666666669,151.98493424859433,0.0,288847.93960753205,1039852582.5871152,6127029516.967865,9.492590170642645,6.7,168.563037808995,168.563037808995,0.0,0.9977456825202844,6.7,6.7,6.7
 2006-06-08T11:00:00,280501.3416965781,1009804830.1076812,5871531530.811442,9.226540167113688,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.379295283076726,9.379295283076726,0.0,168.563037808995,41.29803664970834,0.9528157746750292,8.933656688897326,6.699979268899543,1.3358382108627744
 2006-06-08T12:00:00,304115.4585375315,1094815650.7351136,6508619523.433758,9.504563547405228,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.65997987907462,9.65997987907462,0.0,168.563037808995,54.96053319010048,0.8417813263979542,9.597110399960242,6.699990790058198,0.7078137629487203
 2006-06-08T13:00:00,306743.72778179817,1104277420.0144732,6604781516.693644,9.54653152381814,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.687449208866536,9.687449208866536,0.0,168.563037808995,59.99320078557099,0.7215306163472764,9.710734877012584,6.700045647572099,1.2512526314819137
 2006-06-08T14:00:00,284127.9498113846,1022860619.3209848,6077069156.503286,9.316231004457054,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.477147056346828,9.477147056346828,0.0,168.563037808995,57.87883006481516,0.6056140423139699,9.513339001635858,6.699994848744432,1.320580062905278
 2006-06-08T15:00:00,280408.889469647,1009472002.0907292,6009192667.8497925,9.2866105711711,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.447230886666008,9.447230886666008,0.0,168.563037808995,56.83912680400411,0.4964902026434778,9.430803738064096,6.700000463613617,1.3319334631351427
 2006-06-08T16:00:00,261733.35050046584,942240061.801677,5471138037.759462,9.051838542916157,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.201437695922834,9.201437695922834,0.0,168.563037808995,53.95171633497063,0.3900131842018298,9.265251435430416,6.699995371502776,1.251371439046116
 2006-06-08T17:00:00,231356.0477471073,832881771.8895862,4583819345.572734,8.664748455214713,6.66666666666669,151.98493424859433,0.0,262331.0964431696,944391947.1954104,5477101620.14375,9.19650822659197,6.7,168.563037808995,168.563037808995,0.0,0.3482743142370844,7.101643868953032,7.101643868953032,7.101643868953032
 2006-06-08T18:00:00,218843.48725044372,787836554.1015977,4240782096.140362,8.515126629274597,6.66666666666669,151.98493424859433,0.0,218592.2946059892,786932260.5815612,4250192814.463868,8.638442308656629,6.7,168.563037808995,168.563037808995,0.0,0.3477580511384484,6.7,6.7,6.7
 2006-06-08T19:00:00,202804.7276215845,730097019.4377044,3780432225.4533257,8.314361019250901,6.66666666666669,151.98493424859433,0.0,202775.80684106715,729992904.6278415,3788157259.751655,8.427995294979645,6.7,168.563037808995,168.563037808995,0.0,0.3472417880398125,6.7,6.7,6.7
 2006-06-08T20:00:00,196884.6046087392,708784576.5914611,3576886581.8097544,8.225598511360074,6.66666666666669,151.98493424859433,1.0,462093.7316624133,1663537433.9846878,10561018326.412094,1.7984362636860214,-3.043401379786137,168.563037808995,168.563037808995,0.0,0.3513329996273318,-1.2600680464528038,-0.1338386185268945,-0.1338386185268945
