version,0.3.0
 2006-06-08T21:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,283262.88857436815,1019746398.8677254,5967625553.126193,-1.2570503030953664,-4.0,168.563037808995,168.563037808995,0.0,0.4523511642093687,-4.0,-1.3459282315731371,-1.3459282315731371
 2006-06-08T22:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,275741.8000029898,992670480.0107632,5746321917.171542,-1.3585339054599597,-4.0,168.563037808995,168.563037808995,0.0,0.55519179706711,-4.0,-1.4190396807869774,-1.4190396807869774
 2006-06-08T23:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,268754.4599997238,967516055.999006,5536132001.187619,-1.4549492839918898,-4.0,168.563037808995,168.563037808995,0.0,0.6549251985706417,-4.0,-1.517155478442611,-1.517155478442611
 2006-06-09T00:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,256166.8226684928,922200561.606574,5150538788.587777,-1.6318649200143551,-4.0,168.563037808995,168.563037808995,0.0,0.7496199802054494,-4.0,-1.697766896248555,-1.697766896248555
 2006-06-09T01:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,234909.6594954503,845674774.183621,4477919586.077555,-1.940599083047994,-4.0,168.563037808995,168.563037808995,0.0,0.835140551774078,-4.0,-2.011702283800457,-2.011702283800457
 2006-06-09T02:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,205193.97915135932,738698324.9448937,3487293425.8834486,-2.395588218382949,-4.0,168.563037808995,168.563037808995,0.0,0.9058212522103742,-4.0,-2.47128592094383,-2.47128592094383
 2006-06-09T03:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,189248.5745745262,681294868.4682944,2342812648.7951703,-2.921664505108827,-4.0,168.563037808995,168.563037808995,0.0,0.9568786591498668,-4.0,-2.997715774223407,-2.997715774223407
 2006-06-09T04:00:00,0.0,0.0,0.0,8.24040724115168,8.24040724115168,0.0,1.0,146480.87902342106,527331164.48431575,1361658099.4053068,-3.373026271428021,-4.0,168.563037808995,168.563037808995,0.0,0.9880579583559692,-4.0,-3.444430003415462,-3.444430003415462
 2006-06-09T05:00:00,64699.51092109507,232918239.31594223,652104404.8285979,6.950762512837071,6.66666666666669,151.98493424859433,1.0,53420.83734635033,192315014.44686115,496589837.0806524,-3.339384976341091,-3.568030513392811,56.18767926966501,168.563037808995,0.0,0.9998914239147562,-3.715359556385487,-3.6001680556560847,-3.6001680556560847
 2006-06-09T06:00:00,82549.53306736857,297178319.0425268,879812655.0696194,7.049990996915581,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-2.1539203817843213,-2.1539203817843213,0.0,168.563037808995,0.0,1.0,-2.5077485825427663,-2.5077485825427663,-2.5077485825427663
 2006-06-09T07:00:00,179386.47317266723,645791303.4216019,2648516354.4533424,7.820828905258309,6.66666666666669,151.9849342485944,0.0,0.0,0.0,0.0,2.7992398993692014,2.7992398993692014,0.0,168.563037808995,0.0,1.0000000000000002,1.8304640046031588,1.8304640046031588,1.8304640046031588
 2006-06-09T08:00:00,191413.74665540995,689089487.959476,3376999304.5373564,8.138440246524313,6.66666666666669,151.98493424859433,0.0,178419.72642400966,642311015.1264349,3011730251.898433,8.074064518898874,6.7,168.563037808995,168.563037808995,0.0,0.9999151731714658,6.600128032681258,6.600128032681258,6.600128032681258
 2006-06-09T09:00:00,200371.7692544816,721338369.3161335,3702104293.34363,8.280202217062534,6.66666666666669,151.98493424859433,0.0,200422.5471365284,721521169.6915021,3709183360.793253,8.392021318787917,6.7,168.563037808995,168.563037808995,0.0,0.9994431490189551,6.7,6.7,6.7
 2006-06-09T10:00:00,200490.1545187613,721764556.2675406,3706370494.93904,8.282062549825886,6.66666666666669,151.98493424859433,0.0,200532.7471747844,721917889.8292238,3713158334.638443,8.39383235403804,6.7,168.563037808995,168.563037808995,0.0,0.998926885920319,6.7,6.7,6.7
 2006-06-09T11:00:00,197478.4906051416,710922566.1785096,3598034983.937196,8.234821038032264,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.344314481191775,8.344314481191775,0.0,168.563037808995,27.55446176344084,0.9717063486257552,8.056563774237945,6.700003405978649,1.1410957798321169
 2006-06-09T12:00:00,217791.77860258133,784050402.9692928,4312533216.973063,8.546421046246355,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.671060349341042,8.671060349341042,0.0,168.563037808995,38.08258137530497,0.9008004879401278,8.618353429147156,6.700008751342348,0.1295134961361617
 2006-06-09T13:00:00,218852.9225451446,787870521.1625205,4349199744.457866,8.562412989849483,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.688093582838782,8.688093582838782,0.0,168.563037808995,40.07324206376396,0.820863322227153,8.705762471664906,6.700007172514293,0.2692555964959743
 2006-06-09T14:00:00,214519.1748644296,772269029.5119466,4199987130.2613616,8.497333511028442,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.619970335522282,8.619970335522282,0.0,168.563037808995,39.22986831256723,0.7429296746386953,8.625304357106621,6.699971822238591,0.3524847661508055
 2006-06-09T15:00:00,212678.07696463363,765641077.0726811,4136064390.1304927,8.46945450959653,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.590477941097104,8.590477941097104,0.0,168.563037808995,38.95895105412433,0.6669478064817854,8.58807581518545,6.700001753803996,0.4190078685175598
 2006-06-09T16:00:00,204694.7591362996,736901132.8906786,3855912861.07817,8.347276272980192,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.462543469058893,8.462543469058893,0.0,168.563037808995,37.41098416067988,0.5933696075341539,8.495461339288303,6.700002061350378,0.4063250780510682
 2006-06-09T17:00:00,183391.96893166905,660211088.1540086,3081947443.9989185,8.009790400812522,6.66666666666669,151.98493424859433,0.0,201538.3260297144,725537973.7069718,3705331840.527208,8.390053252826915,6.7,168.563037808995,168.563037808995,0.0,0.5637046518880512,6.986938972419498,6.986938972419498,6.986938972419498
 2006-06-09T18:00:00,180573.784085578,650065622.7080808,2968552064.529972,7.960350683986934,6.66666666666669,151.98493424859433,0.0,180572.41378914483,650060689.6409215,2975301711.006341,8.057597563973559,6.7,168.563037808995,168.563037808995,0.0,0.5631883887894152,6.7,6.7,6.7
 2006-06-09T19:00:00,179386.4731726672,645791303.4216019,2771131555.4401083,7.874280919596351,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2775699062.292736,7.966610286016777,6.7,168.563037808995,168.563037808995,0.0,0.5626721256907793,6.7,6.7,6.7
 2006-06-09T20:00:00,179386.4731726672,645791303.4216019,2618680723.802931,7.8078198500666,6.666666666666689,151.98493424859433,1.0,420426.8337615458,1513536601.541565,9572985996.533928,1.1430328036661253,-3.2476128611773896,168.563037808995,168.563037808995,0.0,0.5674143648269885,-1.4642795278440566,-0.3552159219960651,-0.3552159219960651
 2006-06-09T21:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,269430.12032979954,969948433.1872784,5555360443.669814,-1.4461356550078428,-4.0,168.563037808995,168.563037808995,0.0,0.6632078295779656,-4.0,-1.528489959132286,-1.528489959132286
 2006-06-09T22:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,254726.90848585367,917016870.5490732,5105846441.710595,-1.6523738568479966,-4.0,168.563037808995,168.563037808995,0.0,0.7573133139521889,-4.0,-1.7186739366926551,-1.7186739366926551
 2006-06-09T23:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,232671.27075343576,837616574.712369,4405429915.356071,-1.9738815763875657,-4.0,168.563037808995,168.563037808995,0.0,0.8418038957718638,-4.0,-2.0454455346791995,-2.0454455346791995
 2006-06-10T00:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,202521.6707914708,729078014.849295,3392037189.4034586,-2.4393568232161447,-4.0,168.563037808995,168.563037808995,0.0,0.9109636371581616,-4.0,-2.5152963568578945,-2.5152963568578945
 2006-06-10T01:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,189248.5745745262,681294868.4682944,2248769072.5448565,-2.9649129775380785,-4.0,168.563037808995,168.563037808995,0.0,0.960258695228872,-4.0,-3.0407306931746088,-3.0407306931746088
 2006-06-10T02:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,138935.45543346243,500167639.5604647,1293904760.3485298,-3.4042073736859586,-4.0,168.563037808995,168.563037808995,0.0,0.9899236755717016,-4.0,-3.475098672781234,-3.475098672781234
 2006-06-10T03:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,15836.112137519,57010003.6950684,148527206.95989072,-3.753052606045346,-3.82145522977336,28.093839634832506,168.563037808995,0.0,1.0,-3.872829491914033,-3.815577016442417,-3.815577016442417
 2006-06-10T04:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,0.0,0.0,0.0,-3.524218676194339,-3.524218676194339,0.0,168.563037808995,0.0,0.9998178416820735,-3.572024696078763,-3.572024696078763,-3.572024696078763
 2006-06-10T05:00:00,0.0,0.0,0.0,7.799298774073633,7.799298774073633,0.0,1.0,0.0,0.0,0.0,-3.209565337766706,-3.209565337766706,0.0,168.563037808995,0.0,0.9993081688447388,-3.2559979670010795,-3.2559979670010795,-3.2559979670010795
 2006-06-10T06:00:00,6321.751990802063,22758307.166887425,62326624.41939226,7.637678845320784,7.610526756172476,25.330822374765727,0.0,0.0,0.0,0.0,-2.882973358172924,-2.882973358172924,0.0,168.563037808995,0.0,0.9987919057461032,-2.9292677316529883,-2.9292677316529883,-2.9292677316529883
 2006-06-10T07:00:00,83777.9710632258,301600695.8276129,988424355.143206,7.097346268222601,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.8771427078242269,-1.8771427078242269,0.0,168.563037808995,0.0,0.9982756426474668,-2.2732956400349984,-2.2732956400349984,-2.2732956400349984
 2006-06-10T08:00:00,179386.47317260434,645791303.4213756,2547849492.65043,7.77694225412483,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.96791096665091,2.96791096665091,0.0,168.563037808995,0.0,0.997759379548831,2.014334186584081,2.014334186584081,2.014334186584081
 2006-06-10T09:00:00,179386.4731726672,645791303.4216019,2678945276.8140817,7.834091817028539,6.66666666666669,151.98493424859433,0.0,145107.42725167345,522386738.1060245,2019687468.318195,7.56930568643286,6.647593293630714,140.4691981741625,168.563037808995,0.0,0.997243116450195,6.429820221237147,6.429820221237147,6.429820221237147
 2006-06-10T10:00:00,179479.294767939,646125461.1645803,2844003299.604145,7.906050482472364,6.66666666666669,151.98493424859433,0.0,179365.1604537903,645714577.6336449,2847741579.230145,7.999451492723938,6.7,168.563037808995,168.563037808995,0.0,0.9967268533515592,6.7,6.7,6.7
 2006-06-10T11:00:00,182664.9187530259,657593707.5108933,3054953573.3827314,7.998020883140985,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.095922462105857,8.095922462105857,0.0,168.563037808995,24.166010143581733,0.973434522899164,7.8580250612950415,6.700007159513512,1.1269773151607534
 2006-06-10T12:00:00,188484.86159540605,678545501.7434618,3270675695.637558,8.092077911010819,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.194481864946194,8.194481864946194,0.0,168.563037808995,30.547880027707222,0.9161665345613814,8.175137570065614,6.699973572244382,0.0356251173776106
 2006-06-10T13:00:00,191112.66752034807,688005603.0732532,3367273165.8114047,8.134196882627219,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.238763390360742,8.238763390360742,0.0,168.563037808995,31.82498413562301,0.8552992586057768,8.24082775346439,6.699987009120054,0.0796793718567852
 2006-06-10T14:00:00,191795.2510283121,690462903.7019237,3392205405.400588,8.14506827693217,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.250121132625317,8.250121132625317,0.0,168.563037808995,32.077174226408154,0.7938199362349144,8.244464095997914,6.699984554282295,0.1282898726906059
 2006-06-10T15:00:00,193647.4835872827,697130940.9142177,3459688136.1684394,8.174493611950332,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.281028597362827,8.281028597362827,0.0,168.563037808995,32.86728109881644,0.7313658150315759,8.27659697006023,6.700035115367931,0.1909864756271056
 2006-06-10T16:00:00,194834.39116489235,701403808.1936123,3502770318.221754,8.193279577839766,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.300724445350232,8.300724445350232,0.0,168.563037808995,33.50753202738141,0.6677942912781042,8.300866646737697,6.699999448275386,0.2475157016642442
 2006-06-10T17:00:00,135148.9446010434,486536200.5637561,2407037877.223734,8.166269461635158,7.117219504646404,106.38945397401608,0.0,172401.22968544057,620644426.8675859,3030704319.1824083,8.082577232257428,6.7,168.56303780899506,168.56303780899506,0.0,0.6408224342123862,6.965123795130281,6.965123795130281,6.965123795130281
 2006-06-10T18:00:00,128427.1203128923,462337633.1264123,2282026343.474612,8.155642632970034,7.161078279554483,101.32328949906292,0.0,143578.2932721711,516881855.779816,2385280825.255616,7.7882845724917535,6.7,168.563037808995,168.563037808995,0.0,0.6403061711137501,6.7,6.7,6.7
 2006-06-10T19:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,0.0,12860.691340062263,46298488.82422416,126584716.04736996,6.757817498004933,6.7,168.563037808995,168.563037808995,0.0,0.639789908015114,6.7,6.7,6.7
 2006-06-10T20:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,336570.0230522228,1211652082.988002,7320271604.971387,-0.1833957969054858,-3.5434810910431707,168.563037808995,168.563037808995,0.0,0.6490855227141443,-1.7601477577098372,-0.5304909886645662,-0.5304909886645662
 2006-06-10T21:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,257450.2978614516,926821072.3012255,5190272847.202212,-1.6136318927114026,-4.0,168.563037808995,168.563037808995,0.0,0.7423942830434432,-4.0,-1.6791736555879335,-1.6791736555879335
 2006-06-10T22:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,236936.3542618987,852970875.3428354,4543271285.319596,-1.91059545826204,-4.0,168.563037808995,168.563037808995,0.0,0.8288363296982258,-4.0,-1.9812667433094693,-1.9812667433094693
 2006-06-10T23:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,207747.10367058704,747889573.2141135,3574927111.31147,-2.355324807243937,-4.0,168.563037808995,168.563037808995,0.0,0.9009005553425624,-4.0,-2.430767954457252,-2.430767954457252
 2006-06-11T00:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,189248.5745745262,681294868.4682944,2431576056.0684447,-2.880847029400428,-4.0,168.563037808995,168.563037808995,0.0,0.9535976527724488,-4.0,-2.957080054776369,-2.957080054776369
 2006-06-11T01:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,152865.780087501,550316808.3150036,1427216017.746982,-3.342857084533398,-4.0,168.563037808995,168.563037808995,0.0,0.9862220368125332,-4.0,-3.4147316965669305,-3.4147316965669305
 2006-06-11T02:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,33600.924833164834,120963329.3993934,312386699.3043944,-3.729029089344673,-3.872892771948672,56.18767926966501,168.563037808995,0.0,0.9996918107869084,-3.9162669181473255,-3.7949297759278,-3.7949297759278
 2006-06-11T03:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,0.0,0.0,0.0,-3.572116598838719,-3.572116598838719,0.0,168.563037808995,0.0,0.9999067330689708,-3.6200110519219977,-3.6200110519219977,-3.6200110519219977
 2006-06-11T04:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,0.0,0.0,0.0,-3.284778590696344,-3.284778590696344,0.0,168.563037808995,0.0,0.999429880354593,-3.3326665186833906,-3.3326665186833906,-3.3326665186833906
 2006-06-11T05:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,1.0,0.0,0.0,0.0,-2.99755112808905,-2.99755112808905,0.0,168.563037808995,0.0,0.9989136172559572,-3.045349572185657,-3.045349572185657,-3.045349572185657
 2006-06-11T06:00:00,0.0,0.0,0.0,8.146981074864016,8.146981074864016,0.0,0.0,0.0,0.0,0.0,-2.6851971744616088,-2.6851971744616088,0.0,168.563037808995,0.0,0.9983973541573212,-2.731489033213973,-2.731489033213973,-2.731489033213973
 2006-06-11T07:00:00,101311.04971351278,364719778.9686461,1662872211.846439,7.9670413003736735,7.242344492076761,92.87968204080768,0.0,0.0,0.0,0.0,-0.3858671014717425,-0.3858671014717425,0.0,168.56303780899498,0.0,0.997881091058685,-0.9763159909137326,-0.9763159909137326,-0.9763159909137326
 2006-06-11T08:00:00,173759.1358179919,625532888.9447708,2836432247.846263,7.902804881250614,6.66666666666669,151.98493424859433,0.0,74159.47793226065,266974120.5561384,1157764214.7006302,6.435511793784222,5.90723121249976,92.70967079494729,168.563037808995,0.0,0.9973648279600492,5.303996763493685,5.303996763493685,5.303996763493685
 2006-06-11T09:00:00,162617.3081829494,585422309.4586176,2539954492.8278694,7.773588104182514,6.666666666666692,151.9849342485944,0.0,162782.12786587814,586015660.317161,2546155422.472577,7.861737082634399,6.700000000000003,168.56303780899506,168.56303780899506,0.0,0.9968485648614136,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-11T10:00:00,177497.61564726956,638991416.3301705,2770656152.8911705,7.874125526553254,6.66666666666669,151.98493424859433,0.0,177540.90842852416,639147270.342687,2772561133.588968,7.965048161982085,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.9963323017627772,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-11T11:00:00,50645.692369912016,182324492.5316832,746150869.7849722,7.198393122411059,6.873222704918764,50.661644749531455,-1.0,0.0,0.0,0.0,7.085111437495331,7.085111437495331,0.0,168.56303780899506,7.432849701282671,0.9852466004402612,7.048590090630768,6.699900666175844,1.1198794884863206
 2006-06-11T12:00:00,107621.5387749076,387437539.5896673,1897847659.2321224,7.648763459591298,6.821583695355746,75.99246712429718,-1.0,0.0,0.0,0.0,7.590467171954686,7.590467171954686,0.0,168.563037808995,12.99875545526455,0.9743625584552582,7.342967418079925,6.700004721314087,0.0166343595967137
 2006-06-11T13:00:00,98529.53639687416,354706331.028747,1616407533.7995725,7.9376887586286,7.233195604346066,81.05863159925032,-1.0,0.0,0.0,0.0,7.47210688820818,7.47210688820818,0.0,168.563037808995,22.568944169281195,0.9297182728472122,7.801109124652679,6.699933417892011,0.0395268890877809
 2006-06-11T14:00:00,183791.28588890968,661648629.2000747,3288863514.793008,8.394014824243532,6.960528019758222,126.65411187382864,-1.0,0.0,0.0,0.0,8.206375668082265,8.206375668082265,0.0,168.5630378089951,25.21278286477633,0.8844757209983642,7.954830253990745,6.699991590658101,0.0880779458179136
 2006-06-11T15:00:00,146139.4816441708,526102133.9190147,2647293835.1626835,8.393677931770293,7.239828801705014,101.32328949906292,-1.0,0.0,0.0,0.0,7.959687710208218,7.959687710208218,0.0,168.563037808995,30.884812519006573,0.8267903256251893,8.22360524979054,6.699960394829383,0.1572447361652924
 2006-06-11T16:00:00,183191.28314127936,659488619.3086057,3351119022.290376,8.411183052745196,6.950553107691871,126.65411187382864,-1.0,0.0,0.0,0.0,8.210645270857912,8.210645270857912,0.0,168.56303780899506,25.161694507110337,0.77380570498197,7.927643105435877,6.699884318123504,0.1723539552589305
 2006-06-11T17:00:00,145817.9273001841,524944538.28066266,2673748755.992125,8.402972897663618,7.237585627195505,101.32328949906292,0.0,185995.6650101349,669584394.0364858,3451253542.3373137,8.273684481149198,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.7510200695390052,7.002602877060525,7.002602877060525,7.002602877060525
 2006-06-11T18:00:00,178415.54030380305,642295945.0936911,3249697715.280282,8.363845001525384,6.947446808296031,126.65411187382864,0.0,184679.82822510388,664847381.6103739,3210500945.564396,8.164527609466486,6.7,168.563037808995,168.563037808995,0.0,0.7505038064403692,6.7,6.7,6.7
 2006-06-11T19:00:00,34886.16735134524,125590202.46484289,630688386.6185129,8.315518418479634,8.040634147692307,25.330822374765727,0.0,52525.72936432535,189092625.7115713,801472818.4998513,7.065682241146203,6.7,168.563037808995,168.563037808995,0.0,0.7499875433417332,6.7,6.7,6.7
 2006-06-11T20:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,325852.0011550306,1173067204.1581104,6860555070.764757,-0.4103928148220193,-3.559781343272564,168.563037808995,168.563037808995,0.0,0.7576663199199242,-1.8715985484944304,-0.766722112365399,-0.766722112365399
 2006-06-11T21:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,237350.32928764683,854461185.4355285,4415078581.329585,-1.969451438932388,-4.0,168.563037808995,168.563037808995,0.0,0.8409358397594913,-4.0,-2.0409551816726004,-2.0409551816726004
 2006-06-11T22:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,207499.55725453875,746998406.1163393,3404599826.221643,-2.4335843475826504,-4.0,168.563037808995,168.563037808995,0.0,0.9102972048103434,-4.0,-2.509494082939096,-2.509494082939096
 2006-06-11T23:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,196139.1211876101,706100836.2753961,2261028770.2320013,-2.9592748586232127,-4.0,168.563037808995,168.563037808995,0.0,0.9598235049473302,-4.0,-3.0351254336818223,-3.0351254336818223
 2006-06-12T00:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,146845.49459202093,528643780.5312754,1302639444.9015448,-3.400187444038426,-4.0,168.563037808995,168.563037808995,0.0,0.989684926440888,-4.0,-3.471146289131802,-3.471146289131802
 2006-06-12T01:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,16906.100592387553,60861962.1325952,149400831.66748136,-3.752312324750912,-3.821117149365818,28.093839634832506,168.563037808995,0.0,0.9999953406892136,-3.87255729695044,-3.8149331584660993,-3.8149331584660993
 2006-06-12T02:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,0.0,0.0,0.0,-3.52373814313986,-3.52373814313986,0.0,168.563037808995,0.0,0.9996708906610776,-3.571629405644356,-3.571629405644356,-3.571629405644356
 2006-06-12T03:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,0.0,0.0,0.0,-3.2364042319377178,-3.2364042319377178,0.0,168.563037808995,0.0,0.9991546275624414,-3.284291444233179,-3.284291444233179,-3.284291444233179
 2006-06-12T04:00:00,0.0,0.0,0.0,8.315427643897431,8.315427643897431,0.0,1.0,0.0,0.0,0.0,-2.9490958223882715,-2.9490958223882715,0.0,168.563037808995,0.0,0.9986383644638056,-2.9969787879306704,-2.9969787879306704,-2.9969787879306704
 2006-06-12T05:00:00,253426.7545083285,912336316.2299826,5047751688.70064,8.867178488591838,6.66666666666669,151.98493424859433,1.0,68400.99464856678,246243580.7348404,1004868547.645208,4.473617069871541,4.015163389294947,56.18767926966501,168.563037808995,0.0,0.9981221013651695,2.5373410445327416,2.5373410445327416,2.5373410445327416
 2006-06-12T06:00:00,258730.2003910479,931428721.4077724,5135684656.868499,8.905485474841894,6.66666666666669,151.98493424859433,0.0,258920.1792064351,932112645.1431664,5147206685.007604,9.046814011647108,6.7,168.563037808995,168.563037808995,0.0,0.997605838266534,6.7,6.7,6.7
 2006-06-12T07:00:00,277044.0497021726,997358578.9278212,5653591218.855421,9.131446456571483,6.666666666666692,151.98493424859433,0.0,277360.33702112886,998497213.2760638,5668842807.978679,9.28416825555816,6.7,168.563037808995,168.563037808995,0.0,0.9970895751678976,6.7,6.7,6.7
 2006-06-12T08:00:00,309775.0168609004,1115190060.6992412,6528521595.248575,9.513252474669876,6.66666666666669,151.98493424859433,0.0,307411.8070595261,1106682505.414294,6469588136.867321,9.648358924899936,6.7,168.563037808995,168.563037808995,0.0,0.9965733120692618,6.7,6.7,6.7
 2006-06-12T09:00:00,338107.7094828501,1217187754.1382604,7255178411.150665,9.830422360319584,6.66666666666669,151.98493424859433,0.0,330598.4105442983,1190154277.9594736,7060192667.498678,9.916850564796343,6.7,168.563037808995,168.563037808995,0.0,0.996057048970626,6.7,6.7,6.7
 2006-06-12T10:00:00,355967.83408701024,1281484202.7132368,7690820017.779665,10.02059915428143,6.66666666666669,151.98493424859433,0.0,345861.5268015448,1245101496.4855614,7433092015.025781,10.086311260270907,6.7,168.563037808995,168.563037808995,0.0,0.99554078587199,6.7,6.7,6.7
 2006-06-12T11:00:00,357006.2686862066,1285222567.270344,7648962819.767561,10.002327961611966,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.051307932573597,10.051307932573597,0.0,168.563037808995,49.60982222259981,0.9395672892756276,9.487247136373028,6.699981330913004,1.593072429360558
 2006-06-12T12:00:00,374985.8763786338,1349949154.9630816,8119194074.563831,10.207602369884986,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.260782631259394,10.260782631259394,0.0,168.563037808995,67.22625288759941,0.8013564084215666,10.22817693266016,6.699973597406038,1.3729333896943394
 2006-06-12T13:00:00,394813.42576721497,1421328332.761974,8586509147.965984,10.41162839172858,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.42783936871731,10.42783936871731,0.0,168.563037808995,76.34820123252278,0.6564864545291432,10.386587400109743,6.7000071744006044,2.24087315954054
 2006-06-12T14:00:00,406598.5819512987,1463754895.0246751,8860352086.516169,10.531193611235928,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.530414288115034,10.530414288115034,0.0,168.563037808995,83.00339987863536,0.5052915141016717,10.529301564326367,6.699999914461017,2.752316030855514
 2006-06-12T15:00:00,410245.97925875545,1476885525.3315196,8944848685.868902,10.568088874697551,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.566634777192531,10.566634777192531,0.0,168.563037808995,88.87066107492535,0.3518191459368598,10.56077052236915,6.699998345628996,3.228432108391188
 2006-06-12T16:00:00,349878.8081588124,1259563709.3717248,7550354604.495689,9.95928275967034,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.024369938692317,10.024369938692317,0.0,168.563037808995,101.34712536480583,0.2020470184495597,10.15786022330486,6.69995577270829,4.350133822970543
 2006-06-12T17:00:00,277479.1006507831,998924762.3428192,5701145317.781801,9.152196000541354,6.66666666666669,151.98493424859433,0.0,319423.49866259046,1149924595.185326,6779295330.182022,9.788469794261298,6.7,168.563037808995,168.563037808995,0.0,0.14457334103543,7.21140515740687,7.21140515740687,7.21140515740687
 2006-06-12T18:00:00,270398.0365481566,973432931.5733635,5481435285.594189,9.05632993109116,6.66666666666669,151.98493424859433,0.0,270368.9652821928,973328275.0158942,5486412760.834746,9.201173182501954,6.7,168.563037808995,168.563037808995,0.0,0.1440570779367941,6.7,6.7,6.7
 2006-06-12T19:00:00,270030.2780809629,972109001.0914662,5448296895.359758,9.041871603954124,6.66666666666669,151.98493424859433,0.0,270114.74980814045,972413099.3093055,5456659251.756514,9.187635085082306,6.7,168.563037808995,168.563037808995,0.0,0.1435408148381581,6.7,6.7,6.7
 2006-06-12T20:00:00,251706.44773935515,906143211.8616784,5016857351.853207,8.853649156592544,6.66666666666669,151.98493424859433,1.0,539099.7599903219,1940759135.9651585,11691859194.395807,3.132241348985416,-2.2230681677133783,168.563037808995,168.563037808995,0.0,0.1444772520904989,-0.4397348343800449,0.553877220093692,0.553877220093692
 2006-06-12T21:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,312940.59176432696,1126586130.3515773,6568450024.380318,-0.9816062710355826,-4.0,168.563037808995,168.563037808995,0.0,0.2502040598482582,-4.0,-1.0855925563539504,-1.0855925563539504
 2006-06-12T22:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,290894.76534233766,1047221155.2324154,6098381406.509857,-1.1970788554180125,-4.0,168.563037808995,168.563037808995,0.0,0.3613373281474333,-4.0,-1.2597196439243932,-1.2597196439243932
 2006-06-12T23:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,280558.66073119245,1010011178.6322927,5882185217.767892,-1.296221325912757,-4.0,168.563037808995,168.563037808995,0.0,0.4670258315704843,-4.0,-1.3568752053890532,-1.3568752053890532
 2006-06-13T00:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,274949.175604484,989817032.1761422,5722614398.1597805,-1.3694078664577962,-4.0,168.563037808995,168.563037808995,0.0,0.5694601864831953,-4.0,-1.4300308000217978,-1.4300308000217978
 2006-06-13T01:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,267405.84487697337,962661041.557104,5495250910.460207,-1.4737035272418977,-4.0,168.563037808995,168.563037808995,0.0,0.6686525336097779,-4.0,-1.5363123964174197,-1.5363123964174197
 2006-06-13T02:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,253740.9765303935,913467515.5094166,5075174211.103824,-1.666449498075737,-4.0,168.563037808995,168.563037808995,0.0,0.7623520792053614,-4.0,-1.7330184412447125,-1.7330184412447125
 2006-06-13T03:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,231159.64634201475,832174726.8312532,4356289287.749799,-1.9964447803374008,-4.0,168.563037808995,168.563037808995,0.0,0.846139684281081,-4.0,-2.0683101099007257,-2.0683101099007257
 2006-06-13T04:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,201000.27507395577,723600990.2662408,3328602183.4654813,-2.4685058617563054,-4.0,168.563037808995,168.563037808995,0.0,0.914276437293676,-4.0,-2.544586068636437,-2.544586068636437
 2006-06-13T05:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,1.0,188969.793221268,680291255.596565,2187520195.801054,-2.993081843447911,-4.0,168.563037808995,168.563037808995,0.0,0.9624092683765632,-4.0,-3.068725952134134,-3.068725952134134
 2006-06-13T06:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,0.0,0.0,0.0,0.0,-3.6934598235870606,-3.6934598235870606,0.0,168.563037808995,0.0,0.9769181603499596,-3.7640121722777136,-3.7640121722777136,-3.7640121722777136
 2006-06-13T07:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,0.0,0.0,0.0,0.0,-3.3985101447481703,-3.3985101447481703,0.0,168.563037808995,0.0,0.9764018972513236,-3.445893743985757,-3.445893743985757,-3.445893743985757
 2006-06-13T08:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,0.0,0.0,0.0,0.0,-3.107305097966412,-3.107305097966412,0.0,168.563037808995,0.0,0.975885634152688,-3.1551903882543364,-3.1551903882543364,-3.1551903882543364
 2006-06-13T09:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,0.0,0.0,0.0,0.0,-2.8200081320356225,-2.8200081320356225,0.0,168.563037808995,0.0,0.9753693710540516,-2.8678891914622384,-2.8678891914622384,-2.8678891914622384
 2006-06-13T10:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,0.0,0.0,0.0,0.0,-2.532736618088902,-2.532736618088902,0.0,168.563037808995,0.0,0.9748531079554158,-2.580613437758529,-2.580613437758529,-2.580613437758529
 2006-06-13T11:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,-1.0,0.0,0.0,0.0,-2.245490525369029,-2.245490525369029,0.0,168.563037808995,0.0,0.9743368448567798,-2.2933631096254,-2.2933631096254,-2.2933631096254
 2006-06-13T12:00:00,0.0,0.0,0.0,8.71717260511299,8.71717260511299,0.0,-1.0,0.0,0.0,0.0,-1.95826983302637,-1.95826983302637,0.0,168.563037808995,0.0,0.973820581758144,-2.006138185345795,-2.006138185345795,-2.006138185345795
 2006-06-13T13:00:00,19506.009380150528,70221633.7685419,191419603.53527653,7.091806051988585,7.00841765640774,126.65411187382864,-1.0,0.0,0.0,0.0,-1.6657299199628808,-1.6657299199628808,0.0,168.563037808995,0.0,0.973304318659508,-1.7177199709692126,-1.7177199709692126,-1.7177199709692126
 2006-06-13T14:00:00,28997.587896990564,104391316.42916603,286237544.05837417,6.791359469971437,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,-1.177888756441338,-1.177888756441338,0.0,168.563037808995,0.0,0.972788055560872,-1.288135348606665,-1.288135348606665,-1.288135348606665
 2006-06-13T15:00:00,77084.99570964924,277505984.55473727,956064047.9860497,7.08324457634735,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,0.0209556051203619,0.0209556051203619,0.0,168.563037808995,0.0,0.972271792462236,-0.371402075333717,-0.371402075333717,-0.371402075333717
 2006-06-13T16:00:00,179470.5425750489,646093953.2701762,2915963987.805064,7.937423168594468,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,5.235991725604039,5.235991725604039,0.0,168.563037808995,0.7974724204808875,0.9715404629330552,4.174887106150835,4.1422633117677945,3.0255963919663853
 2006-06-13T17:00:00,179386.4731726672,645791303.4216019,2410077699.193535,7.716884480236303,6.66666666666669,151.98493424859433,0.0,186741.6324265038,672269876.7354137,2828119719.3252773,7.990406996250644,6.7,168.563037808995,168.563037808995,0.0,0.9699488676816928,6.892598774937877,6.892598774937877,6.892598774937877
 2006-06-13T18:00:00,179386.4731726672,645791303.4216019,2280423268.395827,7.660367121310877,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2283002932.203117,7.741964383179737,6.7,168.563037808995,168.563037808995,0.0,0.9694326045830572,6.7,6.7,6.7
 2006-06-13T19:00:00,42424.64716115769,152728729.78016767,418323996.2915322,6.848905340908471,6.66666666666669,151.98493424859433,0.0,42572.901278159545,153262444.60137436,420101494.08937335,6.891855180023977,6.7,168.563037808995,168.563037808995,0.0,0.968916341484421,6.7,6.7,6.7
 2006-06-13T20:00:00,2471.63574711765,8897888.689623542,24480837.59958848,6.728917831208158,6.718253551504854,25.330822374765727,1.0,268212.81661819323,965566139.8254956,4806078093.726958,-1.4729611385334411,-3.679458552211493,168.563037808995,168.563037808995,0.0,0.9540034411273246,-1.8961252188781603,-1.8788582216635696,-1.8788582216635696
 2006-06-13T21:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,153083.29088922392,551099847.2012061,1432925593.6788216,-3.3402298036761056,-4.0,168.563037808995,168.563037808995,0.0,0.9860607648347904,-4.0,-3.4121453756035023,-3.4121453756035023
 2006-06-13T22:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,33550.64189014091,120782310.80450729,313615183.6523479,-3.728299094779897,-3.872728323880221,56.18767926966501,168.563037808995,0.0,0.9996742116994568,-3.916142267288336,-3.794264914130137,-3.794264914130137
 2006-06-13T23:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-3.57187777651669,-3.57187777651669,0.0,168.563037808995,0.0,0.999842010811748,-3.619772234822376,-3.619772234822376,-3.619772234822376
 2006-06-14T00:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-3.2845397908149168,-3.2845397908149168,0.0,168.563037808995,0.0,0.9993371718003482,-3.3324277147041155,-3.3324277147041155,-3.3324277147041155
 2006-06-14T01:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-2.9972271126612378,-2.9972271126612378,0.0,168.563037808995,0.0,0.9988209087017124,-3.0451107898750536,-3.0451107898750536,-3.0451107898750536
 2006-06-14T02:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-2.7099399001059594,-2.7099399001059594,0.0,168.563037808995,0.0,0.9983046456030764,-2.757819334991688,-2.757819334991688,-2.757819334991688
 2006-06-14T03:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-2.422678129053074,-2.422678129053074,0.0,168.563037808995,0.0,0.9977883825044404,-2.4705533250877485,-2.4705533250877485,-2.4705533250877485
 2006-06-14T04:00:00,0.0,0.0,0.0,6.728611604765221,6.728611604765221,0.0,1.0,0.0,0.0,0.0,-2.1344952555372405,-2.1344952555372405,0.0,168.563037808995,0.0,0.9972721194058044,-2.182006983460269,-2.182006983460269,-2.182006983460269
 2006-06-14T05:00:00,0.0,0.0,0.0,6.728632475127914,6.728632475127914,0.0,1.0,0.0,0.0,0.0,-1.8135126916188635,-1.8135126916188635,0.0,168.563037808995,0.0,0.9967558563071685,-1.8599382730980552,-1.8599382730980552,-1.8599382730980552
 2006-06-14T06:00:00,0.0,0.0,0.0,6.72875607948584,6.72875607948584,0.0,0.0,0.0,0.0,0.0,-1.4870603465475922,-1.4870603465475922,0.0,168.563037808995,0.0,0.9962395932085324,-1.5333370484107725,-1.5333370484107725,-1.5333370484107725
 2006-06-14T07:00:00,5202.914292435143,18730491.452766515,51186536.3965317,6.730457280704569,6.708159499928494,50.661644749531455,0.0,0.0,0.0,0.0,-1.152632003305399,-1.152632003305399,0.0,168.563037808995,0.0,0.9957233301098966,-1.2034124770043049,-1.2034124770043049,-1.2034124770043049
 2006-06-14T08:00:00,29034.31218893791,104523523.88017648,286798365.1519932,6.791603754864457,6.666666666666689,151.98493424859433,0.0,0.0,0.0,0.0,-0.6536905518077196,-0.6536905518077196,0.0,168.563037808995,0.0,0.9952070670112606,-0.7639268936970499,-0.7639268936970499,-0.7639268936970499
 2006-06-14T09:00:00,75346.63923454877,271247901.2443756,877812013.8936014,7.049134369315965,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.4937519888383008,0.4937519888383008,0.0,168.563037808995,0.0,0.9946908039126248,0.1352334578956292,0.1352334578956292,0.1352334578956292
 2006-06-14T10:00:00,179386.47165543967,645791297.9595828,2812327518.0152144,7.892240622255127,6.66666666666669,151.98493424859433,0.0,41844.4507217994,150640022.59847787,530505011.1609212,5.413769953584848,5.171629939735919,56.18767926966501,168.563037808995,0.0,0.9941745408139888,4.356176026707042,4.356176026707042,4.356176026707042
 2006-06-14T11:00:00,179386.4731726672,645791303.4216019,2711932973.818501,7.848472920433338,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.937610527560827,7.937610527560827,0.0,168.563037808995,21.81166086555784,0.973517132603522,7.725417291661169,6.699971703689119,1.1216419821264692
 2006-06-14T12:00:00,185231.96986311697,666835091.5072212,3150474202.227166,8.039668154824037,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.139466244748641,8.139466244748641,0.0,168.563037808995,29.313007421363423,0.9207513726271012,8.105086145029496,6.69998583453868,0.0272110756385468
 2006-06-14T13:00:00,191181.2768799572,688252596.7678459,3369665218.3393507,8.13524012347135,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.239757405241319,8.239757405241319,0.0,168.563037808995,31.501272340667825,0.8615574380674021,8.22318492006457,6.699984583439736,0.0727492898382295
 2006-06-14T14:00:00,198087.93487406868,713116565.5466472,3619915322.445014,8.244362407872872,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.35414358706585,8.35414358706585,0.0,168.563037808995,33.619332304536705,0.7983289633724299,8.330847300500594,6.699990891575328,0.1541196048596879
 2006-06-14T15:00:00,207361.92076585692,746502914.757085,3949993381.2422857,8.388305230177348,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.505073995811175,8.505073995811175,0.0,168.563037808995,36.75932459082442,0.7295459043517637,8.486344905431775,6.699956687239282,0.2945882006751693
 2006-06-14T16:00:00,200924.64098532856,723328707.5471828,3721886343.77838,8.288828709317963,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.40098246543,8.40098246543,0.0,168.563037808995,35.83657875831141,0.6589160127166015,8.42251796130354,6.699975095319966,0.321133469127551
 2006-06-14T17:00:00,187255.3887608065,674119399.5389034,3225402247.5025325,8.072337674531648,6.66666666666669,151.98493424859433,0.0,205540.9470961901,739947409.5462843,3849119430.289887,8.455561962747977,6.7,168.563037808995,168.563037808995,0.0,0.6303847621812982,6.985685044490579,6.985685044490579,6.985685044490579
 2006-06-14T18:00:00,180609.5735837255,650194464.9014118,2912115891.111558,7.935746454939736,6.66666666666669,151.98493424859433,0.0,180541.0115256884,649947641.4924783,2916612658.087565,8.03084378978974,6.7,168.563037808995,168.563037808995,0.0,0.6298684990826623,6.7,6.7,6.7
 2006-06-14T19:00:00,179386.4731726672,645791303.4216019,2586546827.16973,7.793811667583726,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2589981574.7776346,7.881940902105946,6.7,168.563037808995,168.563037808995,0.0,0.6293522359840265,6.7,6.7,6.7
 2006-06-14T20:00:00,179386.4731726672,645791303.4216019,2337081613.382627,7.6850648753901245,6.66666666666669,151.98493424859433,1.0,406628.0698862111,1463861051.5903597,9213246028.095053,0.9203844322831684,-3.305809983269332,168.563037808995,168.563037808995,0.0,0.636121275906857,-1.6176434617237236,-0.4638930241252477,-0.4638930241252477
 2006-06-14T21:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,260816.31827537084,938938745.7913352,5292921539.107306,-1.5665379645618005,-4.0,168.563037808995,168.563037808995,0.0,0.729498146842053,-4.0,-1.648336503335741,-1.648336503335741
 2006-06-14T22:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,240375.12521555185,865350450.7759867,4653550423.937534,-1.8599685860874955,-4.0,168.563037808995,168.563037808995,0.0,0.817480071619528,-4.0,-1.9298754804303409,-1.9298754804303409
 2006-06-14T23:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,212203.66870686924,763933207.3447293,3726707913.5547886,-2.2855952077982646,-4.0,168.563037808995,168.563037808995,0.0,0.8919060148784835,-4.0,-2.360525793349192,-2.360525793349192
 2006-06-15T00:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,189916.71527338223,683700174.9841763,2590586039.6565027,-2.807733801133516,-4.0,168.563037808995,168.563037808995,0.0,0.9474854109468516,-4.0,-2.8842002745523625,-2.8842002745523625
 2006-06-15T01:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,163092.96427803274,587134671.4009178,1548695185.2655869,-3.286957423668612,-4.0,168.563037808995,168.563037808995,0.0,0.9827374359349834,-4.0,-3.359640811294988,-3.359640811294988
 2006-06-15T02:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,52115.30659956745,187615103.7584428,486694194.6153294,-3.692622293123351,-3.916756428558891,84.2815189044975,168.563037808995,0.0,0.999070184820996,-3.9520167843893854,-3.761835535838351,-3.761835535838351
 2006-06-15T03:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,0.0,0.0,0.0,-3.6209488815035775,-3.6209488815035775,0.0,168.563037808995,0.0,1.0,-3.668819086800521,-3.668819086800521,-3.668819086800521
 2006-06-15T04:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,0.0,0.0,0.0,-3.3336895379959315,-3.3336895379959315,0.0,168.563037808995,0.0,0.9998621319900164,-3.381492942855408,-3.381492942855408,-3.381492942855408
 2006-06-15T05:00:00,0.0,0.0,0.0,7.634380269661624,7.634380269661624,0.0,1.0,0.0,0.0,0.0,-3.018971236785541,-3.018971236785541,0.0,168.563037808995,0.0,0.9993629787361612,-3.065484620932103,-3.065484620932103,-3.065484620932103
 2006-06-15T06:00:00,50289.23142193803,181041233.1189769,522144609.05212766,7.2167333870274,6.989237867665001,101.32328949906292,0.0,0.0,0.0,0.0,-2.4566294783255227,-2.4566294783255227,0.0,168.563037808995,0.0,0.9988467156375253,-2.677028403719751,-2.677028403719751,-2.677028403719751
 2006-06-15T07:00:00,179386.47296608228,645791302.6778963,2442739432.456198,7.731125566309561,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.0925330651852474,2.0925330651852474,0.0,168.563037808995,0.0,0.9983304525388896,1.1978796363416724,1.1978796363416724,1.1978796363416724
 2006-06-15T08:00:00,182485.4265716587,656947535.6579714,3034305199.360369,7.98901904507667,6.66666666666669,151.98493424859433,0.0,134489.85141116058,484163465.0801781,2124727616.4935644,7.539086678323663,6.569568079090412,140.4691981741625,168.563037808995,0.0,0.9978141894402534,6.259014317141134,6.259014317141134,6.259014317141134
 2006-06-15T09:00:00,191703.3194295545,690131949.9463964,3388630343.1344924,8.143509826174371,6.66666666666669,151.98493424859433,0.0,191709.6183948424,690154626.2214324,3393999774.013809,8.248415127877431,6.7,168.563037808995,168.563037808995,0.0,0.9972979263416174,6.7,6.7,6.7
 2006-06-15T10:00:00,196468.86432183132,707287911.558593,3561864894.396355,8.219048181327302,6.66666666666669,151.98493424859433,0.0,196494.38522486752,707379786.8095231,3567994586.663832,8.32769627745083,6.7,168.563037808995,168.563037808995,0.0,0.9967816632429816,6.7,6.7,6.7
 2006-06-15T11:00:00,193371.97589951105,696139113.2382398,3449577431.353301,8.170085052583568,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.276426338648356,8.276426338648356,0.0,168.563037808995,26.736648165580075,0.9705405174220912,8.00771684328603,6.699999503789315,1.1373658880254427
 2006-06-15T12:00:00,205226.61957471352,738815830.4689687,3874754234.728101,8.355492928520611,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.47068226173751,8.47068226173751,0.0,168.563037808995,35.1014601498315,0.9043075540532508,8.440272165120936,6.700028567116722,0.0844114340359982
 2006-06-15T13:00:00,209142.79725207447,752914070.1074682,4012647416.441735,8.415629268242848,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.533781871569078,8.533781871569078,0.0,168.563037808995,36.86329018212772,0.832534155213958,8.524136950046763,6.699968129357217,0.1826759218475958
 2006-06-15T14:00:00,209237.2319305277,753254034.9498997,4015977820.06094,8.41708167523567,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.535384871386004,8.535384871386004,0.0,168.563037808995,37.49414063755635,0.7591158369614298,8.53576966439662,6.700003108872717,0.2827302528612391
 2006-06-15T15:00:00,216112.82015484743,778006152.5574505,4254922907.094677,8.521293762918864,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.644557766948845,8.644557766948845,0.0,168.563037808995,39.58439349403896,0.6843762648539577,8.624913980740049,6.699997524505419,0.4278179482428417
 2006-06-15T16:00:00,200270.7054761377,720974539.7140957,3698061783.2256026,8.27844019306597,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.390301554573929,8.390301554573929,0.0,168.563037808995,36.38550880474819,0.6101218952866915,8.444433135457734,6.700017736938765,0.3657563035821569
 2006-06-15T17:00:00,182550.0637398545,657180229.463476,3050574465.593908,7.996111774489845,6.66666666666669,151.98493424859433,0.0,200108.0081433629,720388829.3161063,3656858352.874868,8.367983130581846,6.7,168.563037808995,168.563037808995,0.0,0.5819698009893858,6.973891925815589,6.973891925815589,6.973891925815589
 2006-06-15T18:00:00,179461.02543509714,646059691.5663497,2917738609.283077,7.9381968482492224,6.66666666666669,151.98493424859433,0.0,179367.26796957283,645722164.6904622,2921937987.4387984,8.033273759560256,6.7,168.563037808995,168.563037808995,0.0,0.5814535378907498,6.7,6.7,6.7
 2006-06-15T19:00:00,179386.4731726672,645791303.4216019,2760766262.9581866,7.869762138019223,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2764669103.542416,7.961581837697462,6.7,168.563037808995,168.563037808995,0.0,0.5809372747921139,6.7,6.7,6.7
 2006-06-15T20:00:00,179386.4731726672,645791303.4216019,2609229209.2199926,7.803699578517327,6.66666666666669,151.98493424859433,1.0,419184.0431149066,1509062555.213664,9540744719.24536,1.1253562921217093,-3.2505425416504985,168.563037808995,168.563037808995,0.0,0.5855174683543757,-1.467209208317165,-0.3678024735639201,-0.3678024735639201
 2006-06-15T21:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,267572.28863774467,963260239.0958806,5499065645.42867,-1.4719609059707803,-4.0,168.563037808995,168.563037808995,0.0,0.6806186410982135,-4.0,-1.554615702852308,-1.554615702852308
 2006-06-15T22:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,251460.31624497625,905257138.4819144,5004001359.876754,-1.699112372998503,-4.0,168.563037808995,168.563037808995,0.0,0.7733712762157753,-4.0,-1.7662915059388868,-1.7662915059388868
 2006-06-15T23:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,227726.5418779644,819815550.7606719,4244116832.443228,-2.0479526019795053,-4.0,168.563037808995,168.563037808995,0.0,0.8555396577950621,-4.0,-2.1204725515950225,-2.1204725515950225
 2006-06-16T00:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,197780.84011458853,712011024.4125187,3187152503.539633,-2.5335084578249023,-4.0,168.563037808995,168.563037808995,0.0,0.921365271401867,-4.0,-2.609842869206863,-2.609842869206863
 2006-06-16T01:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,186845.3105744483,672643118.0680139,2054770063.3114896,-3.0541383641145963,-4.0,168.563037808995,168.563037808995,0.0,0.9669388375110732,-4.0,-3.1293381919556347,-3.1293381919556347
