version,0.3.0
 2006-06-16T02:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,124675.42570801829,448831532.54886585,1160298820.756426,-3.465699493604937,-4.0,168.563037808995,168.563037808995,0.0,0.9934105143558266,-4.0,-3.535401276191756,-3.535401276191756
 2006-06-16T03:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,0.0,0.0,0.0,-3.762571418186505,-3.762571418186505,0.0,168.563037808995,0.0,1.0,-3.821850621490328,-3.821850621490328,-3.821850621490328
 2006-06-16T04:00:00,0.0,0.0,0.0,7.785669796672463,7.785669796672463,0.0,1.0,0.0,0.0,0.0,-3.476704939389745,-3.476704939389745,0.0,168.563037808995,0.0,0.9998877620633352,-3.524595721356932,-3.524595721356932,-3.524595721356932
 2006-06-16T05:00:00,78367.11713062381,282121621.67024577,1009521659.4711742,7.106555056885465,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.4475969431413915,-2.4475969431413915,0.0,168.563037808995,0.0,0.9994014238461396,-2.851974089881003,-2.851974089881003,-2.851974089881003
 2006-06-16T06:00:00,179386.47218322815,645791299.8596214,2277183622.1140866,7.658955096268786,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,2.111673290535928,2.111673290535928,0.0,168.563037808995,0.0,0.9988851607475036,1.2851295591946024,1.2851295591946024,1.2851295591946024
 2006-06-16T07:00:00,181051.1175594358,651784023.213969,2807561583.782989,7.890167484039924,6.66666666666669,151.98493424859433,0.0,120664.81361057854,434393328.9980828,1885561012.7496653,7.297154888583375,6.436772126178057,112.37535853933,168.563037808995,0.0,0.9983688976488676,6.128078433059337,6.128078433059337,6.128078433059337
 2006-06-16T08:00:00,193382.17900379235,696175844.4136523,3449801508.962796,8.170183041581947,6.66666666666669,151.98493424859433,0.0,193392.75302917763,696213910.9050394,3455348959.1261406,8.276369716069523,6.7,168.563037808995,168.563037808995,0.0,0.9978526345502318,6.7,6.7,6.7
 2006-06-16T09:00:00,199651.7132235776,718746167.6048793,3676289679.276705,8.268945153267579,6.66666666666669,151.98493424859433,0.0,199686.00815346304,718869629.352467,3682770883.839479,8.379988173629913,6.7,168.563037808995,168.563037808995,0.0,0.9973363714515958,6.7,6.7,6.7
 2006-06-16T10:00:00,206742.1354881452,744271687.7573228,3927998944.102917,8.378713611835165,6.66666666666669,151.98493424859433,0.0,206797.70495351127,744471737.8326406,3935306164.037468,8.495027275595683,6.7,168.563037808995,168.563037808995,0.0,0.99682010835296,6.7,6.7,6.7
 2006-06-16T11:00:00,210253.6667873359,756913200.4344093,4051289476.991128,8.432482317301243,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.551504243863343,8.551504243863343,0.0,168.563037808995,30.4786534316856,0.966219695567322,8.234249741504593,6.700003189125524,1.163602037895748
 2006-06-16T12:00:00,221693.2191327715,798095588.8779775,4446476194.680936,8.60484140548063,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.732123661968823,8.732123661968823,0.0,168.563037808995,39.58737180708378,0.8890030188753354,8.705790472412355,6.69999762325671,0.1653169274750006
 2006-06-16T13:00:00,233473.30960085828,840503914.5630898,4840281476.931028,8.776619464811546,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.912152663028051,8.912152663028051,0.0,168.563037808995,43.1698578101087,0.8054474676548079,8.873583532519792,6.699963604717252,0.3857784935163018
 2006-06-16T14:00:00,248102.2369926172,893168053.1734216,5246134365.838577,8.953671350047967,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.098314235349743,9.098314235349743,0.0,168.563037808995,47.77096915220003,0.7137728408992833,9.0690335451126,6.700001855019102,0.7086059726500391
 2006-06-16T15:00:00,260494.97225859892,937781900.1309564,5559323147.244063,9.090313362222023,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.241478775166238,9.241478775166238,0.0,168.563037808995,51.77430270644146,0.6155378083908455,9.223318104462749,6.69998938546789,1.007435834321905
 2006-06-16T16:00:00,240298.82033885847,865075753.2198908,4948035659.299584,8.823624905865232,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.962198864856012,8.962198864856012,0.0,168.563037808995,48.24098452184543,0.5178673311018152,9.028877385607492,6.699986831968562,0.891907524331156
 2006-06-16T17:00:00,222056.47603983185,799403313.7433946,4339893903.842486,8.558353889070299,6.66666666666669,151.98493424859433,0.0,248106.7442498855,893184279.2995877,5146432149.199249,9.046152012447294,6.7,168.563037808995,168.563037808995,0.0,0.4801683298081338,7.062919662612633,7.062919662612633,7.062919662612633
 2006-06-16T18:00:00,223614.88454077297,805013584.3467827,4349258471.297767,8.56243829012291,6.66666666666669,151.98493424859433,0.0,223740.35484451355,805465277.4402487,4359007194.319999,8.687996091522443,6.7,168.563037808995,168.563037808995,0.0,0.4796520667094978,6.7,6.7,6.7
 2006-06-16T19:00:00,220329.2308943132,793185231.2195275,4252296363.889767,8.520147922276571,6.66666666666669,151.98493424859433,0.0,220443.8205827043,793597754.0977354,4261624403.3814406,8.643649805507385,6.7,168.563037808995,168.563037808995,0.0,0.4791358036108619,6.7,6.7,6.7
 2006-06-16T20:00:00,214240.9692166187,771267489.1798272,4085160353.14276,8.447253890576143,6.66666666666669,151.98493424859433,1.0,481256.0705610922,1732521854.0199318,10778446036.521936,1.977840944214008,-2.9630589581606657,168.563037808995,168.563037808995,0.0,0.4799257403938255,-1.1797256248273325,-0.1920654996565044,-0.1920654996565044
 2006-06-16T21:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,279316.317184208,1005538741.8631488,5778179432.05567,-1.3439413669099622,-4.0,168.563037808995,168.563037808995,0.0,0.5766144752496218,-4.0,-1.4357977077832176,-1.4357977077832176
 2006-06-16T22:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,269083.57794278744,968700880.5940348,5473255173.761335,-1.48379437244512,-4.0,168.563037808995,168.563037808995,0.0,0.6755181446353199,-4.0,-1.5466209138734748,-1.5466209138734748
 2006-06-16T23:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,255528.0180375401,919900864.9351444,5034983821.585899,-1.6848935859083172,-4.0,168.563037808995,168.563037808995,0.0,0.768683849138808,-4.0,-1.7518094482268871,-1.7518094482268871
 2006-06-17T00:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,232273.5524262048,836184788.7343372,4292632559.338857,-2.0256743911300363,-4.0,168.563037808995,168.563037808995,0.0,0.8515550605161168,-4.0,-2.0979169052300244,-2.0979169052300244
 2006-06-17T01:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,200769.95140592012,722771825.0613127,3247766469.5774817,-2.505652729865507,-4.0,168.563037808995,168.563037808995,0.0,0.9183761984785076,-4.0,-2.5818883332611136,-2.5818883332611136
 2006-06-17T02:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,188671.90715078512,679218865.7428265,2111015274.1058736,-3.028268334529198,-4.0,168.563037808995,168.563037808995,0.0,0.9650410358129534,-4.0,-3.103666428140834,-3.103666428140834
 2006-06-17T03:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,131451.6845827689,473226064.4979681,1197730294.8056097,-3.448471082612045,-4.0,168.563037808995,168.563037808995,0.0,0.9925181927761164,-4.0,-3.518589048331362,-3.518589048331362
 2006-06-17T04:00:00,0.0,0.0,0.0,8.408085071953627,8.408085071953627,0.0,1.0,0.0,0.0,0.0,-3.760643915535803,-3.760643915535803,0.0,168.563037808995,0.0,0.9997006065175172,-3.820237480433081,-3.820237480433081,-3.820237480433081
 2006-06-17T05:00:00,254174.2729480696,915027382.6130503,5185278970.493471,8.927179597168424,6.66666666666669,151.98493424859433,1.0,34969.00497471838,125888417.90898617,623072275.8729619,3.7770491069852974,3.492823472981964,56.18767926966501,168.563037808995,0.0,0.9991843434188812,1.814753150766756,1.814753150766756,1.814753150766756
 2006-06-17T06:00:00,256670.0413537717,924012148.8735782,5106805421.920887,8.892888362817853,6.66666666666669,151.98493424859433,0.0,256646.88860749413,923928798.9869788,5111545454.051405,9.030579062278878,6.7,168.563037808995,168.563037808995,0.0,0.9986680803202452,6.7,6.7,6.7
 2006-06-17T07:00:00,277369.012701606,998528445.7257816,5559242259.490498,9.09027833704688,6.66666666666669,151.98493424859433,0.0,277690.13543063746,999684487.5502944,5574518353.464949,9.241258949040787,6.7,168.563037808995,168.563037808995,0.0,0.9981518172216094,6.7,6.7,6.7
 2006-06-17T08:00:00,307334.1838557355,1106403061.880648,6233761407.858574,9.384615190081885,6.666666666666692,151.98493424859433,0.0,303940.5082284769,1094185829.622517,6148093062.965014,9.502162646306164,6.7,168.563037808995,168.563037808995,0.0,0.9976355541229734,6.7,6.7,6.7
 2006-06-17T09:00:00,339475.19269275444,1222110693.6939158,6955858699.68548,9.699765764619,6.666666666666692,151.98493424859433,0.0,326294.03594583407,1174658529.4050026,6614669761.423303,9.714329745101296,6.7,168.563037808995,168.563037808995,0.0,0.9971192910243376,6.7,6.7,6.7
 2006-06-17T10:00:00,351413.36149251764,1265088101.3730636,7215848808.681524,9.81325302041604,6.66666666666669,151.98493424859433,0.0,334261.65241831256,1203341948.7059252,6777391679.692134,9.788306399699,6.7,168.563037808995,168.563037808995,0.0,0.9966030279257015,6.7,6.7,6.7
 2006-06-17T11:00:00,368067.51261195046,1325043045.403021,7565301200.88706,9.965804642237975,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.89090046266064,9.89090046266064,0.0,168.563037808995,47.54340095910326,0.9435284707758984,9.350186078238089,6.700015934488829,1.518465343698244
 2006-06-17T12:00:00,372627.453192649,1341458831.4935365,7664786291.670105,10.009235709899492,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.91366595838198,9.91366595838198,0.0,168.563037808995,61.19901732122013,0.8145856411175623,9.92291201425254,6.70000630294876,1.0429742540401208
 2006-06-17T13:00:00,371767.11830653966,1338361625.9035428,7631444851.961395,9.994681737385962,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.91190691801979,9.91190691801979,0.0,168.563037808995,64.88974992186847,0.6861859799012938,9.9065078768318,6.699979496911518,1.574866929082454
 2006-06-17T14:00:00,369180.5963400602,1329050146.8242166,7543951750.233371,9.956484835228457,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.909735764583573,9.909735764583573,0.0,168.563037808995,67.19953578500534,0.5579342912924808,9.912731100210353,6.699968364643141,1.8537002264451885
 2006-06-17T15:00:00,378892.8388521215,1364014219.8676376,7697708142.696079,10.023606914395964,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.006942227539296,10.006942227539296,0.0,168.563037808995,70.14606072100906,0.4290690542748884,9.978682294250286,6.699996721269945,2.0977530011740666
 2006-06-17T16:00:00,392965.9562257991,1414677442.4128768,7997480067.925523,10.154469070417989,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.096068790933494,10.096068790933494,0.0,168.563037808995,79.25526284152848,0.2944917002558196,10.100516407501017,6.6999846352796775,2.852612005608259
 2006-06-17T17:00:00,130436.09182125784,469569930.5565282,2261007298.550432,8.872819978929522,7.887255568896244,75.99246712429718,0.0,204552.29581771992,736388264.9437916,3625015326.744092,8.352659921246227,6.7,168.563037808995,168.563037808995,0.0,0.2369008204417536,7.2589555936232335,7.2589555936232335,7.2589555936232335
 2006-06-17T18:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,0.0,14851.498423366931,53465394.32412095,126580514.58029065,6.757815578987202,6.7,168.563037808995,168.563037808995,0.0,0.2363845573431177,6.7,6.7,6.7
 2006-06-17T19:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,0.0,14466.872663326309,52080741.58797471,126580514.15853488,6.757815578794566,6.7,168.563037808995,168.563037808995,0.0,0.2358682942444817,6.7,6.7,6.7
 2006-06-17T20:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,402236.7396018258,1448052262.566573,8009714416.743759,0.2053516942299712,-3.470436707635239,168.563037808995,168.563037808995,0.0,0.2520584922302174,-1.6871033743019062,-0.1281239543727989,-0.1281239543727989
 2006-06-17T21:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,320588.9372259111,1154120174.0132802,6100303274.089902,-1.1961976207819198,-4.0,168.563037808995,168.563037808995,0.0,0.360610360513783,-4.0,-1.2588579764777736,-1.2588579764777736
 2006-06-17T22:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,312797.49401465565,1126070978.4527605,5883314695.920949,-1.295703361572013,-4.0,168.563037808995,168.563037808995,0.0,0.4663258866974331,-4.0,-1.356364214507065,-1.356364214507065
 2006-06-17T23:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,308304.97595213866,1109897913.427699,5723775296.9634695,-1.3688753971972203,-4.0,168.563037808995,168.563037808995,0.0,0.5687796015456891,-4.0,-1.429491819543958,-1.429491819543958
 2006-06-18T00:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,300418.15790578735,1081505368.4608345,5497289589.581004,-1.4727682849827664,-4.0,168.563037808995,168.563037808995,0.0,0.667998775904446,-4.0,-1.5353569974681929,-1.5353569974681929
 2006-06-18T01:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,283134.69874935184,1019284915.4976666,5078912497.778206,-1.6647339657086797,-4.0,168.563037808995,168.563037808995,0.0,0.7617478639835333,-4.0,-1.7312703309676425,-1.7312703309676425
 2006-06-18T02:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,258319.15696702816,929948965.0813012,4362252341.13483,-1.9937067763948493,-4.0,168.563037808995,168.563037808995,0.0,0.8456209783339007,-4.0,-2.06553600881798,-2.06553600881798
 2006-06-18T03:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,225620.39339863733,812233416.2350944,3336251426.3021927,-2.4649908927678,-4.0,168.563037808995,168.563037808995,0.0,0.9138815224992796,-4.0,-2.5410550059121024,-2.5410550059121024
 2006-06-18T04:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,212055.8778488294,763401160.2557858,2194845080.2521496,-2.989712777308261,-4.0,168.563037808995,168.563037808995,0.0,0.9621540197964856,-4.0,-3.065377298222422,-3.065377298222422
 2006-06-18T05:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,1.0,151505.733951699,545420642.2261163,1255828239.0488913,-3.421731467037846,-4.0,168.563037808995,168.563037808995,0.0,0.9909583798964552,-4.0,-3.4923231483597275,-3.4923231483597275
 2006-06-18T06:00:00,0.0,0.0,0.0,8.600563622200026,8.600563622200026,0.0,0.0,0.0,0.0,0.0,-3.7560241273612593,-3.7560241273612593,0.0,168.563037808995,0.0,0.9985651068703042,-3.815857829111005,-3.815857829111005,-3.815857829111005
 2006-06-18T07:00:00,222224.19824510752,800007113.6823869,4587896780.320345,9.608716893681196,7.607992571869025,92.87968204080768,0.0,48967.65581848746,176283560.94655472,938578183.6958206,3.08912384163377,2.661282900143941,28.093839634832523,168.56303780899506,0.0,0.9980488437716684,1.4436616338782198,1.4436616338782198,1.4436616338782198
 2006-06-18T08:00:00,245667.2490922684,884402096.7321659,4727033719.15883,9.172153641640437,7.111304383365084,126.65411187382864,0.0,249065.5789237644,896636084.1255516,4652418914.351951,8.821025168666191,6.700000000000003,168.56303780899506,168.56303780899506,0.0,0.9975325806730324,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-18T09:00:00,144159.93498928708,518975765.96143353,2684308266.6875367,8.87378681839582,7.703618900616314,81.05863159925032,0.0,162701.34296986976,585724834.6915311,2750010849.591956,7.954050418016965,6.7,168.563037808995,168.563037808995,0.0,0.9970163175743963,6.7,6.7,6.7
 2006-06-18T10:00:00,228408.22224868808,822269600.0952767,4317762874.1022415,8.928481380629476,7.046208911606936,126.65411187382864,0.0,235831.1926776902,848992293.6396846,4349919672.526467,8.68337955745968,6.700000000000003,168.56303780899506,168.56303780899506,0.0,0.9965000544757606,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-18T11:00:00,140845.38448258885,507043384.1373197,2624572108.126431,8.818979250646828,7.674871381224811,81.05863159925032,-1.0,0.0,0.0,0.0,7.926622499341529,7.926622499341529,0.0,168.563037808995,22.23178580078878,0.9729438683233846,7.863010388004297,6.699896757677291,1.1778837794616384
 2006-06-18T12:00:00,220919.6416727297,795310710.0218265,4172898490.6366863,8.849969458503937,7.030894748998704,126.65411187382864,-1.0,0.0,0.0,0.0,8.617127752913193,8.617127752913193,0.0,168.563037808995,37.0670896302573,0.9030880949345508,8.626067803776706,6.700007354176328,0.1903713532454405
 2006-06-18T13:00:00,159935.3978141045,575767432.130776,2874368532.039224,8.682237741314365,7.429291893995994,96.25712502410975,-1.0,0.0,0.0,0.0,8.034990406337128,8.034990406337128,0.0,168.563037808995,29.358326252999948,0.8355539658503602,8.18762292264575,6.700008736183382,0.2206953713195367
 2006-06-18T14:00:00,220415.11225822257,793494404.129601,4138315124.5294495,8.831011282467832,7.027023866922376,126.65411187382864,-1.0,0.0,0.0,0.0,8.601194841442615,8.601194841442615,0.0,168.563037808995,38.01008400901463,0.767289688042241,8.603264068687702,6.699887909108843,0.4337933595826377
 2006-06-18T15:00:00,155714.7424738248,560573072.9057692,2932431397.9882746,8.694277519203027,7.416023318966122,96.25712502410975,-1.0,0.0,0.0,0.0,8.061592548080094,8.061592548080094,0.0,168.563037808995,29.678864781578213,0.7004804653467307,8.154918798047792,6.6999900370620535,0.3768322050354487
 2006-06-18T16:00:00,199951.77025003685,719826372.9001324,3810178608.67482,8.659044519662942,6.998194932628007,126.65411187382864,-1.0,0.0,0.0,0.0,8.451244664235961,8.451244664235961,0.0,168.56303780899506,36.24988464341544,0.6363379965026142,8.460521912359509,6.699971729306891,0.5042110286031126
 2006-06-18T17:00:00,156319.73529184566,562751047.0506444,2934698237.400882,8.58370626692183,7.304508595141724,101.32328949906292,0.0,204246.1147438117,735286013.0777223,3729251847.0647697,8.400786607151836,6.7,168.563037808995,168.563037808995,0.0,0.6081250873714579,7.039979452597868,7.039979452597868,7.039979452597868
 2006-06-18T18:00:00,76539.77612730912,275543194.0583128,1425131428.089793,8.523135150012054,7.901950013159698,50.661644749531455,0.0,92633.8075425719,333481707.1532588,1584957070.1386404,7.422949243787646,6.7,168.563037808995,168.563037808995,0.0,0.6076088242728219,6.7,6.7,6.7
 2006-06-18T19:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,0.0,13563.280630868676,48827810.27112722,126580514.1633736,6.757815578796776,6.7,168.563037808995,168.563037808995,0.0,0.607092561174186,6.7,6.7,6.7
 2006-06-18T20:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,356707.90742159536,1284148466.7177432,7382826306.288181,-0.1513378905706824,-3.540094233885712,168.563037808995,168.563037808995,0.0,0.6169499818064622,-1.7567609005523783,-0.4968098075798227,-0.4968098075798227
 2006-06-18T21:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,274096.9005217798,986748841.8784072,5335596808.226312,-1.5469510160201387,-4.0,168.563037808995,168.563037808995,0.0,0.7121195858182751,-4.0,-1.6111270764746386,-1.6111270764746386
 2006-06-18T22:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,254910.57331364832,917678063.929134,4789877265.884676,-1.797389685467756,-4.0,168.563037808995,168.563037808995,0.0,0.8019792586495654,-4.0,-1.8662897443349653,-1.8662897443349653
 2006-06-18T23:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,226214.99661296167,814373987.8066621,3921406067.5589137,-2.1961606643645206,-4.0,168.563037808995,168.563037808995,0.0,0.8793730488058517,-4.0,-2.270303032334797,-2.270303032334797
 2006-06-19T00:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,197369.1651939271,710528994.6981375,2804805902.014081,-2.709248640509284,-4.0,168.563037808995,168.563037808995,0.0,0.938730221473462,-4.0,-2.7858472495658475,-2.7858472495658475
 2006-06-19T01:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,178061.50807298857,641021429.0627588,1720935198.786873,-3.207708604608517,-4.0,168.563037808995,168.563037808995,0.0,0.977602931323673,-4.0,-3.281400010853945,-3.281400010853945
 2006-06-19T02:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,75836.43461605851,273011164.61781067,693398952.7320304,-3.6324629619636486,-3.9517804117117614,112.37535853933,168.563037808995,0.0,0.9977025703205108,-3.978938300567179,-3.705385599188123,-3.705385599188123
 2006-06-19T03:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,0.0,0.0,0.0,-3.668152903612384,-3.668152903612384,0.0,168.563037808995,0.0,1.0,-3.716254712887929,-3.716254712887929,-3.716254712887929
 2006-06-19T04:00:00,0.0,0.0,0.0,8.519591686406203,8.519591686406203,0.0,1.0,0.0,0.0,0.0,-3.3808270255883346,-3.3808270255883346,0.0,168.563037808995,0.0,0.9997074199077222,-3.428716373989996,-3.428716373989996,-3.428716373989996
 2006-06-19T05:00:00,254435.1888771446,915966679.9577204,5375639310.545892,9.010239564956567,6.66666666666669,151.98493424859433,1.0,61004.436936741455,219615972.97226924,932565704.6972114,4.303890524987243,3.878437442394597,56.18767926966501,168.563037808995,0.0,0.9991911568090862,2.250339409985392,2.250339409985392,2.250339409985392
 2006-06-19T06:00:00,212559.48605937755,765214149.8137592,4059689112.089113,8.436145416243205,6.66666666666669,151.98493424859433,0.0,212298.1420983048,764273311.5538971,4061662459.292204,8.552580860472593,6.7,168.563037808995,168.563037808995,0.0,0.9986748937104504,6.7,6.7,6.7
 2006-06-19T07:00:00,220308.8492824009,793111857.4166431,4285120223.590933,8.53446697026292,6.66666666666669,151.98493424859433,0.0,220370.8358619984,793335009.1031941,4292886063.69172,8.657878638792141,6.7,168.563037808995,168.563037808995,0.0,0.9981586306118144,6.7,6.7,6.7
 2006-06-19T08:00:00,240655.5264010668,866359895.0438404,4894487441.75721,8.800265024847505,6.66666666666669,151.98493424859433,0.0,240583.8323392741,866101796.4213867,4905687525.40128,8.936885102286357,6.7,168.563037808995,168.563037808995,0.0,0.9976423675131784,6.7,6.7,6.7
 2006-06-19T09:00:00,243028.2774150324,874901798.6941167,5011871960.300833,8.851471684597486,6.66666666666669,151.98493424859433,0.0,243015.10046084583,874854361.659045,5024362988.650778,8.990904651376418,6.7,168.563037808995,168.563037808995,0.0,0.9971261044145424,6.7,6.7,6.7
 2006-06-19T10:00:00,257216.0126867176,925977645.6721832,5402693412.485744,9.02197878809768,6.66666666666669,151.98493424859433,0.0,257278.5496898596,926202778.8834944,5416571683.3139925,9.169384646334937,6.7,168.563037808995,168.563037808995,0.0,0.9966098413159064,6.7,6.7,6.7
 2006-06-19T11:00:00,276708.2951750564,996149862.6302028,5820518125.956802,9.204282062695723,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.360791137956246,9.360791137956246,0.0,168.563037808995,40.82510961755517,0.95287566573043,8.900597074299016,6.700023799766004,1.3286675125119938
 2006-06-19T12:00:00,305443.3527774351,1099596069.9987664,6568850405.341332,9.530849525100846,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.693891396887304,9.693891396887304,0.0,168.563037808995,55.75639260551046,0.8405608351416213,9.644063648217452,6.699978396016573,0.7395408015226096
 2006-06-19T13:00:00,308333.8683274525,1110001925.9788291,6675996713.194801,9.577612718403572,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.733595530593014,9.733595530593014,0.0,168.563037808995,60.63945083669841,0.719351725648095,9.7399009446142,6.699991403135002,1.2885627873283434
 2006-06-19T14:00:00,311341.95762898034,1120831047.4643295,6794733564.14168,9.629437361479928,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.796859282271797,9.796859282271797,0.0,168.563037808995,63.67400323090789,0.5977526880435283,9.775380865088882,6.700044577004978,1.6329415056148633
 2006-06-19T15:00:00,311686.70213680016,1122072127.6924808,6840593977.47117,9.649453930785286,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.826057459920175,9.826057459920175,0.0,168.563037808995,66.14577764132363,0.4732754754006102,9.835714957706864,6.700006477037576,1.844828121236705
 2006-06-19T16:00:00,274455.7714134452,988040777.0884027,5904065575.143133,9.240738921637483,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.399602838647914,9.399602838647914,0.0,168.563037808995,59.52431121629126,0.3549411046588628,9.485175888829325,6.699981593213427,1.5993229418717032
 2006-06-19T17:00:00,231614.1392336325,833810901.2410771,4715329983.707166,8.72211535220096,6.66666666666669,151.98493424859433,0.0,265001.34167591046,954004830.033278,5672097613.868729,9.285116305099445,6.7,168.563037808995,168.563037808995,0.0,0.3098931753314931,7.129964267520717,7.129964267520717,7.129964267520717
 2006-06-19T18:00:00,212082.47937359964,763496925.7449589,4114610758.0193534,8.460099351616256,6.66666666666669,151.98493424859433,0.0,212185.4766277472,763867715.8598899,4123613522.0445776,8.580793407539408,6.7,168.563037808995,168.563037808995,0.0,0.3093769122328571,6.7,6.7,6.7
 2006-06-19T19:00:00,196107.92508254093,705988530.2971475,3548598675.739853,8.213263766466447,6.66666666666669,151.98493424859433,0.0,196145.14914558257,706122536.9240972,3555144175.5077085,8.321840244673089,6.7,168.563037808995,168.563037808995,0.0,0.3088606491342212,6.7,6.7,6.7
 2006-06-19T20:00:00,195983.01947938185,705538870.1257747,3544212805.752706,8.21135102858828,6.66666666666669,151.98493424859433,1.0,462301.6334598221,1664285880.4553597,10572143299.270142,1.77656764538222,-3.070486168412702,168.563037808995,168.563037808995,0.0,0.3157208558905635,-1.3711859698080318,-0.1436594668858005,-0.1436594668858005
 2006-06-19T21:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,285375.7582519401,1027352729.7069844,6029343880.263813,-1.2287508208469144,-4.0,168.563037808995,168.563037808995,0.0,0.4187441574771939,-4.0,-1.3184168722097842,-1.3184168722097842
 2006-06-19T22:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,277442.5517394024,998793186.2618484,5797075031.286231,-1.335255617272824,-4.0,168.563037808995,168.563037808995,0.0,0.522542946074014,-4.0,-1.395643918549254,-1.395643918549254
 2006-06-19T23:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,271419.1987222354,977109115.4000475,5616610802.024034,-1.418031262286019,-4.0,168.563037808995,168.563037808995,0.0,0.623373536978905,-4.0,-1.4794717855707613,-1.4794717855707613
 2006-06-20T00:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,261033.0302686701,939718908.9672122,5300680281.415235,-1.5629715183378432,-4.0,168.563037808995,168.563037808995,0.0,0.7200316180346634,-4.0,-1.627482285034923,-1.627482285034923
 2006-06-20T01:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,242757.399026876,873926636.4967536,4729507565.511716,-1.8251007367896512,-4.0,168.563037808995,168.563037808995,0.0,0.8090632638288762,-4.0,-1.8944551209624323,-1.8944551209624323
 2006-06-20T02:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,215386.3435740957,775390836.8667446,3834198161.779147,-2.23621795942091,-4.0,168.563037808995,168.563037808995,0.0,0.8851360948313768,-4.0,-2.310731364165395,-2.310731364165395
 2006-06-20T03:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,190786.9931271846,686833175.2578647,2707390198.322453,-2.754032448307052,-4.0,168.563037808995,168.563037808995,0.0,0.9427898100642024,-4.0,-2.8305965407093043,-2.8305965407093043
 2006-06-20T04:00:00,0.0,0.0,0.0,8.253320077650413,8.253320077650413,0.0,1.0,169434.61215181995,609964603.7465519,1641591024.0617385,-3.244214098904964,-4.0,168.563037808995,168.563037808995,0.0,0.98000439487164,-4.0,-3.317568499908988,-3.317568499908988
 2006-06-20T05:00:00,225786.7571997605,812832325.9191378,4551777434.397785,8.650837602092738,6.66666666666669,151.98493424859433,1.0,180976.2029420643,651514330.5914314,3722040516.745472,-1.3994902144459294,-3.1104062560724883,112.37535853933,168.563037808995,0.0,0.9984209745943202,-3.673301302974855,-3.415082081722401,-3.415082081722401
 2006-06-20T06:00:00,182750.3707245384,657901334.6083381,3026988706.463025,7.98583016399488,6.666666666666692,151.98493424859433,0.0,24371.824959571848,87738569.85445864,239186662.70005465,3.923970169971532,3.814772420524086,28.093839634832506,168.563037808995,0.0,1.0,2.8355049053630013,2.8355049053630013,2.8355049053630013
 2006-06-20T07:00:00,223280.550895226,803809983.2228132,4492511232.438623,8.624936832673741,6.666666666666692,151.98493424859433,0.0,222011.4129223904,799241086.5206056,4451046751.869415,8.729845664085303,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-06-20T08:00:00,255302.69147358777,919089689.304916,5481317351.404325,9.05628015008729,6.66666666666669,151.98493424859433,0.0,255219.17148362155,918789017.3410376,5496136495.270575,9.205593221837413,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-06-20T09:00:00,272305.3790472098,980299364.5699552,5900178542.688419,9.23904094490964,6.66666666666669,151.98493424859433,0.0,272191.56616876385,979889638.2075498,5917586671.614683,9.397327747473817,6.7,168.563037808995,168.563037808995,0.0,0.9997784629584032,6.7,6.7,6.7
 2006-06-20T10:00:00,284746.31033804367,1025086717.2169574,6199793767.25924,9.369785814337767,6.66666666666669,151.98493424859433,0.0,284674.1712101924,1024827016.3566928,6219082072.716129,9.53445335180795,6.7,168.563037808995,168.563037808995,0.0,0.9992621998597672,6.7,6.7,6.7
 2006-06-20T11:00:00,286462.3576509849,1031264487.5435456,6159683952.726323,9.352282387531242,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.516141324135722,9.516141324135722,0.0,168.563037808995,42.81274770068992,0.9525970256955856,9.035415240535148,6.699948443869029,1.3719896242672145
 2006-06-20T12:00:00,297790.9261314888,1072047334.0733594,6530522855.439471,9.514121438512346,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.685921916466034,9.685921916466034,0.0,168.563037808995,56.40194416707544,0.8361197034485732,9.679295960509092,6.699999956108409,0.7731445350610624
 2006-06-20T13:00:00,280721.23692571407,1010596452.9325708,6265685253.975501,9.398540564905414,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.564538637151893,9.564538637151893,0.0,168.563037808995,57.30039986855355,0.7191603198110269,9.570043275361366,6.699984774503971,1.126368201466385
 2006-06-20T14:00:00,284712.6913161217,1024965688.7380382,6409119137.008642,9.4611368940479,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.63005974925374,9.63005974925374,0.0,168.563037808995,60.198674892841865,0.6038113180221543,9.619794934623076,6.699998350869571,1.4434028131548815
 2006-06-20T15:00:00,303391.3693755232,1092208929.7518833,6762951148.058786,9.615567656825531,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.792107030845802,9.792107030845802,0.0,168.563037808995,63.956068569730974,0.4852969515546765,9.744175268807483,6.700003119763166,1.719174358660858
 2006-06-20T16:00:00,300016.7243725715,1080060207.7412572,6546707352.681831,9.521184727509278,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.693637268763537,9.693637268763537,0.0,168.563037808995,65.50522988362867,0.3623316519866605,9.738104856251772,6.700000646840386,1.9206132016394373
 2006-06-20T17:00:00,267147.56007138465,961731216.2569848,5577506128.928144,9.098248218887727,6.66666666666669,151.98493424859433,0.0,307751.3322955165,1107904796.2638595,6672588931.247728,9.740008475918229,6.7,168.563037808995,168.563037808995,0.0,0.3122668373526287,7.195576390528789,7.195576390528789,7.195576390528789
 2006-06-20T18:00:00,251271.03169656696,904575714.107641,5140899560.763601,8.907761314509584,6.66666666666669,151.98493424859433,0.0,251305.6705425393,904700413.9531412,5156953396.693442,9.051247855707668,6.7,168.563037808995,168.563037808995,0.0,0.3117505742539928,6.7,6.7,6.7
 2006-06-20T19:00:00,228936.02500266177,824169690.0095825,4485906065.52698,8.622039955419618,6.66666666666669,151.98493424859433,0.0,228964.48595863208,824272149.4510754,4496959473.618856,8.750810944000252,6.7,168.563037808995,168.563037808995,0.0,0.3112343111553568,6.7,6.7,6.7
 2006-06-20T20:00:00,215458.2893307698,775649841.5907713,4132662872.662804,8.46797183683092,6.666666666666692,151.98493424859433,1.0,489598.1225066437,1762553241.0239174,10974110849.516447,2.166376248937398,-2.8635773999506395,168.563037808995,168.563037808995,0.0,0.3133358222610539,-1.080244066617306,-0.0194854295257894,-0.0194854295257894
 2006-06-20T21:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,286024.62957311166,1029688666.463202,6042972271.24208,-1.2225058145853331,-4.0,168.563037808995,168.563037808995,0.0,0.4145949091238994,-4.0,-1.3147241950297357,-1.3147241950297357
 2006-06-20T22:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,277646.47566193936,999527312.3829817,5803149792.121542,-1.3324694207423105,-4.0,168.563037808995,168.563037808995,0.0,0.518517209110473,-4.0,-1.39285751441115,-1.39285751441115
 2006-06-20T23:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,271712.42470232054,978164728.928354,5625442519.104424,-1.4139800123396995,-4.0,168.563037808995,168.563037808995,0.0,0.6194724085704434,-4.0,-1.4753409454855613,-1.4753409454855613
 2006-06-21T00:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,261571.1908933193,941656287.2159497,5317200491.150864,-1.5553915665168858,-4.0,168.563037808995,168.563037808995,0.0,0.7163453461872917,-4.0,-1.6197444539573882,-1.6197444539573882
 2006-06-21T01:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,243653.30805425675,877151908.9953244,4757980704.462536,-1.812030773381899,-4.0,168.563037808995,168.563037808995,0.0,0.8057682169584837,-4.0,-1.88117255774117,-1.88117255774117
 2006-06-21T02:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,216604.1043469682,779774775.6490855,3875130395.00841,-2.2174161864502966,-4.0,168.563037808995,168.563037808995,0.0,0.8824627307519374,-4.0,-2.291759054181984,-2.291759054181984
 2006-06-21T03:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,192352.6750457696,692469630.1647706,2752813098.0714173,-2.733150295983361,-4.0,168.563037808995,168.563037808995,0.0,0.9409136768231284,-4.0,-2.809735745015194,-2.809735745015194
 2006-06-21T04:00:00,0.0,0.0,0.0,8.388812045812118,8.388812045812118,0.0,1.0,174194.37831748763,627099761.9429554,1678437596.8543515,-3.227261062015492,-4.0,168.563037808995,168.563037808995,0.0,0.9788989778360504,-4.0,-3.300828159176356,-3.300828159176356
 2006-06-21T05:00:00,255853.745591279,921073484.1286044,5378130194.133743,9.011383220834617,6.66666666666669,151.98493424859433,1.0,205338.31841497667,739217946.293916,4329284622.360706,-0.982119240740405,-2.971343402495448,112.37535853933,168.563037808995,0.0,0.9980911557516704,-3.62552703020352,-3.360249658891267,-3.360249658891267
 2006-06-21T06:00:00,222653.79242302608,801553652.7228938,4338050288.959205,8.557549746191887,6.66666666666669,151.98493424859433,0.0,87029.13434257802,313304883.6332809,1502672622.957265,5.702998029298299,5.017537826042426,84.2815189044975,168.563037808995,0.0,1.0,4.034548138882575,4.034548138882575,4.034548138882575
 2006-06-21T07:00:00,261139.2210134402,940101195.6483848,5453720902.590977,9.044249065535844,6.66666666666669,151.98493424859433,0.0,261366.65327371185,940919951.7853624,5467167085.158576,9.192388333765386,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-06-21T08:00:00,302545.3768639756,1089163356.710312,6465622005.711765,9.4858005450403,6.66666666666669,151.98493424859433,0.0,301334.7214855749,1084804997.34807,6438273637.922106,9.634120594199771,6.7,168.563037808995,168.563037808995,0.0,0.9997889606215752,6.7,6.7,6.7
 2006-06-21T09:00:00,328171.91575266165,1181418896.709582,7067155500.996578,9.74834648397776,6.66666666666669,151.98493424859433,0.0,321193.37897015584,1156296164.292561,6882867936.08749,9.836252721952084,6.7,168.563037808995,168.563037808995,0.0,0.9992735115721406,6.7,6.7,6.7
 2006-06-21T10:00:00,335666.811602442,1208400521.7687912,7256548278.820153,9.83101933440402,6.666666666666692,151.98493424859433,0.0,326425.4791638856,1175131724.989988,7012826034.075024,9.895323938187872,6.7,168.563037808995,168.563037808995,0.0,0.9987572484735048,6.7,6.7,6.7
 2006-06-21T11:00:00,316167.1588355051,1138201771.8078184,6771581995.225288,9.619332804863292,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.702940818340666,9.702940818340666,0.0,168.563037808995,45.42138422295064,0.9479978578211218,9.211509768961468,6.699986778615006,1.4442441861755235
 2006-06-21T12:00:00,323183.7950476481,1163461662.171533,7002878439.591661,9.72028935968488,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.833269458233906,9.833269458233906,0.0,168.563037808995,58.65796582528908,0.8263647635547926,9.79315906530231,6.700004306478836,0.8995924863744028
 2006-06-21T13:00:00,340474.6758104206,1225708832.917514,7446973211.536119,9.914148603066815,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.995118117872542,9.995118117872542,0.0,168.563037808995,65.92687277228653,0.6982165625098219,9.969591177671616,6.700007840622672,1.6054795565186233
 2006-06-21T14:00:00,355950.32004415005,1281421152.15894,7807756445.470665,10.071646691089622,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.131453937232296,10.131453937232296,0.0,168.563037808995,71.57425995542032,0.5646086718073505,10.102408555745706,6.69999603564663,2.087906140238783
 2006-06-21T15:00:00,370993.4687115508,1335576487.3615828,8170984910.544086,10.23021252206749,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.275278821231325,10.275278821231325,0.0,168.563037808995,77.40347888721494,0.4250942433959563,10.26205335852297,6.700019161418232,2.5030563886273565
 2006-06-21T16:00:00,340275.9863598047,1224993550.895297,7409665464.37911,9.897862099870364,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.97481520071378,9.97481520071378,0.0,168.563037808995,77.8398687724348,0.2861157898567268,10.040262877251909,6.699993393807266,2.8035684954933973
 2006-06-21T17:00:00,291509.94203633623,1049435791.3308104,6123904886.058471,9.336672224426955,6.66666666666669,151.98493424859433,0.0,334048.5410923799,1202574747.9325676,7200093485.830955,9.988274979553973,6.708585443779817,168.563037808995,168.563037808995,0.0,0.2308478754245879,7.242476993948354,7.242476993948354,7.242476993948354
 2006-06-21T18:00:00,266579.44294662826,959685994.6078618,5454425999.096477,9.044546444515376,6.66666666666669,151.98493424859433,0.0,266840.0588106181,960624211.7182252,5473252586.81769,9.195183401941376,6.7,168.563037808995,168.563037808995,0.0,0.230331612325952,6.7,6.7,6.7
 2006-06-21T19:00:00,252384.6841304848,908584862.869745,5055331016.111056,8.870430565475319,6.666666666666692,151.98493424859433,0.0,252650.18028913284,909540649.040878,5069329228.671058,9.011370740890852,6.7,168.563037808995,168.563037808995,0.0,0.229815349227316,6.7,6.7,6.7
 2006-06-21T20:00:00,246309.56676892328,886714440.3681238,4897461288.972422,8.80156169097812,6.66666666666669,151.98493424859433,1.0,530319.7446639519,1909151080.7902265,11573859608.737598,2.7632943029215222,-2.539422745084208,168.563037808995,168.563037808995,0.0,0.2300190261350709,-0.7560894117508744,0.231455928326176,0.231455928326176
 2006-06-21T21:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,302307.95624587097,1088308642.4851356,6262241948.69552,-1.121974808034293,-4.0,168.563037808995,168.563037808995,0.0,0.3327228652923756,-4.0,-1.22322907027559,-1.22322907027559
 2006-06-21T22:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,284555.647669157,1024400331.6089654,5928652401.764339,-1.274911131257931,-4.0,168.563037808995,168.563037808995,0.0,0.439549440920616,-4.0,-1.3359041144077974,-1.3359041144077974
 2006-06-21T23:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,276413.3578162916,995088088.1386496,5766100371.100785,-1.3494622660578308,-4.0,168.563037808995,168.563037808995,0.0,0.5427482093203246,-4.0,-1.40989876615854,-1.40989876615854
 2006-06-22T00:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,269834.4896523402,971404162.7484246,5568798049.366641,-1.4399640923673065,-4.0,168.563037808995,168.563037808995,0.0,0.6429202857130097,-4.0,-1.5018530674039323,-1.5018530674039323
 2006-06-22T01:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,258130.2747903115,929268989.2451214,5211284669.9736805,-1.6039903065856151,-4.0,168.563037808995,168.563037808995,0.0,0.738412152954541,-4.0,-1.6693392235600892,-1.6693392235600892
 2006-06-22T02:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,238022.38050849168,856880569.8305702,4578181325.4457,-1.894568492135576,-4.0,168.563037808995,168.563037808995,0.0,0.8253437058716013,-4.0,-1.9650026329005208,-1.9650026329005208
 2006-06-22T03:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,209137.39480258105,752894621.2892919,3622438004.734226,-2.3334969797723915,-4.0,168.563037808995,168.563037808995,0.0,0.8981518527375704,-4.0,-2.408789398887793,-2.408789398887793
 2006-06-22T04:00:00,0.0,0.0,0.0,8.762929081279283,8.762929081279283,0.0,1.0,189385.7131195276,681788567.2302994,2480620828.878266,-2.858295169054227,-4.0,168.563037808995,168.563037808995,0.0,0.9517453592741631,-4.0,-2.9346127181605097,-2.9346127181605097
 2006-06-22T05:00:00,158209.0733563784,569552664.0829623,2598569519.8417363,7.799204248368902,6.66666666666669,151.98493424859433,1.0,224010.20141843447,806436725.106364,3862592810.279061,-2.2234924637822933,-4.0,168.563037808995,168.563037808995,0.0,0.985174846196304,-4.0,-3.398001875590554,-3.398001875590554
 2006-06-22T06:00:00,179386.4731726672,645791303.4216019,2578349128.125147,7.790238261937766,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.2694336963285176,-0.2694336963285176,0.0,168.563037808995,0.0,0.9943098845888916,-1.2718928444246596,-1.2718928444246596,-1.2718928444246596
 2006-06-22T07:00:00,186633.23304861304,671879638.9750068,3109068780.320679,8.021623204375862,6.66666666666669,151.98493424859433,0.0,92906.55451163925,334463596.2419013,1410067481.134245,6.300432527098018,5.65704878520809,84.2815189044975,168.563037808995,0.0,0.9937936214902556,5.077277429598934,5.077277429598934,5.077277429598934
 2006-06-22T08:00:00,206131.49591930755,742073385.3095071,3906027156.950834,8.369132459289753,6.66666666666669,151.98493424859433,0.0,206183.2440100096,742259678.4360343,3913189452.620817,8.484950851659553,6.7,168.563037808995,168.563037808995,0.0,0.9932773583916198,6.7,6.7,6.7
 2006-06-22T09:00:00,214826.3077369103,773374707.852877,4210572428.8366346,8.501950297517814,6.66666666666669,151.98493424859433,0.0,214920.23756994287,773712855.2517943,4219283106.7452536,8.624367323292095,6.7,168.563037808995,168.563037808995,0.0,0.9927610952929836,6.7,6.7,6.7
 2006-06-22T10:00:00,218734.67751185907,787444839.0426925,4345222797.789144,8.560678243561375,6.66666666666669,151.98493424859433,0.0,218844.2794119244,787839405.882928,4354495669.815107,8.685941336579416,6.7,168.563037808995,168.563037808995,0.0,0.992244832194348,6.7,6.7,6.7
 2006-06-22T11:00:00,212185.51918164245,763867869.0539129,4118960733.964716,8.461994998204677,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.58264130269098,8.58264130269098,0.0,168.563037808995,31.039903253991568,0.960639209723899,8.268343057172206,6.69999486232549,1.1708861324430846
 2006-06-22T12:00:00,230264.5062901034,828952222.6443721,4734407307.784202,8.730437725900508,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.863741344802797,8.863741344802797,0.0,168.563037808995,40.9596207372366,0.8820210133509178,8.785213497197525,6.69998477349277,0.2056229139958786
 2006-06-22T13:00:00,246477.3097606833,887318315.13846,5270242397.817723,8.964188509088226,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.109411921130205,9.109411921130205,0.0,168.563037808995,47.34985437532799,0.7903297331416742,9.101981400242144,6.699981349468696,0.5500559786005542
 2006-06-22T14:00:00,248267.80931982715,893764113.5513778,5328189780.58049,8.989469834770718,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.13581915126722,9.13581915126722,0.0,168.563037808995,49.14815263979914,0.6937195816148677,9.129517917706355,6.7000018093135685,0.7963927821781608
 2006-06-22T15:00:00,247584.77654528583,891305195.563029,5306116356.08582,8.9798395576014,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.125737627828986,9.125737627828986,0.0,168.563037808995,49.94161429420903,0.596627946618053,9.127946445939283,6.6999878438121,0.9330805799928866
 2006-06-22T16:00:00,231413.93463007512,833090164.6682705,4774252994.154219,8.74781598144764,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.882646816674404,8.882646816674404,0.0,168.563037808995,46.36227774670689,0.503523239262783,8.935534959337106,6.699998457858165,0.8081363719839819
 2006-06-22T17:00:00,207348.8070908897,746455705.527203,3949362398.512932,8.388030385216991,6.66666666666669,151.98493424859433,0.0,231688.3395444232,834078022.3599235,4725712461.98604,8.854628036312127,6.7,168.563037808995,168.563037808995,0.0,0.4670208966052219,7.051460886799972,7.051460886799972,7.051460886799972
 2006-06-22T18:00:00,198287.76031370365,713835937.1293331,3626895596.331365,8.247406671213623,6.66666666666669,151.98493424859433,0.0,198332.99028088417,713998765.0111829,3633752704.0847616,8.357653838878685,6.7,168.563037808995,168.563037808995,0.0,0.466504633506586,6.7,6.7,6.7
 2006-06-22T19:00:00,182495.47903858032,656983724.5388893,3046169815.076601,7.994191597258297,6.666666666666692,151.98493424859433,0.0,182474.93392907004,656909762.1446521,3051130471.465569,8.09215912253029,6.7,168.563037808995,168.563037808995,0.0,0.4659883704079501,6.7,6.7,6.7
 2006-06-22T20:00:00,179386.4731726672,645791303.4216019,2853630460.718192,7.910247398084787,6.66666666666669,151.98493424859433,1.0,431175.3473862149,1552231250.5903735,9846381983.045822,1.3213885683715954,-3.1941541839782026,168.563037808995,168.563037808995,0.0,0.4707591859766148,-1.4108208506448692,-0.2829689168555355,-0.2829689168555355
 2006-06-22T21:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,276591.7249374471,995730209.7748096,5770262405.622825,-1.3475620244530553,-4.0,168.563037808995,168.563037808995,0.0,0.5691383563604154,-4.0,-1.4297757310938737,-1.4297757310938737
 2006-06-22T22:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,267437.64931118104,962775537.5202518,5496216183.810985,-1.473260752263129,-4.0,168.563037808995,168.563037808995,0.0,0.6683434027406666,-4.0,-1.5358600769897788,-1.5358600769897788
 2006-06-22T23:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,253797.8082131892,913672109.5674808,5076943804.021404,-1.66563743102962,-4.0,168.563037808995,168.563037808995,0.0,0.7620664021547414,-4.0,-1.7321909605024712,-1.7321909605024712
 2006-06-23T00:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,231246.3221675164,832486759.803059,4359111091.115224,-1.9951491281676137,-4.0,168.563037808995,168.563037808995,0.0,0.8458944781621945,-4.0,-2.0669973926491942,-2.0669973926491942
 2006-06-23T01:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,201086.9379312673,723912976.5525624,3332220201.402495,-2.4668433023371983,-4.0,168.563037808995,168.563037808995,0.0,0.9140897985453926,-4.0,-2.542915926713179,-2.542915926713179
 2006-06-23T02:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,189025.7383181733,680492657.9454238,2190980837.43562,-2.9914899836293176,-4.0,168.563037808995,168.563037808995,0.0,0.9622886744868762,-4.0,-3.06714298193522,-3.06714298193522
 2006-06-23T03:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,134804.9552062428,485297838.7424741,1253120955.5835657,-3.4229774640784307,-4.0,168.563037808995,168.563037808995,0.0,0.9910315755951884,-4.0,-3.4935475216613625,-3.4935475216613625
 2006-06-23T04:00:00,0.0,0.0,0.0,7.890495834273224,7.890495834273224,0.0,1.0,15541.113422143311,55948008.319715925,144478449.1415572,-3.756566971847826,-3.8231056062751416,28.093839634832506,168.563037808995,0.0,1.0,-3.874089809502678,-3.818557588931455,-3.818557588931455
