version,0.3.0
 2006-06-23T05:00:00,217932.9778768085,784558720.3565104,4293486421.932842,8.538161041797862,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.3566081460866504,2.3566081460866504,0.0,168.563037808995,0.0,1.0,0.7309652081666074,0.7309652081666074,0.7309652081666074
 2006-06-23T06:00:00,179386.4731726672,645791303.4216019,2435884286.2283754,7.728134088616493,6.66666666666669,151.98493424859433,0.0,174452.28005990575,628028208.2156606,2289641371.0071754,7.744972689846502,6.7,168.563037808995,168.563037808995,0.0,0.99994363146808,6.693171428218547,6.693171428218547,6.693171428218547
 2006-06-23T07:00:00,191416.35622616668,689098882.4142,3335465687.8037214,8.12033453192536,6.66666666666669,151.98493424859433,0.0,191391.8874867732,689010794.9523838,3340022378.9257784,8.223802359095957,6.7,168.563037808995,168.563037808995,0.0,0.999500065612183,6.7,6.7,6.7
 2006-06-23T08:00:00,203471.2638345503,732496549.8043811,3812481375.396508,8.328336131292238,6.66666666666669,151.98493424859433,0.0,203518.66485680416,732667193.4844948,3819469502.981317,8.44226241060858,6.7,168.563037808995,168.563037808995,0.0,0.9989838025135468,6.7,6.7,6.7
 2006-06-23T09:00:00,209463.42933372443,754068345.601408,4023816331.732484,8.420500362868358,6.66666666666669,151.98493424859433,0.0,209532.9537905905,754318633.646126,4031638589.8672376,8.538906315319196,6.7,168.563037808995,168.563037808995,0.0,0.9984675394149112,6.7,6.7,6.7
 2006-06-23T10:00:00,211857.93451448288,762688564.2521384,4107552474.8273687,8.457019511995155,6.66666666666669,151.98493424859433,0.0,211940.51806207743,762985865.0234789,4115849965.662017,8.577261427696934,6.7,168.563037808995,168.563037808995,0.0,0.9979512763162748,6.7,6.7,6.7
 2006-06-23T11:00:00,204758.91617995835,737132098.2478501,3858240173.21297,8.348291097391725,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.463370835376994,8.463370835376994,0.0,168.563037808995,29.379976916315872,0.9684230548104724,8.166932269418451,6.700006871750872,1.1533854792046043
 2006-06-23T12:00:00,218729.78094940176,787427211.4178463,4344934287.204788,8.56055265105511,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.68561916483259,8.68561916483259,0.0,168.563037808995,38.5201028945564,0.8946926352276064,8.642849090296115,6.69999943665841,0.1423311912129842
 2006-06-23T13:00:00,223954.9343966697,806237763.8280109,4523398229.38901,8.638393056743178,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.76738923073768,8.76738923073768,0.0,168.563037808995,41.049385830493705,0.8138180630903801,8.757776805626838,6.699983710610224,0.3073634912675548
 2006-06-23T14:00:00,228688.6400423233,823279104.1523639,4683203047.834808,8.708098726057527,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.840427094892727,8.840427094892727,0.0,168.563037808995,43.11741729882196,0.7300408474476193,8.830331863244469,6.6999354713645145,0.5012630917324007
 2006-06-23T15:00:00,232489.51005828427,836962236.2098234,4810427428.940797,8.76359528348503,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.898692444126624,8.898692444126624,0.0,168.563037808995,44.88775882061976,0.6436162417713712,8.888796382644847,6.700011576989577,0.6691729579346877
 2006-06-23T16:00:00,224223.70864590383,807205351.1252538,4532520805.918441,8.642372158750534,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.771624867254692,8.771624867254692,0.0,168.563037808995,43.327989979815214,0.5579860926216687,8.792104841755938,6.699883188361611,0.652937967367165
 2006-06-23T17:00:00,207543.57038950143,747156853.4022053,3955954505.90401,8.390905780707977,6.66666666666669,151.98493424859433,0.0,231593.484716799,833736544.9804764,4723312031.447246,8.853539287183338,6.7,168.563037808995,168.563037808995,0.0,0.5233647362365109,7.049596813358359,7.049596813358359,7.049596813358359
 2006-06-23T18:00:00,194844.81131403995,701441320.7305437,3502748585.6700525,8.193270861722388,6.66666666666669,151.98493424859433,0.0,194927.6585705676,701739570.8540435,3510927484.225265,8.30169306949969,6.7,168.563037808995,168.563037808995,0.0,0.522848473137875,6.7,6.7,6.7
 2006-06-23T19:00:00,181724.103609942,654206772.995791,2996569183.765754,7.972566560814896,6.66666666666669,151.98493424859433,0.0,181691.13154115013,654088073.5481404,3001724691.052073,8.069639275831696,6.7,168.563037808995,168.563037808995,0.0,0.522332210039239,6.7,6.7,6.7
 2006-06-23T20:00:00,179386.4731726672,645791303.4216019,2763311087.475609,7.870871401001803,6.66666666666669,151.98493424859433,1.0,424741.6398604882,1529069903.4977577,9684270543.388071,1.2085634345925689,-3.2329597676289423,168.563037808995,168.563037808995,0.0,0.5291090284420743,-1.5424437191208462,-0.3610181871848495,-0.3610181871848495
 2006-06-23T21:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,272730.2392846816,981828861.424854,5654625012.244295,-1.4006024862050184,-4.0,168.563037808995,168.563037808995,0.0,0.6265628473401706,-4.0,-1.4829275316235553,-1.4829275316235553
 2006-06-23T22:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,260583.16424729305,938099391.2902552,5286857721.427294,-1.5693137233031322,-4.0,168.563037808995,168.563037808995,0.0,0.7230410323233908,-4.0,-1.6339558969302583,-1.6339558969302583
 2006-06-23T23:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,242012.88174559665,871246374.284148,4705807575.113368,-1.835979933773624,-4.0,168.563037808995,168.563037808995,0.0,0.8117460938179891,-4.0,-1.9055089953774764,-1.9055089953774764
 2006-06-24T00:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,214383.09663309652,771779147.8791476,3800395221.4837,-2.2517454183064003,-4.0,168.563037808995,168.563037808995,0.0,0.8873032694255291,-4.0,-2.326394816175888,-2.326394816175888
 2006-06-24T01:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,190432.1355856885,685555688.1084787,2670274315.456446,-2.771096158356372,-4.0,168.563037808995,168.563037808995,0.0,0.9443016703630868,-4.0,-2.8476359260941897,-2.8476359260941897
 2006-06-24T02:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,167407.81463198914,602668132.6751609,1611589141.5108418,-3.25801827458627,-4.0,168.563037808995,168.563037808995,0.0,0.9808896247116204,-4.0,-3.331088376124439,-3.331088376124439
 2006-06-24T03:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,69432.03316273981,249955319.3858633,646354219.1438574,-3.655505945683208,-3.953167110604461,112.37535853933,168.563037808995,0.0,0.9986840217358388,-3.979685774723992,-3.727118526243013,-3.727118526243013
 2006-06-24T04:00:00,0.0,0.0,0.0,7.848398844565039,7.848398844565039,0.0,1.0,0.0,0.0,0.0,-3.672061087417831,-3.672061087417831,0.0,168.563037808995,0.0,1.0,-3.720150981662099,-3.720150981662099,-3.720150981662099
 2006-06-24T05:00:00,26501.25826481737,95404529.75334254,260926246.3453204,6.78791734879935,6.674248678456327,136.7864408237349,1.0,0.0,0.0,0.0,-3.2783998123446776,-3.2783998123446776,0.0,168.563037808995,0.0,1.0,-3.3676784440672805,-3.3676784440672805,-3.3676784440672805
 2006-06-24T06:00:00,95966.21372097358,345478369.3955049,1065991205.0685248,7.131129828660035,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-1.904976911786953,-1.904976911786953,0.0,168.563037808995,0.0,1.0,-2.318941244908409,-2.318941244908409,-2.318941244908409
 2006-06-24T07:00:00,179386.4731726651,645791303.4215944,2497015342.334759,7.754783500474695,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,3.360414862299288,3.360414862299288,0.0,168.563037808995,0.0,0.9999940042348476,2.4381208272118253,2.4381208272118253,2.4381208272118253
 2006-06-24T08:00:00,181178.18452598125,652241464.2935324,2967578926.068999,7.959927009955379,6.66666666666669,151.98493424859433,0.0,162890.27411086607,586404986.7991178,2555815510.989095,7.8662454120017,6.7,168.563037808995,168.563037808995,0.0,0.9996628719348802,6.577167710994963,6.577167710994963,6.577167710994963
 2006-06-24T09:00:00,186168.1797355844,670205447.0481038,3185298604.8926454,8.054851717383656,6.66666666666669,151.98493424859433,0.0,186163.10452457867,670187176.288483,3190172276.712521,8.155530389751345,6.7,168.563037808995,168.563037808995,0.0,0.9991466088362444,6.7,6.7,6.7
 2006-06-24T10:00:00,188159.919744808,677375711.0813086,3258883570.003757,8.086935955989631,6.66666666666669,151.98493424859433,0.0,188161.5979685488,677381752.6867757,3264035859.8852963,8.189192234611705,6.7,168.563037808995,168.563037808995,0.0,0.9986303457376084,6.7,6.7,6.7
 2006-06-24T11:00:00,191451.84843560783,689226654.368188,3379548821.838322,8.13954974503459,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.244303109803162,8.244303109803162,0.0,168.563037808995,26.25593751670303,0.9729588974944536,7.979452123668338,6.7000011965590245,1.1345551285194486
 2006-06-24T12:00:00,199617.2189826372,718621988.3374937,3674855578.536889,8.268320160858929,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.37927924592294,8.37927924592294,0.0,168.563037808995,33.638330856155555,0.9092173038200676,8.354362499726262,6.700001934903163,0.0648427003020509
 2006-06-24T13:00:00,200593.11821568583,722135225.576469,3710023907.1870894,8.28365578032026,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.395522231467035,8.395522231467035,0.0,168.563037808995,34.75952168974698,0.8412630504905225,8.40597943746742,6.699986635436399,0.1331541735274524
 2006-06-24T14:00:00,201823.43491050924,726564365.6778332,3753895388.014227,8.302787410562901,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.415498819975454,8.415498819975454,0.0,168.563037808995,35.00943108758372,0.7736435805911702,8.40244964648531,6.700026550509251,0.205519283028587
 2006-06-24T15:00:00,203756.39165688693,733523009.964793,3822715891.2299576,8.332799107698829,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.447021488336825,8.447021488336825,0.0,168.563037808995,36.18951826673709,0.7043018516346713,8.449879375500473,6.699984886238432,0.2992463311868298
 2006-06-24T16:00:00,204877.35798545767,737558488.7476476,3862428744.9214897,8.350117733285696,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.465147052167353,8.465147052167353,0.0,168.563037808995,36.60441739623743,0.6344689903911714,8.458710152972698,6.70001360004242,0.3598647245016968
 2006-06-24T17:00:00,144268.52263184625,519366681.4746465,2618717862.299343,8.237901995398927,7.096574002382272,111.45561844896922,0.0,180262.80453385937,648946096.3218935,3306659925.984377,8.208236055666866,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.6047748180498421,6.995938711852264,6.995938711852264,6.995938711852264
 2006-06-24T18:00:00,124459.13864133084,448052899.1087909,2256793252.817868,8.217524995448082,7.2339375634289,96.25712502410975,0.0,140814.40606750254,506931861.84300905,2367087067.694833,7.7799304472602815,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.6042585549512061,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-24T19:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,0.0,12883.629310263292,46381065.51694785,126584914.37751086,6.757817588592114,6.7,168.563037808995,168.563037808995,0.0,0.60374229185257,6.7,6.7,6.7
 2006-06-24T20:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,338935.89077653567,1220169206.7955284,7388481380.817425,-0.148457070726654,-3.539805394771537,168.563037808995,168.563037808995,0.0,0.6136502000639487,-1.7564720614382034,-0.4937820179329136,-0.4937820179329136
 2006-06-24T21:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,262604.1139463198,945374810.2067512,5348862173.745701,-1.5408646452632289,-4.0,168.563037808995,168.563037808995,0.0,0.7089890167288554,-4.0,-1.6049125584964916,-1.6049125584964916
 2006-06-24T22:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,245389.0653490496,883400635.2565787,4813002959.096191,-1.7867748163688664,-4.0,168.563037808995,168.563037808995,0.0,0.799164418223142,-4.0,-1.8554972592307457,-1.8554972592307457
 2006-06-24T23:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,218996.66341383883,788387988.2898197,3955239218.3312097,-2.180620732068503,-4.0,168.563037808995,168.563037808995,0.0,0.8770670954762562,-4.0,-2.2546113612344274,-2.2546113612344274
 2006-06-25T00:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,192122.0322205452,691639315.9939628,2843254754.7298613,-2.6915739019236136,-4.0,168.563037808995,168.563037808995,0.0,0.937090159734762,-4.0,-2.76817455118624,-2.76817455118624
 2006-06-25T01:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,175819.20074985945,632949122.6994939,1752935624.2656178,-3.1929861403070103,-4.0,168.563037808995,168.563037808995,0.0,0.9766227153861862,-4.0,-3.2668472762981886,-3.2668472762981886
 2006-06-25T02:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,76020.63888169093,273674299.97408736,707415842.9416575,-3.6255927184563705,-3.9513623918624687,112.37535853933,168.563037808995,0.0,0.9974073314097106,-3.9787129804075607,-3.698901891350733,-3.698901891350733
 2006-06-25T03:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,0.0,0.0,0.0,-3.666974760408739,-3.666974760408739,0.0,168.563037808995,0.0,0.9997661713571112,-3.7150801599449768,-3.7150801599449768,-3.7150801599449768
 2006-06-25T04:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,0.0,0.0,0.0,-3.379649343855597,-3.379649343855597,0.0,168.563037808995,0.0,0.9992499082584752,-3.427538675425844,-3.427538675425844,-3.427538675425844
 2006-06-25T05:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,1.0,0.0,0.0,0.0,-3.092413467891447,-3.092413467891447,0.0,168.563037808995,0.0,0.9987336451598392,-3.1402133117310744,-3.1402133117310744,-3.1402133117310744
 2006-06-25T06:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,0.0,0.0,0.0,0.0,-2.779951815304216,-2.779951815304216,0.0,168.563037808995,0.0,0.9982173820612034,-2.82634358685452,-2.82634358685452,-2.82634358685452
 2006-06-25T07:00:00,0.0,0.0,0.0,8.214171089552991,8.214171089552991,0.0,0.0,0.0,0.0,0.0,-2.472387215957978,-2.472387215957978,0.0,168.563037808995,0.0,0.9977011189625674,-2.5199209841958354,-2.5199209841958354,-2.5199209841958354
 2006-06-25T08:00:00,78632.97083341994,283078695.0003118,1352812982.6811235,8.158955082613005,7.569377580017033,63.32705593691431,0.0,0.0,0.0,0.0,-1.1146238226843053,-1.1146238226843053,0.0,168.563037808995,0.0,0.9971848558639316,-1.6426703594822412,-1.6426703594822412,-1.6426703594822412
 2006-06-25T09:00:00,138021.30314396825,496876691.31828576,2049700478.0875523,7.590215125976265,6.696981765384959,136.78644082373492,0.0,34359.14671584403,123692928.17703852,449931231.4154573,5.16522056930227,4.959863432904114,67.42521512359801,168.563037808995,0.0,0.9966685927652956,4.447462253573939,4.447462253573939,4.447462253573939
 2006-06-25T10:00:00,162184.2672606469,583863362.1383288,2679504158.447255,7.854865324780486,6.687107945505172,141.85260529868808,0.0,163213.92401427528,587570126.4513909,2691669620.8885555,7.928089788958451,6.7,168.563037808995,168.563037808995,0.0,0.9961523296666596,6.7,6.7,6.7
 2006-06-25T11:00:00,31411.43960008061,113081182.5602902,356785433.53656125,7.05454286352257,6.899083778576423,37.99623356214859,-1.0,0.0,0.0,0.0,6.906599471652033,6.906599471652033,0.0,168.56303780899503,2.263040570509099,0.99321165235587,6.792612331012497,6.6998208214501815,1.1166666666743226
 2006-06-25T12:00:00,169647.75136860277,610731904.9269699,2808519577.023188,7.911642938279553,6.687630401857912,141.85260529868808,-1.0,0.0,0.0,0.0,7.986849581224061,7.986849581224061,0.0,168.563037808995,26.74402003522634,0.9622247222845574,7.99196498605735,6.700010712635397,0.0213485434157127
 2006-06-25T13:00:00,127727.08845468906,459817518.4368805,1840692550.8844688,7.533358535705961,6.73119481117521,121.58794739887549,-1.0,0.0,0.0,0.0,7.554109007313035,7.554109007313035,0.0,168.563037808995,24.571012389047336,0.911200007051568,7.88419746144928,6.69998314481279,0.0375641274255523
 2006-06-25T14:00:00,174162.9942873933,626986779.4346159,2789136080.6285906,7.882227712508489,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.973208584508505,7.973208584508505,0.0,168.563037808995,26.218797439429974,0.8650358517863572,7.957094199969961,6.69999267362524,0.0640246196662378
 2006-06-25T15:00:00,176294.30377588622,634659493.5931902,2761429438.3914747,7.87015052043093,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,7.962077566163813,7.962077566163813,0.0,168.56303780899506,26.28487530698796,0.8111836837475405,7.966767011644726,6.699989789796241,0.1141164350215335
 2006-06-25T16:00:00,196335.67103191293,706808415.7148865,3301807712.868256,8.105719017026663,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.20890609469288,8.20890609469288,0.0,168.563037808995,30.56347917492356,0.7564924699591639,8.173130962185551,6.699989188219352,0.1838956706954113
 2006-06-25T17:00:00,178130.99550756803,641271583.8272449,2814309281.3775187,7.893207842553447,6.66666666666669,151.98493424859433,0.0,201645.0228359135,725922082.2092887,3474478571.097296,8.284859360122175,6.7,168.563037808995,168.563037808995,0.0,0.732464778029323,6.999515731387366,6.999515731387366,6.999515731387366
 2006-06-25T18:00:00,193335.6383300945,696008297.9883404,3243694160.071925,8.080378264992886,6.666666666666692,151.98493424859433,0.0,193446.8544546128,696408676.036606,3249407934.977559,8.182360985920623,6.7,168.563037808995,168.563037808995,0.0,0.7319485149306871,6.7,6.7,6.7
 2006-06-25T19:00:00,26412.73410936995,95085842.7937318,260326254.6563917,6.90955018265494,6.796132300755904,50.661644749531455,0.0,36055.589684819126,129800122.86534885,353290450.8983322,6.86132385017541,6.7,168.563037808995,168.563037808995,0.0,0.7314322518320511,6.7,6.7,6.7
 2006-06-25T20:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,340299.37700996205,1225077757.2358634,7044028175.635078,-0.3272564004852442,-3.5607227310953604,168.563037808995,168.563037808995,0.0,0.7381935841261732,-1.7773893977620263,-0.6813412430120489,-0.6813412430120489
 2006-06-25T21:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,249286.82653832308,897432575.537963,4595184298.878318,-1.8867627409811207,-4.0,168.563037808995,168.563037808995,0.0,0.8236092972567343,-4.0,-1.9570797612605508,-1.9570797612605508
 2006-06-25T22:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,219764.92973038065,791153747.0293703,3645756844.5168858,-2.322783940089136,-4.0,168.563037808995,168.563037808995,0.0,0.8967810069042977,-4.0,-2.397999129795712,-2.397999129795712
 2006-06-25T23:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,196897.0518984032,708829386.8342516,2504933493.17474,-2.8471159818130367,-4.0,168.563037808995,168.563037808995,0.0,0.9508164114787386,-4.0,-2.9234712715839204,-2.9234712715839204
 2006-06-26T00:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,163000.1669857039,586800601.148534,1482604524.7396498,-3.3173689498219177,-4.0,168.563037808995,168.563037808995,0.0,0.9846467735522778,-4.0,-3.389622516308957,-3.389622516308957
 2006-06-26T01:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,51584.35846588519,185703690.47718668,465401248.9404694,-3.7037399569930014,-3.918071778034236,84.2815189044975,168.563037808995,0.0,0.999466190921564,-3.952911246370385,-3.77217833794756,-3.77217833794756
 2006-06-26T02:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,0.0,0.0,0.0,-3.623468889029812,-3.623468889029812,0.0,168.563037808995,0.0,1.0,-3.671339983379741,-3.671339983379741,-3.671339983379741
 2006-06-26T03:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,0.0,0.0,0.0,-3.336124152270226,-3.336124152270226,0.0,168.563037808995,0.0,1.0,-3.3840128396457523,-3.3840128396457523,-3.3840128396457523
 2006-06-26T04:00:00,0.0,0.0,0.0,6.86086511780051,6.86086511780051,0.0,1.0,0.0,0.0,0.0,-3.048806896212781,-3.048806896212781,0.0,168.563037808995,0.0,1.0,-3.0966913362222592,-3.0966913362222592,-3.0966913362222592
 2006-06-26T05:00:00,243342.4945157568,876032980.2567241,4897171062.132014,8.801470873132917,6.66666666666669,151.98493424859433,1.0,59236.34378765892,213250837.6355721,860512899.6334672,4.260251101321384,3.8676321621257608,56.18767926966501,168.563037808995,0.0,0.999811714858848,2.370784797537194,2.370784797537194,2.370784797537194
 2006-06-26T06:00:00,237945.58717328124,856604113.8238126,4652262845.931701,8.694602643841806,6.66666666666669,151.98493424859433,0.0,237957.90828713425,856648469.8336834,4658185688.375972,8.82421657622228,6.7,168.563037808995,168.563037808995,0.0,0.999300816656868,6.7,6.7,6.7
 2006-06-26T07:00:00,257537.7840001645,927136022.4005924,5143476547.584854,8.90888871613415,6.666666666666692,151.98493424859433,0.0,257755.5299067672,927919907.6643616,5155893011.905141,9.050757313560622,6.7,168.563037808995,168.563037808995,0.0,0.998784553558232,6.7,6.7,6.7
 2006-06-26T08:00:00,295390.1360737774,1063404489.8655986,6114171572.945318,9.332425797105463,6.66666666666669,151.98493424859433,0.0,293238.74364446505,1055659477.1200742,6059859246.303938,9.462032925190885,6.7,168.563037808995,168.563037808995,0.0,0.998268290459596,6.7,6.7,6.7
 2006-06-26T09:00:00,318747.84260379727,1147492233.37367,6709482939.336926,9.592228308149313,6.66666666666669,151.98493424859433,0.0,311076.0871189986,1119873913.6283948,6504136684.809836,9.66407487374766,6.7,168.563037808995,168.563037808995,0.0,0.9977520273609602,6.7,6.7,6.7
 2006-06-26T10:00:00,335240.72477812995,1206866609.2012675,7110582210.572169,9.767303599254817,6.66666666666669,151.98493424859433,0.0,324273.43245881906,1167384356.8517485,6822072609.99862,9.808615419296723,6.7,168.563037808995,168.563037808995,0.0,0.997235764262324,6.7,6.7,6.7
 2006-06-26T11:00:00,343465.02643008064,1236474095.1482904,7261769500.217689,9.833299684067317,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.842603231906438,9.842603231906438,0.0,168.563037808995,46.875931604989525,0.9451424225390008,9.305971310820402,6.700001893010931,1.495291549774296
 2006-06-26T12:00:00,398040.3572839468,1432945286.2222085,8507255768.477904,10.37703007645758,6.666666666666688,151.98493424859433,-1.0,0.0,0.0,0.0,10.317491278277307,10.317491278277307,0.0,168.563037808995,66.83861986050077,0.81184801487827,10.222977777129442,6.699951408303144,1.3240924558623604
 2006-06-26T13:00:00,416803.5427908997,1500492754.047239,8975720215.177397,10.581569752433788,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.475691242413877,10.475691242413877,0.0,168.563037808995,78.40689688843906,0.6623943526458628,10.488349117978606,6.69998979453777,2.341085333557294
 2006-06-26T14:00:00,407378.4859948284,1466562549.5813825,8790799282.52397,10.5008248122669,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.434114786377624,10.434114786377624,0.0,168.563037808995,79.97481825588737,0.5131898078195244,10.416913680355805,6.699999210663491,2.5819935859411407
 2006-06-26T15:00:00,429926.2136194501,1547734369.0300205,9289476682.371807,10.71857832154405,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.624149966584651,10.624149966584651,0.0,168.563037808995,89.58629992583228,0.3609381079613515,10.60073045091838,6.699928022845694,3.2489663022402926
 2006-06-26T16:00:00,394163.837500962,1418989815.003463,8442285132.534857,10.348659688543526,6.666666666666688,151.98493424859433,-1.0,0.0,0.0,0.0,10.296793915791088,10.296793915791088,0.0,168.563037808995,116.16212377224603,0.2058885467662366,10.374630379670611,6.700023328315616,4.846773985217912
 2006-06-26T17:00:00,328420.01198193023,1182312043.1349487,6830861834.575636,9.645210425664898,6.666666666666692,151.98493424859433,0.0,366095.9093033767,1317945273.492156,7741211159.974332,10.304035614570925,6.77868547087362,168.563037808995,168.563037808995,0.0,0.1431313829301801,7.359957175351359,7.359957175351359,7.359957175351359
 2006-06-26T18:00:00,306763.4273859811,1104348338.589532,6317544326.333502,9.421172672476668,6.66666666666669,151.98493424859433,0.0,299491.46566195256,1078169276.3830292,6120166567.563726,9.489468128249904,6.7,168.563037808995,168.563037808995,0.0,0.1426151198315441,6.7,6.7,6.7
 2006-06-26T19:00:00,293739.0759620352,1057460673.4633265,5992307662.699649,9.279242674139018,6.66666666666669,151.98493424859433,0.0,289505.1636662843,1042218589.1986234,5877414318.605244,9.37905530868682,6.7,168.563037808995,168.563037808995,0.0,0.1420988567329082,6.7,6.7,6.7
 2006-06-26T20:00:00,280989.00086331856,1011560403.1079468,5674415700.947134,9.1405308069185,6.66666666666669,151.98493424859433,1.0,553024.424152919,1990887926.950508,11728122518.485165,3.508865015432552,-1.861503104971504,168.563037808995,168.563037808995,0.0,0.139600360713657,-0.1473245639118982,0.6434411430438504,0.6434411430438504
 2006-06-26T21:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,334778.9043220047,1205204055.5592167,6676757638.138059,-0.9319826234769496,-4.0,168.563037808995,168.563037808995,0.0,0.2390376561567833,-3.930845207726272,-1.046637109308387,-1.046637109308387
 2006-06-26T22:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,315273.71255589573,1134985365.2012246,6126727150.945769,-1.1840814453260216,-4.0,168.563037808995,168.563037808995,0.0,0.3508847461172005,-4.0,-1.247010087083057,-1.247010087083057
 2006-06-26T23:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,303404.4181726176,1092255905.4214232,5898654467.156058,-1.2886683385444344,-4.0,168.563037808995,168.563037808995,0.0,0.456970884637873,-4.0,-1.3494308232343453,-1.3494308232343453
 2006-06-27T00:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,294709.5209790812,1060954275.5246924,5738993227.081947,-1.3618953741736304,-4.0,168.563037808995,168.563037808995,0.0,0.5596833876302151,-4.0,-1.422433659085229,-1.422433659085229
 2006-06-27T01:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,286292.14028919913,1030651705.041117,5523674665.418381,-1.460664065765413,-4.0,168.563037808995,168.563037808995,0.0,0.6592511490612175,-4.0,-1.5229925158706907,-1.5229925158706907
 2006-06-27T02:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,270799.1302447387,974876868.8810594,5127487743.555111,-1.6424427528559924,-4.0,168.563037808995,168.563037808995,0.0,0.7536423058018918,-4.0,-1.7085509970146255,-1.7085509970146255
 2006-06-27T03:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,248494.96651310768,894581879.4471877,4440398748.437658,-1.957825965453753,-4.0,168.563037808995,168.563037808995,0.0,0.838630789787716,-4.0,-2.029170063424086,-2.029170063424086
 2006-06-27T04:00:00,0.0,0.0,0.0,9.092670887501647,9.092670887501647,0.0,1.0,219900.1856611961,791640668.380306,3437735903.030007,-2.4183586668264976,-4.0,168.563037808995,168.563037808995,0.0,0.9085224554429492,-4.0,-2.4941867422439774,-2.4941867422439774
 2006-06-27T05:00:00,327190.9106578499,1177887278.36826,6821363314.08029,9.67767988003272,6.70311338839099,151.98493424859433,1.0,408001.0921767992,1468803931.8364768,8389617335.229565,-0.0544801500089504,-3.90646538143378,168.563037808995,168.563037808995,0.0,0.958660414199276,-4.0,-3.020242484446966,-3.020242484446966
 2006-06-27T06:00:00,326570.76792450703,1175654764.5282254,6714893588.551729,9.594590884509158,6.66666666666669,151.98493424859433,0.0,90700.587637263,326522115.4941468,1699090091.6644678,4.698623732204482,3.92402334677538,56.18767926966501,168.563037808995,0.0,0.9739648627251696,2.140690013442047,2.140690013442047,2.140690013442047
 2006-06-27T07:00:00,401420.0757567903,1445112272.7244449,8369581244.126411,10.31695882431959,6.66666666666669,151.98493424859433,0.0,378483.33728660265,1362540014.2317696,7835959256.1210785,10.269271883751768,6.7,168.563037808995,168.563037808995,0.0,0.9734485996265336,6.7,6.7,6.7
 2006-06-27T08:00:00,484804.2781561409,1745295401.3621073,10176765132.073725,11.106094309053844,6.66666666666669,151.98493424859433,0.0,430024.6497598179,1548088739.1353447,8960027368.738083,10.77974912383892,6.7,168.563037808995,168.563037808995,0.0,0.9729323365278976,6.7,6.7,6.7
 2006-06-27T09:00:00,517840.3566453236,1864225283.9231648,10859655078.271448,11.40439450396446,6.666666666666692,151.98493424859433,0.0,451554.4684551948,1625596086.4387014,9427654074.86663,10.991970375500948,6.7,168.563037808995,168.563037808995,0.0,0.9724160734292616,6.7,6.7,6.7
 2006-06-27T10:00:00,547559.5024919017,1971214208.9708464,11416729978.58122,11.647776102149884,6.666666666666692,151.98493424859433,0.0,471479.1670195172,1697325001.2702622,9816185915.74179,11.168242139506775,6.7,168.563037808995,168.563037808995,0.0,0.9718998103306256,6.7,6.7,6.7
 2006-06-27T11:00:00,537282.192544572,1934215893.1604595,11160525805.66721,11.535837174861667,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.058339601534398,11.058339601534398,0.0,168.563037808995,63.77250089874797,0.898337916894646,10.328834371854692,6.700004582129274,2.324865386571384
 2006-06-27T12:00:00,551337.5813769491,1984815292.9570165,11334164574.854103,11.648540102780482,6.703446349865921,151.98493424859433,-1.0,599.0284695369173,2156502.4903329024,5374666.014486782,11.454379404958717,11.451933760588473,28.093839634832506,168.563037808995,96.49301746270868,0.716680154601956,11.363623803072196,6.69997667693072,3.1812542689602226
 2006-06-27T13:00:00,547572.0291085213,1971259304.7906768,11286557986.315071,11.619408387276996,6.69512871099825,151.98493424859433,-1.0,205.07589629536835,738273.226663326,1841559.3978930924,11.522825854496014,11.521987880004769,28.093839634832506,168.563037808995,112.46413383174144,0.5231428634437769,11.555158063270968,6.699999525774974,4.277923674584232
 2006-06-27T14:00:00,549781.1473053904,1979212130.2994056,11444185544.6703,11.735975427382158,6.742750675060012,151.98493424859433,-1.0,0.0,0.0,0.0,11.401909712589047,11.401909712589047,0.0,168.563037808995,122.39861420439934,0.3327802509806679,11.404523861269302,6.699995477297372,4.881681579914275
 2006-06-27T15:00:00,549141.0758976218,1976907873.2314384,11469263606.209044,11.751534252896723,6.747346944022838,151.98493424859433,-1.0,164071.11944285312,590656029.9942712,2892873468.1644173,11.741954089390978,10.425804271769964,112.37535853933,168.563037808995,167.92650410737187,0.1504161217091609,10.883194483966996,7.067862543174473,7.049732939846602
 2006-06-27T16:00:00,542936.5023204128,1954571408.353486,11318602597.23088,11.604902763964516,6.66666666666669,151.98493424859433,-1.0,404113.6494820828,1454809138.1354983,8370206826.002598,11.10166392234727,7.291413867291928,168.563037808995,168.563037808995,30.56890984761172,0.0618782352342718,7.58863633953882,6.699954401989584,1.5468223162300276
 2006-06-27T17:00:00,455763.801349055,1640749684.856598,9514741484.398085,10.816961395774292,6.66666666666669,151.98493424859433,0.0,407896.9168456778,1468428900.6444402,8422957411.025534,10.535910282312598,6.7,168.563037808995,168.563037808995,0.0,0.0530057015904729,6.727418170805606,6.727418170805606,6.727418170805606
 2006-06-27T18:00:00,402538.8160090021,1449139737.6324074,8401018834.248514,10.330643304149476,6.66666666666669,151.98493424859433,0.0,368151.291995564,1325344651.1840303,7568859469.522866,10.147996246622242,6.7,168.563037808995,168.563037808995,0.0,0.052489438491837,6.7,6.7,6.7
 2006-06-27T19:00:00,379847.8753765658,1367452351.3556366,7850565875.24457,10.090333582737774,6.66666666666669,151.98493424859433,0.0,350574.3823033305,1262067776.2919896,7123806085.232454,9.945763986616312,6.7,168.563037808995,168.563037808995,0.0,0.0519731753932011,6.7,6.7,6.7
 2006-06-27T20:00:00,359217.71032277175,1293183757.1619785,7414135204.291788,9.899814624323117,6.66666666666669,151.98493424859433,1.0,577508.93452634,2079032164.294824,11728122518.485165,4.830547813028144,-0.5343066657336079,168.563037808995,168.563037808995,0.0,0.0459893669885779,1.036296767886179,1.4411824786582623,1.4411824786582623
 2006-06-27T21:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,366539.5137314399,1319542249.4331837,7290393401.262869,-0.6508306032525989,-4.0,168.563037808995,168.563037808995,0.0,0.1343916843830012,-3.7872701002864537,-0.7799044978243819,-0.7799044978243819
 2006-06-27T22:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,329418.46275820857,1185906465.9295511,6467651974.8509655,-1.0277790527026844,-4.0,168.563037808995,168.563037808995,0.0,0.2544247070760873,-4.0,-1.093841966169225,-1.093841966169225
 2006-06-27T23:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,306897.7750619992,1104831990.223197,6088042065.433676,-1.2018198286638866,-4.0,168.563037808995,168.563037808995,0.0,0.3652965900412301,-4.0,-1.2643552955076347,-1.2643552955076347
 2006-06-28T00:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,291471.7006903053,1049298122.4850992,5876072307.643441,-1.2990248332675334,-4.0,168.563037808995,168.563037808995,0.0,0.4708395204378852,-4.0,-1.3596422718548855,-1.3596422718548855
 2006-06-28T01:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,279872.5398463212,1007541143.446756,5716230213.334391,-1.3723361643663825,-4.0,168.563037808995,168.563037808995,0.0,0.5731683194561267,-4.0,-1.432996213982421,-1.432996213982421
 2006-06-28T02:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,268538.86970055936,966739930.9220136,5483980745.004618,-1.478873905705732,-4.0,168.563037808995,168.563037808995,0.0,0.6722125862132168,-4.0,-1.5415942774743912,-1.5415942774743912
 2006-06-28T03:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,254115.8695564942,914817130.4033792,5054548037.404984,-1.6759151458962354,-4.0,168.563037808995,168.563037808995,0.0,0.7656384360898808,-4.0,-1.7426628950718703,-1.7426628950718703
 2006-06-28T04:00:00,0.0,0.0,0.0,9.735369177300312,9.735369177300312,0.0,1.0,230216.8067564515,828780504.3232254,4323517077.332435,-2.011492806997039,-4.0,168.563037808995,168.563037808995,0.0,0.8489550718832134,-4.0,-2.08355418520868,-2.08355418520868
 2006-06-28T05:00:00,266589.1318383552,959720874.6180784,5733142997.908902,9.182163429849725,6.682485675838545,151.98493424859433,1.0,382002.1126516255,1375207605.5458517,8597440784.523085,0.0266166306429852,-3.920573848283636,168.563037808995,168.563037808995,0.0,0.9164131699657996,-4.0,-2.5638795455347565,-2.5638795455347565
 2006-06-28T06:00:00,207372.5741516777,746541266.9460397,3942277972.4048414,8.38494032044478,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.8029342765907963,1.8029342765907963,0.0,168.563037808995,0.0,0.9392446539561808,0.2537229280941169,0.2537229280941169,0.2537229280941169
 2006-06-28T07:00:00,240299.6244915086,865078648.169431,4985679434.286056,8.840053711796685,6.66666666666669,151.98493424859433,0.0,219724.6472807056,791008730.2105398,4407376947.056871,8.709667683522882,6.7,168.563037808995,168.563037808995,0.0,0.9387283908575448,6.525432493211249,6.525432493211249,6.525432493211249
 2006-06-28T08:00:00,272837.27466603805,982214188.7977368,5860362071.6887245,9.221670502151968,6.66666666666669,151.98493424859433,0.0,272771.6001344844,981977760.4841436,5875328664.74897,9.37809641689041,6.7,168.563037808995,168.563037808995,0.0,0.9382121277589088,6.7,6.7,6.7
 2006-06-28T09:00:00,313680.6207827627,1129250234.8179457,6855206855.394866,9.655838921657365,6.66666666666669,151.98493424859433,0.0,312183.4871688748,1123860553.8079493,6825146181.572552,9.810002089652684,6.7,168.563037808995,168.563037808995,0.0,0.9376958646602728,6.7,6.7,6.7
 2006-06-28T10:00:00,334468.45872487273,1204086451.4095418,7372824168.199507,9.881778151112089,6.666666666666692,151.98493424859433,0.0,330031.45138844644,1188113224.9984071,7268090355.507763,10.011335101519034,6.7,168.563037808995,168.563037808995,0.0,0.9371796015616368,6.7,6.7,6.7
 2006-06-28T11:00:00,312389.40396615554,1124601854.2781596,6785992589.247563,9.62562190647081,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.769022942090166,9.769022942090166,0.0,168.563037808995,47.35805392194721,0.8854783827885783,9.259442161493975,6.699998612837047,1.6668688601183987
 2006-06-28T12:00:00,341318.4877405214,1228746555.8658772,7509888330.866261,9.94161414950393,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.073513026681882,10.073513026681882,0.0,168.563037808995,64.77361737790572,0.7584112769201675,10.002788761182268,6.700002824300696,1.398574978763256
 2006-06-28T13:00:00,366307.3289739894,1318706384.3063622,8081653465.615074,10.19121455134748,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.26210683435925,10.26210683435925,0.0,168.563037808995,73.80695997734459,0.6199423848328083,10.237072449572668,6.699997728457572,2.1563204939937965
 2006-06-28T14:00:00,382346.3087155156,1376446711.3758564,8463505236.894508,10.357922168381537,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.405037048679525,10.405037048679525,0.0,168.563037808995,79.75569851739131,0.4754164920104967,10.386955529050915,6.699990933346149,2.593225749941192
 2006-06-28T15:00:00,356341.5216195064,1282829477.830223,7946195225.2151,10.132083042809567,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.2502221681851,10.2502221681851,0.0,168.563037808995,82.53913988482293,0.3284338332368826,10.308587709246948,6.699994412492626,2.9391664354921265
 2006-06-28T16:00:00,301966.05833844375,1087077810.018397,6633236380.264001,9.558950977911993,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.732834785334171,9.732834785334171,0.0,168.563037808995,87.14543013286051,0.1937995133362555,9.806359791000306,6.699996481499251,3.727840992539113
 2006-06-28T17:00:00,273030.15689953027,982908564.8383088,5700429193.462765,9.151881351682594,6.66666666666669,151.98493424859433,0.0,313735.8019734741,1129448887.104507,6787169889.788879,9.792146553668289,6.7,168.563037808995,168.563037808995,0.0,0.1414247085678355,7.191530403783008,7.191530403783008,7.191530403783008
 2006-06-28T18:00:00,270745.058206059,974682209.5418124,5564732348.908912,9.092673221817886,6.66666666666669,151.98493424859433,0.0,271117.3515351626,976022465.5265852,5581828387.238573,9.244586119113828,6.7,168.563037808995,168.563037808995,0.0,0.1409084454691996,6.7,6.7,6.7
 2006-06-28T19:00:00,259206.2822075668,933142615.9472404,5211307557.559625,8.938476917500966,6.66666666666669,151.98493424859433,0.0,259481.2590762463,934132532.6744868,5225509982.461612,9.082450264800642,6.7,168.563037808995,168.563037808995,0.0,0.1403921823705636,6.7,6.7,6.7
 2006-06-28T20:00:00,256657.72936741545,923967825.7226956,5137891033.524293,8.906447734650964,6.66666666666669,151.98493424859433,1.0,541752.5563360007,1950309202.809602,11728122518.485165,3.19560356800376,-2.176073804215335,168.563037808995,168.563037808995,0.0,0.1415582461663693,-0.4160567804495714,0.5636972202805136,0.5636972202805136
 2006-06-28T21:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,323068.2209446431,1163045595.4007149,6609796703.850415,-0.9626599682616446,-4.0,168.563037808995,168.563037808995,0.0,0.2459807723917787,-3.976683690432429,-1.0715443472556192,-1.0715443472556192
 2006-06-28T22:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,304565.0136193982,1096434049.0298336,6108931490.706464,-1.192241302304227,-4.0,168.563037808995,168.563037808995,0.0,0.3573802122569126,-4.0,-1.2549894231366043,-1.2549894231366043
 2006-06-28T23:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,295816.4071461006,1064939065.7259622,5888360828.720205,-1.2933891677116098,-4.0,168.563037808995,168.563037808995,0.0,0.463216934264326,-4.0,-1.354082057507175,-1.354082057507175
 2006-06-29T00:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,287602.8886613438,1035370399.180838,5728892686.679069,-1.3665281765431525,-4.0,168.563037808995,168.563037808995,0.0,0.5657566205633265,-4.0,-1.427116796331547,-1.427116796331547
 2006-06-29T01:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,277506.6455627442,999023924.0258788,5506234690.139718,-1.4686647143009346,-4.0,168.563037808995,168.563037808995,0.0,0.6650936721111985,-4.0,-1.5311650472554952,-1.5311650472554952
 2006-06-29T02:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,261033.99760951183,939722391.3942426,5095340885.665314,-1.6571948906323113,-4.0,168.563037808995,168.563037808995,0.0,0.7590602587301974,-4.0,-1.7235874593515164,-1.7235874593515164
 2006-06-29T03:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,239891.9399196951,863610983.7109025,4388543527.357255,-1.9816349823987744,-4.0,168.563037808995,168.563037808995,0.0,0.8433097079053716,-4.0,-2.0533035029200857,-2.0533035029200857
 2006-06-29T04:00:00,0.0,0.0,0.0,8.909798249867011,8.909798249867011,0.0,1.0,211176.637189375,760235893.88175,3370136064.5019565,-2.44942046401662,-4.0,168.563037808995,168.563037808995,0.0,0.9121171845821804,-4.0,-2.525410415707129,-2.525410415707129
 2006-06-29T05:00:00,294463.01775488845,1060066863.9175982,6224074551.53741,9.406041312765712,6.692147945757188,151.98493424859433,1.0,376340.7229285692,1354826602.542849,7970820925.580591,-0.2663991235358871,-3.926687461876146,168.563037808995,168.563037808995,0.0,0.9610099566885476,-4.0,-3.0504541554977087,-3.0504541554977087
 2006-06-29T06:00:00,266623.1960207427,959843505.6746736,5381647503.381692,9.01279295391683,6.66666666666669,151.98493424859433,0.0,57492.14357396263,206971716.86626545,934029384.8052412,3.726705477343364,3.3007081284217104,56.18767926966501,168.563037808995,0.0,0.9758185540258278,1.6434317465909645,1.6434317465909645,1.6434317465909645
 2006-06-29T07:00:00,305016.0197590829,1098057671.1326983,6458264393.16513,9.482599800733436,6.66666666666669,151.98493424859433,0.0,303885.43739396404,1093987574.6182704,6433120405.15688,9.631751516028585,6.7,168.563037808995,168.563037808995,0.0,0.975302290927192,6.7,6.7,6.7
 2006-06-29T08:00:00,344000.40088554844,1238401443.1879745,7481270048.32256,9.929121357745124,6.666666666666689,151.98493424859433,0.0,336575.7148318253,1211672573.3945708,7290048497.420104,10.021308940451243,6.7,168.563037808995,168.563037808995,0.0,0.974786027828556,6.7,6.7,6.7
 2006-06-29T09:00:00,376867.6363136757,1356723490.7292328,8233338651.618106,10.257436709467234,6.66666666666669,151.98493424859433,0.0,362598.9986805132,1305356395.2498477,7876457190.853168,10.28773461532544,6.7,168.563037808995,168.563037808995,0.0,0.9742697647299202,6.7,6.7,6.7
 2006-06-29T10:00:00,397395.8090786739,1430624912.683226,8701602199.124453,10.461878086766284,6.66666666666669,151.98493424859433,0.0,378268.1863284138,1361765470.7822895,8232479114.192808,10.449438077769736,6.7,168.563037808995,168.563037808995,0.0,0.973753501631284,6.7,6.7,6.7
 2006-06-29T11:00:00,371320.421718673,1336753518.1872227,8067749516.534693,10.185144215435963,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,10.20085815635819,10.20085815635819,0.0,168.563037808995,52.22204887124638,0.9146104228275856,9.62222143876182,6.6999954966298665,1.7599152147580872
 2006-06-29T12:00:00,390388.77894898347,1405399604.2163403,8544373678.4573345,10.393230039955077,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.416704450070135,10.416704450070135,0.0,168.563037808995,71.26199334350902,0.7710590531204327,10.366561600577946,6.699905871047516,1.6813811716937384
 2006-06-29T13:00:00,405721.916623807,1460598899.845705,8912598768.30573,10.554007355844588,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.545033633316828,10.545033633316828,0.0,168.563037808995,80.6970514399138,0.6199531009597279,10.525730315930502,6.699998501066559,2.530899106777247
 2006-06-29T14:00:00,402727.5713469068,1449819256.8488643,8889958153.659058,10.5441212729612,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.552901372016278,10.552901372016278,0.0,168.563037808995,84.60520264161599,0.4658888078176892,10.56462571374857,6.699998316313374,2.864744622063865
 2006-06-29T15:00:00,416605.0789558161,1499778284.240938,9152075729.669992,10.65857911508268,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.641338949664815,10.641338949664815,0.0,168.563037808995,94.7487517743246,0.3110311697171338,10.609487902598264,6.699979359446851,3.617880771974692
 2006-06-29T16:00:00,381335.426005658,1372807533.620369,8260459784.144434,10.269278748100348,6.66666666666669,151.98493424859433,-1.0,61930.221135385385,222948796.08738732,810033737.9524784,10.339297792980222,9.970351230568276,56.18767926966501,168.563037808995,146.52271312137316,0.1547678946316953,10.27218887459334,6.785475661651844,6.102898651396195
 2006-06-29T17:00:00,330298.65093640535,1189075143.3710592,6976294273.833977,9.708685895366855,6.66666666666669,151.98493424859433,0.0,352729.62195331644,1269826639.031939,7515035987.125594,10.123169251440356,6.7,168.563037808995,168.563037808995,0.0,0.0966589181442317,7.06637194578408,7.06637194578408,7.06637194578408
 2006-06-29T18:00:00,323446.33722954965,1164406814.0263786,6769426007.052155,9.618391083499109,6.66666666666669,151.98493424859433,0.0,313660.91902702494,1129179308.49729,6508268051.017605,9.66595349132086,6.7,168.563037808995,168.563037808995,0.0,0.0961426550455957,6.7,6.7,6.7
 2006-06-29T19:00:00,296978.745150597,1069123482.5421492,6062297114.026327,9.309783898985634,6.666666666666692,151.98493424859433,0.0,294226.9904817403,1059217165.7342652,5990021604.323761,9.430275429627953,6.7,168.563037808995,168.563037808995,0.0,0.0956263919469598,6.7,6.7,6.7
 2006-06-29T20:00:00,280432.2069666525,1009555945.0799488,5689909898.729924,9.147292715461404,6.66666666666669,151.98493424859433,1.0,551232.321336002,1984436356.809607,11728122518.485165,3.701339407425666,-1.6682264497163228,168.563037808995,168.563037808995,0.0,0.0945773283003581,0.0360965617735634,0.8552761674347232,0.8552761674347232
 2006-06-29T21:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,338087.47539386683,1217114911.4179204,6885531130.75339,-0.8363018534776114,-4.0,168.563037808995,168.563037808995,0.0,0.1956420750097892,-3.920989678156553,-0.9512597690213322,-0.9512597690213322
 2006-06-29T22:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,311798.33306494006,1122473999.0337842,6251251777.430099,-1.1269863156419089,-4.0,168.563037808995,168.563037808995,0.0,0.3105678437643914,-4.0,-1.1911418138637824,-1.1911418138637824
 2006-06-29T23:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,299376.13375573704,1077754081.5206535,5968226661.964366,-1.2567627161149246,-4.0,168.563037808995,168.563037808995,0.0,0.4183913943358368,-4.0,-1.3181057761764925,-1.3181057761764925
 2006-06-30T00:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,290857.2930721916,1047086255.0598896,5797592368.277751,-1.335018359599242,-4.0,168.563037808995,168.563037808995,0.0,0.5222006255456867,-4.0,-1.3954065233310071,-1.3954065233310071
 2006-06-30T01:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,279432.7030595941,1005957731.0145388,5617370245.824828,-1.417682909369522,-4.0,168.563037808995,168.563037808995,0.0,0.6230418878738199,-4.0,-1.479116540109642,-1.479116540109642
 2006-06-30T02:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,265096.5473832977,954347570.5798717,5302101123.903808,-1.5623195630236868,-4.0,168.563037808995,168.563037808995,0.0,0.7197184547959723,-4.0,-1.6268167852388118,-1.6268167852388118
 2006-06-30T03:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,245356.478343748,883283322.0374928,4731950190.9964485,-1.8239794814306576,-4.0,168.563037808995,168.563037808995,0.0,0.8087837113329988,-4.0,-1.8933157449378704,-1.8933157449378704
 2006-06-30T04:00:00,0.0,0.0,0.0,9.038904325578264,9.038904325578264,0.0,1.0,216060.59757723403,777818151.2780427,3837695873.508924,-2.234611317832774,-4.0,168.563037808995,168.563037808995,0.0,0.884909781754005,-4.0,-2.3091104010647387,-2.3091104010647387
 2006-06-30T05:00:00,273123.6850174676,983245266.0628833,5954915804.402533,9.285215057461327,6.688772109378544,151.98493424859433,1.0,366237.5169031846,1318455060.8514647,8150144556.985244,-0.1786909530426229,-3.9210696771373095,168.563037808995,168.563037808995,0.0,0.9426314616932814,-4.0,-2.828823763945571,-2.828823763945571
