version,0.3.0
 2006-06-30T06:00:00,210115.0405268484,756414145.8966541,4040107943.930443,8.42760566573053,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.0448274137328464,2.0448274137328464,0.0,168.563037808995,0.0,0.9610854806398178,0.4944267769070405,0.4944267769070405,0.4944267769070405
 2006-06-30T07:00:00,237219.09841386124,853988754.2899005,4964714865.786023,8.83090531486211,6.66666666666669,151.98493424859433,0.0,231171.0955225208,832215943.8810745,4676177575.255246,8.832273303634203,6.7,168.563037808995,168.563037808995,0.0,0.9605692175411816,6.636230060161199,6.636230060161199,6.636230060161199
 2006-06-30T08:00:00,248334.19180335893,894003090.4920921,5330226253.789312,8.990358547564304,6.66666666666669,151.98493424859433,0.0,248499.6153016684,894598615.0860064,5341458361.007991,9.135214417288925,6.7,168.563037808995,168.563037808995,0.0,0.960052954442546,6.7,6.7,6.7
 2006-06-30T09:00:00,247277.06667855245,890197440.042789,5296051958.04298,8.975448880118796,6.66666666666669,151.98493424859433,0.0,247478.48386068444,890922541.8984641,5308449760.916697,9.12019373611739,6.7,168.563037808995,168.563037808995,0.0,0.9595366913439096,6.7,6.7,6.7
 2006-06-30T10:00:00,244829.086403646,881384711.0531254,5216705096.516913,8.940831626610896,6.66666666666669,151.98493424859433,0.0,245005.2445552533,882018880.3989117,5228282768.068647,9.083712331011386,6.7,168.563037808995,168.563037808995,0.0,0.959020428245274,6.7,6.7,6.7
 2006-06-30T11:00:00,235720.52551595648,848593891.8574433,4917806350.706775,8.810436637966424,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.947212606964058,8.947212606964058,0.0,168.563037808995,36.04715076690673,0.9213243480714972,8.571703355809065,6.699995083710942,1.277924642058632
 2006-06-30T12:00:00,251717.03859268493,906181338.9336658,5439046389.260666,9.037836092600337,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.185318343253323,9.185318343253323,0.0,168.563037808995,47.45140992763248,0.8280667172707562,9.137964894408858,6.699984367805878,0.4764240096456073
 2006-06-30T13:00:00,257919.96447386304,928511872.105907,5637094058.459291,9.124246248597332,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.276162129244687,9.276162129244687,0.0,168.563037808995,51.23287375085437,0.7270774230946003,9.261415916442322,6.70000714965428,0.8328920058706976
 2006-06-30T14:00:00,268809.9445018906,967715800.2068064,5978938459.038673,9.27340901635182,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.432502292274645,9.432502292274645,0.0,168.563037808995,55.43396962083605,0.6219252456376747,9.403012328906316,6.699972094064738,1.1824619544432238
 2006-06-30T15:00:00,275524.3310771294,991887591.877666,6186872348.13477,9.364146580073042,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.527845106936956,9.527845106936956,0.0,168.563037808995,58.77123797922187,0.510996573264224,9.522656757622,6.699993618275709,1.4267368080603262
 2006-06-30T16:00:00,256432.9911063247,923158767.982769,5589716900.327457,9.10357491392454,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.254991009485416,9.254991009485416,0.0,168.563037808995,54.80285936408036,0.4023422897124922,9.309253128390758,6.699994906717371,1.2842005708887043
 2006-06-30T17:00:00,229380.643716046,825770317.3777655,4705989851.299914,8.718039340409938,6.66666666666669,151.98493424859433,0.0,259819.96615218944,935351878.147882,5619485686.080159,9.261259348082753,6.7,168.563037808995,168.563037808995,0.0,0.3597300391335749,7.118025106579759,7.118025106579759,7.118025106579759
 2006-06-30T18:00:00,217804.1767368632,784095036.2527075,4312822971.14758,8.546547697254647,6.66666666666669,151.98493424859433,0.0,217899.2462515624,784437286.5056245,4321588386.298271,8.670954033686316,6.7,168.563037808995,168.563037808995,0.0,0.3592137760349389,6.7,6.7,6.7
 2006-06-30T19:00:00,195522.8484199615,703882254.3118614,3527292579.174753,8.20397338571126,6.66666666666669,151.98493424859433,0.0,195560.98963136008,704019562.6728963,3533861670.3913527,8.312142625422569,6.7,168.563037808995,168.563037808995,0.0,0.358697512936303,6.7,6.7,6.7
 2006-06-30T20:00:00,186616.12585264267,671818053.0695136,3201687714.514813,8.061997935460445,6.66666666666669,151.98493424859433,1.0,444437.06558744446,1599973436.1148002,10177046487.392494,1.544460330047463,-3.1220834270926314,168.563037808995,168.563037808995,0.0,0.365396426326646,-1.4282849626136394,-0.218070920870638,-0.218070920870638
 2006-06-30T21:00:00,0.0,0.0,0.0,8.00953865811939,8.00953865811939,0.0,1.0,282128.0415668451,1015660949.6406426,5934383334.068104,-1.2722933347876038,-4.0,168.563037808995,168.563037808995,0.0,0.4668417350739822,-4.0,-1.35674090412416,-1.35674090412416
 2006-06-30T22:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,274959.3864098783,989853791.075562,5722920025.334224,-1.3692676726658728,-4.0,168.563037808995,168.563037808995,0.0,0.5692811822262026,-4.0,-1.429888884477314,-1.429888884477314
 2006-06-30T23:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,267423.5447444264,962724761.079935,5495788113.293714,-1.473457135520862,-4.0,168.563037808995,168.563037808995,0.0,0.6684805957391875,-4.0,-1.5360606939590655,-1.5360606939590655
 2006-07-01T00:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,253866.59422769016,913919739.2196848,5076158818.92498,-1.665997634131861,-4.0,168.563037808995,168.563037808995,0.0,0.7621931923980892,-4.0,-1.7325580027843186,-1.7325580027843186
 2006-07-01T01:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,231251.18536726883,832504267.3221678,4357859198.699634,-1.9957239247433949,-4.0,168.563037808995,168.563037808995,0.0,0.8460033156570977,-4.0,-2.067579763272102,-2.067579763272102
 2006-07-01T02:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,201048.48175171087,723774534.306159,3330614790.197385,-2.467581041042057,-4.0,168.563037808995,168.563037808995,0.0,0.91417265088247,-4.0,-2.5436570356291384,-2.5436570356291384
 2006-07-01T03:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,189000.90344269903,680403252.3937166,2189443111.824048,-2.9921972141862483,-4.0,168.563037808995,168.563037808995,0.0,0.9623422166947092,-4.0,-3.067845607411584,-3.067845607411584
 2006-07-01T04:00:00,0.0,0.0,0.0,8.009538658119391,8.009538658119391,0.0,1.0,134708.91801065012,484952104.8383404,1252228212.2706175,-3.4233883288803764,-4.0,168.563037808995,168.563037808995,0.0,0.9910606684496114,-4.0,-3.4940343868164674,-3.4940343868164674
 2006-07-01T05:00:00,216649.3584840972,779937690.5427498,4240587605.873184,8.515105486163518,6.66666666666669,151.98493424859433,1.0,49727.00053188555,179017201.914788,1057958582.3636898,0.4201703495757123,-0.0659755001221272,28.093839634832506,168.563037808995,0.0,1.0,-1.3325956626829143,-1.2771085167055976,-1.2771085167055976
 2006-07-01T06:00:00,193357.3625148225,696086505.0533609,3447961606.0199003,8.169382538020825,6.66666666666669,151.98493424859433,0.0,131502.80163111706,473410085.87202144,2286554705.6114874,7.450652640823464,6.407493019759104,126.42227835674623,168.563037808995,0.0,1.0,6.032468204898096,6.032468204898096,6.032468204898096
 2006-07-01T07:00:00,209602.2142429716,754567971.2746975,4015113499.941029,8.416705448377837,6.66666666666669,151.98493424859433,0.0,209672.32611670508,754820374.0201384,4022944436.780489,8.534944981825033,6.7,168.563037808995,168.563037808995,0.0,0.9999528834161744,6.7,6.7,6.7
 2006-07-01T08:00:00,216025.18625000576,777690670.5000206,4209341644.7665873,8.501413436478211,6.66666666666669,151.98493424859433,0.0,215960.4877438064,777457755.8777028,4218162364.400735,8.623857095248274,6.7,168.563037808995,168.563037808995,0.0,0.9995185695083716,6.7,6.7,6.7
 2006-07-01T09:00:00,221319.8307077133,796751390.5477679,4356305384.397763,8.565511911768898,6.66666666666669,151.98493424859433,0.0,221280.6582381345,796610369.6572841,4365743640.30555,8.691063493667746,6.7,168.563037808995,168.563037808995,0.0,0.9990023064097356,6.7,6.7,6.7
 2006-07-01T10:00:00,224492.09010218296,808171524.3678588,4399025272.716912,8.584144705532117,6.66666666666669,151.98493424859433,0.0,224528.8858357737,808303989.0087852,4408741387.053555,8.710642972727548,6.7,168.563037808995,168.563037808995,0.0,0.9984860433110996,6.7,6.7,6.7
 2006-07-01T11:00:00,236961.0245472533,853059688.370112,4681426651.766593,8.707324910591796,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.839631965741601,8.839631965741601,0.0,168.563037808995,34.181749301388365,0.9633327923757506,8.467583714021503,6.699998712364017,1.204065987711401
 2006-07-01T12:00:00,238384.46188334012,858184062.7800248,4742138295.325081,8.733807306195848,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.86771683059311,8.86771683059311,0.0,168.563037808995,42.74501925856587,0.8762045017794042,8.893392532289214,6.699985501387527,0.2443413070473221
 2006-07-01T13:00:00,234556.4726683564,844403301.6060832,4623252016.683977,8.681948459467979,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.8131300704179,8.8131300704179,0.0,168.563037808995,41.95001659766712,0.7915152801291262,8.797374332747905,6.699976389014645,0.3691085331715105
 2006-07-01T14:00:00,241590.57357380269,869726064.8656898,4765462495.607526,8.74398079770996,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.878271482247113,8.878271482247113,0.0,168.563037808995,44.1933009189247,0.7056689901775003,8.876774876267456,6.699987918633091,0.5737930502409107
 2006-07-01T15:00:00,236786.32830503004,852430781.8981082,4645261829.235609,8.69154890910272,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.823401455460242,8.823401455460242,0.0,168.563037808995,44.06151797422351,0.619324152731925,8.840450001016091,6.700003253017503,0.6521638981517404
 2006-07-01T16:00:00,237048.03713673187,853372933.6922348,4653932620.298783,8.695330951570824,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.47248425271515,8.47248425271515,0.0,168.563037808995,58.88953550166096,0.5323049209191671,8.53392189975372,6.344682237030977,1.2071752300755276
 2006-07-01T17:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,55232.02284888525,198835282.25598693,821640080.1737852,7.07491559258203,6.7,168.563037808995,168.563037808995,0.0,0.4964954369039183,6.98513870107923,6.98513870107923,6.98513870107923
 2006-07-01T18:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,13142.102639686464,47311569.50287128,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.4959791738052823,6.7,6.7,6.7
 2006-07-01T19:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,13116.53290236496,47219518.44851385,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.4954629107066464,6.7,6.7,6.7
 2006-07-01T20:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,350606.18174825044,1262182254.2937016,7526482901.855685,-0.0786148234731359,-3.533211635251237,168.563037808995,168.563037808995,0.0,0.5066041343918619,-1.7498783019179038,-0.4204937427504597,-0.4204937427504597
 2006-07-01T21:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,278127.2747410364,1001258189.067731,5654453751.762405,-1.4006723854788152,-4.0,168.563037808995,168.563037808995,0.0,0.6059469011912099,-4.0,-1.4617824510810016,-1.4617824510810016
 2006-07-01T22:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,269579.70229959267,970486928.2785336,5371307268.0217,-1.5305666487684444,-4.0,168.563037808995,168.563037808995,0.0,0.7035228370225703,-4.0,-1.5943965951171164,-1.5943965951171164
 2006-07-01T23:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,252259.68555320209,908134867.9915272,4852371914.123819,-1.7687046413629572,-4.0,168.563037808995,168.563037808995,0.0,0.7942338803830581,-4.0,-1.8371201393600287,-1.8371201393600287
 2006-07-02T00:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,224965.4431573888,809875595.3665996,4013390541.492279,-2.15391219606758,-4.0,168.563037808995,168.563037808995,0.0,0.8730065867217464,-4.0,-2.2276319058627343,-2.2276319058627343
 2006-07-02T01:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,198749.30996545625,715497515.8756423,2910212116.9726315,-2.660795162616372,-4.0,168.563037808995,168.563037808995,0.0,0.9341807817580184,-4.0,-2.737383878253602,-2.737383878253602
 2006-07-02T02:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,184903.7002349125,665653320.8456851,1809477954.0399768,-3.16697351688604,-4.0,168.563037808995,168.563037808995,0.0,0.9748698070185337,-4.0,-3.241121326941786,-3.241121326941786
 2006-07-02T03:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,97638.56503677704,351498834.1323973,875112133.6246964,-3.5764363924512224,-3.979431857786553,140.4691981741625,168.563037808995,0.0,0.9967785054234768,-4.0,-3.6541469631416312,-3.6541469631416312
 2006-07-02T04:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,0.0,0.0,0.0,-3.718827450354349,-3.718827450354349,0.0,168.563037808995,0.0,1.0,-3.765107076771737,-3.765107076771737,-3.765107076771737
 2006-07-02T05:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,1.0,0.0,0.0,0.0,-3.431295990312897,-3.431295990312897,0.0,168.563037808995,0.0,1.0,-3.4791860851720844,-3.4791860851720844,-3.4791860851720844
 2006-07-02T06:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,0.0,0.0,0.0,-3.1439702929756788,-3.1439702929756788,0.0,168.563037808995,0.0,1.0,-3.1918561391410347,-3.1918561391410347,-3.1918561391410347
 2006-07-02T07:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,0.0,0.0,0.0,-2.856670075598295,-2.856670075598295,0.0,168.563037808995,0.0,0.9997564945557024,-2.904551676812655,-2.904551676812655,-2.904551676812655
 2006-07-02T08:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,0.0,0.0,0.0,-2.569395314460871,-2.569395314460871,0.0,168.563037808995,0.0,0.9992402314570666,-2.617272674632591,-2.617272674632591,-2.617272674632591
 2006-07-02T09:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,0.0,0.0,0.0,-2.28214598050286,-2.28214598050286,0.0,168.563037808995,0.0,0.9987239683584304,-2.3300191048181063,-2.3300191048181063,-2.3300191048181063
 2006-07-02T10:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,0.0,0.0,0.0,0.0,-1.9949220475359213,-1.9949220475359213,0.0,168.563037808995,0.0,0.9982077052597949,-2.042790940344521,-2.042790940344521,-2.042790940344521
 2006-07-02T11:00:00,0.0,0.0,0.0,8.700065417341166,8.700065417341166,0.0,-1.0,0.0,0.0,0.0,-1.7077234885384416,-1.7077234885384416,0.0,168.563037808995,0.0,0.9976914421611586,-1.7555881536667066,-1.7555881536667066,-1.7555881536667066
 2006-07-02T12:00:00,44971.665522383504,161897995.88058057,921685633.5775932,8.762982826711822,8.361165625562087,25.330822374765727,-1.0,0.0,0.0,0.0,-1.0327649800817795,-1.0327649800817795,0.0,168.563037808995,0.0,0.9971751790625228,-1.4571144504639382,-1.4571144504639382,-1.4571144504639382
 2006-07-02T13:00:00,215584.30118819323,776103484.2774954,4076093807.7271824,8.459347993613477,6.682462506989463,141.85260529868808,-1.0,0.0,0.0,0.0,6.794018404231757,6.794018404231757,0.0,168.563037808995,13.558835954793253,0.9898952048039614,5.912327981324683,5.209722379296115,3.0040675354700124
 2006-07-02T14:00:00,190687.1669798138,686473801.1273297,3333890166.648798,8.119845188764794,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.223950729143498,8.223950729143498,0.0,168.563037808995,30.0380564094352,0.93039957025775,8.237122859378319,6.69998498206704,0.1001249993397344
 2006-07-02T15:00:00,209023.8607135832,752485898.5688996,3880715809.650368,8.358215813416807,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.473645056549598,8.473645056549598,0.0,168.563037808995,34.51622089102636,0.8653120402083155,8.438952186882217,6.699970340446846,0.1754997244500325
 2006-07-02T16:00:00,173996.24820067486,626386493.5224293,3039322086.713541,7.99137165906233,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,8.089227233179848,8.089227233179848,0.0,168.56303780899506,28.10628674179921,0.8031824114528842,8.08345041818577,6.699969075726848,0.1886130127331443
 2006-07-02T17:00:00,193937.7597545784,698175935.116482,3535084417.2574725,8.207471041801734,6.666666666666692,151.9849342485944,0.0,215875.52114926992,777151876.1373715,4204648515.146922,8.617030353271657,6.7,168.56303780899506,168.56303780899506,0.0,0.7819137822573546,7.0018558359803125,7.0018558359803125,7.0018558359803125
 2006-07-02T18:00:00,165800.92424351827,596883327.2766658,2827957789.993471,7.899197867948273,6.666666666666692,151.9849342485944,0.0,166029.8417967653,597707430.468355,2833277097.9052343,7.992497090513482,6.700000000000002,168.563037808995,168.563037808995,0.0,0.7813975191587188,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T19:00:00,84192.47675832333,303092916.32996404,1476173461.6510143,7.406433079783475,6.7630462731781975,75.99246712429718,0.0,91421.59735439852,329117750.4758348,1550571057.082264,7.407347096820151,6.7,168.563037808995,168.563037808995,0.0,0.7808812560600825,6.7,6.7,6.7
 2006-07-02T20:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,317600.1276399361,1143360459.50377,6693781556.7492285,-0.4971049502169863,-3.5699680795014657,168.563037808995,168.563037808995,0.0,0.787045037664583,-1.88389266052723,-0.8573560939850188,-0.8573560939850188
 2006-07-02T21:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,223651.6600995775,805145976.358479,4109935514.625268,-2.109572235297454,-4.0,168.563037808995,168.563037808995,0.0,0.8659759411925093,-4.0,-2.1828140777533007,-2.1828140777533007
 2006-07-02T22:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,194696.38077868227,700906970.8032562,3023865641.799017,-2.6085547798384887,-4.0,168.563037808995,168.563037808995,0.0,0.9290799784561526,-4.0,-2.6850787030019774,-2.6850787030019774
 2006-07-02T23:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,182558.51566394605,657210656.3902057,1907875564.332718,-3.121707793222401,-4.0,168.563037808995,168.563037808995,0.0,0.9717536601209176,-4.0,-3.1963146747156235,-3.1963146747156235
 2006-07-03T00:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,99891.14179528532,359608110.4630272,928568856.1620806,-3.551185425827055,-3.9787872030730944,140.4691981741625,168.563037808995,0.0,0.9955774350537018,-4.0,-3.630211045914109,-3.630211045914109
 2006-07-03T01:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,0.0,0.0,0.0,-3.7154670723974808,-3.7154670723974808,0.0,168.563037808995,0.0,0.9999370323181676,-3.7616636344013217,-3.7616636344013217,-3.7616636344013217
 2006-07-03T02:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,0.0,0.0,0.0,-3.4279266239838324,-3.4279266239838324,0.0,168.563037808995,0.0,0.9994868673123584,-3.475816668756723,-3.475816668756723,-3.475816668756723
 2006-07-03T03:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,0.0,0.0,0.0,-3.140601225149964,-3.140601225149964,0.0,168.563037808995,0.0,0.9989706042137224,-3.188487021496106,-3.188487021496106,-3.188487021496106
 2006-07-03T04:00:00,0.0,0.0,0.0,6.859425879689705,6.859425879689705,0.0,1.0,0.0,0.0,0.0,-2.853386540716844,-2.853386540716844,0.0,168.563037808995,0.0,0.9984543411150864,-2.9011828595390607,-2.9011828595390607,-2.9011828595390607
 2006-07-03T05:00:00,44750.77398985092,161102786.36346328,439546902.52533627,6.858149210654751,6.666666666666692,151.98493424859433,1.0,0.0,0.0,0.0,-2.131474977580489,-2.131474977580489,0.0,168.563037808995,0.0,0.9979380780164504,-2.2980992297578378,-2.2980992297578378,-2.2980992297578378
 2006-07-03T06:00:00,160646.5754148413,578327671.4934286,2330001714.095834,7.682019018513476,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,1.3558415854503876,1.3558415854503876,0.0,168.563037808995,0.0,0.9974218149178146,0.4780380414838818,0.4780380414838818,0.4780380414838818
 2006-07-03T07:00:00,211384.25502678755,760983318.0964351,4082828342.8642464,8.446252888092815,6.66666666666669,151.98493424859433,0.0,168244.85184932154,605681466.6575576,3147310606.675493,7.989715579172358,6.554228174852066,140.4691981741625,168.563037808995,0.0,0.9969055518191786,6.24748732108268,6.24748732108268,6.24748732108268
 2006-07-03T08:00:00,240558.92868431364,866012143.2635291,5069969503.102453,8.876817448159116,6.66666666666669,151.98493424859433,0.0,240629.1996780143,866265118.8408514,5082498562.344722,9.017362458079235,6.7,168.563037808995,168.563037808995,0.0,0.9963892887205428,6.7,6.7,6.7
 2006-07-03T09:00:00,256628.2420792892,923861671.4854409,5495960298.3024845,9.06266835033902,6.66666666666669,151.98493424859433,0.0,256503.66465240208,923413192.7486476,5510731618.968324,9.2122355142906,6.7,168.563037808995,168.563037808995,0.0,0.9958730256219068,6.7,6.7,6.7
 2006-07-03T10:00:00,265124.6954203132,954448903.5131274,5714724282.5710125,9.158118310968543,6.66666666666669,151.98493424859433,0.0,264989.52595187473,953962293.4267492,5731141075.693187,9.312515783589834,6.7,168.563037808995,168.563037808995,0.0,0.9953567625232708,6.7,6.7,6.7
 2006-07-03T11:00:00,263356.02023450605,948081672.8442218,5593324277.705553,9.10514934842735,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.256889716580815,9.256889716580815,0.0,168.563037808995,39.54700871156112,0.9531791135641408,8.81533745151269,6.699960435625798,1.3013068738842513
 2006-07-03T12:00:00,281330.65905211814,1012790372.5876251,6102009816.162619,9.327113583405175,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.489664411209118,9.489664411209118,0.0,168.563037808995,52.67220548260446,0.8463347565938575,9.469391939498804,6.700005524201276,0.6048352273545378
 2006-07-03T13:00:00,286637.0707710937,1031893454.7759372,6279641155.946577,9.40463195166995,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.5708853506569,9.5708853506569,0.0,168.563037808995,56.41419598417006,0.7341410393588966,9.538226929397627,6.699999167134915,1.0547134774667617
 2006-07-03T14:00:00,310830.9680917193,1118991485.13019,6866556871.393249,9.660788220832876,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.839379962442608,9.839379962442608,0.0,168.563037808995,63.8029762177025,0.6153149626815302,9.79003502358499,6.699967317148797,1.6234400279054428
 2006-07-03T15:00:00,324568.7994768519,1168447678.1166668,7185924002.925984,9.80018999649184,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.985781589270292,9.985781589270292,0.0,168.563037808995,69.49432216973362,0.4868891415573191,9.981948403781756,6.69996572073184,2.0209495893882305
 2006-07-03T16:00:00,289731.3821176288,1043032975.6234636,6294762686.186545,9.411232716476988,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.578412254572122,9.578412254572122,0.0,168.563037808995,63.75269792436999,0.3615445940072876,9.667159723170036,6.7000036460419095,1.823214962724024
 2006-07-03T17:00:00,247246.5705651926,890087654.0346934,5127655534.6144905,8.90198390121373,6.666666666666689,151.98493424859433,0.0,283157.5986772267,1019367355.238016,6150373781.48984,9.502628016583245,6.7,168.563037808995,168.563037808995,0.0,0.3135532027249995,7.158913813785955,7.158913813785955,7.158913813785955
 2006-07-03T18:00:00,242520.3778675426,873073360.3231535,4953802917.403701,8.826139575814887,6.666666666666692,151.98493424859433,0.0,242621.2834810335,873436620.5317205,4966210662.545995,8.964436088695582,6.7,168.563037808995,168.563037808995,0.0,0.3130369396263635,6.7,6.7,6.7
 2006-07-03T19:00:00,220197.5837263581,792711301.4148891,4268270357.878057,8.5271175545915,6.66666666666669,151.98493424859433,0.0,220147.2475234673,792530091.0844823,4278431454.736548,8.651296990217299,6.7,168.563037808995,168.563037808995,0.0,0.3125206765277276,6.7,6.7,6.7
 2006-07-03T20:00:00,205770.3517251428,740773266.210514,3887862011.219648,8.361209196821038,6.66666666666669,151.98493424859433,1.0,476944.1206040764,1716998834.1746752,10800857810.554306,1.9673149557229,-2.983943309655041,168.563037808995,168.563037808995,0.0,0.3178611097138022,-1.2866814659517292,-0.1123454045624104,-0.1123454045624104
 2006-07-03T21:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,285559.53840967815,1028014338.2748414,6029850354.679346,-1.228521895179251,-4.0,168.563037808995,168.563037808995,0.0,0.4202543165160821,-4.0,-1.3197427779228543,-1.3197427779228543
 2006-07-03T22:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,277401.321181735,998644756.254246,5794858477.252782,-1.3362722234157849,-4.0,168.563037808995,168.563037808995,0.0,0.5240085183897619,-4.0,-1.3966613711110325,-1.3966613711110325
 2006-07-03T23:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,271310.69338485383,976718496.1854736,5613341504.272129,-1.4195309163893646,-4.0,168.563037808995,168.563037808995,0.0,0.6247932576697196,-4.0,-1.4810012162442134,-1.4810012162442134
 2006-07-04T00:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,260833.8817305955,939001974.2301438,5294562690.281249,-1.5657784377075774,-4.0,168.563037808995,168.563037808995,0.0,0.7213717358826807,-4.0,-1.6303474419082131,-1.6303474419082131
 2006-07-04T01:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,242427.3213183673,872738356.7461225,4719004599.25338,-1.8299219615850155,-4.0,168.563037808995,168.563037808995,0.0,0.8102587576624617,-4.0,-1.899354012114553,-1.899354012114553
 2006-07-04T02:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,214940.5884548463,773786118.4374466,3819188169.675972,-2.243112794507772,-4.0,168.563037808995,168.563037808995,0.0,0.8861028673884959,-4.0,-2.317687127707298,-2.317687127707298
 2006-07-04T03:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,190629.04135679684,686264548.8844687,2690865161.930106,-2.761629624381394,-4.0,168.563037808995,168.563037808995,0.0,0.9434652531456326,-4.0,-2.8381836524941804,-2.8381836524941804
 2006-07-04T04:00:00,0.0,0.0,0.0,8.340467407198114,8.340467407198114,0.0,1.0,168540.41232523488,606745484.3708456,1628299562.3350525,-3.250329594583404,-4.0,168.563037808995,168.563037808995,0.0,0.9804004975177346,-4.0,-3.323605464157049,-3.323605464157049
 2006-07-04T05:00:00,242519.1769438528,873069036.9978702,5084149183.871234,8.883111008277348,6.66666666666669,151.98493424859433,1.0,195064.18096463408,702231051.4726827,4119440044.505926,-1.139225363569427,-3.032295619518947,112.37535853933,168.563037808995,0.0,0.9985387954996148,-3.64483694951021,-3.389146788631207,-3.389146788631207
 2006-07-04T06:00:00,211352.146310086,760867726.7163097,4036766370.988055,8.426149672089537,6.66666666666669,151.98493424859433,0.0,68513.9101480652,246650076.5330348,1207610550.4296927,5.207916670175865,4.657056414992224,56.18767926966501,168.563037808995,0.0,1.0,3.67657277112352,3.67657277112352,3.67657277112352
 2006-07-04T07:00:00,270597.6743909631,974151627.807467,5723059479.265789,9.16177660650248,6.66666666666669,151.98493424859433,0.0,270876.6618509148,975155982.663293,5737352774.403246,9.315287081986058,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-07-04T08:00:00,296501.85839029314,1067406690.2050556,6445568760.113446,9.477044361398914,6.66666666666669,151.98493424859433,0.0,296469.92105355894,1067291715.7928123,6466550324.763045,9.646985366601974,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-07-04T09:00:00,297699.75406743895,1071719114.64278,6496411057.54254,9.499233538637087,6.66666666666669,151.98493424859433,0.0,297696.43186778465,1071707154.7240248,6517556399.099172,9.670176727223012,6.7,168.563037808995,168.563037808995,0.0,0.9999145446362824,6.7,6.7,6.7
 2006-07-04T10:00:00,303638.8377344777,1093099815.8441198,6627421556.937368,9.556411901390796,6.66666666666669,151.98493424859433,0.0,303623.72590117826,1093045413.2442417,6649523529.506452,9.730176088267646,6.7,168.563037808995,168.563037808995,0.0,0.9994418919485878,6.7,6.7,6.7
 2006-07-04T11:00:00,282674.72751188214,1017629019.0427756,6080787355.028768,9.317853354801905,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.480419421321928,9.480419421321928,0.0,168.563037808995,42.70719303203112,0.9522389797406642,9.030041708445331,6.700036730255839,1.3668228835065388
 2006-07-04T12:00:00,295789.1059196897,1064840781.310883,6489535667.924741,9.496233762591295,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.666859123375716,9.666859123375716,0.0,168.563037808995,55.21558872674655,0.8391691215815081,9.609066022448426,6.699988049265258,0.7242890429531442
 2006-07-04T13:00:00,315452.8338938447,1135630202.017841,6967810563.259022,9.7049833914397,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.885868373998614,9.885868373998614,0.0,168.563037808995,62.9454109084131,0.7168228790156658,9.848078878944577,6.699996978077276,1.4126494001893322
 2006-07-04T14:00:00,323757.31775922887,1165526343.933224,7175860615.731752,9.795797129314137,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.981278101334771,9.981278101334771,0.0,168.563037808995,68.40589308163948,0.5872142735801064,9.98028505664906,6.699991363799286,1.89673995929299
 2006-07-04T15:00:00,334003.7694959051,1202413570.1852582,7424203638.534444,9.904208195482544,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.08509309453658,10.08509309453658,0.0,168.563037808995,71.88457196285341,0.4551202515336806,10.064706818687176,6.699983419875765,2.173220298928748
 2006-07-04T16:00:00,301148.20377972483,1084133533.6070092,6508681773.240035,9.50459221610924,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.673046051556671,9.673046051556671,0.0,168.563037808995,67.41338576007621,0.3253428898133773,9.766791685116347,6.700022040383221,2.1010039150495943
 2006-07-04T17:00:00,257337.5967980492,926415348.472977,5274897718.440956,8.96622084556163,6.66666666666669,151.98493424859433,0.0,295956.69607531466,1065444105.8711329,6333735883.527554,9.585975679438423,6.7,168.563037808995,168.563037808995,0.0,0.2757007922749959,7.17480307879853,7.17480307879853,7.17480307879853
 2006-07-04T18:00:00,245096.2372930787,882346454.2550836,4946813474.083517,8.823090870810248,6.666666666666692,151.98493424859433,0.0,245066.290595817,882238646.1449413,4959533951.45182,8.961396144665542,6.7,168.563037808995,168.563037808995,0.0,0.27518452917636,6.7,6.7,6.7
 2006-07-04T19:00:00,232759.6012375877,837934564.4553158,4578422349.428162,8.66239372524261,6.66666666666669,151.98493424859433,0.0,232891.65847067776,838409970.49444,4589386979.325551,8.79289444186027,6.7,168.563037808995,168.563037808995,0.0,0.274668266077724,6.7,6.7,6.7
 2006-07-04T20:00:00,233039.05791232825,838940608.4843818,4568437588.440576,8.658038473440135,6.66666666666669,151.98493424859433,1.0,514215.50453581096,1851175816.32892,11348613830.303556,2.46314637501584,-2.737473312202306,168.563037808995,168.563037808995,0.0,0.2759923211900107,-0.9541399788689718,0.0789228144736158,0.0789228144736158
 2006-07-04T21:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,301478.5007948994,1085322602.861638,6134900124.324783,-1.180360271596661,-4.0,168.563037808995,168.563037808995,0.0,0.3779133569526928,-4.0,-1.2785001439672934,-1.2785001439672934
 2006-07-04T22:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,291556.6981924214,1049604113.4927168,5856967511.762651,-1.3077867011943003,-4.0,168.563037808995,168.563037808995,0.0,0.4830095972286465,-4.0,-1.3683055261310395,-1.3683055261310395
 2006-07-04T23:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,285832.73270424246,1028997837.7352728,5695125835.7835045,-1.382016331574522,-4.0,168.563037808995,168.563037808995,0.0,0.5849996488426923,-4.0,-1.4428133931377711,-1.4428133931377711
 2006-07-05T00:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,276949.9966358305,997019987.8889902,5446109567.973317,-1.4962480813657566,-4.0,168.563037808995,168.563037808995,0.0,0.6835485874036388,-4.0,-1.5593432225123187,-1.5593432225123187
 2006-07-05T01:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,259832.2479014491,935396092.4452168,4985759474.6298685,-1.7074842676978224,-4.0,168.563037808995,168.563037808995,0.0,0.7760573786150711,-4.0,-1.7748167165472577,-1.7748167165472577
 2006-07-05T02:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,232426.59841790315,836735754.3044515,4215774574.489995,-2.060967595574781,-4.0,168.563037808995,168.563037808995,0.0,0.8578134002543235,-4.0,-2.1336455925652107,-2.1336455925652107
 2006-07-05T03:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,200942.8212066452,723394156.3439227,3152134339.878711,-2.549601963435592,-4.0,168.563037808995,168.563037808995,0.0,0.9230602848551104,-4.0,-2.625986479676872,-2.625986479676872
 2006-07-05T04:00:00,0.0,0.0,0.0,8.666027871028932,8.666027871028932,0.0,1.0,190344.1629179326,685238986.5045575,2022704858.7695763,-3.0688872610827924,-4.0,168.563037808995,168.563037808995,0.0,0.9680070721475844,-4.0,-3.1439669770854444,-3.1439669770854444
 2006-07-05T05:00:00,271630.65983398,977870375.402328,5771688631.93481,9.19711967837874,6.680649921501683,151.98493424859433,1.0,315423.8597554168,1135525895.1195006,6610749885.0186205,-0.9291817399186244,-3.966514164113792,168.563037808995,168.563037808995,0.0,0.9939096845482888,-4.0,-3.544864811331057,-3.544864811331057
 2006-07-05T06:00:00,229596.0209163502,826545675.2988608,4503534539.386634,8.629728944708255,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.307716215846028,2.307716215846028,0.0,168.563037808995,0.0,1.0,0.563634078878165,0.563634078878165,0.563634078878165
 2006-07-05T07:00:00,257892.8817078568,928414374.1482846,5372893060.758407,9.008981473034169,6.66666666666669,151.98493424859433,0.0,251894.47249179592,906820100.9704652,5144146355.670733,9.045295027811742,6.7,168.563037808995,168.563037808995,0.0,1.0,6.66074880363453,6.66074880363453,6.66074880363453
 2006-07-05T08:00:00,301784.3298013425,1086423587.284833,6461647501.659125,9.484070790039633,6.66666666666669,151.98493424859433,0.0,300220.784888173,1080794825.5974226,6425080446.897436,9.628112695152344,6.7,168.563037808995,168.563037808995,0.0,0.9998046619196302,6.7,6.7,6.7
 2006-07-05T09:00:00,373878.85458344826,1345963876.5004137,8019858433.284301,10.164245807791907,6.666666666666689,151.98493424859433,0.0,356440.5539653439,1283185994.2752385,7586748476.436026,10.156109207242752,6.7,168.563037808995,168.563037808995,0.0,0.9992923531298068,6.7,6.7,6.7
 2006-07-05T10:00:00,425498.3590796422,1531794092.686712,9093411672.772848,10.632961305009172,6.66666666666669,151.98493424859433,0.0,391433.622358591,1409161040.4909277,8285853542.746058,10.473675486559562,6.7,168.563037808995,168.563037808995,0.0,0.9987760900311708,6.7,6.7,6.7
 2006-07-05T11:00:00,416582.7127638897,1499697765.950003,8869022504.24541,10.534979551397022,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.365609224537602,10.365609224537602,0.0,168.563037808995,53.57529537656664,0.9370721661273864,9.758118700393572,6.700002647432855,1.7370516870606274
 2006-07-05T12:00:00,424513.1178425048,1528247224.2330172,9079850208.67888,10.627038587240694,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.473482905128376,10.473482905128376,0.0,168.563037808995,72.01049920945515,0.7877867671063882,10.453690371412607,6.700003598483352,1.657133380677835
 2006-07-05T13:00:00,428300.684466972,1541882464.0810993,9187522350.355013,10.67405636073183,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.503598667375604,10.503598667375604,0.0,168.563037808995,79.30553578195772,0.6364284906023672,10.488686819248018,6.699995130282484,2.432669761636291
 2006-07-05T14:00:00,431024.56777798384,1551688444.0007415,9302809377.472223,10.724402286113994,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.61376788876999,10.61376788876999,0.0,168.563037808995,85.27300386302271,0.4829205655372532,10.599584823059812,6.699997023030231,2.8894950897062137
 2006-07-05T15:00:00,455537.8792503013,1639936365.301085,9831375954.717903,10.955237347728144,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.762464005668742,10.762464005668742,0.0,168.563037808995,97.32135769228051,0.3241511633607929,10.729555838833225,6.699979122598201,3.718037897219025
 2006-07-05T16:00:00,417773.6375750068,1503985095.270024,8961888284.264448,10.575535307254835,6.66666666666669,151.98493424859433,-1.0,63379.07534506215,228164671.2422237,818141129.501802,10.547553455920047,10.174976765310989,56.18767926966501,168.563037808995,148.79358020198333,0.1623427000472017,10.466858801877663,6.825102823544686,6.20435538129906
 2006-07-05T17:00:00,339325.1956840598,1221570704.4626155,7105071685.246367,9.764902172093054,6.66666666666669,151.98493424859433,0.0,364372.5330479114,1311741118.972481,7681782389.295192,10.198828047786977,6.7,168.563037808995,168.563037808995,0.0,0.101569383879151,7.098470862727283,7.098470862727283,7.098470862727283
 2006-07-05T18:00:00,326220.2991250281,1174393076.8501012,6800289545.577625,9.631862103208228,6.66666666666669,151.98493424859433,0.0,314094.13553630974,1130738887.930715,6476846833.066656,9.65166697869462,6.7,168.563037808995,168.563037808995,0.0,0.1010531207805151,6.7,6.7,6.7
 2006-07-05T19:00:00,282832.2555782347,1018196120.0816448,5770637769.140059,9.182525081585142,6.66666666666669,151.98493424859433,0.0,278395.895034296,1002225222.1234657,5654431813.904803,9.27760363372227,6.7,168.563037808995,168.563037808995,0.0,0.1005368576818791,6.7,6.7,6.7
 2006-07-05T20:00:00,246168.5855788845,886206908.0839841,4896294948.402186,8.801053797263608,6.66666666666669,151.98493424859433,1.0,537573.0560182548,1935263001.665717,11728122518.485165,3.2425799962939834,-2.1289030222691383,168.563037808995,168.563037808995,0.0,0.1039965593404103,-0.3467507071494712,0.7244613455734253,0.7244613455734253
 2006-07-05T21:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,317948.52511734323,1144614690.4224358,6746744424.151489,-0.8998878989861175,-4.0,168.563037808995,168.563037808995,0.0,0.2122472529927362,-3.9988189817863335,-1.005532125558046,-1.005532125558046
 2006-07-05T22:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,292523.1105286894,1053083197.9032816,6200834299.203713,-1.150102291628156,-4.0,168.563037808995,168.563037808995,0.0,0.3259384529995084,-4.0,-1.2137704087349703,-1.2137704087349703
 2006-07-05T23:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,282273.7940118616,1016185658.4427018,5940389906.111982,-1.2695283994023674,-4.0,168.563037808995,168.563037808995,0.0,0.4330589262599407,-4.0,-1.3306207222536364,-1.3306207222536364
 2006-07-06T00:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,276731.8551644071,996234678.5918657,5775886042.653224,-1.3449739945435395,-4.0,168.563037808995,168.563037808995,0.0,0.5364419399404027,-4.0,-1.4053869608799694,-1.4053869608799694
 2006-07-06T01:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,270350.4041675902,973261455.0033247,5584379199.92658,-1.4328165671152249,-4.0,168.563037808995,168.563037808995,0.0,0.6368260619979965,-4.0,-1.4945567646262774,-1.4945567646262774
 2006-07-06T02:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,259073.2640125616,932663750.4452215,5240379236.200591,-1.5906400822097924,-4.0,168.563037808995,168.563037808995,0.0,0.7326982686267361,-4.0,-1.6557193137130444,-1.6557193137130444
 2006-07-06T03:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,239542.8520853945,862354267.5074205,4626929308.093848,-1.8721894033056443,-4.0,168.563037808995,168.563037808995,0.0,0.820310194182639,-4.0,-1.9422849108277245,-1.9422849108277245
 2006-07-06T04:00:00,0.0,0.0,0.0,8.715488883489583,8.715488883489583,0.0,1.0,211110.37940247945,759997365.8489258,3689610883.329623,-2.302637237872302,-4.0,168.563037808995,168.563037808995,0.0,0.8941628732355382,-4.0,-2.377701419837884,-2.377701419837884
 2006-07-06T05:00:00,81576.62915671481,293675864.9641733,1082689459.2415495,7.138449024436149,6.66666666666669,151.98493424859433,1.0,205449.70491360791,739618937.6889887,3431519345.6872835,-2.4213437382537,-4.0,168.563037808995,168.563037808995,0.0,0.9490327872383252,-4.0,-2.90231206721438,-2.90231206721438
 2006-07-06T06:00:00,179386.47260497545,645791301.3779117,2385526595.378174,7.706182446849708,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.4471222373434919,-0.4471222373434919,0.0,168.563037808995,0.0,0.9662761291858516,-1.3838804090852612,-1.3838804090852612,-1.3838804090852612
 2006-07-06T07:00:00,193493.79567726687,696577664.4381607,3403194719.7877874,8.14986912268555,6.66666666666669,151.98493424859433,0.0,95688.6890582278,344479280.6096201,1498146974.221673,6.396622783459287,5.713100161107893,84.2815189044975,168.563037808995,0.0,0.9657598660872156,5.047587898733488,5.047587898733488,5.047587898733488
 2006-07-06T08:00:00,212027.0590808879,763297412.6911964,4112791371.9540014,8.459305639269038,6.66666666666669,151.98493424859433,0.0,212092.56240654123,763533224.6635485,4120489350.760591,8.579371067089859,6.7,168.563037808995,168.563037808995,0.0,0.9652436029885796,6.7,6.7,6.7
 2006-07-06T09:00:00,219692.8859345161,790894389.364258,4378136868.996113,8.57503396058093,6.66666666666669,151.98493424859433,0.0,219799.69399176,791278898.370336,4387319261.236721,8.700888252384203,6.7,168.563037808995,168.563037808995,0.0,0.9647273398899436,6.7,6.7,6.7
 2006-07-06T10:00:00,224484.7557566529,808145120.7239504,4541236896.242647,8.646174248487275,6.66666666666669,151.98493424859433,0.0,224609.09039106529,808592725.4078349,4551038031.327846,8.775433467817402,6.7,168.563037808995,168.563037808995,0.0,0.9642110767913076,6.7,6.7,6.7
 2006-07-06T11:00:00,219671.3157938928,790816736.8580141,4377389225.606072,8.574707881936003,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.700681321237829,8.700681321237829,0.0,168.563037808995,32.667904627906005,0.9307814264138888,8.362905169069878,6.700005973821791,1.2125198438154603
 2006-07-06T12:00:00,234095.82420657392,842744967.143666,4863788112.072821,8.786872584182545,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.9228680998442,8.9228680998442,0.0,168.563037808995,42.90146355046556,0.8474188799667188,8.883772260213464,6.699996904249345,0.3035645826913775
 2006-07-06T13:00:00,242351.14259985,872464113.3594599,5135589016.943916,8.90544421050432,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.047203507205117,9.047203507205117,0.0,168.563037808995,46.33726055913979,0.7567565918036662,9.019999857904509,6.699953812153708,0.5791410532384053
 2006-07-06T14:00:00,250829.3753761738,902985751.3542256,5410730498.432077,9.0254815320687,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.173222940061727,9.173222940061727,0.0,168.563037808995,50.18082264705358,0.6605135971927665,9.1640268155727,6.700000884132344,0.8865240626644768
 2006-07-06T15:00:00,255185.9864537461,918669551.2334862,5550184870.69961,9.086326081716102,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.237005006610795,9.237005006610795,0.0,168.563037808995,52.122081893156405,0.560954956801213,9.224199640144258,6.700002648455578,1.0606682351863272
 2006-07-06T16:00:00,241243.63695945105,868477093.0540237,5099629107.348954,8.889755839564133,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.031182413112324,9.031182413112324,0.0,168.563037808995,49.353547628812414,0.4628414092039778,9.073843017946558,6.700002493560818,0.9664959722425652
 2006-07-06T17:00:00,222939.6839304648,802582862.1496731,4488846390.721771,8.623322373583798,6.66666666666669,151.98493424859433,0.0,250763.2464180979,902747687.1051524,5344284966.091652,9.136122518394377,6.7,168.563037808995,168.563037808995,0.0,0.4239318735694444,7.084906176074411,7.084906176074411,7.084906176074411
 2006-07-06T18:00:00,211261.9854611189,760543147.6600282,4085753944.366907,8.447514590581223,6.66666666666669,151.98493424859433,0.0,211355.53121458984,760879912.3725237,4094422154.54739,8.567497061228364,6.7,168.563037808995,168.563037808995,0.0,0.4234156104708085,6.7,6.7,6.7
 2006-07-06T19:00:00,190402.9404802524,685450585.7289085,3340893260.6656475,8.122695115177244,6.66666666666669,151.98493424859433,0.0,190426.4756348011,685535312.285284,3346873207.764751,8.22693956968331,6.7,168.563037808995,168.563037808995,0.0,0.4228993473721725,6.7,6.7,6.7
 2006-07-06T20:00:00,185405.67315485628,667460423.3574826,3157061639.1713185,8.04254006694791,6.66666666666669,151.98493424859433,1.0,440728.3280240761,1586621980.886674,10086228417.005337,1.465644339656016,-3.159509446033342,168.563037808995,168.563037808995,0.0,0.4292995632145261,-1.4667797110265577,-0.2803292837487334,-0.2803292837487334
 2006-07-06T21:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,278953.4798616409,1004232527.5019072,5840269711.71814,-1.3154555197847662,-4.0,168.563037808995,168.563037808995,0.0,0.5290116612211652,-4.0,-1.4001501130061087,-1.4001501130061087
 2006-07-06T22:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,270933.0021955944,975358807.9041398,5601956459.177491,-1.424753468631638,-4.0,168.563037808995,168.563037808995,0.0,0.629637785517133,-4.0,-1.4863286483623697,-1.4863286483623697
 2006-07-06T23:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,260140.85544855788,936507079.6148084,5273255996.62938,-1.5755547050494838,-4.0,168.563037808995,168.563037808995,0.0,0.7259388167013765,-4.0,-1.6403255580427496,-1.6403255580427496
 2006-07-07T00:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,241284.7344275209,868625043.9390752,4682594945.959549,-1.84663556571684,-4.0,168.563037808995,168.563037808995,0.0,0.8143231782794783,-4.0,-1.9163337026796707,-1.9163337026796707
 2006-07-07T01:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,213409.49462789064,768274180.6604064,3767520630.265621,-2.266846826651618,-4.0,168.563037808995,168.563037808995,0.0,0.8893768877010775,-4.0,-2.3416242646629764,-2.3416242646629764
 2006-07-07T02:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,190128.0608173184,684461018.9423465,2634517102.8270445,-2.7875356941152383,-4.0,168.563037808995,168.563037808995,0.0,0.9457406115065904,-4.0,-2.864046143569857,-2.864046143569857
 2006-07-07T03:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,165502.21220707998,595807963.9454879,1583198049.4178352,-3.271081580972025,-4.0,168.563037808995,168.563037808995,0.0,0.9817275258734216,-4.0,-3.3439797917990384,-3.3439797917990384
 2006-07-07T04:00:00,0.0,0.0,0.0,8.036970501226875,8.036970501226875,0.0,1.0,53531.59185992943,192713730.695746,497949257.4320113,-3.686740726306702,-3.916056060518261,84.2815189044975,168.563037808995,0.0,0.9988595299085452,-3.951540523282979,-3.756360978572028,-3.756360978572028
 2006-07-07T05:00:00,105090.80710414554,378326905.5749239,1300384228.724203,7.2332950774314,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.474565562356813,-2.474565562356813,0.0,168.563037808995,0.0,0.9998595187222868,-2.9861688359663727,-2.9861688359663727,-2.9861688359663727
 2006-07-07T06:00:00,179386.4731726672,645791303.4216019,2679580973.556048,7.834370068133173,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,3.1164793516299127,3.1164793516299127,0.0,168.563037808995,0.0,0.999359058834567,2.154460615911171,2.154460615911171,2.154460615911171
 2006-07-07T07:00:00,206981.2517349031,745132506.2456511,3927277220.0279007,8.378416778862853,6.66666666666669,151.98493424859433,0.0,200017.9420888016,720064591.5196856,3676448216.8849225,8.376936410702854,6.7,168.563037808995,168.563037808995,0.0,0.998842795735931,6.640274809620542,6.640274809620542,6.640274809620542
 2006-07-07T08:00:00,233917.6535614664,842103552.8212789,4854586309.703239,8.78285943198573,6.66666666666669,151.98493424859433,0.0,234009.09505956763,842432742.2144434,4866178080.211047,8.918899705641664,6.7,168.563037808995,168.563037808995,0.0,0.9983265326372952,6.7,6.7,6.7
 2006-07-07T09:00:00,240738.8971886836,866660029.8792611,5081965740.198312,8.882050058503683,6.66666666666669,151.98493424859433,0.0,240930.155940166,867348561.3845975,5095189403.153318,9.023140442146534,6.7,168.563037808995,168.563037808995,0.0,0.9978102695386591,6.7,6.7,6.7
