version,0.3.0
 2006-07-07T10:00:00,239994.32065878448,863979554.371624,5058623395.469403,8.871867063181535,6.66666666666669,151.98493424859433,0.0,240212.4509589477,864764823.4522117,5071572378.770173,9.01239119803272,6.7,168.563037808995,168.563037808995,0.0,0.9972940064400232,6.7,6.7,6.7
 2006-07-07T11:00:00,237718.7325939025,855787437.338049,4975984956.718261,8.835816448593846,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.974698699208243,8.974698699208243,0.0,168.563037808995,36.06383259178025,0.9594930996875592,8.588585351106369,6.700007642463691,1.2324160589692137
 2006-07-07T12:00:00,257004.8061758325,925217302.232997,5561307835.880322,9.091179573834664,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.242224936776507,9.242224936776507,0.0,168.563037808995,47.86581794094631,0.8643585204367201,9.195385796341188,6.700017454164441,0.4068912848242035
 2006-07-07T13:00:00,261374.05726773813,940946606.1638572,5683981246.162444,9.144704155254678,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.29854254529708,9.29854254529708,0.0,168.563037808995,51.31176416615656,0.7613493262673243,9.29660514058326,6.699990956705633,0.7656316672617901
 2006-07-07T14:00:00,269353.14545583574,969671323.6410084,5931223459.782205,9.252587687639153,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.411571268594896,9.411571268594896,0.0,168.563037808995,54.71981503821965,0.6561124507255153,9.386766458483962,6.699998742877583,1.108773536589154
 2006-07-07T15:00:00,261140.9098051057,940107275.2983804,5717037432.306012,9.15912999729339,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.313917437493634,9.313917437493634,0.0,168.563037808995,55.08430366041205,0.5481956897465511,9.362045803703138,6.69998417206613,1.216297618998586
 2006-07-07T16:00:00,228857.2273770333,823886018.5573196,4688686034.94274,8.710490791428729,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.843512335733125,8.843512335733125,0.0,168.563037808995,45.88699097010959,0.4524478235147547,8.904814903769639,6.699992878202816,0.8062357202535931
 2006-07-07T17:00:00,213082.724144816,767097806.9213375,4146445293.272715,8.473981938081518,6.66666666666669,151.98493424859433,0.0,237545.76758633307,855164763.3107989,4922943056.594802,8.944450307631648,6.7,168.563037808995,168.563037808995,0.0,0.4166966674717704,7.049950283695559,7.049950283695559,7.049950283695559
 2006-07-07T18:00:00,210165.2552183527,756594918.7860698,4046332697.656292,8.430320334051583,6.66666666666669,151.98493424859433,0.0,210202.05400819468,756727394.4295007,4054956270.146243,8.549526390333895,6.7,168.563037808995,168.563037808995,0.0,0.4161804043731344,6.7,6.7,6.7
 2006-07-07T19:00:00,200259.5981842924,720934553.4634526,3698060354.939672,8.278438803186003,6.66666666666669,151.98493424859433,0.0,200316.61457064663,721139812.454328,3705360613.4863687,8.39027963332262,6.7,168.563037808995,168.563037808995,0.0,0.4156641412744985,6.7,6.7,6.7
 2006-07-07T20:00:00,197708.3499728481,711750059.9022532,3606573142.59336,8.238543727640497,6.66666666666669,151.98493424859433,1.0,459134.7429010661,1652885074.443838,10483127647.63663,1.754406420566579,-3.051839897548515,168.563037808995,168.563037808995,0.0,0.4186595409896647,-1.2685065642151812,-0.1937225299585388,-0.1937225299585388
 2006-07-07T21:00:00,0.0,0.0,0.0,8.230587470055127,8.230587470055127,0.0,1.0,279818.15486767894,1007345357.5236444,5865428733.58928,-1.303920036690678,-4.0,168.563037808995,168.563037808995,0.0,0.517546958608502,-4.0,-1.3921875190867457,-1.3921875190867457
 2006-07-07T22:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,271782.0609585092,978415419.4506328,5627539203.077833,-1.4130182402352662,-4.0,168.563037808995,168.563037808995,0.0,0.618531907957668,-4.0,-1.4743604721264134,-1.4743604721264134
 2006-07-07T23:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,261698.9721780097,942116299.8408346,5321120620.553362,-1.5535929723832904,-4.0,168.563037808995,168.563037808995,0.0,0.715455807179254,-4.0,-1.61790826882277,-1.61790826882277
 2006-07-08T00:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,243866.87444283403,877920747.9942024,4764760716.732876,-1.808918635023316,-4.0,168.563037808995,168.563037808995,0.0,0.8049716536048485,-4.0,-1.8780093538091032,-1.8780093538091032
 2006-07-08T01:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,217232.4468311091,782036808.5919926,3884929242.1250296,-2.212915283738916,-4.0,168.563037808995,168.563037808995,0.0,0.8818145529249857,-4.0,-2.287216376574458,-2.287216376574458
 2006-07-08T02:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,197694.9241904945,711701727.0857801,2763765511.235177,-2.728115272739913,-4.0,168.563037808995,168.563037808995,0.0,0.9404569545800932,-4.0,-2.8047044929724314,-2.8047044929724314
 2006-07-08T03:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,179554.38083971743,646395771.0229826,1687148944.2923338,-3.2232530701400823,-4.0,168.563037808995,168.563037808995,0.0,0.978628726347416,-4.0,-3.2967593589047297,-3.2967593589047297
 2006-07-08T04:00:00,0.0,0.0,0.0,8.230587470055129,8.230587470055129,0.0,1.0,75241.77302235056,270870382.88046205,678723108.6726522,-3.6396538938194265,-3.952215682415913,112.37535853933,168.563037808995,0.0,0.9980102958570928,-3.979172921981767,-3.7121699620569015,-3.7121699620569015
 2006-07-08T05:00:00,262169.49528685125,943810183.0326644,5433452190.097643,9.035475300677591,6.66666666666669,151.98493424859433,1.0,32645.055681047343,117522200.45177044,542820570.9615313,3.6606649933293873,3.4130064894516727,28.093839634832506,168.563037808995,0.0,1.0,1.6009503338041753,1.6009503338041753,1.6009503338041753
 2006-07-08T06:00:00,249715.86172094065,898977102.1953863,4966512934.510114,8.831684346854441,6.66666666666669,151.98493424859433,0.0,249079.8278806857,896687380.3704686,4951833191.186704,8.957890257290847,6.7,168.563037808995,168.563037808995,0.0,0.9999944479972734,6.7,6.7,6.7
 2006-07-08T07:00:00,266481.345504314,959332843.8155304,5338083709.624864,8.993787745572634,6.66666666666669,151.98493424859433,0.0,266755.9467571797,960321408.3258468,5352136882.162917,9.140070856801946,6.7,168.563037808995,168.563037808995,0.0,0.9996655345094356,6.7,6.7,6.7
 2006-07-08T08:00:00,276986.6734698924,997152024.4916128,5590995329.332894,9.10413218244376,6.66666666666669,151.98493424859433,0.0,277237.22940936615,998054025.8737184,5604249840.093978,9.25478722616698,6.7,168.563037808995,168.563037808995,0.0,0.9991492714107996,6.7,6.7,6.7
 2006-07-08T09:00:00,290720.6509034269,1046594343.252337,5908065468.781557,9.24248432031292,6.666666666666689,151.98493424859433,0.0,288732.0595187228,1039435414.267402,5857921856.08029,9.37018643391503,6.7,168.563037808995,168.563037808995,0.0,0.9986330083121636,6.7,6.7,6.7
 2006-07-08T10:00:00,309099.165076124,1112756994.2740464,6334502781.018171,9.428573179602704,6.66666666666669,151.98493424859433,0.0,301838.045261125,1086616962.94005,6138728731.094635,9.497910912266985,6.7,168.563037808995,168.563037808995,0.0,0.9981167452135278,6.7,6.7,6.7
 2006-07-08T11:00:00,308064.4949547362,1109032181.8370502,6317165902.877079,9.421007163874494,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.487114227582262,9.487114227582262,0.0,168.563037808995,42.69931380352634,0.9511865739956056,9.027854361135304,6.700040796286739,1.3697733253509998
 2006-07-08T12:00:00,316532.1279190528,1139515660.50859,6502509183.983157,9.50189645453619,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.551850987638115,9.551850987638115,0.0,168.563037808995,53.7143772542643,0.8394747625898109,9.522030110730356,6.699962543261326,0.6630038639459507
 2006-07-08T13:00:00,355939.0445392428,1281380560.3412745,7322128256.443285,9.85965133952306,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.818200445753495,9.818200445753495,0.0,168.563037808995,61.20839756318895,0.72131104291214,9.76614895846369,6.700035686378935,1.3167209845296164
 2006-07-08T14:00:00,352693.81567558466,1269697736.432105,7193563832.8423605,9.80352585347911,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.87321114724812,9.87321114724812,0.0,168.563037808995,66.22911102157063,0.5945603145028953,9.889306734269551,6.699978752967507,1.7722249175066234
 2006-07-08T15:00:00,324827.3625069125,1169378505.0248852,6690121136.368309,9.583783965689824,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.654710201824791,9.654710201824791,0.0,168.563037808995,63.26227631036998,0.4709854743527329,9.710943447851358,6.699993179966465,1.6885132032563854
 2006-07-08T16:00:00,294378.3407293956,1059762026.625824,6023604038.65788,9.292899260096432,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.449347133728049,9.449347133728049,0.0,168.563037808995,59.01879178038783,0.357455512085006,9.46461174170407,6.699978146929436,1.568472516558943
 2006-07-08T17:00:00,172564.07736611826,621230678.5180258,3132746658.617048,8.588192008540096,7.222691467181812,111.45561844896922,0.0,223799.794695538,805679260.9039365,4167383117.458696,8.600019654701546,6.7,168.56303780899506,168.56303780899506,0.0,0.311404142592443,7.152172343166175,7.152172343166175,7.152172343166175
 2006-07-08T18:00:00,159075.1407037728,572670506.533582,2966614731.769452,8.592604876461271,7.299485554134701,101.32328949906292,0.0,175812.23558935802,632924048.1216887,3089961477.0081306,8.109308937857648,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.3108878794938071,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T19:00:00,115632.62003112504,416277432.11205,2162958968.03638,8.53647170044016,7.593675849066254,75.99246712429718,0.0,127370.46360911427,458533668.9928116,2228550722.0882936,7.716483121523688,6.7,168.563037808995,168.563037808995,0.0,0.3103716163951711,6.7,6.7,6.7
 2006-07-08T20:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,365470.0659704523,1315692237.4936285,7738611532.68582,0.0532695300453605,-3.498386969703662,168.563037808995,168.563037808995,0.0,0.3260907038448044,-1.7975032882212063,-0.2837084026994551,-0.2837084026994551
 2006-07-08T21:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,290614.5473843884,1046212370.5837984,5943598535.296631,-1.2680569266142134,-4.0,168.563037808995,168.563037808995,0.0,0.4313165618766582,-4.0,-1.3291771405405457,-1.3291771405405457
 2006-07-08T22:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,280930.302256352,1011349088.1228672,5778490711.22793,-1.3437793115213823,-4.0,168.563037808995,168.563037808995,0.0,0.5347494350958345,-4.0,-1.4041872786619425,-1.4041872786619425
 2006-07-08T23:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,270996.64586485736,975587925.1134864,5588455606.039129,-1.4309466020970756,-4.0,168.563037808995,168.563037808995,0.0,0.6351893977914057,-4.0,-1.4926482356737325,-1.4926482356737325
 2006-07-09T00:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,259659.90613296416,934775662.0786712,5247999948.142419,-1.587143307075617,-4.0,168.563037808995,168.563037808995,0.0,0.7311610898150436,-4.0,-1.65215139691089,-1.65215139691089
 2006-07-09T01:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,240723.5770453557,866604877.3632805,4639777199.77957,-1.866291363293885,-4.0,168.563037808995,168.563037808995,0.0,0.818951720753327,-4.0,-1.936296167960388,-1.936296167960388
 2006-07-09T02:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,211658.8341393578,761971802.9016881,3707477809.8607945,-2.2944292781777618,-4.0,168.563037808995,168.563037808995,0.0,0.8930808159407683,-4.0,-2.369429784984816,-2.369429784984816
 2006-07-09T03:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,189817.81970872727,683344150.9514182,2570061481.358,-2.817170539568877,-4.0,168.563037808995,168.563037808995,0.0,0.9482920278983858,-4.0,-2.893613446182357,-2.893613446182357
 2006-07-09T04:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,161995.01732381663,583182062.36574,1532717021.2007363,-3.2943096115557857,-4.0,168.563037808995,168.563037808995,0.0,0.9832020473400664,-4.0,-3.3668912991031683,-3.3668912991031683
 2006-07-09T05:00:00,0.0,0.0,0.0,8.520685031465817,8.520685031465817,0.0,1.0,51799.097654767305,186476751.5571623,481514456.5880353,-3.6953279084544257,-3.91707755846726,84.2815189044975,168.563037808995,0.0,0.999166820261248,-3.9522351582661295,-3.764353243593437,-3.764353243593437
 2006-07-09T06:00:00,0.0,0.0,0.0,8.520685031465819,8.520685031465819,0.0,0.0,0.0,0.0,0.0,-3.6036141626863256,-3.6036141626863256,0.0,168.56303780899506,0.0,1.0000000000000002,-3.649995798221492,-3.649995798221492,-3.649995798221492
 2006-07-09T07:00:00,124414.60023901131,447892560.8604408,2376305648.8813634,8.4235339625244,7.387673808533017,92.87968204080768,0.0,0.0,0.0,0.0,-0.3135943921339401,-0.3135943921339401,0.0,168.56303780899498,0.0,0.9999816162843712,-1.1471770314757377,-1.1471770314757377,-1.1471770314757377
 2006-07-09T08:00:00,207049.76288952972,745379146.4023073,3842748619.172844,8.341662185265134,6.666666666666692,151.98493424859433,0.0,149708.88948411425,538952002.1428113,2553874181.150256,7.676411616618068,6.5114677071043685,140.46919817416253,168.563037808995,0.0,0.9996006734540231,6.035267662548216,6.035267662548216,6.035267662548216
 2006-07-09T09:00:00,80986.87383513305,291552745.806479,1188861437.1626673,7.41973620329581,6.90161393433209,98.79020726158632,0.0,87077.19254198532,313477893.1511471,1235639574.5486944,7.263785310860018,6.7,168.563037808995,168.563037808995,0.0,0.9990844103553872,6.7,6.7,6.7
 2006-07-09T10:00:00,99988.28938387043,359957841.78193367,1613932757.0011706,7.442490184262856,6.739069731715976,101.32328949906292,0.0,105466.9460329854,379681005.7187474,1668204749.2778971,7.461016428420625,6.7,168.563037808995,168.563037808995,0.0,0.9985681472567512,6.7,6.7,6.7
 2006-07-09T11:00:00,0.0,0.0,0.0,6.883875861814544,6.883875861814544,0.0,-1.0,0.0,0.0,0.0,6.757729342338696,6.757729342338696,0.0,168.563037808995,1.2018580629812143,0.9970984849854124,6.748095882412707,6.699913223442398,1.116666666666667
 2006-07-09T12:00:00,124833.64841437138,449401134.291737,2451851469.714889,8.157096201783903,7.088278605966512,75.99246712429718,-1.0,0.0,0.0,0.0,7.882310328603303,7.882310328603303,0.0,168.563037808995,22.55505828242352,0.9792479636574822,7.878343416276301,6.699810671771434,0.0628826987545574
 2006-07-09T13:00:00,122574.86830070888,441269525.8825519,2415281514.7893763,8.759006885228533,7.706150542119545,75.99246712429719,-1.0,0.0,0.0,0.0,7.832074826524766,7.832074826524766,0.0,168.563037808995,21.8370840501003,0.9328802465479012,7.820872760609237,6.6999936300956735,0.0836729841718642
 2006-07-09T14:00:00,119643.9949258546,430718381.73307645,2320057745.978328,8.688868438918133,7.677549651544395,75.99246712429719,-1.0,0.0,0.0,0.0,7.7879317593745085,7.7879317593745085,0.0,168.563037808995,21.34204038099476,0.8884568940288258,7.779105674112972,6.69983559080205,0.107401654773627
 2006-07-09T15:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,-1.0,0.0,0.0,0.0,6.7577174910150895,6.7577174910150895,0.0,168.563037808995,1.4442066845659,0.8587071514889635,6.75779560475737,6.699896451053256,0.0
 2006-07-09T16:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,-1.0,0.0,0.0,0.0,6.75781304083938,6.75781304083938,0.0,168.563037808995,1.4420876596075995,0.8559048973687265,6.757811993244151,6.699997673974687,0.0
 2006-07-09T17:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,0.0,15748.967018614509,56696281.26701224,147674111.43943822,6.767449343005887,6.7,168.563037808995,168.563037808995,0.0,0.8544357722138608,6.709634246024694,6.709634246024694,6.709634246024694
 2006-07-09T18:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,0.0,13452.818860093375,48430147.89633615,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.8539195091152249,6.7,6.7,6.7
 2006-07-09T19:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,0.0,13432.00538275338,48355219.37791216,126580514.16719578,6.757815578798521,6.7,168.563037808995,168.563037808995,0.0,0.8534032460165889,6.7,6.7,6.7
 2006-07-09T20:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,306881.8899207952,1104774803.7148626,6141975803.739592,-0.781929049795265,-3.6017861996580187,168.563037808995,168.563037808995,0.0,0.85449195312556,-1.9222931289196985,-1.1545616563185777,-1.1545616563185777
 2006-07-09T21:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,201374.1827811949,724947058.0123014,3218631777.4917345,-2.519041693149409,-4.0,168.563037808995,168.563037808995,0.0,0.919821785795999,-4.0,-2.595326694484904,-2.595326694484904
 2006-07-09T22:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,188873.1377126167,679943295.7654202,2083862188.6236773,-3.040757285602902,-4.0,168.563037808995,168.563037808995,0.0,0.9659610834714984,-4.0,-3.1160616322498584,-3.1160616322498584
 2006-07-09T23:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,127536.88572979918,459132788.627277,1179586845.8022144,-3.4568218165177647,-4.0,168.563037808995,168.563037808995,0.0,0.9929516650936052,-4.0,-3.5267393696633778,-3.5267393696633778
 2006-07-10T00:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,0.0,0.0,0.0,-3.7615809652066585,-3.7615809652066585,0.0,168.563037808995,0.0,0.9999618797646956,-3.821021704250628,-3.821021704250628,-3.821021704250628
 2006-07-10T01:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,0.0,0.0,0.0,-3.475735774783553,-3.475735774783553,0.0,168.563037808995,0.0,0.999541463894996,-3.523626542348023,-3.523626542348023,-3.523626542348023
 2006-07-10T02:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,0.0,0.0,0.0,-3.188406135364209,-3.188406135364209,0.0,168.563037808995,0.0,0.99902520079636,-3.2362926382589503,-3.2362926382589503,-3.2362926382589503
 2006-07-10T03:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,0.0,0.0,0.0,-2.9011019786575254,-2.9011019786575254,0.0,168.563037808995,0.0,0.998508937697724,-2.9489842363271044,-2.9489842363271044,-2.9489842363271044
 2006-07-10T04:00:00,0.0,0.0,0.0,8.639171052511562,8.639171052511562,0.0,1.0,0.0,0.0,0.0,-2.6138232805393407,-2.6138232805393407,0.0,168.563037808995,0.0,0.997992674599088,-2.6617012964339786,-2.6617012964339786,-2.6617012964339786
 2006-07-10T05:00:00,233231.4036384849,839633053.0985458,4785265553.169146,8.752694823069094,6.66666666666669,151.98493424859433,1.0,37859.83666625239,136295411.99850863,636215818.7735448,4.210659864869826,3.920395910393847,56.18767926966501,168.563037808995,0.0,0.9974764115004522,2.3940703115881,2.3940703115881,2.3940703115881
 2006-07-10T06:00:00,187527.57180353007,675099258.4927081,3235043242.979452,8.076542078456564,6.66666666666669,151.98493424859433,0.0,187543.82422324945,675157767.203698,3240719269.163583,8.17856389950384,6.7,168.563037808995,168.563037808995,0.0,0.9969601484018162,6.7,6.7,6.7
 2006-07-10T07:00:00,237385.1157418456,854586416.6706438,4854802353.200558,8.78298032062208,6.66666666666669,151.98493424859433,0.0,237531.8235564132,855114564.8030872,4865137191.663822,8.918357965745182,6.7,168.563037808995,168.563037808995,0.0,0.9964438853031804,6.7,6.7,6.7
 2006-07-10T08:00:00,276960.6788176392,997058443.743501,5927614569.373391,9.251012779721874,6.66666666666669,151.98493424859433,0.0,276951.1818067981,997024254.5044732,5945205185.30159,9.40989060501854,6.7,168.563037808995,168.563037808995,0.0,0.9959276222045444,6.7,6.7,6.7
 2006-07-10T09:00:00,291217.58288953867,1048383298.4023392,6283746064.845882,9.4064231609554,6.66666666666669,151.98493424859433,0.0,291423.2118115857,1049123562.5217088,6303447559.52693,9.572817763781192,6.7,168.563037808995,168.563037808995,0.0,0.9954113591059084,6.7,6.7,6.7
 2006-07-10T10:00:00,324842.6571430685,1169433565.7150466,7054860798.065859,9.742985345589142,6.66666666666669,151.98493424859433,0.0,322005.69307860115,1159220495.0829642,6984865101.001405,9.882605534695982,6.7,168.563037808995,168.563037808995,0.0,0.9948950960072724,6.7,6.7,6.7
 2006-07-10T11:00:00,314860.6095815427,1133498194.493554,6775645579.600475,9.621108392336328,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.753151994159351,9.753151994159351,0.0,168.563037808995,46.2245956126985,0.9428788090747204,9.261840198620384,6.700031455734608,1.477440053823986
 2006-07-10T12:00:00,318150.78759609634,1145342835.3459468,6938374111.160248,9.69213364378539,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.866203739021776,9.866203739021776,0.0,168.563037808995,59.35287410371134,0.8198984887378619,9.82145904609636,6.700010442839713,0.9510524273489064
 2006-07-10T13:00:00,342936.74413980456,1234572278.9032965,7521810504.503402,9.946818368166657,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.074274565415942,10.074274565415942,0.0,168.563037808995,67.35933716310859,0.6902087807872204,10.025399535548638,6.699994397865921,1.6977577411812284
 2006-07-10T14:00:00,372982.7766628485,1342737995.9862552,8195813659.754288,10.241052625814191,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.312014574321026,10.312014574321026,0.0,168.563037808995,76.1843926399366,0.5510542438930707,10.285981861686103,6.699997169359534,2.3500825218619568
 2006-07-10T15:00:00,383273.65638579073,1379785162.9888463,8427080861.155586,10.342019182117689,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.39040396116305,10.39040396116305,0.0,168.563037808995,81.1383357452926,0.4054637052309401,10.382998965366603,6.700007313306479,2.7293392119758084
 2006-07-10T16:00:00,363687.8700395773,1309276332.142478,7910235761.831874,10.11638162843621,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.16850694164449,10.16850694164449,0.0,168.563037808995,87.20559673475596,0.2607016915956355,10.208560711010591,6.699982878604177,3.3983612543262987
 2006-07-10T17:00:00,320130.2605306586,1152468937.9103708,6806116811.171595,9.634408610588894,6.66666666666669,151.98493424859433,0.0,362680.7649782567,1305650753.921724,7870889038.425161,10.3596728651629,6.775358512032836,168.563037808995,168.563037808995,0.0,0.2016949454818002,7.353673969429785,7.353673969429785,7.353673969429785
 2006-07-10T18:00:00,290054.76964207465,1044197170.7114688,6070346419.090689,9.313299463699062,6.66666666666669,151.98493424859433,0.0,289732.23685477587,1043036052.6771932,6068421388.7992735,9.465928352841376,6.7,168.563037808995,168.563037808995,0.0,0.2011786823831642,6.7,6.7,6.7
 2006-07-10T19:00:00,240404.5478649313,865456372.3137525,4768417443.792671,8.74527483148749,6.66666666666669,151.98493424859433,0.0,240462.65316787024,865665551.4043326,4782728445.617744,8.880902147840578,6.7,168.563037808995,168.563037808995,0.0,0.2006624192845283,6.7,6.7,6.7
 2006-07-10T20:00:00,231565.2575763461,833634927.2748461,4537953269.186008,8.6447422084883,6.66666666666669,151.98493424859433,1.0,520581.41000592615,1874093076.021334,11518823903.724943,2.6127601196082035,-2.665336581262873,168.563037808995,168.563037808995,0.0,0.2042778729844642,-0.8820032479295393,0.2474125262423971,0.2474125262423971
 2006-07-10T21:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,310527.0304600458,1117897309.656165,6332942912.721871,-1.089562740556317,-4.0,168.563037808995,168.563037808995,0.0,0.3101077633097401,-4.0,-1.1904384266889032,-1.1904384266889032
 2006-07-10T22:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,297711.8176065527,1071762543.3835896,5969088533.135546,-1.2563674921019412,-4.0,168.563037808995,168.563037808995,0.0,0.4179531809804777,-4.0,-1.317718593256036,-1.317718593256036
 2006-07-10T23:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,288714.0811981451,1039370692.3133222,5798234666.824993,-1.3347237385048738,-4.0,168.563037808995,168.563037808995,0.0,0.5217753990403972,-4.0,-1.395111762170104,-1.395111762170104
 2006-07-11T00:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,277589.0047274124,999320417.0186847,5618311330.593727,-1.4172512010209666,-4.0,168.563037808995,168.563037808995,0.0,0.6226298973271488,-4.0,-1.4786763010834052,-1.4786763010834052
 2006-07-11T01:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,261935.01423305072,942966051.2389826,5303861962.926095,-1.5615116396156603,-4.0,168.563037808995,168.563037808995,0.0,0.7193293708529739,-4.0,-1.6259920683689926,-1.6259920683689926
 2006-07-11T02:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,242929.43048022347,874545949.7288045,4734978843.449262,-1.8225892324000617,-4.0,168.563037808995,168.563037808995,0.0,0.8084362889565307,-4.0,-1.891902997007589,-1.891902997007589
 2006-07-11T03:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,216854.023479006,780674484.5244213,3842036231.203418,-2.2326175909369907,-4.0,168.563037808995,168.563037808995,0.0,0.8846283955867084,-4.0,-2.3070988357241844,-2.3070988357241844
 2006-07-11T04:00:00,0.0,0.0,0.0,8.708128865128172,8.708128865128172,0.0,1.0,194742.23704124443,701072053.34848,2716047370.913438,-2.7500524582526147,-4.0,168.563037808995,168.563037808995,0.0,0.9424344563783188,-4.0,-2.826621334059004,-2.826621334059004
 2006-07-11T05:00:00,264123.86071416375,950845898.5709894,5498435072.965112,9.06804867506775,6.670827315098737,151.98493424859433,1.0,326683.04953398334,1176058978.32234,6877656673.901684,-0.8107681548149497,-3.970489741113664,168.563037808995,168.563037808995,0.0,0.9797956057036268,-4.0,-3.3143945476408163,-3.3143945476408163
 2006-07-11T06:00:00,246002.92780489745,885610540.0976307,4886140083.459697,8.796623437105422,6.666666666666692,151.98493424859433,0.0,27364.49747646213,98512190.91526364,254439781.52602133,2.7847128894077926,2.668555276897155,28.093839634832506,168.563037808995,0.0,0.9902897924023352,0.8852219435638213,0.8852219435638213,0.8852219435638213
 2006-07-11T07:00:00,291714.0588601264,1050170611.8964548,6089802720.889393,9.321799302421017,6.66666666666669,151.98493424859433,0.0,288798.77696091414,1039675597.0592908,6002713155.634949,9.435972654326653,6.7,168.563037808995,168.563037808995,0.0,0.9897735293036994,6.7,6.7,6.7
 2006-07-11T08:00:00,332111.9167066837,1195602900.144061,7077921261.279488,9.753050749009017,6.666666666666692,151.98493424859433,0.0,329132.21412048285,1184875970.8337383,7005494660.429079,9.891985450528011,6.7,168.563037808995,168.563037808995,0.0,0.9892572662050632,6.7,6.7,6.7
 2006-07-11T09:00:00,379070.32475777366,1364653169.1279852,8209585526.45262,10.247068096311128,6.666666666666688,151.98493424859433,0.0,360717.9965808488,1298584787.6910558,7750583231.48084,10.23055226693759,6.7,168.563037808995,168.563037808995,0.0,0.9887410031064272,6.7,6.7,6.7
 2006-07-11T10:00:00,420061.33828198095,1512220817.8151317,9099630948.696608,10.635679136376677,6.66666666666669,151.98493424859433,0.0,392197.134784155,1411909685.222958,8434487352.245396,10.541164529826618,6.7,168.563037808995,168.563037808995,0.0,0.9882247400077914,6.7,6.7,6.7
 2006-07-11T11:00:00,420778.7697953479,1514803571.2632525,9025929048.35191,10.603493080740275,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.477818673187386,10.477818673187386,0.0,168.563037808995,55.28079707462928,0.9246660699657204,9.84760765891151,6.700008273697308,1.84553317841276
 2006-07-11T12:00:00,448272.4079261434,1613780668.5341165,9642650163.477793,10.872812433647752,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.720441753619449,10.720441753619449,0.0,168.563037808995,77.4052282022571,0.7688779419073374,10.672423953057406,6.699998888591199,2.004988110813706
 2006-07-11T13:00:00,469216.82779044594,1689180580.0456054,10080650877.79794,11.064110576227728,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.85811398198882,10.85811398198882,0.0,168.563037808995,88.94541487662997,0.6054284186696894,10.834965462433786,6.700002650071628,2.9941775757648887
 2006-07-11T14:00:00,475204.2116503935,1710735161.9414167,10196678917.477886,11.114788709727677,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.891244120436212,10.891244120436212,0.0,168.563037808995,94.59556669518962,0.4386053942377763,10.89158143667218,6.700000474391839,3.420898346259419
 2006-07-11T15:00:00,467326.8404145912,1682376625.4925284,10083469811.134232,11.065341481503074,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.871211340051977,10.871211340051977,0.0,168.563037808995,115.03867016228388,0.2699546147119109,10.88514697905238,6.699995361800625,4.657513711766195
 2006-07-11T16:00:00,446419.5005084935,1607110201.8305764,9548899830.46423,10.83187015877384,6.66666666666669,151.98493424859433,-1.0,178054.93995798394,640997783.8487422,3277798203.846747,10.835371059172394,9.342961844483726,140.4691981741625,168.563037808995,143.62121011605913,0.1140089518558692,9.855301995301495,6.884661001733924,6.267071908125293
 2006-07-11T17:00:00,397395.7079368587,1430624548.5726912,8446690707.608921,10.350588641241892,6.666666666666689,151.98493424859433,0.0,385432.8529942162,1387558270.7791784,8141229325.213643,10.407870733993445,6.7,168.563037808995,168.563037808995,0.0,0.070601191702324,6.874764228338812,6.874764228338812,6.874764228338812
 2006-07-11T18:00:00,342748.853056204,1233895871.0023344,7255626571.101404,9.830621721852632,6.66666666666669,151.98493424859433,0.0,329843.9316502,1187438153.9407198,6920167554.890109,9.853200816837177,6.7,168.563037808995,168.563037808995,0.0,0.070084928603688,6.7,6.7,6.7
 2006-07-11T19:00:00,278280.4306769209,1001809550.4369154,5657195011.312595,9.133023561851337,6.66666666666669,151.98493424859433,0.0,276123.0880839405,994043117.1021856,5601312510.681,9.253439990072186,6.7,168.563037808995,168.563037808995,0.0,0.0695686655050521,6.7,6.7,6.7
 2006-07-11T20:00:00,233143.67677861,839317236.402996,4573082684.637273,8.660070694499188,6.66666666666669,151.98493424859433,1.0,528244.6986369976,1901680915.0931911,11643605941.138767,3.233620272850098,-2.099131621243154,168.563037808995,168.563037808995,0.0,0.0756528421630059,-0.3157982879098207,0.8655496042693273,0.8655496042693273
 2006-07-11T21:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,314943.90338091925,1133798052.1713097,6860951645.907261,-0.8475408792098453,-4.0,168.563037808995,168.563037808995,0.0,0.1871983135191605,-4.0,-0.948008608265372,-0.948008608265372
 2006-07-11T22:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,293827.4153547902,1057778695.2772448,6278235014.290486,-1.114615145904504,-4.0,168.563037808995,168.563037808995,0.0,0.3027778945475854,-4.0,-1.1790253056500386,-1.1790253056500386
 2006-07-11T23:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,283720.31751150946,1021393143.041434,5983058525.018827,-1.249961073116941,-4.0,168.563037808995,168.563037808995,0.0,0.410978329307508,-4.0,-1.3114444033476087,-1.3114444033476087
 2006-07-12T00:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,277823.8304272857,1000165789.5382286,5808431226.229075,-1.330047180143512,-4.0,168.563037808995,168.563037808995,0.0,0.5150095642399758,-4.0,-1.3904376162393508,-1.3904376162393508
 2006-07-12T01:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,271962.3167864367,979064340.431172,5632965291.955126,-1.4105292166802836,-4.0,168.563037808995,168.563037808995,0.0,0.6160718217176484,-4.0,-1.471823426338305,-1.471823426338305
 2006-07-12T02:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,262029.63708687283,943306693.5127422,5331260556.347465,-1.5489405417682915,-4.0,168.563037808995,168.563037808995,0.0,0.7131275136164685,-4.0,-1.6131583766128952,-1.6131583766128952
 2006-07-12T03:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,244421.05305549048,879915790.9997656,4782340761.649248,-1.8008490535437065,-4.0,168.563037808995,168.563037808995,0.0,0.802884117742181,-4.0,-1.8698065675967943,-1.8698065675967943
 2006-07-12T04:00:00,0.0,0.0,0.0,8.455851808641434,8.455851808641434,0.0,1.0,217656.9067920359,783564864.4513294,3910431485.796247,-2.201201484315737,-4.0,168.563037808995,168.563037808995,0.0,0.8801124098529532,-4.0,-2.27539213952398,-2.27539213952398
 2006-07-12T05:00:00,163372.53797267363,588141136.701625,2819780872.47468,7.895614471562716,6.66666666666669,151.98493424859433,1.0,266537.9761789158,959536714.2440968,5426742879.441524,-1.5053839232526716,-4.0,168.563037808995,168.563037808995,0.0,0.9392541903365896,-4.0,-2.7915420417747794,-2.7915420417747794
 2006-07-12T06:00:00,179386.4731726672,645791303.4216019,2673413986.909121,7.831681266864077,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.0484845709303361,-0.0484845709303361,0.0,168.563037808995,0.0,0.9583230537563984,-1.0978534172006915,-1.0978534172006915,-1.0978534172006915
 2006-07-12T07:00:00,208316.77935114256,749940405.6641134,3978210382.098849,8.400621488689536,6.66666666666669,151.98493424859433,0.0,136799.62393261868,492478646.1574272,2439263544.622019,7.281946244058865,6.169297072524997,112.37535853933,168.563037808995,0.0,0.9578067906577624,5.647544375846723,5.647544375846723,5.647544375846723
 2006-07-12T08:00:00,226457.6392192545,815247501.189316,4607863951.976806,8.675236423512994,6.66666666666669,151.98493424859433,0.0,226590.84620460533,815727046.3365792,4617971544.615128,8.805907231345268,6.7,168.563037808995,168.563037808995,0.0,0.9572905275591264,6.7,6.7,6.7
 2006-07-12T09:00:00,234771.2714789091,845176577.324073,4886042851.661823,8.79658105725292,6.66666666666669,151.98493424859433,0.0,234948.78360952056,845815620.9942741,4897650774.730303,8.933227344295078,6.7,168.563037808995,168.563037808995,0.0,0.9567742644604904,6.7,6.7,6.7
 2006-07-12T10:00:00,253584.5155748887,912904256.0695994,5490142042.581608,9.06013096868716,6.66666666666669,151.98493424859433,0.0,253762.50529127684,913545019.0485966,5505359179.8002615,9.209788134164992,6.7,168.563037808995,168.563037808995,0.0,0.9562580013618546,6.7,6.7,6.7
 2006-07-12T11:00:00,250288.925283951,901040131.0222236,5370201074.114972,9.007798862829366,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.155194399308282,9.155194399308282,0.0,168.563037808995,38.90019068840725,0.914929216073594,8.749974028959,6.700025246197285,1.3474760591224215
 2006-07-12T12:00:00,255106.5666624988,918383639.9849956,5547385646.800617,9.08510478570677,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.235862990832766,9.235862990832766,0.0,168.563037808995,49.04953740343407,0.8153887658228899,9.22166013944952,6.699978526914053,0.5549679014166055
 2006-07-12T13:00:00,255788.9189656018,920840108.2761664,5569287827.779058,9.094661210819789,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.24594811919876,9.24594811919876,0.0,168.563037808995,50.85598432292888,0.7145109154938325,9.23179876433786,6.699987605141927,0.8390153584946608
 2006-07-12T14:00:00,273012.4625993334,982844865.3576,6067560798.558295,9.312082220991524,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.473895188502812,9.473895188502812,0.0,168.563037808995,56.129900647032855,0.6095697519846083,9.430032428842535,6.700002617983462,1.2298318181226535
 2006-07-12T15:00:00,276140.9206604267,994107314.3775364,6127017942.199358,9.338027215212431,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.501372143333016,9.501372143333016,0.0,168.563037808995,58.84295157385947,0.4973548904959866,9.522715088519098,6.700006770519223,1.4368880320590127
 2006-07-12T16:00:00,252133.7969851453,907681669.1465236,5365593874.759885,9.005788987906046,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.1530615373539,9.1530615373539,0.0,168.563037808995,52.56717057452892,0.391712022501232,9.203014148580705,6.699981812250446,1.17728060230763
 2006-07-12T17:00:00,222838.3891425212,802218200.913076,4438983976.9263525,8.601576117707793,6.66666666666669,151.98493424859433,0.0,252796.9605424924,910069057.9529724,5341824947.033931,9.134899105678478,6.7,168.563037808995,168.563037808995,0.0,0.3508042827942184,7.106139779840814,7.106139779840814,7.106139779840814
 2006-07-12T18:00:00,212199.973083256,763919903.0997216,4119469334.0017385,8.462216800623759,6.66666666666669,151.98493424859433,0.0,212295.2821996497,764263015.9187392,4128212274.327896,8.582891736985912,6.7,168.563037808995,168.563037808995,0.0,0.3502880196955825,6.7,6.7,6.7
 2006-07-12T19:00:00,200977.0041045604,723517214.7764175,3723470934.325173,8.289520273838049,6.66666666666669,151.98493424859433,0.0,201042.184944215,723751865.7991738,3731067019.9843087,8.401989539690142,6.7,168.563037808995,168.563037808995,0.0,0.3497717565969465,6.7,6.7,6.7
 2006-07-12T20:00:00,190720.4504415405,686593621.589546,3352514124.712194,8.127762203421195,6.66666666666669,151.98493424859433,1.0,451612.7281877294,1625805821.4758258,10348058609.771233,1.6873253803923358,-3.0571594979270778,168.563037808995,168.563037808995,0.0,0.3540431857751749,-1.2738261645937443,-0.141653742710651,-0.141653742710651
 2006-07-12T21:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,282848.94935688097,1018256217.6847714,5955547235.420932,-1.2625884615189686,-4.0,168.563037808995,168.563037808995,0.0,0.4550616188276541,-4.0,-1.3479900165348768,-1.3479900165348768
 2006-07-12T22:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,275598.4175728424,992154303.2622324,5742035891.097403,-1.360499788387891,-4.0,168.563037808995,168.563037808995,0.0,0.5578270303999181,-4.0,-1.4210241512667396,-1.4210241512667396
 2006-07-12T23:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,268514.5736592387,966652465.1732593,5528867677.10566,-1.458281727433339,-4.0,168.563037808995,168.563037808995,0.0,0.6574637487421557,-4.0,-1.5205591502483016,-1.5205591502483016
 2006-07-13T00:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,255733.06257549967,920639025.2717988,5137088512.30394,-1.6380370694845896,-4.0,168.563037808995,168.563037808995,0.0,0.751981446059769,-4.0,-1.7040596453097194,-1.7040596453097194
 2006-07-13T01:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,234231.47774357523,843233319.876871,4455991558.936229,-1.95066679859208,-4.0,168.563037808995,168.563037808995,0.0,0.8371913236022491,-4.0,-2.021911412186521,-2.021911412186521
 2006-07-13T02:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,204351.47144161584,735665297.189817,3458264648.709399,-2.408926116428679,-4.0,168.563037808995,168.563037808995,0.0,0.90741042827716,-4.0,-2.4847013825322404,-2.4847013825322404
 2006-07-13T03:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,189248.5745745262,681294868.4682944,2313887298.9140644,-2.934966266732736,-4.0,168.563037808995,168.563037808995,0.0,0.9579285794854052,-4.0,-3.010950220065972,-3.010950220065972
 2006-07-13T04:00:00,0.0,0.0,0.0,8.053973573950513,8.053973573950513,0.0,1.0,144238.38432422772,519258183.5672197,1340830855.7267451,-3.3826110900041666,-4.0,168.563037808995,168.563037808995,0.0,0.9886402913232348,-4.0,-3.453949070131489,-3.453949070131489
 2006-07-13T05:00:00,81283.5728669927,292620862.3211737,1067628341.635352,7.13188830519362,6.66666666666669,151.98493424859433,1.0,43446.17348104326,156406224.53175572,403867278.8082573,-3.175949227932186,-3.3619227008936066,56.18767926966501,168.563037808995,0.0,0.9999544549839866,-3.742421424153781,-3.629177588779234,-3.629177588779234
 2006-07-13T06:00:00,179386.47291112854,645791302.4800628,2551732396.8765044,7.778636981472492,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.993964725688513,1.993964725688513,0.0,168.563037808995,0.0,1.0,1.0771923497608409,1.0771923497608409,1.0771923497608409
 2006-07-13T07:00:00,219137.5261442212,788895094.1191963,4345850781.119329,8.560978695797795,6.66666666666669,151.98493424859433,0.0,181923.3988155588,654924235.7360116,3492089253.6726685,8.172816996431616,6.580253895999154,140.4691981741625,168.563037808995,0.0,1.0,6.298601238788549,6.298601238788549,6.298601238788549
 2006-07-13T08:00:00,258638.03913715508,931096940.8937584,5592180149.423992,9.104650893445358,6.66666666666669,151.98493424859433,0.0,258574.6081854773,930868589.4677186,5607416601.90698,9.256223507675235,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-07-13T09:00:00,262863.64503718633,946309122.1338708,5698656206.145752,9.151107779095502,6.66666666666669,151.98493424859433,0.0,262747.38884361694,945890599.837021,5715404791.3537245,9.30535568893094,6.7,168.563037808995,168.563037808995,0.0,0.9997712074317188,6.7,6.7,6.7
 2006-07-13T10:00:00,265938.8753858131,957379951.3889272,5761125620.5906,9.178366305709885,6.66666666666669,151.98493424859433,0.0,265820.31678310514,956953140.4191784,5777628289.489638,9.333660106933587,6.7,168.563037808995,168.563037808995,0.0,0.9992549443330828,6.7,6.7,6.7
 2006-07-13T11:00:00,267814.660629872,964132778.2675391,5737470581.303309,9.168043323478011,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.323111112235962,9.323111112235962,0.0,168.563037808995,40.5666115550378,0.9553661836873144,8.885866045373854,6.699986028664481,1.3165294383564698
 2006-07-13T12:00:00,287660.02990785573,1035576107.6682808,6301852861.992304,9.414325093030325,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.581046007731096,9.581046007731096,0.0,168.563037808995,53.62732493938634,0.8467561331570881,9.52494708867454,6.700023741264023,0.6424810725138833
 2006-07-13T13:00:00,297253.4685369144,1070112486.7328918,6546357771.195578,9.521032079704357,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.69312453914663,9.69312453914663,0.0,168.563037808995,59.28879897817524,0.7291341874960784,9.682257277328477,6.699999067651674,1.201204854874913
 2006-07-13T14:00:00,300243.5947507448,1080876941.1026812,6664821593.729505,9.572735172892129,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.747361001887962,9.747361001887962,0.0,168.563037808995,62.79392045046395,0.608594160942689,9.741955587774523,6.699973842282911,1.5755011021522238
 2006-07-13T15:00:00,298112.9308093334,1073206550.9136002,6669847729.870188,9.574928881616652,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.749737846093462,9.749737846093462,0.0,168.563037808995,64.14546223544835,0.4869564415938468,9.75444173933503,6.699984572783155,1.7278044283746912
 2006-07-13T16:00:00,284887.7349630697,1025595845.8670512,6235305026.840107,9.38528267533602,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.550928231238716,9.550928231238716,0.0,168.563037808995,61.34431207640384,0.369068660622875,9.572509166489182,6.699990844398369,1.678918405104685
 2006-07-13T17:00:00,271526.0646730782,977493832.8230816,5706530912.33102,9.154543393469972,6.66666666666669,151.98493424859433,0.0,310972.74583620875,1119501885.0103514,6777857572.767314,9.787951725706623,6.7,168.563037808995,168.563037808995,0.0,0.3213801622174816,7.183331833358224,7.183331833358224,7.183331833358224
 2006-07-13T18:00:00,257138.74963735035,925699498.6944612,5264793514.984685,8.961813439140313,6.666666666666692,151.98493424859433,0.0,257205.42496440304,925939529.871851,5280695235.935469,9.107558626366767,6.7,168.563037808995,168.563037808995,0.0,0.3208638991188457,6.7,6.7,6.7
 2006-07-13T19:00:00,232477.99607501205,836920785.8700433,4574395041.183002,8.660637568438005,6.66666666666669,151.98493424859433,0.0,232574.585781344,837268508.8128382,4585678880.469717,8.791204860048465,6.7,168.563037808995,168.563037808995,0.0,0.3203476360202097,6.7,6.7,6.7
 2006-07-13T20:00:00,215939.9001461914,777383640.5262889,4144946893.639294,8.473329690860863,6.66666666666669,151.98493424859433,1.0,489134.06284999335,1760882626.259976,10958837810.10464,2.162285504661814,-2.860671998974216,168.563037808995,168.563037808995,0.0,0.3221439253068959,-1.0773386656408828,-0.0295124611001504,-0.0295124611001504
 2006-07-13T21:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,285329.8482514268,1027187453.7051368,6026080906.799054,-1.2302511875961897,-4.0,168.563037808995,168.563037808995,0.0,0.4229908667093835,-4.0,-1.3221215260166046,-1.3221215260166046
 2006-07-13T22:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,277287.89363516466,998236417.0865928,5790832728.301192,-1.3381186532669815,-4.0,168.563037808995,168.563037808995,0.0,0.5266647430003755,-4.0,-1.3985103868416875,-1.3985103868416875
 2006-07-13T23:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,273424.44628328143,984328006.6198132,5607340909.606367,-1.4222835209877445,-4.0,168.563037808995,168.563037808995,0.0,0.6273656834859881,-4.0,-1.4838088806358456,-1.4838088806358456
 2006-07-14T00:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,262176.19609517505,943834305.94263,5283332781.328761,-1.5709311372124404,-4.0,168.563037808995,168.563037808995,0.0,0.7237979701375719,-4.0,-1.635606721825025,-1.635606721825025
 2006-07-14T01:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,242318.1777919794,872345440.0511256,4699781402.362337,-1.8387461933557,-4.0,168.563037808995,168.563037808995,0.0,0.8124198549508234,-4.0,-1.9083193388074653,-1.9083193388074653
 2006-07-14T02:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,214137.2179958785,770893984.7851628,3791838661.189959,-2.2556759546383582,-4.0,168.563037808995,168.563037808995,0.0,0.8878461770071177,-4.0,-2.3303590796628053,-2.3303590796628053
 2006-07-14T03:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,190342.7961769029,685234066.2368506,2660935377.19642,-2.775389716343854,-4.0,168.563037808995,168.563037808995,0.0,0.9446791350586814,-4.0,-2.8519223852482463,-2.8519223852482463
 2006-07-14T04:00:00,0.0,0.0,0.0,8.37828944464713,8.37828944464713,0.0,1.0,166908.00029759086,600868801.0713272,1604147254.725532,-3.2614424102177804,-4.0,168.563037808995,168.563037808995,0.0,0.981109862022536,-4.0,-3.3344678804362484,-3.3344678804362484
 2006-07-14T05:00:00,240298.61480177208,865075013.2863795,5003243769.477463,8.847830990662596,6.66666666666669,151.98493424859433,1.0,150665.337808454,542395216.1104343,3207634146.4142323,-0.6860021987424815,-2.1598715814577867,84.2815189044975,168.563037808995,0.0,0.9986966079435609,-3.033705879130768,-2.8354692235576184,-2.8354692235576184
 2006-07-14T06:00:00,194094.9242438705,698741727.2779341,3475628231.1137104,8.18144485513867,6.66666666666669,151.98493424859433,0.0,72823.96846698278,262166286.481138,1202788566.8842125,5.851177192617878,5.302406969508859,70.23459908708126,168.563037808995,0.0,0.9995547839924076,4.520013991410875,4.520013991410875,4.520013991410875
 2006-07-14T07:00:00,244949.49275743053,881818173.9267501,5121602918.029004,8.899366147554472,6.66666666666669,151.98493424859433,0.0,245103.14265387456,882371313.5539483,5133352612.78514,9.04044789585974,6.7,168.563037808995,168.563037808995,0.0,0.9990385208937717,6.7,6.7,6.7
 2006-07-14T08:00:00,281501.96304543136,1013407066.9635528,6126349620.030709,9.33773556376624,6.66666666666669,151.98493424859433,0.0,281435.14464221866,1013166520.7119873,6145195062.697342,9.500850676221164,6.7,168.563037808995,168.563037808995,0.0,0.9985222577951356,6.7,6.7,6.7
 2006-07-14T09:00:00,288527.34612373007,1038698446.0454282,6318059099.465723,9.421396916387932,6.66666666666669,151.98493424859433,0.0,288480.288329154,1038529037.9849544,6338258475.214587,9.588649428728624,6.7,168.563037808995,168.563037808995,0.0,0.9980059946964998,6.7,6.7,6.7
 2006-07-14T10:00:00,308185.19584685424,1109466705.048675,6784075673.145228,9.624787169622008,6.666666666666692,151.98493424859433,0.0,308404.1157780354,1110254816.8009274,6806957329.268574,9.801741329626012,6.7,168.563037808995,168.563037808995,0.0,0.9974897315978638,6.7,6.7,6.7
 2006-07-14T11:00:00,305152.83937590005,1098550221.75324,6623016249.3882,9.554489250888524,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.72846203354663,9.72846203354663,0.0,168.563037808995,45.69632139801234,0.9464966345010688,9.228341790645809,6.700013239587226,1.4558001855734173
 2006-07-14T12:00:00,324993.29953044193,1169975878.3095908,7149515031.447359,9.78429785939708,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.964721837822944,9.964721837822944,0.0,168.563037808995,60.80682182673193,0.8220490141726611,9.90792824130506,6.700011730725688,1.00833565655085
