version,0.3.0
 2006-07-14T13:00:00,362924.63406330097,1306528682.6278834,8000360161.609276,10.155729977555438,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.266585469193368,10.266585469193368,0.0,168.563037808995,71.23964172702165,0.6869401815586026,10.1992967292647,6.699994724847431,1.9102098191750587
 2006-07-14T14:00:00,392877.7185097542,1414359786.6351151,8668418941.27541,10.4473894601361,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.497620363088512,10.497620363088512,0.0,168.563037808995,81.4121101352197,0.5394707652036469,10.48790263195272,6.699997777715537,2.644009308039406
 2006-07-14T15:00:00,376893.5091399592,1356816632.9038532,8351114327.522062,10.30885420395508,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.395230552343069,10.395230552343069,0.0,168.563037808995,82.79329465268061,0.3890323299156324,10.42511832364514,6.700000470510069,2.840869465139679
 2006-07-14T16:00:00,314584.3360851908,1132503609.906687,6878071374.04841,9.665819368911098,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.825211605583764,9.825211605583764,0.0,168.563037808995,78.60831161548668,0.2491772641862738,9.93840967620728,6.700011354951073,2.996386404455864
 2006-07-14T17:00:00,280234.04857773695,1008842574.8798528,5904715082.706786,9.241020101337735,6.66666666666669,151.98493424859433,0.0,320850.62327707297,1155062243.7974627,6991105979.736194,9.884906360431966,6.7,168.563037808995,168.563037808995,0.0,0.1963446486066566,7.190834468557582,7.190834468557582,7.190834468557582
 2006-07-14T18:00:00,272542.0050154654,981151218.055675,5629950388.811694,9.121130908877394,6.66666666666669,151.98493424859433,0.0,272876.01196096296,982353643.0594668,5648713315.762829,9.27501154935094,6.7,168.563037808995,168.563037808995,0.0,0.1958283855080206,6.7,6.7,6.7
 2006-07-14T19:00:00,248242.20152323932,893671925.4836618,4951555192.505178,8.82515918713836,6.66666666666669,151.98493424859433,0.0,248475.6449643541,894512321.8716748,4964706633.501273,8.96375108914543,6.7,168.563037808995,168.563037808995,0.0,0.1953121224093847,6.7,6.7,6.7
 2006-07-14T20:00:00,244375.2272146089,879750817.9725921,4846018199.815661,8.779120654265633,6.66666666666669,151.98493424859433,1.0,531999.4928007934,1915198174.082856,11626059610.901651,2.824425136416396,-2.5019851888244595,168.563037808995,168.563037808995,0.0,0.1967991486453505,-0.718651855491126,0.3185906786680079,0.3185906786680079
 2006-07-14T21:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,311108.2096941408,1119989554.898907,6365892806.364353,-1.0744590194190362,-4.0,168.563037808995,168.563037808995,0.0,0.3014163819962638,-4.0,-1.1768622650404958,-1.1768622650404958
 2006-07-14T22:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,297638.29106610816,1071497847.8379892,5985704308.67415,-1.2487477840993526,-4.0,168.563037808995,168.563037808995,0.0,0.4096841504621686,-4.0,-1.3102565175343703,-1.3102565175343703
 2006-07-14T23:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,292872.0627879569,1054339426.0366448,5810318897.521556,-1.329181354059546,-4.0,168.563037808995,168.563037808995,0.0,0.5137546734056014,-4.0,-1.389573195490193,-1.389573195490193
 2006-07-15T00:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,288847.8168283279,1039852140.5819803,5635618934.11181,-1.4093120376924844,-4.0,168.563037808995,168.563037808995,0.0,0.6148549086435097,-4.0,-1.4705829679628488,-1.4705829679628488
 2006-07-15T01:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,279345.4100798873,1005643476.2875944,5336216181.930803,-1.5466668183567351,-4.0,168.563037808995,168.563037808995,0.0,0.711974996295958,-4.0,-1.610836907554024,-1.610836907554024
 2006-07-15T02:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,260255.42327597705,936919523.7935176,4790954754.996087,-1.796895107123327,-4.0,168.563037808995,168.563037808995,0.0,0.8018493976665733,-4.0,-1.865786934594068,-1.865786934594068
 2006-07-15T03:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,231821.46366320844,834557269.1875507,3922977159.214159,-2.1954390438530083,-4.0,168.563037808995,168.563037808995,0.0,0.8792668626349248,-4.0,-2.2695744619544054,-2.2695744619544054
 2006-07-15T04:00:00,0.0,0.0,0.0,8.77012850589462,8.77012850589462,0.0,1.0,204150.89988163323,734943239.5738798,2806583134.125396,-2.708431649821892,-4.0,168.563037808995,168.563037808995,0.0,0.93865489420053,-4.0,-2.785030497959492,-2.785030497959492
 2006-07-15T05:00:00,293261.6670753606,1055742001.471298,6078245332.641187,9.348034736363193,6.697748622013324,151.98493424859433,1.0,359819.8012640985,1295351284.5507543,7424836405.021649,-0.5205930399277903,-3.930761804521632,168.563037808995,168.563037808995,0.0,0.9775580363365034,-4.0,-3.280730838019158,-3.280730838019158
 2006-07-15T06:00:00,278628.92254669283,1003064121.1680942,5632146067.462118,9.122087147550326,6.66666666666669,151.98493424859433,0.0,49351.61445830025,177665812.04988092,862620561.2276809,3.748841661066895,3.3554390272134342,56.18767926966501,168.563037808995,0.0,0.9886005722533578,1.5721056938801012,1.5721056938801012,1.5721056938801012
 2006-07-15T07:00:00,290107.94982260204,1044388619.3613672,5879663177.50664,9.2300891652827,6.66666666666669,151.98493424859433,0.0,288158.3772482352,1037370158.093647,5829842943.251125,9.357415066894324,6.7,168.563037808995,168.563037808995,0.0,0.988084309154722,6.7,6.7,6.7
 2006-07-15T08:00:00,312521.3383985666,1125076818.23484,6406739740.494285,9.460100337073172,6.66666666666669,151.98493424859433,0.0,304504.0178034784,1096214464.092522,6191888266.394283,9.522085049925757,6.7,168.563037808995,168.563037808995,0.0,0.987568046056086,6.7,6.7,6.7
 2006-07-15T09:00:00,326038.24831256096,1173737693.9252195,6715134496.273094,9.594694627878676,6.666666666666692,151.98493424859433,0.0,313857.0263429895,1129885294.8347623,6391588315.658664,9.612900147003767,6.7,168.563037808995,168.563037808995,0.0,0.98705178295745,6.7,6.7,6.7
 2006-07-15T10:00:00,337841.44666001643,1216229207.9760592,6966655646.376148,9.704478314703255,6.66666666666669,151.98493424859433,0.0,322483.0444419594,1160938959.991054,6565050066.824003,9.69177028374527,6.7,168.563037808995,168.563037808995,0.0,0.986535519858814,6.7,6.7,6.7
 2006-07-15T11:00:00,352106.5813627635,1267583692.9059486,7279387155.534756,9.84098984605208,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.780698042633515,9.780698042633515,0.0,168.563037808995,46.37938675195147,0.935212900723386,9.260106452346506,6.699957188518674,1.5047909643983173
 2006-07-15T12:00:00,404625.7743832437,1456652787.7796774,8358640019.470646,10.31215344459275,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.1368006230165,10.1368006230165,0.0,168.563037808995,64.04590082880534,0.8069681728086749,10.056369352397024,6.699986063710912,1.2107608863058872
 2006-07-15T13:00:00,463882.2252932582,1669976011.0557294,9484544733.90646,10.80376587740797,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.430335435679437,10.430335435679437,0.0,168.563037808995,76.4410818423223,0.6632076048449554,10.40096679334499,6.69999641845181,2.2339022354562044
 2006-07-15T14:00:00,458030.1622940589,1648908584.2586124,9339831178.80169,10.740568985778935,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.4119858881659,10.4119858881659,0.0,168.563037808995,80.47195920628826,0.5136086032533647,10.437417539514437,6.700000419360337,2.608947125296338
 2006-07-15T15:00:00,441505.56548864,1589420035.759104,8984835008.866974,10.585549135903925,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.32366912820874,10.32366912820874,0.0,168.563037808995,81.10283664212822,0.3673155422468885,10.331215497523203,6.700017040907684,2.781174387994337
 2006-07-15T16:00:00,398365.0479380379,1434114172.5769365,8120481440.624203,10.208173754215046,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.107611273121703,10.107611273121703,0.0,168.563037808995,94.16270544343534,0.223626845700579,10.163815671270587,6.699975083332599,3.9062790218151378
 2006-07-15T17:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,0.0,84352.83621458583,303670210.372509,1436026101.5220814,7.35462238959002,6.7,168.563037808995,168.563037808995,0.0,0.1651031484795617,7.241111533616261,7.241111533616261,7.241111533616261
 2006-07-15T18:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,0.0,14913.090863191685,53687127.10749006,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.1645868853809257,6.7,6.7,6.7
 2006-07-15T19:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,0.0,14886.756685676804,53592324.06843648,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.1640706222822898,6.7,6.7,6.7
 2006-07-15T20:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,428588.1943714717,1542917499.7372978,8273367486.970366,0.3794322975631575,-3.416908027105708,168.563037808995,168.563037808995,0.0,0.1832074709708601,-1.6335746937723747,0.0503524693432225,0.0503524693432225
 2006-07-15T21:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,342041.69845879084,1231350114.4516473,6301487914.71478,-1.1039544084422457,-4.0,168.563037808995,168.563037808995,0.0,0.2962802569920987,-4.0,-1.1685803574851377,-1.1685803574851377
 2006-07-15T22:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,327261.45850918494,1178141250.6330657,5995833470.589753,-1.244102806272924,-4.0,168.563037808995,168.563037808995,0.0,0.4048060104704956,-4.0,-1.305709702970007,-1.305709702970007
 2006-07-15T23:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,318685.07166144444,1147266257.9812,5817429753.186386,-1.3259200297606366,-4.0,168.563037808995,168.563037808995,0.0,0.5090261550191412,-4.0,-1.386319855178374,-1.386319855178374
 2006-07-16T00:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,312097.6312812281,1123551472.6124213,5645443783.793501,-1.4048052620234397,-4.0,168.563037808995,168.563037808995,0.0,0.6102680609402921,-4.0,-1.465991269049956,-1.465991269049956
 2006-07-16T01:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,301786.3372794346,1086430814.2059646,5354542355.846743,-1.5382584987619126,-4.0,168.563037808995,168.563037808995,0.0,0.7076262323567347,-4.0,-1.6022513839928598,-1.6022513839928598
 2006-07-16T02:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,280748.60409731494,1010694974.750334,4822937547.209188,-1.7822148380519902,-4.0,168.563037808995,168.563037808995,0.0,0.7979370201233035,-4.0,-1.850860369301784,-1.850860369301784
 2006-07-16T03:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,249129.63546551685,896866687.6758606,3969847279.8855486,-2.173911247473685,-4.0,168.563037808995,168.563037808995,0.0,0.8760588030796285,-4.0,-2.24783502145181,-2.24783502145181
 2006-07-16T04:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,217644.284154169,783519422.9550084,2859970550.9016795,-2.683889887497409,-4.0,168.563037808995,168.563037808995,0.0,0.9363702500472876,-4.0,-2.7604893948699694,-2.7604893948699694
 2006-07-16T05:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,1.0,199314.8661591228,717533518.172842,1766953851.3712826,-3.18653686873537,-4.0,168.563037808995,168.563037808995,0.0,0.9761906373951732,-4.0,-3.26047064845942,-3.26047064845942
 2006-07-16T06:00:00,0.0,0.0,0.0,10.019710208726872,10.019710208726872,0.0,0.0,0.0,0.0,0.0,-3.7232007398675258,-3.7232007398675258,0.0,168.563037808995,0.0,0.9875634832654954,-3.7889018455840406,-3.7889018455840406,-3.7889018455840406
 2006-07-16T07:00:00,138777.14120059574,499597708.32214457,2888993647.884326,10.162070791573877,8.902029028040145,50.661644749531455,0.0,0.0,0.0,0.0,-1.7489493245536607,-1.7489493245536607,0.0,168.563037808995,0.0,0.9870472201668594,-2.8350836184273915,-2.8350836184273915,-2.8350836184273915
 2006-07-16T08:00:00,238575.7715425061,858872777.5530221,4855722262.08691,9.848334771636106,7.73089660288359,101.32328949906292,0.0,177409.07698091958,638672677.1313105,3350888578.3968945,8.117321338359588,6.590050263191219,142.34212081648468,168.563037808995,0.0,0.9865309570682234,6.217801091676004,6.217801091676004,6.217801091676004
 2006-07-16T09:00:00,260179.34264064505,936645633.506322,5027437332.2312565,9.280533491825516,7.088609576014053,126.65411187382864,0.0,262985.94295562454,946749394.6402484,4937984431.168173,8.950959444174662,6.7,168.56303780899506,168.56303780899506,0.0,0.9860146939695876,6.7,6.7,6.7
 2006-07-16T10:00:00,200337.6776895591,721215639.6824125,3819569068.8922224,9.137684069397338,7.472456099677355,101.32328949906292,0.0,218051.4654031699,784985275.4514115,3966510936.458916,8.508325701847886,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.9854984308709516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T11:00:00,233917.9490115492,842104616.4415772,4459030180.113449,9.000593487570354,7.056689132779074,126.65411187382864,-1.0,0.0,0.0,0.0,8.69675612730593,8.69675612730593,0.0,168.563037808995,30.81703707969192,0.949715682001228,8.332132233187238,6.699872687488217,1.2425130645312037
 2006-07-16T12:00:00,173217.22539479507,623582011.4212621,3237592571.373902,8.778842367997758,7.367523432673181,101.32328949906292,-1.0,0.0,0.0,0.0,8.23588435595046,8.23588435595046,0.0,168.563037808995,36.30129329619917,0.8772513395257011,8.563797193527835,6.699899775295253,0.2149614429799546
 2006-07-16T13:00:00,217587.5518056344,783315186.5002835,3992893643.867333,8.750515446897731,7.009965332968921,126.65411187382864,-1.0,0.0,0.0,0.0,8.497760495474777,8.497760495474777,0.0,168.5630378089951,29.365594709080785,0.8133790617303535,8.176436450736963,6.69988181847543,0.2537987707708058
 2006-07-16T14:00:00,178229.4910509022,641626167.783248,3252163720.0763235,8.786343972477814,7.368668953530506,101.32328949906292,-1.0,0.0,0.0,0.0,8.243497559229155,8.243497559229155,0.0,168.563037808995,37.49737661858863,0.7442020027836608,8.561692850760412,6.699911196521018,0.4518092026653774
 2006-07-16T15:00:00,230902.23000571932,831248028.0205896,4177150801.925948,8.843727391218305,7.022798434079065,126.65411187382864,-1.0,0.0,0.0,0.0,8.206481101709551,8.206481101709551,0.0,168.56303780899506,44.26946725876055,0.6756059271877394,7.861339742787138,6.323318251989286,0.9710152738362442
 2006-07-16T16:00:00,188521.2934769045,678676656.5168563,3547863642.2435374,8.960954479563547,7.41427606525538,101.32328949906292,-1.0,0.0,0.0,0.0,8.381244346616471,8.381244346616471,0.0,168.563037808995,40.93950501771682,0.6052086127867525,8.688444361477938,6.699898759894761,0.7316968254797276
 2006-07-16T17:00:00,225606.85363848569,812184673.0985483,4328024662.586072,8.9168455683154,7.030093931268504,126.65411187382864,0.0,230788.45695007915,830838445.0202848,4292829566.319408,8.657387929232364,6.7,168.56303780899506,168.56303780899506,0.0,0.5702871074545335,6.709722487822243,6.709722487822243,6.709722487822243
 2006-07-16T18:00:00,173626.13637874465,625054090.9634807,3256501383.9529176,8.79028879361641,7.370721325161341,101.32328949906292,0.0,190898.1043706859,687233175.7344694,3387711162.3376904,8.24488027076923,6.7,168.563037808995,168.563037808995,0.0,0.5697708443558974,6.7,6.7,6.7
 2006-07-16T19:00:00,124977.47295943252,449918902.65395707,2262195980.5434275,8.702488391704525,7.716385758613735,75.99246712429718,0.0,134233.43082159667,483240350.95774806,2331678638.6913385,7.763336688433049,6.7,168.563037808995,168.563037808995,0.0,0.5692545812572615,6.7,6.7,6.7
 2006-07-16T20:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,375224.05839136447,1350806610.208912,7440251706.115465,-0.1222315602987181,-3.537301672178438,168.563037808995,168.563037808995,0.0,0.5796225644123779,-1.7539683388451046,-0.4662235906748511,-0.4662235906748511
 2006-07-16T21:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,296048.4191713538,1065774309.0168736,5469990878.980944,-1.4852919475691653,-4.0,168.563037808995,168.563037808995,0.0,0.6765088056892291,-4.0,-1.5481508056842292,-1.5481508056842292
 2006-07-16T22:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,281620.4550314949,1013833638.1133816,5029042115.864813,-1.6876203741092202,-4.0,168.563037808995,168.563037808995,0.0,0.7695953982859006,-4.0,-1.7545870066330274,-1.7545870066330274
 2006-07-16T23:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,255027.44128546063,918098788.6276582,4283291140.671318,-2.029963838714832,-4.0,168.563037808995,168.563037808995,0.0,0.8523315820783223,-4.0,-2.102260446394707,-2.102260446394707
 2006-07-17T00:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,221060.7576353059,795818727.4871013,3236029335.37094,-2.5110465285697448,-4.0,168.563037808995,168.563037808995,0.0,0.918960559302622,-4.0,-2.587302456190632,-2.587302456190632
 2006-07-17T01:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,208953.9134066121,752234088.2638035,2100049995.8492167,-3.03331173664259,-4.0,168.563037808995,168.563037808995,0.0,0.9654134540654024,-4.0,-3.108672414238508,-3.108672414238508
 2006-07-17T02:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,143561.8430641977,516822635.0311116,1190386933.0771563,-3.451850937935846,-4.0,168.563037808995,168.563037808995,0.0,0.9926938530113376,-4.0,-3.521888085968356,-3.521888085968356
 2006-07-17T03:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,0.0,0.0,0.0,-3.76102380756215,-3.76102380756215,0.0,168.563037808995,0.0,0.9998354167279212,-3.820555414900335,-3.820555414900335,-3.820555414900335
 2006-07-17T04:00:00,0.0,0.0,0.0,8.76610485056078,8.76610485056078,0.0,1.0,0.0,0.0,0.0,-3.4751905945371946,-3.4751905945371946,0.0,168.563037808995,0.0,0.9993292588997558,-3.5230813540261825,-3.5230813540261825,-3.5230813540261825
 2006-07-17T05:00:00,373274.3557984263,1343787680.8743343,7755161892.659044,10.179702605951372,6.797317244696072,151.98493424859433,1.0,131075.89016990032,471873204.6116412,2334529096.3810625,6.064628002103279,5.0001637191267845,84.2815189044975,168.563037808995,0.0,0.9988129958011198,3.1042939231523508,3.1042939231523508,3.1042939231523508
 2006-07-17T06:00:00,350071.05973216775,1260255815.035804,7246323048.762397,9.826557695544974,6.66666666666669,151.98493424859433,0.0,334434.2776295636,1203963399.4664288,6845910306.5339775,9.819453163528548,6.7,168.563037808995,168.563037808995,0.0,0.998296732702484,6.7,6.7,6.7
 2006-07-17T07:00:00,397145.191738819,1429722690.2597485,8458431240.741277,10.355721858016596,6.666666666666692,151.98493424859433,0.0,376264.138902142,1354550900.047711,7955340832.3752,10.323543799918362,6.7,168.563037808995,168.563037808995,0.0,0.997780469603848,6.7,6.7,6.7
 2006-07-17T08:00:00,423664.7074214851,1525192946.7173464,9156796366.506128,10.66063877107358,6.66666666666669,151.98493424859433,0.0,392160.0710613895,1411776255.821002,8405618882.597391,10.528060677522465,6.7,168.563037808995,168.563037808995,0.0,0.997264206505212,6.7,6.7,6.7
 2006-07-17T09:00:00,427190.342779985,1537885234.007946,9258828023.176708,10.7051942371641,6.66666666666669,151.98493424859433,0.0,395692.8442982111,1424494239.47356,8510301439.567103,10.575591783510252,6.7,168.563037808995,168.563037808995,0.0,0.996747943406576,6.7,6.7,6.7
 2006-07-17T10:00:00,444526.3614415787,1600294901.1896834,9639953514.0696,10.871634652768442,6.666666666666689,151.98493424859433,0.0,409909.4328354839,1475673958.207742,8832699904.981197,10.721956375557715,6.7,168.563037808995,168.563037808995,0.0,0.99623168030794,6.7,6.7,6.7
 2006-07-17T11:00:00,435423.0907620519,1567523126.743387,9379468968.243105,10.757876985580117,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.611553624079624,10.611553624079624,0.0,168.563037808995,56.68674312648826,0.9304836582368518,9.95725171572162,6.700013941089961,1.8809085637845733
 2006-07-17T12:00:00,462972.2370825692,1666700053.497249,9981125840.631384,11.020640377022568,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.849117494593598,10.849117494593598,0.0,168.563037808995,80.05721278569372,0.7690437021787203,10.805518308384514,6.700008563367658,2.142603791621638
 2006-07-17T13:00:00,474112.98513601767,1706806746.489664,10230977831.054276,11.129770161028722,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.923555538978512,10.923555538978512,0.0,168.563037808995,91.24355976107478,0.6011183127577738,10.91829633368235,6.700008168544987,3.1223507401674566
 2006-07-17T14:00:00,438551.8026794227,1578786489.6459217,9530629712.565264,10.823898045898416,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.69733447763685,10.69733447763685,0.0,168.563037808995,90.94503055592412,0.4349870464118681,10.76621739025428,6.700000859853854,3.230646986767463
 2006-07-17T15:00:00,426567.1479539349,1535641732.6341655,9194609161.025087,10.677153247663796,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.555603019680277,10.555603019680277,0.0,168.563037808995,97.0326690507914,0.2789545163488556,10.530803857942418,6.700023282775162,3.8156460373261294
 2006-07-17T16:00:00,403769.7537736792,1453571113.5852451,8666630275.27451,10.446611582666158,6.66666666666669,151.98493424859433,-1.0,115845.5040559327,417043814.6013577,1914548509.241368,10.432808078258072,9.560802867056807,112.37535853933,168.563037808995,149.3827422816571,0.1270526143486322,9.989286196956222,6.816864331585108,6.373469255829434
 2006-07-17T17:00:00,375963.9067516076,1353470064.3057876,7909741555.079625,10.1161683086647,6.66666666666669,151.98493424859433,0.0,369710.2379696168,1330956856.6906204,7749944985.640836,10.230162433494918,6.7,168.563037808995,168.563037808995,0.0,0.0775000081771962,6.930593219084266,6.930593219084266,6.930593219084266
 2006-07-17T18:00:00,382432.5066595876,1376757023.974515,8009689596.920773,10.159798456232066,6.66666666666669,151.98493424859433,0.0,352964.5855708122,1270672508.054924,7276916326.761985,10.015344722467814,6.7,168.563037808995,168.563037808995,0.0,0.0769837450785602,6.7,6.7,6.7
 2006-07-17T19:00:00,333145.57451186364,1199324068.2427092,6892795623.6749525,9.67224592686484,6.66666666666669,151.98493424859433,0.0,317875.9034286452,1144353252.3431227,6492386175.7566,9.65872793831011,6.7,168.563037808995,168.563037808995,0.0,0.0764674819799243,6.7,6.7,6.7
 2006-07-17T20:00:00,303497.6216132052,1092591437.8075385,6229487176.09857,9.382745066158844,6.66666666666669,151.98493424859433,1.0,558728.1905643332,2011421486.0315995,11728122518.485165,4.059517565851088,-1.3085529088238468,168.563037808995,168.563037808995,0.0,0.0740314613428747,0.3463289757233909,1.0431443105394598,1.0431443105394598
 2006-07-17T21:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,349619.7773405374,1258631198.4259346,7042700997.767952,-0.7642931346657864,-4.0,168.563037808995,168.563037808995,0.0,0.1713140633456422,-3.871548551213904,-0.8846073493083512,-0.8846073493083512
 2006-07-17T22:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,317992.8460324859,1144774245.7169492,6331472436.70034,-1.090207747130474,-4.0,168.563037808995,168.563037808995,0.0,0.2881693444072049,-4.0,-1.1551067791399003,-1.1551067791399003
 2006-07-17T23:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,300666.5127511385,1082399445.9040985,6012323172.587443,-1.2365411021952175,-4.0,168.563037808995,168.563037808995,0.0,0.3971154917275943,-4.0,-1.2983103933687674,-1.2983103933687674
 2006-07-18T00:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,291908.75629920623,1050871522.6771426,5828647399.1429,-1.3207751873044156,-4.0,168.563037808995,168.563037808995,0.0,0.5015768155773729,-4.0,-1.3811961587988089,-1.3811961587988089
 2006-07-18T01:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,285172.2802947705,1026620209.0611738,5660391165.911407,-1.397948901674109,-4.0,168.563037808995,168.563037808995,0.0,0.6030377580730958,-4.0,-1.459010049193574,-1.459010049193574
 2006-07-18T02:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,273360.17595162994,984096633.4258678,5382327239.335143,-1.5255106548238533,-4.0,168.563037808995,168.563037808995,0.0,0.7007568462717697,-4.0,-1.5892330923011873,-1.5892330923011873
 2006-07-18T03:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,255157.92552096772,918568531.8754838,4871811876.259548,-1.7597819522431175,-4.0,168.563037808995,168.563037808995,0.0,0.7917315293456294,-4.0,-1.8280437538533807,-1.8280437538533807
 2006-07-18T04:00:00,0.0,0.0,0.0,9.281783439918046,9.281783439918046,0.0,1.0,228273.7937470459,821785657.4893651,4042365938.424496,-2.1406043936612744,-4.0,168.563037808995,168.563037808995,0.0,0.8709355867116306,-4.0,-2.2141843566492976,-2.2141843566492976
 2006-07-18T05:00:00,296851.921955168,1068666919.038605,6406526575.72504,9.490786103041904,6.69724748193003,151.98493424859433,1.0,401828.631962092,1446583075.0635312,8764236658.934881,0.1332761719649209,-3.890109589955183,168.563037808995,168.563037808995,0.0,0.9326865099546487,-4.0,-2.721842801499786,-2.721842801499786
 2006-07-18T06:00:00,262674.8200619706,945629352.2230942,5312053997.284702,8.982431790205393,6.666666666666688,151.98493424859433,0.0,49480.86670505435,178131120.13819563,861285011.8811662,3.6622680110666384,3.2694576923967404,56.18767926966501,168.563037808995,0.0,0.9529059183729373,1.587636430869168,1.587636430869168,1.587636430869168
 2006-07-18T07:00:00,324762.55599143635,1169145201.569171,6955948704.680646,9.699820340465278,6.66666666666669,151.98493424859433,0.0,320869.4030120883,1155129850.8435185,6856943179.143068,9.824435933394549,6.7,168.563037808995,168.563037808995,0.0,0.9523896552743012,6.7,6.7,6.7
 2006-07-18T08:00:00,404120.6419041157,1454834310.854817,8734527773.480684,10.476272673020008,6.66666666666669,151.98493424859433,0.0,381024.0074345085,1371686426.7642305,8179995470.278804,10.425578442954976,6.7,168.563037808995,168.563037808995,0.0,0.9518733921756656,6.7,6.7,6.7
 2006-07-18T09:00:00,426077.9107873514,1533880478.834465,9282614819.624166,10.715584728140362,6.66666666666669,151.98493424859433,0.0,395821.1824270672,1424956256.7374418,8563361232.899059,10.599679694159391,6.7,168.563037808995,168.563037808995,0.0,0.9513571290770294,6.7,6.7,6.7
 2006-07-18T10:00:00,398695.92484332673,1435305329.4359767,8790164177.891916,10.500546896052894,6.66666666666669,151.98493424859433,0.0,378946.1473481559,1364206130.453361,8304768361.433074,10.482265888183624,6.7,168.563037808995,168.563037808995,0.0,0.9508408659783936,6.7,6.7,6.7
 2006-07-18T11:00:00,354499.2016304022,1276197125.869448,7781741395.345683,10.060289761662077,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.128045644747102,10.128045644747102,0.0,168.563037808995,52.13627648427769,0.8922621134550174,9.575580281762212,6.6999306991252565,1.827514378326274
 2006-07-18T12:00:00,366331.234749513,1318792445.098247,8110219419.303549,10.20368631850144,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.306598146898926,10.306598146898926,0.0,168.563037808995,69.64145632599684,0.7533165624560819,10.242000410875834,6.700007096279509,1.6572806376276563
 2006-07-18T13:00:00,402825.5356151036,1450171928.2143726,8888175404.49609,10.54334589208147,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.560179483540733,10.560179483540733,0.0,168.563037808995,80.86413209212135,0.6049028413735473,10.514658369286018,6.69999982998628,2.5579346948001422
 2006-07-18T14:00:00,416932.2508437936,1500956103.037657,9207340332.391424,10.68271013024679,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.669830689863137,10.669830689863137,0.0,168.563037808995,87.95332175055057,0.4482336746873563,10.671591348698229,6.69999756282055,3.059063738164342
 2006-07-18T15:00:00,457888.2610892793,1648397739.9214053,9991682883.161654,11.025261232085631,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.927563318434336,10.927563318434336,0.0,168.563037808995,110.4649074923598,0.2860216736960925,10.852776772939054,6.699983504175005,4.3897017289018585
 2006-07-18T16:00:00,425566.4901247897,1532039364.4492428,9246954499.87738,10.700018764563907,6.66666666666669,151.98493424859433,-1.0,150827.21725628784,542977982.1226363,2670963183.370761,10.86298017440256,9.646773911253822,112.37535853933,168.563037808995,154.10076452776033,0.1232470434117595,10.172528732087605,6.945677334342545,6.615287903393191
 2006-07-18T17:00:00,343389.30687871535,1236201504.7633753,7357642039.692673,9.875152917482517,6.66666666666669,151.98493424859433,0.0,351473.4497719947,1265304419.179181,7550984396.154046,10.139719151246402,6.7,168.563037808995,168.563037808995,0.0,0.0748540222807148,6.909855279089105,6.909855279089105,6.909855279089105
 2006-07-18T18:00:00,319186.17086887255,1149070215.1279411,6752356165.325474,9.610941682620004,6.66666666666669,151.98493424859433,0.0,313194.662869879,1127500786.3315642,6593439122.816984,9.704675622343125,6.7,168.563037808995,168.563037808995,0.0,0.0743377591820789,6.7,6.7,6.7
 2006-07-18T19:00:00,282604.733525931,1017377040.6933516,5748144301.54545,9.172701759775045,6.66666666666669,151.98493424859433,0.0,280912.258798327,1011284131.673977,5705034249.7777815,9.300638077920668,6.7,168.563037808995,168.563037808995,0.0,0.0738214960834429,6.7,6.7,6.7
 2006-07-18T20:00:00,273310.6641039134,983918390.7740884,5519389388.764384,9.07288976212097,6.66666666666669,151.98493424859433,1.0,548685.5674411911,1975268042.7882884,11728122518.485165,3.732522024073172,-1.6369140769034434,168.563037808995,168.563037808995,0.0,0.0747935606250228,0.0609977880314628,0.9448335140856212,0.9448335140856212
 2006-07-18T21:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,342713.4823933865,1233768536.6161914,6982257119.799973,-0.7919778507894187,-4.0,168.563037808995,168.563037808995,0.0,0.1772619153543171,-3.9145785316015727,-0.9071695008087804,-0.9071695008087804
 2006-07-18T22:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,316661.6908451425,1139982087.042513,6311158423.012258,-1.0995208514499326,-4.0,168.563037808995,168.563037808995,0.0,0.2936326565473359,-4.0,-1.1642355164662237,-1.1642355164662237
 2006-07-18T23:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,304249.8053091896,1095299299.1130826,6001148511.179836,-1.2416654850637765,-4.0,168.563037808995,168.563037808995,0.0,0.4022938761004788,-4.0,-1.3033244089449136,-1.3033244089449136
 2006-07-19T00:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,297842.0151150276,1072231254.4140996,5821091466.315231,-1.324240635567708,-4.0,168.563037808995,168.563037808995,0.0,0.5065920632388068,-4.0,-1.384646220205649,-1.384646220205649
 2006-07-19T01:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,293209.84463239746,1055555440.676631,5650397578.318269,-1.402532978419105,-4.0,168.563037808995,168.563037808995,0.0,0.6079060672898716,-4.0,-1.463676988294569,-1.463676988294569
 2006-07-19T02:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,284654.1927707191,1024755093.9745888,5363765478.823368,-1.5340268518389786,-4.0,168.563037808995,168.563037808995,0.0,0.705384041209633,-4.0,-1.597930191600522,-1.597930191600522
 2006-07-19T03:00:00,0.0,0.0,0.0,9.03515354192689,9.03515354192689,0.0,1.0,266856.51750258,960683463.009288,4839109837.542336,-1.7747918223396482,-4.0,168.563037808995,168.563037808995,0.0,0.7959149042358865,-4.0,-1.8433113641784773,-1.8433113641784773
 2006-07-19T04:00:00,41087.37321254917,147914543.56517702,406346541.3871673,7.327365205844164,7.150326936941571,75.99246712429718,1.0,248002.5327596702,892809117.9348125,4257469965.9655046,-2.041842619383942,-4.0,168.563037808995,168.563037808995,0.0,0.8743940021620081,-4.0,-2.2367581428490646,-2.2367581428490646
 2006-07-19T05:00:00,326497.6513211195,1175391544.7560306,6832176377.0951805,9.696628810623077,6.717280613081807,151.98493424859433,1.0,431010.6251103287,1551638250.397184,8976533503.030846,0.3042902967723686,-3.815908004907465,168.563037808995,168.563037808995,0.0,0.9351779231856132,-4.0,-2.74785711574476,-2.74785711574476
 2006-07-19T06:00:00,307924.55165317474,1108528385.9514294,6331104858.248432,9.427090158961414,6.66666666666669,151.98493424859433,0.0,80191.78847998816,288690438.5279574,1359883517.597329,4.35020733087855,3.730073714352144,56.18767926966501,168.563037808995,0.0,0.9549677485557594,1.9467403810188104,1.9467403810188104,1.9467403810188104
 2006-07-19T07:00:00,361087.79899397056,1299916076.3782942,7644206499.6750145,10.000256875612864,6.66666666666669,151.98493424859433,0.0,349182.24821108,1257056093.559888,7348020851.585151,10.04763144433916,6.7,168.563037808995,168.563037808995,0.0,0.9544514854571234,6.7,6.7,6.7
 2006-07-19T08:00:00,416381.1868809053,1498972272.771259,8862305791.698624,10.53205331529974,6.66666666666669,151.98493424859433,0.0,388807.9933145934,1399708775.9325366,8207063826.262493,10.437886060575025,6.7,168.563037808995,168.563037808995,0.0,0.9539352223584876,6.7,6.7,6.7
 2006-07-19T09:00:00,503182.4553662464,1811456839.3184867,10663453148.00734,11.31869190266472,6.66666666666669,151.98493424859433,0.0,443195.2550677366,1595502918.2438517,9347673222.783815,10.955667335774327,6.7,168.563037808995,168.563037808995,0.0,0.9534189592598517,6.7,6.7,6.7
 2006-07-19T10:00:00,524477.2527590744,1888118109.932668,11120204784.836374,11.518221596210566,6.66666666666669,151.98493424859433,0.0,459091.22154597193,1652728397.5654988,9709928874.233149,11.12004079145868,6.7,168.563037808995,168.563037808995,0.0,0.9529026961612156,6.7,6.7,6.7
 2006-07-19T11:00:00,504179.67922211095,1815046845.1996,10647879866.357697,11.311879948241362,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.96022949060274,10.96022949060274,0.0,168.563037808995,63.33177803589797,0.8812602360041918,10.24173804215978,6.699998123551395,2.375177900616292
 2006-07-19T12:00:00,541685.6101133641,1950068196.4081104,11398681184.93036,11.639889286177436,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.234791215441897,11.234791215441897,0.0,168.563037808995,92.98086052317838,0.7046372579768057,11.190155927226131,6.7000021496221605,3.029953166414734
 2006-07-19T13:00:00,546397.132128197,1967029675.661509,11429451399.634068,11.689762197448545,6.703036829199825,151.98493424859433,-1.0,0.0,0.0,0.0,11.453641158147327,11.453641158147327,0.0,168.563037808995,107.9213645403155,0.5201952685732533,11.403989529121496,6.699982555722126,4.050492662396212
 2006-07-19T14:00:00,547021.9991689922,1969279197.008372,11360483987.005796,11.623200260923134,6.66666666666669,151.98493424859433,-1.0,5990.300510955703,21565081.83944053,54690956.20726316,11.630493365823035,11.605607617489042,140.4691981741625,168.563037808995,133.4832988203302,0.3261347407731396,11.600570795977616,6.70000309681526,5.340054572696286
 2006-07-19T15:00:00,539792.4593688889,1943252853.728,11259484284.564114,11.603107290363454,6.690663448616937,151.98493424859433,-1.0,205485.87861012452,739749162.9964484,3713659842.754271,11.956721971819434,10.267272837911008,168.563037808995,168.563037808995,166.57888513156607,0.1415159928199996,10.799577355167438,7.105478839910789,7.074915715966651
 2006-07-19T16:00:00,500422.6257740083,1801521452.78643,10552073620.11515,11.270036830317563,6.666666666666692,151.98493424859433,-1.0,392433.0380927958,1412758937.134065,8205245124.860951,10.940788952784196,7.205153184016605,168.563037808995,168.563037808995,24.03168138196636,0.0601185388842353,7.467313374507545,6.700026677741597,1.2020259970828795
 2006-07-19T17:00:00,424013.80358988856,1526449692.9235988,8880277841.802076,10.539894908629458,6.66666666666669,151.98493424859433,0.0,387796.1923026172,1396066292.2894218,8025735178.208965,10.355537552454338,6.7,168.563037808995,168.563037808995,0.0,0.0525002995402702,6.72335047944861,6.72335047944861,6.72335047944861
 2006-07-19T18:00:00,426298.8516114165,1534675865.8010993,8875110444.313255,10.537637755593185,6.66666666666669,151.98493424859433,0.0,385805.2060611164,1388898741.8200188,7922395493.42413,10.308605563615552,6.7,168.563037808995,168.563037808995,0.0,0.0519840364416343,6.7,6.7,6.7
 2006-07-19T19:00:00,396611.74601297127,1427802285.6466966,8179908346.559658,10.234108403025738,6.66666666666669,151.98493424859433,0.0,361769.5175967547,1302370263.348317,7333084452.528824,10.040869658386251,6.7,168.563037808995,168.563037808995,0.0,0.0514677733429983,6.7,6.7,6.7
 2006-07-19T20:00:00,383897.8110039925,1382032119.6143727,7905389640.196971,10.114266240909856,6.66666666666669,151.98493424859433,1.0,585251.601405123,2106905765.0584428,11728122518.485165,5.03161335970154,-0.3324018500305437,168.563037808995,168.563037808995,0.0,0.0440476051944104,1.1910233410264264,1.493576357859827,1.493576357859827
 2006-07-19T21:00:00,0.0,0.0,0.0,10.072180782291053,10.072180782291053,0.0,1.0,382029.7493049448,1375307097.4978015,7350541826.141266,-0.623291302656985,-4.0,168.563037808995,168.563037808995,0.0,0.1285304758841449,-3.740091857723637,-0.7576975206743345,-0.7576975206743345
 2006-07-19T22:00:00,0.0,0.0,0.0,10.072180782291053,10.072180782291053,0.0,1.0,345758.7113857156,1244731360.9885762,6490838529.004817,-1.0171502940043566,-4.0,168.563037808995,168.563037808995,0.0,0.249092504985536,-4.0,-1.0833986085067748,-1.0833986085067748
 2006-07-19T23:00:00,0.0,0.0,0.0,10.072180782291053,10.072180782291053,0.0,1.0,330229.2170699532,1188825181.451831,6101138193.353571,-1.1958147598093938,-4.0,168.563037808995,168.563037808995,0.0,0.360295380077166,-4.0,-1.258483613471333,-1.258483613471333
 2006-07-20T00:00:00,21577.973537426948,77680704.73473701,244569345.85886788,9.611169902591437,9.504595096353658,25.330822374765727,1.0,327738.40454825055,1179858256.373702,5978962687.933773,-1.2518449757111365,-4.0,168.563037808995,168.563037808995,0.0,0.4660226433542779,-4.0,-1.3561425194969785,-1.3561425194969785
 2006-07-20T01:00:00,26934.777337838128,96965198.41621728,227214153.2831981,6.959635876783433,6.860649727982658,50.661644749531455,1.0,326551.7163355136,1175586178.8078487,5919295083.568802,-1.2792179125784118,-4.0,168.563037808995,168.563037808995,0.0,0.5684847448896366,-4.0,-1.4292588072182062,-1.4292588072182062
 2006-07-20T02:00:00,0.0,0.0,0.0,6.957641258640639,6.957641258640639,0.0,1.0,309681.0214559008,1114851677.241243,5498169983.033845,-1.472364408355595,-4.0,168.563037808995,168.563037808995,0.0,0.6677155086149664,-4.0,-1.5349444166047743,-1.5349444166047743
 2006-07-20T03:00:00,157170.60026185846,565814160.9426904,3018144791.9870825,9.226724720602885,7.910832641795594,75.99246712429718,1.0,427632.366554752,1539476519.5971072,8113353873.060326,-0.2653148523011981,-3.989979526629502,168.563037808995,168.563037808995,0.0,0.7614859944864704,-4.0,-1.73051508755676,-1.73051508755676
 2006-07-20T04:00:00,47925.746742688,172532688.27367678,446388485.6034759,7.009460052606259,6.814974045521126,75.99246712429718,1.0,277367.4040562725,998522654.6025808,4665076812.424949,-1.854717741934612,-4.000000000000001,168.56303780899506,168.56303780899506,0.0,0.8453960654407732,-4.000000000000001,-2.064336449975601,-2.064336449975601
 2006-07-20T05:00:00,372673.28820326825,1341623837.5317657,7588077884.36017,10.064922042492354,6.755582385907862,151.98493424859433,1.0,487717.1643689173,1755781791.7281027,9741939168.39701,0.7618174185608528,-3.708193107566719,168.563037808995,168.563037808995,0.0,0.913710166330818,-4.0,-2.539526204555935,-2.539526204555935
 2006-07-20T06:00:00,399854.3104356711,1439475517.568416,8279526214.583876,10.277599763967691,6.666666666666692,151.98493424859433,0.0,148382.19774891515,534175911.89609456,2600509182.4446754,5.638321899068803,4.453106634987655,84.2815189044975,168.563037808995,0.0,0.9369448423109724,2.6697733016543217,2.6697733016543217,2.6697733016543217
 2006-07-20T07:00:00,459892.2973371151,1655612270.4136145,9632333535.07392,10.86833057466496,6.666666666666689,151.98493424859433,0.0,416723.40310447273,1500204251.176102,8659654827.757444,10.643373721426418,6.7,168.563037808995,168.563037808995,0.0,0.9364285792123368,6.7,6.7,6.7
 2006-07-20T08:00:00,526024.0078216613,1893686428.1579804,11078625304.76364,11.500058541950873,6.66666666666669,151.98493424859433,0.0,456103.7036710638,1641973333.2158298,9574168558.350124,11.058444896216344,6.7,168.563037808995,168.563037808995,0.0,0.935912316113701,6.7,6.7,6.7
 2006-07-20T09:00:00,533318.3565163378,1919946083.458816,11309661886.391148,11.600995118074335,6.66666666666669,151.98493424859433,0.0,464848.6838071647,1673455261.705793,9842766315.40866,11.180300725350593,6.7,168.563037808995,168.563037808995,0.0,0.9353960530150648,6.7,6.7,6.7
 2006-07-20T10:00:00,543782.6037363694,1957617373.45093,11448187386.362291,11.706308111308276,6.711385207196368,151.98493424859433,0.0,490755.09707306646,1766718349.4630392,10325866175.554968,11.399399043962488,6.7,168.563037808995,168.563037808995,0.0,0.9348797899164288,6.7,6.7,6.7
 2006-07-20T11:00:00,563536.2345099406,2028730444.2357864,11716216063.358368,11.899146110279714,6.787004056325777,151.98493424859433,-1.0,0.0,0.0,0.0,11.306460675538531,11.306460675538531,0.0,168.563037808995,69.88020477824008,0.8567075942411656,10.538034075427673,6.6999982403201095,2.807684179587824
 2006-07-20T12:00:00,559849.0471284487,2015456569.6624155,11556222799.802752,11.727509972118908,6.685424344140597,151.98493424859433,-1.0,11780.86442682981,42411111.93658732,106721414.51969688,11.639217210956025,11.59065854646966,112.37535853933,168.563037808995,104.88069852793,0.6661610223226507,11.541269959384536,6.699997461706794,3.737678286239828
 2006-07-20T13:00:00,572212.2520554065,2059964107.399464,11728122518.485168,11.966283023427817,6.848847624566344,151.98493424859433,-1.0,56474.76268612751,203309145.67005908,506930729.5280116,11.83752128389137,11.6068911231759,168.563037808995,168.563037808995,116.33788837936076,0.4700942822449254,11.6068911231759,6.700000484129949,4.494514732405227
 2006-07-20T14:00:00,573466.516150516,2064479458.1418576,11728122518.485168,12.001974068834365,6.884486329498909,151.98493424859433,-1.0,40727.92911843988,146620544.82638353,364863548.44574857,11.772889524650653,11.6068911231759,168.563037808995,168.563037808995,146.82397251501527,0.2727637681018748,11.6068911231759,6.773230879848197,5.962659738310394
 2006-07-20T15:00:00,571840.4044879881,2058625456.156757,11728122518.485168,11.906653828710184,6.789305838973576,151.98493424859433,-1.0,319932.32218741835,1151756359.8747058,6123617267.818426,12.005467038371634,9.219655335594638,168.563037808995,168.563037808995,134.7935961567273,0.1065197063341439,9.890816289971148,7.037460745997919,6.10644365272494
 2006-07-20T16:00:00,513409.4148071683,1848273893.3058064,10812304495.242117,11.406625078681088,6.689515232787012,151.98493424859433,-1.0,418295.5036135502,1505863813.0087805,8776379929.12082,10.954279895475173,6.958696748720571,168.563037808995,168.563037808995,9.870294126427511,0.0552047066587836,7.093542837425294,6.699984589798337,0.2733399345159131
 2006-07-20T17:00:00,428566.7631724302,1542840347.420749,8973720035.586706,10.580698059825815,6.666666666666692,151.98493424859433,0.0,389997.70392915927,1403991734.1449733,8069748921.425313,10.37553186842375,6.7,168.563037808995,168.563037808995,0.0,0.0510560381848046,6.711808144114752,6.711808144114752,6.711808144114752
 2006-07-20T18:00:00,456619.5821707725,1643830495.8147812,9432898113.03325,10.78120963941211,6.66666666666669,151.98493424859433,0.0,405060.0233448579,1458216084.0414886,8260459246.287033,10.46214465633016,6.7,168.563037808995,168.563037808995,0.0,0.0505397750861686,6.7,6.7,6.7
 2006-07-20T19:00:00,450630.33601809264,1622269209.665133,9202380325.92568,10.680544979060144,6.66666666666669,151.98493424859433,0.0,396113.404795672,1426008257.2644193,7958026450.906892,10.32478921787283,6.7,168.563037808995,168.563037808995,0.0,0.0500235119875327,6.7,6.7,6.7
 2006-07-20T20:00:00,475091.5897707284,1710329723.1746223,9650229607.763474,10.87612310847591,6.66666666666669,151.98493424859433,1.0,605778.0509753359,2180800983.511209,11728122518.485165,5.791016651949047,0.4301668216373034,168.563037808995,168.563037808995,0.0,0.0376457186792575,1.838692339050972,1.7886316591595062,1.7886316591595062
 2006-07-20T21:00:00,0.0,0.0,0.0,10.970059479650097,10.970059479650097,0.0,1.0,401915.7789493175,1446896804.2175431,7506468241.107759,-0.5476754251717714,-3.995765321309232,168.563037808995,168.563037808995,0.0,0.1100684837619064,-3.625192184080336,-0.6948242704671547,-0.6948242704671547
 2006-07-20T22:00:00,0.0,0.0,0.0,10.970059479650097,10.970059479650097,0.0,1.0,360818.78351630137,1298947620.658685,6566581652.658697,-0.9824309073505204,-4.0,168.563037808995,168.563037808995,0.0,0.2323346618126733,-4.0,-1.0492585707031463,-1.0492585707031463
 2006-07-20T23:00:00,0.0,0.0,0.0,10.970059479650097,10.970059479650097,0.0,1.0,343432.62250728026,1236357441.0262089,6144449247.332914,-1.175955443574246,-4.0,168.563037808995,168.563037808995,0.0,0.3446257878174988,-4.0,-1.2390629585616308,-1.2390629585616308
 2006-07-21T00:00:00,188128.90823791944,677264069.65651,3638546472.3576174,10.405131565740142,8.818363073158395,75.99246712429718,1.0,451950.9291789643,1627023345.0442717,8443193173.592386,0.326944549988609,-3.5471327479025896,168.563037808995,168.563037808995,0.0,0.448602442018331,-3.632806630545971,-1.2181456972164728,-1.2181456972164728
 2006-07-21T01:00:00,66662.94148985027,239986589.36346093,1325184271.1500163,10.005376952079194,9.427450799326918,25.330822374765727,1.0,384273.7577079821,1383385527.748736,6999923738.241707,-0.6940457065262775,-3.9091137482348857,168.563037808995,168.563037808995,0.0,0.5401115525333656,-3.830667053902387,-1.349775185591895,-1.349775185591895
 2006-07-21T02:00:00,125346.9207644174,451248914.7519025,2459803325.831816,9.975013739405712,8.902350178480976,50.661644749531455,1.0,423995.9604426408,1526385457.5935063,7818157032.173898,-0.2071370352866665,-3.796009869796124,168.56303780899506,168.56303780899506,0.0,0.6341739914784837,-3.704456359007487,-1.3833498154699224,-1.3833498154699224
 2006-07-21T03:00:00,182244.24169576124,656079270.1047405,3549224473.0701184,9.818253784826725,8.270582276263092,75.99246712429718,1.0,458150.8990903974,1649343236.7254305,8529293655.262363,0.0200703151907356,-3.894549302289657,168.563037808995,168.563037808995,0.0,0.727849474312209,-3.903052266847514,-1.6045122092001405,-1.6045122092001405
 2006-07-21T04:00:00,0.0,0.0,0.0,9.80165086159518,9.80165086159518,0.0,1.0,284348.7489036077,1023655496.0529878,4675026815.302861,-1.8501097562186164,-4.0,168.563037808995,168.563037808995,0.0,0.8151350683254588,-4.0,-1.919786502249682,-1.919786502249682
 2006-07-21T05:00:00,372657.27431292174,1341566187.526518,7403939971.853093,10.04987989914136,6.820808930579749,151.98493424859433,1.0,519879.1329726323,1871564878.7014763,10206689193.550076,1.0137787861585497,-3.668665490103874,168.563037808995,168.563037808995,0.0,0.890028495519144,-4.0,-2.3464594922104065,-2.3464594922104065
 2006-07-21T06:00:00,410808.6454509012,1478911123.623244,8467004434.798859,10.35945235488295,6.66666666666669,151.98493424859433,0.0,150813.93794831296,542930176.6139268,2819384562.244704,5.895876388437613,4.610922543556179,84.2815189044975,168.563037808995,0.0,0.916463206838564,2.8275892102228464,2.8275892102228464,2.8275892102228464
 2006-07-21T07:00:00,468777.2409141508,1687598067.290943,9713443836.268965,10.903772513057817,6.66666666666669,151.98493424859433,0.0,426307.429935026,1534706747.7660935,8776988674.046078,10.696614534941622,6.7,168.563037808995,168.563037808995,0.0,0.915946943739928,6.7,6.7,6.7
 2006-07-21T08:00:00,553008.1982222764,1990829513.6001947,11519197405.121967,11.752432743107349,6.726459214961032,151.98493424859433,0.0,480700.1798075833,1730520647.3072996,9998846591.680931,11.251094242411348,6.7,168.563037808995,168.563037808995,0.0,0.915430680641292,6.7,6.7,6.7
 2006-07-21T09:00:00,556621.5038142534,2003837413.731312,11728122518.485168,11.948710205752882,6.831300557140852,151.98493424859433,0.0,483011.63856305816,1738841898.8270092,10149386315.073477,11.319373474341129,6.7,168.563037808995,168.563037808995,0.0,0.914914417542656,6.7,6.7,6.7
