version,0.3.0
 2006-07-21T10:00:00,549224.5230256653,1977208282.8923955,11653665682.86431,11.820362132436005,6.735626261240228,151.98493424859433,0.0,476494.4703242788,1715380093.1674032,10099341960.075607,11.29667659192077,6.7,168.563037808995,168.563037808995,0.0,0.91439815444402,6.7,6.7,6.7
 2006-07-21T11:00:00,498217.9773572443,1793584718.4860797,10623586251.045816,11.301267906842412,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.004712336897898,11.004712336897898,0.0,168.563037808995,66.48243843016887,0.8412192609465364,10.293467614172052,6.700001981657588,2.6913893007237064
 2006-07-21T12:00:00,535742.2608599506,1928672139.0958216,11361882493.58681,11.629309672594005,6.672153742978857,151.98493424859433,-1.0,0.0,0.0,0.0,11.285952716135098,11.285952716135098,0.0,168.563037808995,96.33417620158394,0.6642653660748025,11.213200206798172,6.7000065932269095,3.29646968589696
 2006-07-21T13:00:00,547073.0317254242,1969462914.211528,11600467248.89701,11.78271715813616,6.721243731302224,151.98493424859433,-1.0,0.0,0.0,0.0,11.419887198358262,11.419887198358262,0.0,168.563037808995,109.98513539056994,0.4776546407289755,11.427076182079704,6.699929359371026,4.180300923394159
 2006-07-21T14:00:00,554689.169221068,1996881009.195845,11646804202.4675,11.82350434296768,6.741756557412852,151.98493424859433,-1.0,0.0,0.0,0.0,11.404998969038717,11.404998969038717,0.0,168.563037808995,133.1607257452071,0.2890446128428379,11.37644559663167,6.713735341681986,5.35742921220288
 2006-07-21T15:00:00,552320.3387601046,1988353219.536376,11648369039.39037,11.819908137369543,6.737483656000116,151.98493424859433,-1.0,238130.12374793203,857268445.4925553,4517640010.186445,11.68312757589443,9.627365173338877,168.563037808995,168.563037808995,149.1883447115408,0.1182291018565492,10.24465659699244,7.06702901649794,6.598850577441527
 2006-07-21T16:00:00,484377.8112012439,1743760120.324478,10320300291.916067,11.168788800697998,6.66666666666669,151.98493424859433,-1.0,400588.8213166073,1442119756.7397864,8470734902.525154,10.885462011426602,7.028805765265889,168.563037808995,168.563037808995,13.164256577775078,0.0566060350166896,7.201706432496387,6.70002697049006,0.4996953864048359
 2006-07-21T17:00:00,408375.16836173367,1470150606.102241,8592301815.11473,10.414157871305752,6.666666666666692,151.98493424859433,0.0,376814.8595422202,1356533494.3519926,7833245775.082259,10.268102014782292,6.7,168.563037808995,168.563037808995,0.0,0.0514773731861035,6.715169529864313,6.715169529864313,6.715169529864313
 2006-07-21T18:00:00,406316.6590801128,1462739972.688406,8473810123.430275,10.362421167575532,6.66666666666669,151.98493424859433,0.0,372629.2349113944,1341465245.6810195,7663312506.365676,10.190912741692356,6.7,168.563037808995,168.563037808995,0.0,0.0509611100874675,6.7,6.7,6.7
 2006-07-21T19:00:00,384730.2349860952,1385028845.9499426,7947675107.526496,10.132726343291507,6.66666666666669,151.98493424859433,0.0,353908.9889422317,1274072360.1920342,7187573615.494068,9.974743167419415,6.7,168.563037808995,168.563037808995,0.0,0.0504448469888316,6.7,6.7,6.7
 2006-07-21T20:00:00,359876.0318233247,1295553714.563969,7437990326.736905,9.91022732678475,6.666666666666689,151.98493424859433,1.0,577206.721430631,2077944197.1502724,11728122518.485165,4.827455989611809,-0.5374108764162425,168.563037808995,168.563037808995,0.0,0.0448297109246628,1.022773378711234,1.4368878328721095,1.4368878328721095
 2006-07-21T21:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,369864.52277063305,1331512281.9742792,7304359300.143858,-0.6444358806767513,-4.0,168.563037808995,168.563037808995,0.0,0.132970876876641,-3.776850921794144,-0.7746648868872886,-0.7746648868872886
 2006-07-21T22:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,336531.1905306239,1211512285.910246,6473233878.58022,-1.0252202726660722,-4.0,168.563037808995,168.563037808995,0.0,0.2531315689360814,-4.0,-1.0913281624824318,-1.0913281624824318
 2006-07-21T23:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,323446.1875956303,1164406275.344269,6091188420.360798,-1.2003771268427526,-4.0,168.563037808995,168.563037808995,0.0,0.3640830458949535,-4.0,-1.2629446543370142,-1.2629446543370142
 2006-07-22T00:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,313172.4082488829,1127420669.6959786,5877939251.395276,-1.2981685948647146,-4.0,168.563037808995,168.563037808995,0.0,0.4696703107865014,-4.0,-1.358796925838455,-1.358796925838455
 2006-07-22T01:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,306278.52188433387,1102602678.783602,5718198310.81567,-1.3714334369340628,-4.0,168.563037808995,168.563037808995,0.0,0.5720314877830167,-4.0,-1.4320818140457714,-1.4320818140457714
 2006-07-22T02:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,298913.0857698855,1076087108.7715878,5487465411.173692,-1.477275249315113,-4.0,168.563037808995,168.563037808995,0.0,0.6711215003373994,-4.0,-1.539961135808151,-1.539961135808151
 2006-07-22T03:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,282240.98655755,1016067551.60718,5060918191.96698,-1.6729917860800514,-4.0,168.563037808995,168.563037808995,0.0,0.7646319396899811,-4.0,-1.7396844852399014,-1.7396844852399014
 2006-07-22T04:00:00,0.0,0.0,0.0,9.825351910395602,9.825351910395602,0.0,1.0,255018.60073843304,918066962.658359,4333615118.718217,-2.00685605906985,-4.0,168.563037808995,168.563037808995,0.0,0.8480938779887365,-4.0,-2.0788574508408963,-2.0788574508408963
 2006-07-22T05:00:00,359253.0740064915,1293311066.4233694,7602813327.723525,10.14122137938625,6.825350541514742,151.98493424859433,1.0,474506.5134718542,1708223448.498675,9823363965.088833,0.8048486119836874,-3.702367908559404,168.563037808995,168.563037808995,0.0,0.9157607841234764,-4.0,-2.557954990015157,-2.557954990015157
 2006-07-22T06:00:00,330614.44518263213,1190212002.6574757,6888320291.589857,9.670291082121825,6.666666666666689,151.98493424859433,0.0,85960.0185223606,309456066.6804981,1600527439.03163,4.702930742465656,3.9731602434572513,56.18767926966501,168.563037808995,0.0,0.938690343768772,2.189826910123918,2.189826910123918,2.189826910123918
 2006-07-22T07:00:00,315752.1050688093,1136707578.2477136,6489182248.517933,9.496078574262135,6.66666666666669,151.98493424859433,0.0,305917.0160531654,1101301257.7913957,6224519020.831234,9.536926842172932,6.7,168.563037808995,168.563037808995,0.0,0.938174080670136,6.7,6.7,6.7
 2006-07-22T08:00:00,289007.4574872181,1040426846.9539852,5924166117.629069,9.24951438003616,6.66666666666669,151.98493424859433,0.0,283146.3627324991,1019326905.8369968,5765250182.61086,9.328022238858264,6.7,168.563037808995,168.563037808995,0.0,0.9376578175715,6.7,6.7,6.7
 2006-07-22T09:00:00,301197.23477929155,1084310045.2054498,6176333261.108671,9.359558616079694,6.66666666666669,151.98493424859433,0.0,294106.5857994458,1058783708.8780048,5985145589.636938,9.428041627439027,6.7,168.563037808995,168.563037808995,0.0,0.937141554472864,6.7,6.7,6.7
 2006-07-22T10:00:00,339252.80767521745,1221310107.6307826,7018168364.532882,9.726963240372577,6.66666666666669,151.98493424859433,0.0,322352.72931319365,1160469825.5274968,6575600693.202315,9.69656753450075,6.7,168.563037808995,168.563037808995,0.0,0.936625291374228,6.7,6.7,6.7
 2006-07-22T11:00:00,325955.5224186095,1173439880.706994,6754153365.831976,9.611727175917698,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.597019749096498,9.597019749096498,0.0,168.563037808995,45.23720227125593,0.8873011851553225,9.129364747656588,6.699998628053248,1.5861204004304337
 2006-07-22T12:00:00,302678.1669168716,1089641400.9007378,6241507442.320392,9.387989922854826,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.432397643974884,9.432397643974884,0.0,168.563037808995,53.892229430404576,0.7744085105574974,9.453011343703553,6.700014018516224,0.842178139723243
 2006-07-22T13:00:00,294544.0205461353,1060358473.9660872,6037279813.176092,9.29886686056421,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.375841781934788,9.375841781934788,0.0,168.563037808995,54.40066698089023,0.6664953087372949,9.378848385015582,6.699994149196172,1.0779282506141934
 2006-07-22T14:00:00,292747.13379458914,1053889681.6605208,5953004326.245332,9.262091511628336,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.374702347290166,9.374702347290166,0.0,168.563037808995,55.212967406149765,0.5600026909953383,9.370916675118028,6.700000870292577,1.216575525458458
 2006-07-22T15:00:00,299211.4787814561,1077161323.613242,6082849552.836979,9.318752569050458,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.430121086390375,9.430121086390375,0.0,168.563037808995,56.80792088373591,0.4527102038972663,9.417883165163996,6.699995842216194,1.3528656804333623
 2006-07-22T16:00:00,290340.41723737825,1045225502.0545616,5879623186.015355,9.23007255330019,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.359781474072348,9.359781474072348,0.0,168.563037808995,57.52665236492692,0.3441341997210546,9.389983785856709,6.6999942889612045,1.5085589581714494
 2006-07-22T17:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,70552.69343361366,253989696.3610092,1165980198.191911,7.231748091945988,6.7,168.563037808995,168.563037808995,0.0,0.2996082900142942,7.129855980244611,7.129855980244611,7.129855980244611
 2006-07-22T18:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,14000.9732128053,50403503.56609908,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.2990920269156582,6.7,6.7,6.7
 2006-07-22T19:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,13897.512271794028,50031044.17845849,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.2985757638170223,6.7,6.7,6.7
 2006-07-22T20:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,380284.8580025386,1369025488.809139,7831734773.647678,0.0946902253377297,-3.499672236110352,168.563037808995,168.563037808995,0.0,0.3128344291412626,-1.7163389027770186,-0.2417171355884576,-0.2417171355884576
 2006-07-22T21:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,304390.0178998828,1095804064.4395783,5968431089.514454,-1.2566689455867677,-4.0,168.563037808995,168.563037808995,0.0,0.4182873402137662,-4.0,-1.3180139125851915,-1.3180139125851915
 2006-07-22T22:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,296523.1738974613,1067483426.0308608,5797744843.12467,-1.3349483906645303,-4.0,168.563037808995,168.563037808995,0.0,0.5220996536814928,-4.0,-1.3953365182785122,-1.3953365182785122
 2006-07-22T23:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,288422.43168670515,1038320754.0721388,5617593907.163427,-1.4175802979152052,-4.0,168.563037808995,168.563037808995,0.0,0.6229440609415676,-4.0,-1.4790118990058925,-1.4790118990058925
 2006-07-23T00:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,278948.028975344,1004212904.3112384,5302519715.907808,-1.562127524724661,-4.0,168.563037808995,168.563037808995,0.0,0.7196260727793905,-4.0,-1.6266207562841242,-1.6266207562841242
 2006-07-23T01:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,260991.07535211788,939567871.2676244,4732669932.293601,-1.823649103772938,-4.0,168.563037808995,168.563037808995,0.0,0.808701230988245,-4.0,-1.892980023956374,-1.892980023956374
 2006-07-23T02:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,231489.455448892,833362039.616011,3838726944.889967,-2.2341376963460604,-4.0,168.563037808995,168.563037808995,0.0,0.8848429917402494,-4.0,-2.308632547807843,-2.308632547807843
 2006-07-23T03:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,203141.9479524896,731311012.6289624,2712389886.1791635,-2.7517339219455272,-4.0,168.563037808995,168.563037808995,0.0,0.9425847127121544,-4.0,-2.8283008179591467,-2.8283008179591467
 2006-07-23T04:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,178689.00974232177,643280435.0723584,1645387352.1216724,-3.2424674106377296,-4.0,168.563037808995,168.563037808995,0.0,0.9798839227118648,-4.0,-3.315736428913586,-3.315736428913586
 2006-07-23T05:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,1.0,74067.91833415127,266644506.0029446,660756231.6082286,-3.648454216489432,-3.95274524202284,112.37535853933,168.563037808995,0.0,0.9983851020911648,-3.979458371180794,-3.720469940960207,-3.720469940960207
 2006-07-23T06:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,0.0,0.0,0.0,-3.67087213085361,-3.67087213085361,0.0,168.563037808995,0.0,1.0,-3.7189656517003766,-3.7189656517003766,-3.7189656517003766
 2006-07-23T07:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,0.0,0.0,0.0,-3.3836304178086265,-3.3836304178086265,0.0,168.563037808995,0.0,1.0,-3.43143456058428,-3.43143456058428,-3.43143456058428
 2006-07-23T08:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,0.0,0.0,0.0,-3.072273025422957,-3.072273025422957,0.0,168.563037808995,0.0,1.0,-3.118950611315425,-3.118950611315425,-3.118950611315425
 2006-07-23T09:00:00,0.0,0.0,0.0,9.123322883879045,9.123322883879045,0.0,0.0,0.0,0.0,0.0,-2.77199529981521,-2.77199529981521,0.0,168.563037808995,0.0,0.999723676839516,-2.8198738703094044,-2.8198738703094044,-2.8198738703094044
 2006-07-23T10:00:00,128455.87089329366,462441135.2158572,2605375693.8053126,9.03078054753056,7.894994775272868,75.99246712429718,0.0,0.0,0.0,0.0,-0.3650257061945149,-0.3650257061945149,0.0,168.563037808995,0.0,0.99920741374088,-1.369762587284938,-1.369762587284938,-1.369762587284938
 2006-07-23T11:00:00,138871.02586006295,499935693.0962267,2122743721.931348,7.62334437984594,6.698173575221202,131.72027634878177,-1.0,0.0,0.0,0.0,6.520625686741366,6.520625686741366,0.0,168.563037808995,12.05023617999297,0.9930575821525413,6.310574243114835,5.700776820398974,3.485058173969083
 2006-07-23T12:00:00,186413.65901639115,671089172.4590082,3113453431.58798,8.023673943839293,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.121275357659123,8.121275357659123,0.0,168.563037808995,29.550723369883706,0.9414242738797852,8.180197052410106,6.700019522282015,0.0686199040445698
 2006-07-23T13:00:00,94217.96635140936,339184678.8650737,1292918452.7221668,7.252038025529118,6.688587588121625,136.78644082373495,-1.0,0.0,0.0,0.0,7.296776315533098,7.296776315533098,0.0,168.56303780899506,16.52102515025474,0.8889216594690272,7.497387992742019,6.699936820572909,0.0436535801908835
 2006-07-23T14:00:00,199880.04217313856,719568151.8232987,3446440459.947728,8.168880834494333,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.274362436867817,8.274362436867817,0.0,168.563037808995,33.86600681721733,0.844548170094793,8.37963845865422,6.699990046538013,0.1814012730765698
 2006-07-23T15:00:00,184718.1238923848,664985246.0125853,2959165985.73998,7.956431422398133,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.05213438796458,8.05213438796458,0.0,168.563037808995,30.680389084760947,0.7790282838714137,8.20084956820501,6.699989263984868,0.2402759295383799
 2006-07-23T16:00:00,94554.1193889556,340394829.80024016,1623460913.695086,7.488422351926297,6.780804272235772,75.99246712429718,-1.0,0.0,0.0,0.0,7.475161963083959,7.475161963083959,0.0,168.563037808995,21.908926236103586,0.7212938788382502,7.764607594373237,6.699797204549398,0.2126655273631468
 2006-07-23T17:00:00,117397.44351718324,422630796.6618596,2061401499.9621687,7.660925352030847,6.762379534768591,88.65787831168002,0.0,126094.79511993488,453941262.4317656,2139193948.727945,7.675635855301263,6.7,168.563037808995,168.563037808995,0.0,0.7127859601718108,6.709527062098144,6.709527062098144,6.709527062098144
 2006-07-23T18:00:00,105301.3070458272,379084705.364978,1928484834.1279807,8.519003185784626,7.678381739573901,65.86013817439088,0.0,120426.15204240238,433534147.3526485,2071549489.8284671,7.644778254554306,6.7,168.563037808995,168.563037808995,0.0,0.7122696970731749,6.7,6.7,6.7
 2006-07-23T19:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,0.0,13843.43144370208,49836353.19732749,126580514.17308196,6.75781557880121,6.7,168.563037808995,168.563037808995,0.0,0.7117534339745388,6.7,6.7,6.7
 2006-07-23T20:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,352895.6961872972,1270424506.2742698,7119195834.726796,-0.2879268303440346,-3.555849061788136,168.563037808995,168.563037808995,0.0,0.7192103152489967,-1.7725157284548023,-0.6401398139371565,-0.6401398139371565
 2006-07-23T21:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,260572.8935850492,938062416.9061772,4749783875.970163,-1.815793301341196,-4.0,168.563037808995,168.563037808995,0.0,0.8067250329242079,-4.0,-1.8849965959761183,-1.8849965959761183
 2006-07-23T22:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,230233.2072536501,828839546.1131403,3863310719.878357,-2.222845376075559,-4.0,168.563037808995,168.563037808995,0.0,0.8832403332119526,-4.0,-2.2972381462432385,-2.2972381462432385
 2006-07-23T23:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,199014.95841290703,716453850.2864654,2739642403.4485016,-2.73920514891001,-4.0,168.563037808995,168.563037808995,0.0,0.9414606504584584,-4.0,-2.8157853546116702,-2.8157853546116702
 2006-07-24T00:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,174356.0010618966,627681603.8228277,1667466722.5062947,-3.23230870510609,-4.0,168.563037808995,168.563037808995,0.0,0.9792220407407978,-4.0,-3.3057043374103467,-3.3057043374103467
 2006-07-24T01:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,72720.68349052571,261794460.56589252,670231582.7842137,-3.643813543694488,-3.952466415898883,112.37535853933,168.563037808995,0.0,0.998187700554352,-3.979308074893583,-3.716093497383476,-3.716093497383476
 2006-07-24T02:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,0.0,0.0,0.0,-3.6700863067166622,-3.6700863067166622,0.0,168.563037808995,0.0,1.0,-3.7181822232330295,-3.7181822232330295,-3.7181822232330295
 2006-07-24T03:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,0.0,0.0,0.0,-3.3827596610233868,-3.3827596610233868,0.0,168.563037808995,0.0,1.0,-3.4306490379106784,-3.4306490379106784,-3.4306490379106784
 2006-07-24T04:00:00,0.0,0.0,0.0,8.659181560227223,8.659181560227223,0.0,1.0,0.0,0.0,0.0,-3.095438269545133,-3.095438269545133,0.0,168.563037808995,0.0,0.9999012225743136,-3.1433233985541182,-3.1433233985541182,-3.1433233985541182
 2006-07-24T05:00:00,254950.10106729344,917820363.8422564,5416090278.735511,9.027952599915723,6.66666666666669,151.98493424859433,1.0,49212.34012196455,177164424.4390724,787145448.9432341,4.402653876452027,4.043524915939238,56.18767926966501,168.563037808995,0.0,0.9994216146126068,2.3231121015707905,2.3231121015707905,2.3231121015707905
 2006-07-24T06:00:00,210127.22175076543,756457998.3027556,3993977557.248461,8.40748785321714,6.66666666666669,151.98493424859433,0.0,209996.3323364576,755986796.4112473,3995567364.69651,8.52247484021492,6.7,168.563037808995,168.563037808995,0.0,0.9989053515139708,6.7,6.7,6.7
 2006-07-24T07:00:00,246554.24840249887,887595294.2489958,5073314368.202511,8.878288876240493,6.66666666666669,151.98493424859433,0.0,246574.9450629054,887669802.2264594,5082407346.034653,9.017289875849466,6.7,168.563037808995,168.563037808995,0.0,0.9983890884153348,6.7,6.7,6.7
 2006-07-24T08:00:00,283173.882580315,1019425977.289134,6084664524.131907,9.319547091512028,6.666666666666692,151.98493424859433,0.0,283238.035114114,1019656926.4108104,6099967432.485845,9.48027554471435,6.7,168.563037808995,168.563037808995,0.0,0.997872825316699,6.7,6.7,6.7
 2006-07-24T09:00:00,304359.0707601277,1095692654.7364595,6611958545.922269,9.549664066648722,6.66666666666669,151.98493424859433,0.0,304128.2689066203,1094861768.063833,6624193994.682814,9.718658182918238,6.7,168.563037808995,168.563037808995,0.0,0.997356562218063,6.7,6.7,6.7
 2006-07-24T10:00:00,313013.01617396256,1126846858.2262652,6872572042.027145,9.66341155746212,6.66666666666669,151.98493424859433,0.0,312680.8975339208,1125651231.122115,6885857779.575911,9.83761230755748,6.7,168.563037808995,168.563037808995,0.0,0.9968402991194272,6.7,6.7,6.7
 2006-07-24T11:00:00,298984.678009594,1076344840.8345385,6494638247.35247,9.498459709710769,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.17305081316675,9.17305081316675,0.0,168.563037808995,57.16689376950751,0.9425346637134472,8.779433498732532,6.207536958236427,1.898680090749269
 2006-07-24T12:00:00,313737.553848898,1129455193.8560328,6916831545.849602,9.68273019928866,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.855087720791204,9.855087720791204,0.0,168.563037808995,57.56108034884398,0.8237271618824872,9.717307298106691,6.699993899227704,0.8820947123564409
 2006-07-24T13:00:00,329012.2112233286,1184443960.403983,7289892852.578316,9.84557667447916,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.020661514074863,10.020661514074863,0.0,168.563037808995,66.4164635653352,0.6948998257071556,9.98770967393335,6.699990656858659,1.638416019375165
 2006-07-24T14:00:00,337792.44969204365,1216052818.8913572,7459098511.093155,9.919441313147102,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.069294703397382,10.069294703397382,0.0,168.563037808995,70.7289342417856,0.5610395999240834,10.065962203153664,6.700060483019118,2.044053232253161
 2006-07-24T15:00:00,362215.9285130231,1303977342.646883,8020001136.336694,10.16430106213609,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.275155188147592,10.275155188147592,0.0,168.563037808995,76.77609993193742,0.4239846984854593,10.23500240623581,6.70000605399651,2.469459812810624
 2006-07-24T16:00:00,333659.84961215226,1201175458.603748,7254733809.110715,9.830230258510442,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.93920063003733,9.93920063003733,0.0,168.563037808995,77.3577679969128,0.2847489780572527,10.023964192033567,6.69999423874459,2.781575277605102
 2006-07-24T17:00:00,278425.0338729997,1002330121.9427989,5795763821.041583,9.193483200883955,6.66666666666669,151.98493424859433,0.0,321606.7818877667,1157784414.79596,6920744449.78713,9.852727504190222,6.7,168.563037808995,168.563037808995,0.0,0.2302474250464582,7.223071297419509,7.223071297419509,7.223071297419509
 2006-07-24T18:00:00,257979.06297244976,928724626.7008193,5256461314.477487,8.95817640701282,6.666666666666689,151.98493424859433,0.0,258253.58392619537,929712902.1343032,5274512423.513576,9.104749870442772,6.7,168.563037808995,168.563037808995,0.0,0.2297311619478223,6.7,6.7,6.7
 2006-07-24T19:00:00,237842.82018620856,856234152.6703508,4702202860.299927,8.716387385842316,6.66666666666669,151.98493424859433,0.0,237856.46757268137,856283283.2616528,4714541430.728436,8.84987109194183,6.7,168.563037808995,168.563037808995,0.0,0.2292148988491863,6.7,6.7,6.7
 2006-07-24T20:00:00,235938.9772666056,849380318.1597801,4641265514.580542,8.68980576520748,6.66666666666669,151.98493424859433,1.0,522250.6817172184,1880102454.181986,11505208906.451694,2.597516198817268,-2.6743966297494386,168.563037808995,168.563037808995,0.0,0.2314656309323733,-0.8910632964161055,0.1828707820276997,0.1828707820276997
 2006-07-24T21:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,306323.3020113651,1102763887.2409143,6252638800.769613,-1.1263796052936008,-4.0,168.563037808995,168.563037808995,0.0,0.335477971380094,-4.0,-1.2269794714736135,-1.2269794714736135
 2006-07-24T22:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,291529.93151537183,1049507753.4553388,5923973873.084903,-1.277056730684775,-4.0,168.563037808995,168.563037808995,0.0,0.4421879598163212,-4.0,-1.3380114021790714,-1.3380114021790714
 2006-07-24T23:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,282571.2740578941,1017256586.6084186,5762080294.413003,-1.3513061299831075,-4.0,168.563037808995,168.563037808995,0.0,0.5453124188690256,-4.0,-1.411754417613425,-1.411754417613425
 2006-07-25T00:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,271865.55443479243,978715995.9652528,5562280283.271979,-1.4429540018228335,-4.0,168.563037808995,168.563037808995,0.0,0.6453963863558957,-4.0,-1.5049057715421517,-1.5049057715421517
 2006-07-25T01:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,257736.94910336487,927853016.772114,5199133871.224246,-1.609565856565638,-4.0,168.563037808995,168.563037808995,0.0,0.7407291512748574,-4.0,-1.675026490862197,-1.675026490862197
 2006-07-25T02:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,237393.1304060892,854615269.4619211,4557963498.882185,-1.9038503118819543,-4.0,168.563037808995,168.563037808995,0.0,0.8273774423645169,-4.0,-1.9744223381331232,-1.9744223381331232
 2006-07-25T03:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,208329.9461242023,749987806.0471282,3594862659.802678,-2.346165772949457,-4.0,168.563037808995,168.563037808995,0.0,0.8997543389336212,-4.0,-2.4215467593177844,-2.4215467593177844
 2006-07-25T04:00:00,0.0,0.0,0.0,8.73629124404935,8.73629124404935,0.0,1.0,189248.5745745262,681294868.4682944,2452075395.8019915,-2.871420869672298,-4.0,168.563037808995,168.563037808995,0.0,0.9528269278749076,-4.0,-2.947690592032424,-2.947690592032424
 2006-07-25T05:00:00,244044.3860690835,878559789.8487008,5107024529.977485,8.89312305329505,6.66666666666669,151.98493424859433,1.0,296783.7936556963,1068421657.1605068,6309578230.095851,-1.0848515848446596,-3.984219674459665,168.563037808995,168.563037808995,0.0,0.9857872446686698,-4.0,-3.4077671500663573,-3.4077671500663573
 2006-07-25T06:00:00,190204.5858820435,684736509.1753566,3333975417.996669,8.11967805664914,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.7116178471053175,0.7116178471053175,0.0,168.563037808995,0.0,0.9947638003765223,-0.588989346955645,-0.588989346955645,-0.588989346955645
 2006-07-25T07:00:00,227608.6891205466,819391280.8339677,4571648473.228622,8.65946032842646,6.66666666666669,151.98493424859433,0.0,171345.70791018754,616844548.476675,3331920185.109417,7.952287944278205,6.432895087294891,131.10458496255168,168.563037808995,0.0,0.9942475372778864,6.014609478101491,6.014609478101491,6.014609478101491
 2006-07-25T08:00:00,268536.0884233069,966729918.3239048,5698488387.808971,9.151036397783445,6.66666666666669,151.98493424859433,0.0,268642.83104057505,967114191.7460704,5713647392.396204,9.304551498621777,6.7,168.563037808995,168.563037808995,0.0,0.9937312741792508,6.7,6.7,6.7
 2006-07-25T09:00:00,299270.7652509104,1077374754.903277,6501864952.268001,9.501616503694938,6.66666666666669,151.98493424859433,0.0,299417.4108675576,1077902679.123207,6521665993.516113,9.672038400262885,6.7,168.563037808995,168.563037808995,0.0,0.9932150110806144,6.7,6.7,6.7
 2006-07-25T10:00:00,305868.5940528425,1101126938.590233,6712162126.690961,9.593397549038992,6.66666666666669,151.98493424859433,0.0,305862.2338635493,1101104041.9087777,6734472123.554075,9.76879476152554,6.7,168.563037808995,168.563037808995,0.0,0.9926987479819784,6.7,6.7,6.7
 2006-07-25T11:00:00,281921.9858680147,1014919149.124853,6116828391.649435,9.333580385513232,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.49655620310664,9.49655620310664,0.0,168.563037808995,42.907225468754085,0.9455103538815476,9.037157749219062,6.6999879489630905,1.3856804891208905
 2006-07-25T12:00:00,303607.8813979978,1092988373.032792,6701292428.252405,9.588655162941857,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.763464730861871,9.763464730861871,0.0,168.563037808995,56.869543087575245,0.8304062830963158,9.692133578086231,6.699977730755158,0.8180842820460553
 2006-07-25T13:00:00,321652.2074251316,1157947946.7304735,7125776318.153732,9.773934930963328,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.958004695498069,9.958004695498069,0.0,168.563037808995,65.08173496112944,0.7039441207534954,9.937103607764394,6.699994270589684,1.549074992848686
 2006-07-25T14:00:00,332719.97730101534,1197791918.2836552,7404247495.165063,9.895496250453036,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.083808111871438,10.083808111871438,0.0,168.563037808995,70.54013030145589,0.5717698224139843,10.062729213970568,6.699999059147262,2.0259065514929984
 2006-07-25T15:00:00,337266.06656009884,1214157839.6163557,7521785222.542533,9.946807665169448,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.1367962240935,10.1367962240935,0.0,168.563037808995,74.01150708339334,0.4356087912663112,10.139024459848564,6.699941469712425,2.3058964520751
 2006-07-25T16:00:00,311807.22904102464,1122506024.5476887,6828612291.454727,9.64422459791681,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.822404686690708,9.822404686690708,0.0,168.563037808995,71.7265700767998,0.3030564422601243,9.879944941121048,6.699972041132998,2.4063485564945544
 2006-07-25T17:00:00,277866.6115358244,1000319801.528968,5860957807.419453,9.22192727908,6.666666666666689,151.98493424859433,0.0,320380.0302260522,1153368108.8137882,6987776957.629101,9.883277039277717,6.7,168.563037808995,168.563037808995,0.0,0.250593791083057,7.212941102112363,7.212941102112363,7.212941102112363
 2006-07-25T18:00:00,274575.76312145265,988472747.2372296,5713799313.383711,9.157714721048391,6.66666666666669,151.98493424859433,0.0,275064.69784328475,990232912.235825,5734408214.798708,9.314002131106069,6.7,168.563037808995,168.563037808995,0.0,0.2500775279844211,6.7,6.7,6.7
 2006-07-25T19:00:00,262975.766909931,946712760.8757514,5286526613.243557,8.971292948488278,6.666666666666692,151.98493424859433,0.0,263276.2645316572,947794552.313966,5301448903.660269,9.117008480629377,6.7,168.563037808995,168.563037808995,0.0,0.2495612648857851,6.7,6.7,6.7
 2006-07-25T20:00:00,262677.03593748045,945637329.3749295,5266966063.571787,8.962759098802982,6.66666666666669,151.98493424859433,1.0,543652.2024928159,1957147928.9741373,11702464994.266294,2.934003827633594,-2.4269971565928348,168.563037808995,168.563037808995,0.0,0.2474176207543388,-0.6436638232595014,0.2321206086635963,0.2321206086635963
 2006-07-25T21:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,310711.7427089748,1118562273.752309,6228155492.765403,-1.1376117317871837,-4.0,168.563037808995,168.563037808995,0.0,0.3474824696827596,-4.0,-1.2427219940303913,-1.2427219940303913
 2006-07-25T22:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,295826.56590718514,1064975637.2658664,5904130738.806486,-1.2861568579376073,-4.0,168.563037808995,168.563037808995,0.0,0.4537023866050165,-4.0,-1.3469585251613456,-1.3469585251613456
 2006-07-25T23:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,288289.7809513948,1037843211.4250214,5744190041.710605,-1.3595117443707572,-4.0,168.563037808995,168.563037808995,0.0,0.5565055018126372,-4.0,-1.420026614228087,-1.420026614228087
 2006-07-26T00:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,280932.6392851299,1011357501.4264677,5532526366.224601,-1.45660336419571,-4.0,168.563037808995,168.563037808995,0.0,0.6561908799724085,-4.0,-1.5188448886679964,-1.5188448886679964
 2006-07-26T01:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,266811.1425841459,960520113.3029252,5143859729.340136,-1.6349298520203657,-4.0,168.563037808995,168.563037808995,0.0,0.7507977539542855,-4.0,-1.7008917995489063,-1.7008917995489063
 2006-07-26T02:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,241885.2532353972,870786911.6474298,4467018526.01273,-1.9456040251265485,-4.0,168.563037808995,168.563037808995,0.0,0.8361639649760376,-4.0,-2.01677774653062,-2.01677774653062
 2006-07-26T03:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,209745.7983861472,755084874.1901298,3472838999.814111,-2.402229587706233,-4.0,168.563037808995,168.563037808995,0.0,0.906615028113296,-4.0,-2.4779663345611707,-2.4779663345611707
 2006-07-26T04:00:00,0.0,0.0,0.0,8.955646289427298,8.955646289427298,0.0,1.0,194084.5196425887,698704270.7133194,2328380306.919346,-2.9283014033184074,-4.0,168.563037808995,168.563037808995,0.0,0.9574036797836342,-4.0,-3.004319583784065,-3.004319583784065
 2006-07-26T05:00:00,271136.43978627963,976091183.2306068,5700018226.171155,9.164671184890777,6.679458654695768,151.98493424859433,1.0,322872.5579087697,1162341208.4715712,6769998626.916569,-0.8551149340587131,-3.965405551850283,168.563037808995,168.563037808995,0.0,0.9883494724348542,-4.0,-3.4491892050420803,-3.4491892050420803
 2006-07-26T06:00:00,236958.57658455343,853050875.7043924,4680113653.57674,8.706751007243874,6.66666666666669,151.98493424859433,0.0,28980.771520374885,104330777.4733496,273876481.4662364,2.844055886877637,2.719030133247378,28.093839634832506,168.563037808995,0.0,0.9966544232348824,1.0443615583237895,1.0443615583237895,1.0443615583237895
 2006-07-26T07:00:00,277475.006694944,998910024.1017984,5837504824.720489,9.211702926507936,6.66666666666669,151.98493424859433,0.0,275159.44018417614,990573984.6630342,5766663770.853668,9.328611505826917,6.7,168.563037808995,168.563037808995,0.0,0.9961381601362466,6.7,6.7,6.7
 2006-07-26T08:00:00,319134.13131829264,1148882872.7458534,6857951604.8286,9.65703590643744,6.66666666666669,151.98493424859433,0.0,315233.63336309016,1134841080.1071246,6757775355.937623,9.779380780414956,6.7,168.563037808995,168.563037808995,0.0,0.9956218970376106,6.7,6.7,6.7
 2006-07-26T09:00:00,382190.6616004729,1375886381.7617023,8274869249.708003,10.275578984542156,6.66666666666669,151.98493424859433,0.0,364097.1580262343,1310749768.8944435,7827609551.2119665,10.265525368189868,6.7,168.563037808995,168.563037808995,0.0,0.9951056339389748,6.7,6.7,6.7
 2006-07-26T10:00:00,449057.42704759096,1616606737.3713274,9689183303.524324,10.893137493235542,6.66666666666669,151.98493424859433,0.0,413252.8915291168,1487710409.5048206,8860888691.252243,10.73474879824341,6.7,168.563037808995,168.563037808995,0.0,0.9945893708403388,6.7,6.7,6.7
 2006-07-26T11:00:00,437841.1989337264,1576228316.161415,9363413525.596874,10.750865817215557,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.580476185516268,10.580476185516268,0.0,168.563037808995,56.419587550890014,0.9290387481685436,9.936906973835038,6.700002431724499,1.874005326843923
 2006-07-26T12:00:00,456581.06579738256,1643691836.870577,9793731296.222136,10.93879469071354,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.762238969768802,10.762238969768802,0.0,168.563037808995,78.31248027410908,0.7701150973795171,10.72330789734598,6.700008741916913,2.0471077255527
 2006-07-26T13:00:00,475214.69178247935,1710772890.4169257,10209288751.961668,11.120297931809306,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.893760811597003,10.893760811597003,0.0,168.563037808995,89.71611688328892,0.6053943571581589,10.864048936730237,6.699995352060395,3.035444389092118
 2006-07-26T14:00:00,488858.6708221061,1759891214.959582,10533005133.156818,11.26169848339226,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.022773241069766,11.022773241069766,0.0,168.563037808995,98.4913638589672,0.4354521181167126,11.015080482699938,6.6999975749734295,3.626634611845021
 2006-07-26T15:00:00,512845.3422828571,1846243232.2182856,10906543209.217031,11.42487936246423,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.139591168679427,11.139591168679427,0.0,168.563037808995,129.98773914748924,0.2599421806297466,11.0962901161178,6.722404583034347,5.258015536379342
 2006-07-26T16:00:00,448572.5621910498,1614861223.8877797,9532061806.252098,10.824530831326618,6.66666666666669,151.98493424859433,-1.0,216645.0717218804,779922258.1987693,3920452470.29097,10.875603145035702,9.090400197164858,168.563037808995,168.563037808995,132.12175291791576,0.1033891302739133,9.717864369546255,6.9788141313410605,5.92714429318729
 2006-07-26T17:00:00,349373.5215092752,1257744677.4333909,7359629811.719601,9.876021675616174,6.66666666666669,151.98493424859433,0.0,342647.8560556315,1233532281.8002734,7176863607.634199,9.969791329260229,6.7,168.563037808995,168.563037808995,0.0,0.0659676923381599,6.835741797520876,6.835741797520876,6.835741797520876
 2006-07-26T18:00:00,317210.90512839594,1141959258.4622254,6624989143.937405,9.555351283216998,6.666666666666692,151.98493424859433,0.0,307315.70348350826,1106336532.5406296,6358061190.368414,9.597653330690136,6.7,168.563037808995,168.563037808995,0.0,0.065451429239524,6.7,6.7,6.7
 2006-07-26T19:00:00,305229.88836500794,1098827598.1140285,6266045069.662741,9.398697700228984,6.66666666666669,151.98493424859433,0.0,297469.2317455446,1070889234.2839606,6054391649.499994,9.4595534062222,6.7,168.563037808995,168.563037808995,0.0,0.064935166140888,6.7,6.7,6.7
 2006-07-26T20:00:00,299070.78264444164,1076654817.51999,6110502003.251561,9.330820377281832,6.66666666666669,151.98493424859433,1.0,558404.4805847848,2010256130.105225,11728122518.485165,4.09789355375517,-1.270017158091769,168.563037808995,168.563037808995,0.0,0.0635618874166842,0.3846855188754232,1.1103796199433895,1.1103796199433895
 2006-07-26T21:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,351345.3093465064,1264843113.6474228,7093409870.703196,-0.7410572855277887,-4.0,168.563037808995,168.563037808995,0.0,0.1614964715456535,-3.871369343633859,-0.8610458115335339,-0.8610458115335339
 2006-07-26T22:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,322466.75087965454,1160880303.1667564,6365994679.022966,-1.0743810826494065,-4.0,168.563037808995,168.563037808995,0.0,0.2791688922725147,-4.0,-1.1395871381809204,-1.1395871381809204
 2006-07-26T23:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,309617.20803100086,1114621948.9116032,6031363098.904502,-1.227810037454116,-4.0,168.563037808995,168.563037808995,0.0,0.3886005078285188,-4.0,-1.2897697900876606,-1.2897697900876606
 2006-07-27T00:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,299723.04476470937,1079002961.1529536,5841126688.981335,-1.3150517701983384,-4.0,168.563037808995,168.563037808995,0.0,0.4933372222978314,-4.0,-1.37550825753651,-1.37550825753651
 2006-07-27T01:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,295667.96152726153,1064404661.4981416,5676222122.945409,-1.3906872594851822,-4.0,168.563037808995,168.563037808995,0.0,0.5950354633741582,-4.0,-1.4516229502613616,-1.4516229502613616
 2006-07-27T02:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,289275.9159723621,1041393297.5005038,5411567484.663172,-1.5120953905243135,-4.0,168.563037808995,168.563037808995,0.0,0.6931345898224276,-4.0,-1.575531189198421,-1.575531189198421
 2006-07-27T03:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,270193.6119928044,972697003.174096,4923747669.076433,-1.7359447683710965,-4.0,168.563037808995,168.563037808995,0.0,0.7848108607499986,-4.0,-1.8037890255019504,-1.8037890255019504
 2006-07-27T04:00:00,0.0,0.0,0.0,9.24812667689006,9.24812667689006,0.0,1.0,241825.2819604519,870571015.0576268,4120637888.03671,-2.1046571994025887,-4.0,168.563037808995,168.563037808995,0.0,0.8651730259214979,-4.0,-2.177843920970137,-2.177843920970137
 2006-07-27T05:00:00,347962.3158317708,1252664336.9943748,7434038279.240243,9.981432472922531,6.739357709093576,151.98493424859433,1.0,446099.9414766714,1605959789.3160172,9350680793.876106,0.4859477524849481,-3.805464650718205,168.563037808995,168.563037808995,0.0,0.9284924432935456,-4.0,-2.679187660494984,-2.679187660494984
 2006-07-27T06:00:00,310947.13354193926,1119409680.750981,6431479015.604754,9.470898448365682,6.66666666666669,151.98493424859433,0.0,79294.0497211418,285458578.99611044,1381889014.7094755,4.445353132716036,3.8151746752855993,56.18767926966501,168.563037808995,0.0,0.9494166132468764,2.031841341952266,2.031841341952266,2.031841341952266
 2006-07-27T07:00:00,342123.8318340797,1231645794.602687,7222332666.882189,9.816096604741084,6.66666666666669,151.98493424859433,0.0,335004.730320738,1206017029.1546566,7042277019.654085,9.90868688150784,6.7,168.563037808995,168.563037808995,0.0,0.9489003501482406,6.7,6.7,6.7
 2006-07-27T08:00:00,391603.5556466496,1409772800.3279386,8392922353.634088,10.327113736717166,6.66666666666669,151.98493424859433,0.0,369621.1262338411,1330636054.4418278,7855590244.057668,10.278254155360246,6.7,168.563037808995,168.563037808995,0.0,0.9483840870496044,6.7,6.7,6.7
 2006-07-27T09:00:00,417648.22711655946,1503533617.6196144,9012567944.5284,10.597659102353736,6.66666666666669,151.98493424859433,0.0,387148.1111868617,1393733200.2727015,8280714982.594449,10.471342243411684,6.7,168.563037808995,168.563037808995,0.0,0.9478678239509688,6.7,6.7,6.7
 2006-07-27T10:00:00,457442.6307953103,1646793470.8631172,9829172846.679329,10.954281231458523,6.66666666666669,151.98493424859433,0.0,417350.61858721095,1502462226.9139593,8910645693.871773,10.757327551815322,6.7,168.563037808995,168.563037808995,0.0,0.9473515608523324,6.7,6.7,6.7
 2006-07-27T11:00:00,490066.4005547634,1764239041.9971485,10365268842.145657,11.18843030948914,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,10.887663584031293,10.887663584031293,0.0,168.563037808995,62.50517390670401,0.8772546566097512,10.17667581005662,6.700000022565665,2.3522074886995523
 2006-07-27T12:00:00,542763.8739858294,1953949946.348986,11392509459.6801,11.637194141503649,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.23213980254598,11.23213980254598,0.0,168.563037808995,92.8222673034236,0.7024627601334571,11.174756116345137,6.699997185578696,3.026783870259892
 2006-07-27T13:00:00,498597.247934302,1794950092.5634875,10729947478.820686,11.34774635825133,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.068196714088211,11.068196714088211,0.0,168.563037808995,99.7553447586902,0.5217181327725907,11.143557555759475,6.699941219910048,3.635422741126765
 2006-07-27T14:00:00,414569.64227010944,1492450712.172394,9182399077.018215,10.67182494136174,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.662178306273477,10.662178306273477,0.0,168.563037808995,93.41483451577416,0.3544846210145614,10.718891589922514,6.69993915255409,3.466082162640554
 2006-07-27T15:00:00,419339.9931552172,1509623975.3587818,9193725582.185396,10.676769566412776,6.66666666666669,151.98493424859433,-1.0,31368.62981664305,112927067.33991496,420251309.4994524,10.771010671289147,10.57973174756244,28.093839634832506,168.563037808995,133.13489032219093,0.1957018937373541,10.644727653509646,6.819004484164178,5.551813700217454
 2006-07-27T16:00:00,430554.1318127971,1549994874.5260694,9193846178.027884,10.67681768462896,6.66666666666669,151.98493424859433,-1.0,297696.8688811571,1071708727.9721652,5949322774.751581,10.6392480348203,7.929993903811218,168.563037808995,168.563037808995,81.59046256189305,0.0756386450655523,8.442789136235492,6.7698321027717645,3.6964847737513487
 2006-07-27T17:00:00,432131.125270159,1555672050.9725723,8966119664.168695,10.577378752381758,6.66666666666669,151.98493424859433,0.0,396212.6078750028,1426365388.35001,8133904139.915229,10.404664601933517,6.7,168.563037808995,168.563037808995,0.0,0.056817539178854,6.7585061964837365,6.7585061964837365,6.7585061964837365
 2006-07-27T18:00:00,356653.4424007376,1283952392.6426551,7462074886.44736,9.920768080491294,6.66666666666669,151.98493424859433,0.0,333565.55051260366,1200835981.845373,6886152022.755836,9.837683017917843,6.7,168.563037808995,168.563037808995,0.0,0.0563012760802181,6.7,6.7,6.7
 2006-07-27T19:00:00,287602.5416679639,1035369150.00467,5878823118.581843,9.229722022806175,6.66666666666669,151.98493424859433,0.0,283003.2756661121,1018811792.3980036,5751256374.505831,9.321666088466564,6.7,168.563037808995,168.563037808995,0.0,0.0557850129815821,6.7,6.7,6.7
 2006-07-27T20:00:00,285783.6076706037,1028820987.6141732,5804452745.175772,9.197270814456402,6.66666666666669,151.98493424859433,1.0,553635.4722749009,1993087700.1896431,11728122518.485165,4.009908696728936,-1.358369727720631,168.563037808995,168.563037808995,0.0,0.056360164566042,0.311653174281076,1.123452917752709,1.123452917752709
 2006-07-27T21:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,348760.4244648057,1255537528.0733008,7108677106.342902,-0.7340570195274103,-4.0,168.563037808995,168.563037808995,0.0,0.1566118911807325,-3.886689568668373,-0.8519964523131001,-0.8519964523131001
 2006-07-27T22:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,320267.2774143173,1152962198.6915424,6383629348.194229,-1.0662967087695987,-4.0,168.563037808995,168.563037808995,0.0,0.2746986712845208,-4.0,-1.1316564934277549,-1.1316564934277549
 2006-07-27T23:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,307581.17483348865,1107292229.4005592,6041121926.312555,-1.2233350863605907,-4.0,168.563037808995,168.563037808995,0.0,0.3843789359591059,-4.0,-1.285393318255229,-1.285393318255229
 2006-07-28T00:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,300516.0761663699,1081857874.1989317,5847354780.81205,-1.3121953918169336,-4.0,168.563037808995,168.563037808995,0.0,0.4892557318208916,-4.0,-1.372674157458081,-1.372674157458081
 2006-07-28T01:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,294617.7769087456,1060623996.871484,5683811469.800938,-1.387206129325356,-4.0,168.563037808995,168.563037808995,0.0,0.5910699348749752,-4.0,-1.4480845672694898,-1.4480845672694898
 2006-07-28T02:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,283913.8941426813,1022090018.9136528,5425492212.412089,-1.5057069183872678,-4.0,168.563037808995,168.563037808995,0.0,0.6893502366298923,-4.0,-1.569005608574218,-1.569005608574218
 2006-07-28T03:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,266297.3146072364,958670332.586051,4948660786.583213,-1.7245106743176262,-4.0,168.563037808995,168.563037808995,0.0,0.7813616423401957,-4.0,-1.7921510513130368,-1.7921510513130368
 2006-07-28T04:00:00,0.0,0.0,0.0,9.13762941484178,9.13762941484178,0.0,1.0,240772.9009435081,866782443.3966291,4158636181.252793,-2.0872068662796464,-4.0,168.563037808995,168.563037808995,0.0,0.8622823237371405,-4.0,-2.160194435601663,-2.160194435601663
 2006-07-28T05:00:00,336401.6424433953,1211045912.7962227,7190021225.413667,9.862005016729606,6.726464490767339,151.98493424859433,1.0,439604.0038357131,1582574413.8085673,9275615779.440435,0.4377072450169039,-3.8194145278778,168.563037808995,168.563037808995,0.0,0.9263687995609166,-4.0,-2.658119521234456,-2.658119521234456
 2006-07-28T06:00:00,295646.77430509,1064328387.498324,6083478340.589449,9.319030192770224,6.66666666666669,151.98493424859433,0.0,76006.25270999964,273622509.75599873,1147520003.2756324,4.195731570090682,3.672362906208849,56.18767926966501,168.563037808995,0.0,0.9476412312277146,1.8890295728755155,1.8890295728755155,1.8890295728755155
 2006-07-28T07:00:00,314476.7196541656,1132116190.7549958,6643292756.250299,9.56334572575193,6.66666666666669,151.98493424859433,0.0,311252.3469543231,1120508449.035563,6560390223.892458,9.689637465921868,6.7,168.563037808995,168.563037808995,0.0,0.9471249681290784,6.7,6.7,6.7
 2006-07-28T08:00:00,326741.2537179136,1176268513.384489,7036472876.384379,9.734952894605367,6.66666666666669,151.98493424859433,0.0,319945.59303513233,1151804134.9264765,6856556842.008424,9.824293291184851,6.7,168.563037808995,168.563037808995,0.0,0.9466087050304428,6.7,6.7,6.7
 2006-07-28T09:00:00,344957.24863859394,1241846095.098938,7446529296.984964,9.913955409640758,6.66666666666669,151.98493424859433,0.0,334101.88104676106,1202766771.7683396,7164472698.079672,9.964242481666464,6.7,168.563037808995,168.563037808995,0.0,0.9460924419318064,6.7,6.7,6.7
 2006-07-28T10:00:00,371570.6209979532,1337654235.5926316,8014730286.321344,10.161998885692425,6.66666666666669,151.98493424859433,0.0,353729.3986264361,1273425835.0551698,7564032942.680813,10.145806540110982,6.7,168.563037808995,168.563037808995,0.0,0.9455761788331708,6.7,6.7,6.7
 2006-07-28T11:00:00,366008.9294973801,1317632146.1905687,7841952913.671473,10.086573665881724,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.05522295470513,10.05522295470513,0.0,168.563037808995,51.00375107097872,0.8891937131364204,9.494890334685884,6.700008438968838,1.7951683413974813
