version,0.3.0
 2006-07-28T12:00:00,388008.9383409465,1396832178.0274074,8411896239.034682,10.335389890915865,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.302924915015984,10.302924915015984,0.0,168.563037808995,70.07623936592137,0.7505967921336522,10.260221555438196,6.6999976939557095,1.6864910589895843
 2006-07-28T13:00:00,414894.61373542016,1493620609.4475126,8934319623.912832,10.563495061124677,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.452233406115722,10.452233406115722,0.0,168.563037808995,78.30275694079123,0.6045145759597021,10.41042996801996,6.700003498448886,2.4190653392448227
 2006-07-28T14:00:00,440759.66965169023,1586734810.7460847,9432962264.882248,10.781237631482767,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.585294621136615,10.585294621136615,0.0,168.563037808995,85.39990272309147,0.4519316202065687,10.582574623216347,6.699999259702412,2.918050579093346
 2006-07-28T15:00:00,443464.55645867554,1596472403.251232,9483778010.269917,10.803429271608126,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.593404066541696,10.593404066541696,0.0,168.563037808995,95.95074674937209,0.2961032677529203,10.59088036451607,6.699975583686988,3.721517373529599
 2006-07-28T16:00:00,412910.8030332339,1486478890.9196424,8772830669.859554,10.492979114025951,6.66666666666669,151.98493424859433,-1.0,87989.41903194686,316761908.5150087,1332755780.570136,10.416150940652486,9.809161618581262,84.2815189044975,168.563037808995,151.7967864306204,0.1423403106388863,10.15537800765062,6.795823273885396,6.295401307054145
 2006-07-28T17:00:00,361869.19177322206,1302729090.3835993,7591336231.663412,9.97716952584838,6.66666666666669,151.98493424859433,0.0,367141.4772269453,1321709318.0170028,7684574322.201709,10.200296205741084,6.7,168.563037808995,168.563037808995,0.0,0.087042579564183,7.003866728569332,7.003866728569332,7.003866728569332
 2006-07-28T18:00:00,335152.01434524567,1206547251.6428845,6987986577.1159935,9.713789837881668,6.66666666666669,151.98493424859433,0.0,320242.5032588936,1152873011.7320166,6594918893.96635,9.705349383892846,6.7,168.563037808995,168.563037808995,0.0,0.086526316465547,6.7,6.7,6.7
 2006-07-28T19:00:00,310601.70449883374,1118166136.1958015,6386887196.805734,9.451435082730775,6.66666666666669,151.98493424859433,0.0,301518.09108151315,1085465127.8934474,6140681593.235539,9.498798507861943,6.7,168.563037808995,168.563037808995,0.0,0.0860100533669111,6.7,6.7,6.7
 2006-07-28T20:00:00,300887.0440761083,1083193358.6739898,6142608297.448503,9.344830177326552,6.66666666666669,151.98493424859433,1.0,559694.8211327762,2014901356.0779943,11728122518.485165,3.963370189127138,-1.4051008497002873,168.563037808995,168.563037808995,0.0,0.0835081877977789,0.2453792039767107,0.954782670822841,0.954782670822841
 2006-07-28T21:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,348806.7529638452,1255704310.669843,6998225894.516102,-0.7846746836995301,-4.0,168.563037808995,168.563037808995,0.0,0.1807035127880548,-3.867146720343664,-0.9057933681211952,-0.9057933681211952
 2006-07-28T22:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,320405.28599275905,1153459029.5739324,6299611519.821164,-1.1048146690479392,-4.0,168.563037808995,168.563037808995,0.0,0.2967976037042206,-4.0,-1.169423331191324,-1.169423331191324
 2006-07-28T23:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,308422.7168068033,1110321780.5044918,5994802400.130513,-1.2445756191731332,-4.0,168.563037808995,168.563037808995,0.0,0.4052970846113879,-4.0,-1.306172462631691,-1.306172462631691
 2006-07-29T00:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,302035.34334773914,1087327236.051861,5816714050.977964,-1.326248277903407,-4.0,168.563037808995,168.563037808995,0.0,0.5095020538371989,-4.0,-1.386647108164908,-1.386647108164908
 2006-07-29T01:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,298255.98495805083,1073721545.848983,5644467118.494004,-1.4052532545448104,-4.0,168.563037808995,168.563037808995,0.0,0.6107297998101399,-4.0,-1.4664476087972311,-1.4664476087972311
 2006-07-29T02:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,289700.98236810794,1042923536.5251884,5352722563.57742,-1.5390934670062482,-4.0,168.563037808995,168.563037808995,0.0,0.708064331575553,-4.0,-1.6031039933151463,-1.6031039933151463
 2006-07-29T03:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,272625.4010614666,981451443.8212798,4819752531.4315,-1.783676749420108,-4.0,168.563037808995,168.563037808995,0.0,0.7983317310747958,-4.0,-1.8523469785533813,-1.8523469785533813
 2006-07-29T04:00:00,0.0,0.0,0.0,9.328538435678604,9.328538435678604,0.0,1.0,243134.1250736151,875282850.2650145,3965159154.213832,-2.176064503794774,-4.0,168.563037808995,168.563037808995,0.0,0.8763832370094137,-4.0,-2.250009821467551,-2.250009821467551
 2006-07-29T05:00:00,366896.1921438073,1320826291.7177062,7807498249.408056,10.16153562366068,6.756437588369113,151.98493424859433,1.0,454152.5990821156,1634949356.695616,9382752868.290771,0.4646594579664747,-3.8416193138110377,168.563037808995,168.563037808995,0.0,0.9366020762023544,-4.0,-2.7629593924188214,-2.7629593924188214
 2006-07-29T06:00:00,334180.0781674449,1203048281.4028015,6936906493.313678,9.691496317316576,6.66666666666669,151.98493424859433,0.0,90578.6339024367,326083082.04877216,1717052547.2479167,4.804290505541143,4.021470601449072,56.18767926966501,168.563037808995,0.0,0.9561425974166924,2.238137268115738,2.238137268115738,2.238137268115738
 2006-07-29T07:00:00,309184.9448035632,1113065801.2928274,6320619138.250781,9.422515541048524,6.66666666666669,151.98493424859433,0.0,302333.59007920214,1088400924.2851276,6136932112.074208,9.497091792401882,6.7,168.563037808995,168.563037808995,0.0,0.9556263343180564,6.7,6.7,6.7
 2006-07-29T08:00:00,295909.739273146,1065275061.3833256,6048404667.891503,9.303721410059518,6.66666666666669,151.98493424859433,0.0,290898.7282014798,1047235421.5253272,5911607355.982036,9.39460919997659,6.7,168.563037808995,168.563037808995,0.0,0.9551100712194204,6.7,6.7,6.7
 2006-07-29T09:00:00,296072.48517834104,1065860946.642028,6048600661.302275,9.30380703845209,6.66666666666669,151.98493424859433,0.0,292423.7641548195,1052725550.95735,5950742553.173127,9.4124099869178,6.7,168.563037808995,168.563037808995,0.0,0.9545938081207844,6.7,6.7,6.7
 2006-07-29T10:00:00,380848.5235610803,1371054684.8198886,7828459517.956036,10.080716105483797,6.666666666666689,151.98493424859433,0.0,356251.9690001535,1282507088.4005527,7244296291.10108,10.000462124580794,6.7,168.563037808995,168.563037808995,0.0,0.9540775450221484,6.7,6.7,6.7
 2006-07-29T11:00:00,413578.08471370017,1488881104.9693208,8565039417.308674,10.402261902718164,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,10.170048301986538,10.170048301986538,0.0,168.563037808995,52.80535282908979,0.8942221229817431,9.6240049430324,6.699964291576738,1.8467601527439976
 2006-07-29T12:00:00,377363.399678874,1358508238.8439465,7875711575.298855,10.10131044130462,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.99110406985304,9.99110406985304,0.0,168.563037808995,64.26362168308202,0.7595680738275222,9.985217375178848,6.699990441552863,1.3640057092561315
 2006-07-29T13:00:00,368037.55852352426,1324935210.6846871,7646645610.796787,10.001315144732256,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.931321870797598,9.931321870797598,0.0,168.563037808995,67.1427058211749,0.6283886423629311,9.95399607660022,6.699994032095849,1.7848840893245574
 2006-07-29T14:00:00,354554.6598591038,1276396775.4927735,7318382983.256697,9.85801229269399,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.845290440041069,9.845290440041069,0.0,168.563037808995,66.26737371900461,0.5013980896915146,9.851015417498502,6.699968940680002,1.8357407912497896
 2006-07-29T15:00:00,348382.5182484353,1254177065.6943672,7176977316.291585,9.796284839856376,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.807006944764996,9.807006944764996,0.0,168.563037808995,67.15193446209763,0.3764915997401784,9.817743620906466,6.70002731155934,1.9911740644891684
 2006-07-29T16:00:00,327523.89638526714,1179086026.9869618,6713757125.150984,9.59409496528157,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.655354225700394,9.655354225700394,0.0,168.563037808995,70.04896505673027,0.2540922366717758,9.684756462504591,6.700002008734489,2.4942079527450223
 2006-07-29T17:00:00,179147.17394941463,644929826.2178926,3211635464.2016296,8.665137958484907,7.265230763566339,111.45561844896918,0.0,234242.0412143143,843271348.3715315,4311676607.177276,8.665688619613215,6.7,168.563037808995,168.563037808995,0.0,0.2041347664093059,7.183391957422603,7.183391957422603,7.183391957422603
 2006-07-29T18:00:00,166909.88921343628,600875601.1683706,3062112725.0514035,8.662631357522201,7.32785829582539,101.32328949906292,0.0,184214.39614113225,663171826.1080761,3188953404.4688234,8.154383260810704,6.7,168.563037808995,168.563037808995,0.0,0.20361850331067,6.7,6.7,6.7
 2006-07-29T19:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,0.0,14163.779605740883,50989606.58066718,126586244.76409152,6.757818196245438,6.7,168.563037808995,168.563037808995,0.0,0.203102240212034,6.7,6.7,6.7
 2006-07-29T20:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,401409.5962882084,1445074546.63755,8122405883.436256,0.2782072668980687,-3.449118275623872,168.563037808995,168.563037808995,0.0,0.2205377418114344,-1.6657849422905384,-0.053398861835035,-0.053398861835035
 2006-07-29T21:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,317189.76683096826,1141883160.5914855,6184947534.818678,-1.1573864361204305,-4.0,168.563037808995,168.563037808995,0.0,0.3310295096613291,-4.0,-1.220898106153748,-1.220898106153748
 2006-07-29T22:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,301289.12536711054,1084640851.321598,5931552653.400962,-1.2735810698260386,-4.0,168.563037808995,168.563037808995,0.0,0.4379285276453707,-4.0,-1.33459818568621,-1.33459818568621
 2006-07-29T23:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,292206.3149665951,1051942733.8797424,5768557346.08481,-1.3483353454865223,-4.0,168.563037808995,168.563037808995,0.0,0.5411731049708602,-4.0,-1.4087652403387445,-1.4087652403387445
 2006-07-30T00:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,282469.1415154833,1016888909.45574,5572748709.595314,-1.43815178364681,-4.0,168.563037808995,168.563037808995,0.0,0.6413987504149931,-4.0,-1.5000028464201278,-1.5000028464201278
 2006-07-30T01:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,271482.51835152606,977337066.0654938,5218655952.076186,-1.6006079255788286,-4.0,168.563037808995,168.563037808995,0.0,0.7369870602195884,-4.0,-1.6658888063849953,-1.6658888063849953
 2006-07-30T02:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,257170.07322723244,925812263.6180367,4590486796.733541,-1.888919274072738,-4.0,168.563037808995,168.563037808995,0.0,0.8240907066611803,-4.0,-1.959268757464628,-1.959268757464628
 2006-07-30T03:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,225136.8515043121,810492665.4155235,3639302634.607093,-2.3257490896230864,-4.0,168.563037808995,168.563037808995,0.0,0.897161891241041,-4.0,-2.400985868860636,-2.400985868860636
 2006-07-30T04:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,201170.5072318933,724213826.034816,2498188226.7213225,-2.850217502453147,-4.0,168.563037808995,168.563037808995,0.0,0.9510748590288416,-4.0,-2.9265625969674267,-2.9265625969674267
 2006-07-30T05:00:00,0.0,0.0,0.0,8.665715099082718,8.665715099082718,0.0,1.0,164702.42593784642,592928733.3762472,1477465132.5860667,-3.319733902509049,-4.0,168.563037808995,168.563037808995,0.0,0.9847938850292484,-4.0,-3.3919530284783685,-3.3919530284783685
 2006-07-30T06:00:00,0.0,0.0,0.0,8.66571509908272,8.66571509908272,0.0,0.0,0.0,0.0,0.0,-3.741701339108122,-3.741701339108122,0.0,168.563037808995,0.0,0.9940271198961568,-3.803869685324779,-3.803869685324779,-3.803869685324779
 2006-07-30T07:00:00,126224.31206446544,454407523.4320756,2400296452.71455,8.629309114111306,7.582897198190704,82.32517271798861,0.0,0.0,0.0,0.0,-0.6347867541269748,-0.6347867541269748,0.0,168.563037808995,0.0,0.9935108567975208,-1.4846310352883525,-1.4846310352883525,-1.4846310352883525
 2006-07-30T08:00:00,195815.00556985044,704934020.0514615,3343628530.6317444,8.137897270065908,6.680521347781764,146.9187697736412,0.0,146265.4105284697,526555477.902491,2253032973.8282213,7.414004769309066,6.386216654468995,134.85043024719604,168.563037808995,0.0,0.9929945936988848,6.009074220381675,6.009074220381675,6.009074220381675
 2006-07-30T09:00:00,195792.7725910316,704853981.3277134,3303453415.6151447,8.10651602703602,6.666666666666692,151.9849342485944,0.0,196085.4199154904,705907511.6957653,3312737476.543487,8.21101559770503,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.992478330600249,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T10:00:00,200295.56177205467,721064022.3793969,3402141639.5384245,8.149501541727025,6.666666666666692,151.98493424859433,0.0,200404.71698157603,721456981.1336735,3405731882.19627,8.253506883290898,6.7,168.563037808995,168.563037808995,0.0,0.9919620675016128,6.7,6.7,6.7
 2006-07-30T11:00:00,188387.2927956849,678194254.0644659,3015342043.036165,7.980894960348281,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.0791905423767,8.0791905423767,0.0,168.563037808995,27.05233294729595,0.9662224846723908,8.06257275416139,6.700013676026935,1.1651150607311913
 2006-07-30T12:00:00,215840.1346969528,777024484.9090297,3719673217.266862,8.287951528535727,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.39862656984683,8.39862656984683,0.0,168.563037808995,29.113374382326715,0.9053124958061964,8.147217912191122,6.700003697880309,0.0919765370112738
 2006-07-30T13:00:00,199175.96668748083,717033480.0749308,3278636041.1969733,8.095692977890847,6.66666666666669,151.9849342485944,-1.0,0.0,0.0,0.0,8.199597262155601,8.199597262155601,0.0,168.56303780899506,34.45759064820518,0.8404142798241075,8.414017825180979,6.700012464706856,0.1930096750794991
 2006-07-30T14:00:00,188463.1900794177,678467484.2859037,3071639823.964936,8.005441582816468,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.102364536032923,8.102364536032923,0.0,168.563037808995,29.0054779269332,0.7789319638296758,8.10803182950781,6.699976432813649,0.2003587437511198
 2006-07-30T15:00:00,195099.99315528068,702359975.3590102,3230097996.677953,8.07452448969182,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,8.177421285576559,8.177421285576559,0.0,168.56303780899506,35.06942726655836,0.7154898318176123,8.40535994381809,6.699975706560671,0.3493565764217404
 2006-07-30T16:00:00,214688.2064619672,772877543.263082,3677547599.289992,8.269580013362472,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.379344800598394,8.379344800598394,0.0,168.563037808995,29.960794751465382,0.6547992928300089,8.13237880512735,6.699969638670955,0.3195917569424809
 2006-07-30T17:00:00,202287.5568055125,728235204.4998447,3320962069.856906,8.114152168609335,6.666666666666692,151.9849342485944,0.0,228718.4288567681,823386343.8843652,4035927646.603343,8.540042454385341,6.700000000000002,168.56303780899506,168.56303780899506,0.0,0.6288050532025281,7.019109798722617,7.019109798722617,7.019109798722617
 2006-07-30T18:00:00,151205.06371311223,544338229.3672041,2459986765.846663,7.774530880839904,6.702319524043195,126.65411187382864,0.0,154455.56503814275,556040034.137314,2492490974.784375,7.836907476285461,6.7,168.563037808995,168.563037808995,0.0,0.6282887901038919,6.7,6.7,6.7
 2006-07-30T19:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,0.0,14139.37981808598,50901767.34510952,126580982.33576047,6.757815792634252,6.7,168.563037808995,168.563037808995,0.0,0.627772527005256,6.7,6.7,6.7
 2006-07-30T20:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,368020.305867929,1324873101.1245446,7344927870.056128,-0.1707204993420561,-3.5421066260814515,168.563037808995,168.563037808995,0.0,0.6372903108703899,-1.758773292748118,-0.5171769145294446,-0.5171769145294446
 2006-07-30T21:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,279163.7528107323,1004989510.1186364,5247168474.265355,-1.5875248252958698,-4.0,168.563037808995,168.563037808995,0.0,0.7313296522234879,-4.0,-1.6525406873926305,-1.6525406873926305
 2006-07-30T22:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,254942.88222969967,917794376.0269192,4638373776.830924,-1.8669356118276488,-4.0,168.563037808995,168.563037808995,0.0,0.8191007752868575,-4.0,-1.9369503542896105,-1.9369503542896105
 2006-07-30T23:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,221957.1517527544,799045746.3099157,3705522837.005301,-2.2953273725711574,-4.0,168.563037808995,168.563037808995,0.0,0.8931996542241589,-4.0,-2.3703349081302174,-2.3703349081302174
 2006-07-31T00:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,197757.85644241245,711928283.1926849,2567981150.172542,-2.818127037394291,-4.0,168.563037808995,168.563037808995,0.0,0.9483734850802192,-4.0,-2.894567447763673,-2.894567447763673
 2006-07-31T01:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,168431.66877494036,606354007.5897853,1531102497.1543586,-3.2950525205183445,-4.0,168.563037808995,168.563037808995,0.0,0.9832488867301056,-4.0,-3.367623853994136,-3.367623853994136
 2006-07-31T02:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,53764.14997952218,193550939.92627987,480992202.1924296,-3.695600664166105,-3.917109895593939,84.2815189044975,168.563037808995,0.0,0.9991765527701832,-3.9522571479984494,-3.7646070323724414,-3.7646070323724414
 2006-07-31T03:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,0.0,0.0,0.0,-3.621626074690629,-3.621626074690629,0.0,168.563037808995,0.0,1.0,-3.669496518347167,-3.669496518347167,-3.669496518347167
 2006-07-31T04:00:00,0.0,0.0,0.0,6.8805838109257165,6.8805838109257165,0.0,1.0,0.0,0.0,0.0,-3.334281446610328,-3.334281446610328,0.0,168.563037808995,0.0,0.9999876223080522,-3.382170106872699,-3.382170106872699,-3.382170106872699
 2006-07-31T05:00:00,266602.3542837631,959768475.4215474,5622708196.697909,9.118042688265264,6.666666666666692,151.98493424859433,1.0,69187.62402723274,249075446.498038,1230594317.6817892,4.7023078020581135,4.140982095482423,56.18767926966501,168.563037808995,0.0,0.9996245803741084,2.507215753226516,2.507215753226516,2.507215753226516
 2006-07-31T06:00:00,231503.72242097493,833413400.7155101,4543121028.687081,8.64699582715316,6.66666666666669,151.98493424859433,0.0,232701.55779678424,837725608.0684233,4587987784.250643,8.792256983328778,6.7,168.563037808995,168.563037808995,0.0,0.9991083172754726,6.7,6.7,6.7
 2006-07-31T07:00:00,265981.6890637966,957534080.6296678,5484955035.771371,9.057878634883377,6.66666666666669,151.98493424859433,0.0,266556.5132070873,959603447.5455146,5508258695.537163,9.211079868479064,6.7,168.563037808995,168.563037808995,0.0,0.9985920541768364,6.7,6.7,6.7
 2006-07-31T08:00:00,304780.15183673793,1097208546.6122568,6485564606.506092,9.494501131446349,6.66666666666669,151.98493424859433,0.0,303211.0582086399,1091559809.5511034,6447736753.570554,9.63842918445338,6.7,168.563037808995,168.563037808995,0.0,0.9980757910782008,6.7,6.7,6.7
 2006-07-31T09:00:00,316621.299404402,1139836677.855847,6771411402.77148,9.619258564039932,6.66666666666669,151.98493424859433,0.0,311667.2001638157,1122001920.5897367,6640002805.169363,9.725845780783995,6.7,168.563037808995,168.563037808995,0.0,0.9975595279795644,6.7,6.7,6.7
 2006-07-31T10:00:00,327474.82825237006,1178909381.708532,7108318973.1415,9.766314231799663,6.666666666666689,151.98493424859433,0.0,322128.9481763122,1159664213.4347236,6969139805.325011,9.875467404188916,6.7,168.563037808995,168.563037808995,0.0,0.9970432648809288,6.7,6.7,6.7
 2006-07-31T11:00:00,305568.2578999012,1100045728.4396443,6550008400.353575,9.522625401868794,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.663248732213324,9.663248732213324,0.0,168.563037808995,44.83343017052415,0.947286405305388,9.16979882688944,6.700029360239914,1.4311383652590914
 2006-07-31T12:00:00,326774.4383447847,1176387978.041225,7129794211.702721,9.775689584765995,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.935143947499473,9.935143947499473,0.0,168.563037808995,60.17955121726484,0.8247622459476572,9.87661276765914,6.700007929132604,0.9723533829866412
 2006-07-31T13:00:00,356334.6515617543,1282804745.6223154,7799988770.734847,10.06825528014622,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.169317056544342,10.169317056544342,0.0,168.563037808995,69.43528726094942,0.6914803528426249,10.124595314444354,6.699995763945272,1.8042676101668125
 2006-07-31T14:00:00,383114.9186676261,1379213707.2034535,8392932424.198981,10.3271107465044,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.364572510626688,10.364572510626688,0.0,168.563037808995,77.61441825296698,0.5492437315942144,10.34299352320494,6.700005243968032,2.429675278443741
 2006-07-31T15:00:00,408204.2133688012,1469535168.1276846,8908428489.796022,10.552188386227533,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.53218397941927,10.53218397941927,0.0,168.563037808995,84.4555813568722,0.4007666837443405,10.493745481556989,6.699995291025907,2.915388371594742
 2006-07-31T16:00:00,394056.30270222895,1418602689.7280242,8513632174.023458,10.379808519296931,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.350367502542085,10.350367502542085,0.0,168.563037808995,98.28852702029214,0.2481061044762793,10.41149458643684,6.699969184723219,3.9953111533044656
 2006-07-31T17:00:00,356202.5932345541,1282329335.6443944,7496993753.044788,9.935984933425344,6.66666666666669,151.98493424859433,0.0,390753.25463599554,1406711716.689584,8337457462.588291,10.600723037660794,6.804527202423102,168.563037808995,168.563037808995,0.0,0.1855527716282566,7.400120431076583,7.400120431076583,7.400120431076583
 2006-07-31T18:00:00,355109.70875919936,1278394951.5331178,7435962939.865626,9.909341897716194,6.66666666666669,151.98493424859433,0.0,338660.1051704472,1219176378.6136098,7015160261.306662,9.896383477048532,6.7,168.563037808995,168.563037808995,0.0,0.1850365085296207,6.7,6.7,6.7
 2006-07-31T19:00:00,327721.5129823879,1179797446.7365966,6724612572.034074,9.598833134182795,6.66666666666669,151.98493424859433,0.0,318538.42453972314,1146738328.3430033,6484590201.345077,9.655187913644609,6.7,168.563037808995,168.563037808995,0.0,0.1845202454309847,6.7,6.7,6.7
 2006-07-31T20:00:00,315535.9706981149,1135929494.5132136,6462735091.147542,9.484537840865505,6.66666666666669,151.98493424859433,1.0,565130.4054473997,2034469459.6106389,11728122518.485165,3.709381076902236,-1.660148500439667,168.563037808995,168.563037808995,0.0,0.177095209352456,0.0184572908983287,0.584497845664886,0.584497845664886
 2006-07-31T21:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,331048.8638301031,1191775909.7883708,6579922614.725728,-0.9763800469694772,-4.0,168.563037808995,168.563037808995,0.0,0.2699754716950981,-3.895272458004664,-1.0961935510601275,-1.0961935510601275
 2006-07-31T22:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,304730.4317266308,1097029554.2158709,6051657732.038923,-1.2185038097852572,-4.0,168.563037808995,168.563037808995,0.0,0.3799239495470388,-4.0,-1.280668814129605,-1.280668814129605
 2006-07-31T23:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,290926.7734346232,1047336384.3646436,5853967450.987034,-1.3091626380102648,-4.0,168.563037808995,168.563037808995,0.0,0.484951294423445,-4.0,-1.3696682395582065,-1.3696682395582065
 2006-08-01T00:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,281805.3812677578,1014499372.5639282,5691646066.077618,-1.3836124743814815,-4.0,168.563037808995,168.563037808995,0.0,0.5868868660488119,-4.0,-1.444434026433752,-1.444434026433752
 2006-08-01T01:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,268156.34913319926,965362856.8795172,5439788539.970052,-1.4991479923182809,-4.0,168.563037808995,168.563037808995,0.0,0.6853533864726212,-4.0,-1.562305596175615,-1.562305596175615
 2006-08-01T02:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,250513.390514896,901848205.8536257,4974358944.890416,-1.7127164868743283,-4.0,168.563037808995,168.563037808995,0.0,0.7777095411403242,-4.0,-1.7801441138390413,-1.7801441138390413
 2006-08-01T03:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,226326.53388783132,814775521.9961929,4198144511.464888,-2.069063584477472,-4.0,168.563037808995,168.563037808995,0.0,0.8592083935196184,-4.0,-2.1418383920012523,-2.1418383920012523
 2006-08-01T04:00:00,0.0,0.0,0.0,9.377022319941618,9.377022319941618,0.0,1.0,196702.32443953355,708128367.9823208,3130495770.0617256,-2.5595467370381604,-4.0,168.563037808995,168.563037808995,0.0,0.9240963364684244,-4.0,-2.6359596453776963,-2.6359596453776963
 2006-08-01T05:00:00,26033.49140418378,93720569.05506162,287731622.37311554,6.792024043157088,6.66666666666669,151.98493424859433,1.0,187153.31303142465,673751926.9131289,2062834613.6657948,-3.050428294017264,-4.0,168.563037808995,168.563037808995,0.0,0.9686571597591056,-4.0,-3.1529332690824714,-3.1529332690824714
 2006-08-01T06:00:00,114983.86800885652,413941924.8318836,1544832078.3282423,7.339831474857758,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-2.388736256950512,-2.388736256950512,0.0,168.563037808995,0.0,0.9817866961743869,-3.020011261475997,-3.020011261475997,-3.020011261475997
 2006-08-01T07:00:00,209244.2214479249,753279197.2125299,4005204605.5463343,8.412404990909879,6.66666666666669,151.98493424859433,0.0,71402.17294025114,257047822.58490413,1395156659.265789,5.315145511995607,4.678837972143515,56.18767926966501,168.563037808995,0.0,0.9812704330757508,3.777120208634473,3.777120208634473,3.777120208634473
 2006-08-01T08:00:00,245374.01842363505,883346466.325086,5214538446.119498,8.939888065774545,6.66666666666669,151.98493424859433,0.0,245348.0608841468,883253019.1829283,5228861642.344531,9.083971510794791,6.7,168.563037808995,168.563037808995,0.0,0.9807541699771148,6.7,6.7,6.7
 2006-08-01T09:00:00,259287.06598814903,933433437.5573364,5606450077.534648,9.11087597483536,6.66666666666669,151.98493424859433,0.0,259171.1965415567,933016307.5496042,5623117204.202057,9.26336965672455,6.7,168.563037808995,168.563037808995,0.0,0.9802379068784792,6.7,6.7,6.7
 2006-08-01T10:00:00,267420.5184779442,962713866.5205992,5826596782.911381,9.206932963977245,6.66666666666669,151.98493424859433,0.0,267334.5002946812,962404201.0608522,5844595610.695583,9.36412674795736,6.7,168.563037808995,168.563037808995,0.0,0.9797216437798428,6.7,6.7,6.7
 2006-08-01T11:00:00,260109.81398518776,936395330.346676,5592300040.842055,9.10470147026362,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.25700230334379,9.25700230334379,0.0,168.563037808995,39.89891635271044,0.9369744757782162,8.828844364773431,6.699945262154568,1.333425605962944
 2006-08-01T12:00:00,273746.2140208804,985486370.4751692,6048707354.690518,9.30385354210234,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.465612693330163,9.465612693330163,0.0,168.563037808995,52.339117571185874,0.8313588189145631,9.429725464105813,6.700006875475722,0.6361260381535727
 2006-08-01T13:00:00,270493.7593042153,973777533.4951752,6015119549.435149,9.2891966481223,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.450414252081869,9.450414252081869,0.0,168.563037808995,55.10413229543618,0.7206613518417561,9.45867699312197,6.699970595505143,1.0193108153047052
 2006-08-01T14:00:00,270319.4735941066,973150104.938784,6026070141.14794,9.293975339108496,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.455062661858468,9.455062661858468,0.0,168.563037808995,56.42160107727563,0.611242358641317,9.445972271629314,6.699994298103397,1.2416539149939518
 2006-08-01T15:00:00,273064.8659407074,983033517.3865466,6111117455.199205,9.331087968013048,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.493985193262244,9.493985193262244,0.0,168.563037808995,58.18202350201695,0.5005594544864448,9.493329312926896,6.699987471398855,1.400469519859799
 2006-08-01T16:00:00,253610.009613537,912996034.6087332,5499596700.683998,9.064254549533745,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.214459303406034,9.214459303406034,0.0,168.563037808995,54.06224347177061,0.3933430678914689,9.27174309984304,6.699988681509812,1.2538183907619829
 2006-08-01T17:00:00,223361.84896351653,804102656.2686595,4502582191.088709,8.629314882156729,6.66666666666669,151.98493424859433,0.0,253177.78365536188,911440021.1593028,5404099147.944172,9.163260088475054,6.7,168.563037808995,168.563037808995,0.0,0.3513564274479734,7.108244900882103,7.108244900882103,7.108244900882103
 2006-08-01T18:00:00,210789.732363894,758843036.5100183,4070008996.6049633,8.440646358565363,6.66666666666669,151.98493424859433,0.0,210885.6630300059,759188386.9080212,4078762396.699349,8.560368472839167,6.7,168.563037808995,168.563037808995,0.0,0.3508401643493375,6.7,6.7,6.7
 2006-08-01T19:00:00,195131.9251407572,702474930.5067258,3513156993.26009,8.197809465763262,6.66666666666669,151.98493424859433,0.0,195170.9062064081,702615262.3430694,3519753355.3010006,8.305714507256143,6.7,168.563037808995,168.563037808995,0.0,0.3503239012507015,6.7,6.7,6.7
 2006-08-01T20:00:00,185320.6747847921,667154429.2252516,3153571792.408108,8.041019089438807,6.66666666666669,151.98493424859433,1.0,445365.325126427,1603315170.4551373,10197920722.535246,1.5799824841757173,-3.0959884991830684,168.563037808995,168.563037808995,0.0,0.3552342238390314,-1.3126551658497354,-0.1585360290606613,-0.1585360290606613
 2006-08-01T21:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,282655.5065123755,1017559823.4445516,5950034211.012397,-1.2651154937623914,-4.0,168.563037808995,168.563037808995,0.0,0.4564563659067106,-4.0,-1.3490434625830503,-1.3490434625830503
 2006-08-01T22:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,275524.1409089899,991886907.2723635,5739815147.833132,-1.3615183812176233,-4.0,168.563037808995,168.563037808995,0.0,0.5591831215872302,-4.0,-1.4220528456837025,-1.4220528456837025
 2006-08-01T23:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,268389.54858141474,966202374.8930928,5525080347.306772,-1.4600191904947142,-4.0,168.563037808995,168.563037808995,0.0,0.6587695362926701,-4.0,-1.5223338202561605,-1.5223338202561605
 2006-08-02T00:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,255507.3578330273,919826488.1988984,5130085353.653131,-1.641250746013017,-4.0,168.563037808995,168.563037808995,0.0,0.7531949414260234,-4.0,-1.707335846311454,-1.707335846311454
 2006-08-02T01:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,233879.9232364748,841967723.6513093,4444612697.511786,-1.955891197813185,-4.0,168.563037808995,168.563037808995,0.0,0.8382432947426971,-4.0,-2.027208498437697,-2.027208498437697
 2006-08-02T02:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,203917.037354122,734101334.4748391,3443274537.9134464,-2.41581376404009,-4.0,168.563037808995,168.563037808995,0.0,0.90822338531435,-4.0,-2.4916277593687224,-2.4916277593687224
 2006-08-02T03:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,189248.5745745262,681294868.4682944,2299042434.5267816,-2.941793031426022,-4.0,168.563037808995,168.563037808995,0.0,0.9584638248246514,-4.0,-3.0177408835721127,-3.0177408835721127
 2006-08-02T04:00:00,0.0,0.0,0.0,7.975187473646318,7.975187473646318,0.0,1.0,143045.37782832814,514963360.1819813,1329908673.545026,-3.38763761548141,-4.0,168.563037808995,168.563037808995,0.0,0.9889361944305496,-4.0,-3.4588045046440192,-3.4588045046440192
 2006-08-02T05:00:00,31806.196870815907,114502308.73493722,313342248.7834637,6.803171179916336,6.66666666666669,151.98493424859433,1.0,38693.3396380628,139296022.69702607,359685848.8457349,-3.628784474120209,-3.794421565704074,56.18767926966501,168.563037808995,0.0,0.9999864305045648,-3.864713982566351,-3.7524595004252217,-3.7524595004252217
 2006-08-02T06:00:00,135736.01441340652,488649651.8882636,1785805036.8425722,7.444836671201042,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.4987217120356864,-1.4987217120356864,0.0,168.563037808995,0.0,1.0,-2.180737163119536,-2.180737163119536,-2.180737163119536
 2006-08-02T07:00:00,212523.8606919366,765085898.4909718,4120111126.462464,8.462517790860936,6.66666666666669,151.98493424859433,0.0,102568.96031972708,369248257.1510176,1773130777.2168248,6.215443958197793,5.406694103355979,84.2815189044975,168.563037808995,0.0,1.0,4.583013428652689,4.583013428652689,4.583013428652689
 2006-08-02T08:00:00,240761.46902096007,866741288.4754564,5083718067.996901,8.882814813926002,6.666666666666692,151.98493424859433,0.0,240991.8645037572,867570712.2135257,5097066519.269168,9.023994004952998,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-02T09:00:00,244595.7491956267,880544697.1042562,5205497981.772223,8.935942653655383,6.66666666666669,151.98493424859433,0.0,244748.51219024687,881094643.8848886,5219436054.397292,9.079685408787949,6.7,168.563037808995,168.563037808995,0.0,0.9999007955425308,6.7,6.7,6.7
 2006-08-02T10:00:00,246937.03403962927,888973322.5426655,5284918254.983591,8.970591734882246,6.66666666666669,151.98493424859433,0.0,247212.4973509504,889964990.4634213,5299713824.989494,9.116217682550635,6.7,168.563037808995,168.563037808995,0.0,0.999420974064933,6.7,6.7,6.7
 2006-08-02T11:00:00,231773.1098458716,834383195.4451377,4786536494.821321,8.753173633061117,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.887991051460656,8.887991051460656,0.0,168.563037808995,34.978219965914484,0.962892775390531,8.519229710392134,6.699992353173531,1.2132588532507242
 2006-08-02T12:00:00,257666.6291441981,927599864.9191132,5567821558.70705,9.094028270344774,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.244965880621878,9.244965880621878,0.0,168.563037808995,47.01069361997363,0.8711658216494437,9.14699858068638,6.699961701999481,0.3733463862889197
 2006-08-02T13:00:00,273982.39562163403,986336624.2378824,6031071384.345596,9.296158000260268,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.457649237248065,9.457649237248065,0.0,168.563037808995,54.50810910878419,0.7636712273016238,9.4738427110342,6.699993640541558,0.8956131684729609
 2006-08-02T14:00:00,267028.6236806512,961303045.250344,5921396021.047754,9.24829887649608,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.40729860307515,9.40729860307515,0.0,168.563037808995,55.18523397531521,0.6547422293046571,9.409861681591938,6.70001116659643,1.1321260305522882
 2006-08-02T15:00:00,271915.2945233229,978895060.2839624,6071200496.403898,9.313669634298815,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.475949525928508,9.475949525928508,0.0,168.563037808995,57.04072650792663,0.5462573278204919,9.451955518109244,6.699993007967195,1.318861601006294
 2006-08-02T16:00:00,254892.7087798943,917613751.6076196,5532808775.06221,9.078745345991443,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.229599163641687,9.229599163641687,0.0,168.563037808995,54.08659341411517,0.4387052092442152,9.289797171008685,6.7000093127929325,1.218875795634662
 2006-08-02T17:00:00,226831.65037960172,816593941.3665663,4620064464.605514,8.680559067354283,6.66666666666669,151.98493424859433,0.0,257447.52598125115,926811093.5325042,5534124275.1427,9.222411373271989,6.7,168.563037808995,168.563037808995,0.0,0.3965703067537451,7.111768089153371,7.111768089153371,7.111768089153371
 2006-08-02T18:00:00,214757.11631252384,773125618.7250859,4207790662.247316,8.500737823705983,6.66666666666669,151.98493424859433,0.0,214864.27443566485,773511387.9683933,4216956288.521342,8.623305699081936,6.7,168.563037808995,168.563037808995,0.0,0.3960540436551092,6.7,6.7,6.7
 2006-08-02T19:00:00,193130.12002360253,695268432.0849693,3440361944.6384754,8.166067476144363,6.66666666666669,151.98493424859433,0.0,193165.80895493485,695396912.2377654,3446814912.1414323,8.272479827276983,6.7,168.563037808995,168.563037808995,0.0,0.3955377805564732,6.7,6.7,6.7
 2006-08-02T20:00:00,185256.57654729928,666923675.5702775,3151429536.384442,8.040084607504093,6.66666666666669,151.98493424859433,1.0,443205.96547522506,1595541475.7108102,10145441273.618267,1.5314688091491249,-3.120599976584898,168.563037808995,168.563037808995,0.0,0.3999890513428119,-1.3372666432515652,-0.2082596780142696,-0.2082596780142696
 2006-08-02T21:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,280387.22787277633,1009394020.3419944,5882900887.304695,-1.2959033366093122,-4.0,168.563037808995,168.563037808995,0.0,0.4998656608293165,-4.0,-1.3800175968732116,-1.3800175968732116
 2006-08-02T22:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,272985.7076246044,982748547.4485756,5663737434.899174,-1.3964139779645235,-4.0,168.563037808995,168.563037808995,0.0,0.6013762777749169,-4.0,-1.4574479816203765,-1.4574479816203765
 2006-08-02T23:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,263900.9295812632,950043346.4925478,5388526555.383132,-1.5226664496641356,-4.0,168.563037808995,168.563037808995,0.0,0.699175907406597,-4.0,-1.5863282781181909,-1.5863282781181909
 2006-08-03T00:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,247598.7806850218,891355610.4660784,4882779849.574569,-1.754747853452211,-4.0,168.563037808995,168.563037808995,0.0,0.7902990869556437,-4.0,-1.822922317231768,-1.822922317231768
 2006-08-03T01:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,222107.57634844267,799587274.8543937,4058790769.510585,-2.1330609517738863,-4.0,168.563037808995,168.563037808995,0.0,0.8697470227384669,-4.0,-2.206560296749944,-2.206560296749944
 2006-08-03T02:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,193832.7562975132,697797922.6710473,2963266304.112199,-2.6364084668481618,-4.0,168.563037808995,168.563037808995,0.0,0.931825801431632,-4.0,-2.7129738696836365,-2.7129738696836365
 2006-08-03T03:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,180860.650873066,651098343.1430376,1855026537.3488665,-3.146019433260152,-4.0,168.563037808995,168.563037808995,0.0,0.9734378646850304,-4.0,-3.2203859967660065,-3.2203859967660065
 2006-08-03T04:00:00,0.0,0.0,0.0,8.003781636652908,8.003781636652908,0.0,1.0,96610.45893479772,347797652.1652718,899684483.4781209,-3.564830611383606,-3.979136974655654,140.4691981741625,168.563037808995,0.0,0.9962285122129312,-4.0,-3.643147741478907,-3.643147741478907
 2006-08-03T05:00:00,24004.65130495999,86416744.69785596,235923221.0692775,6.769443418882009,6.666666666666692,151.98493424859433,1.0,0.0,0.0,0.0,-3.603030418223692,-3.603030418223692,0.0,168.563037808995,0.0,1.0,-3.671123415561617,-3.671123415561617,-3.671123415561617
 2006-08-03T06:00:00,111621.27330227774,401836583.8881999,1330760548.0269246,7.246521306051785,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-2.044507578363337,-2.044507578363337,0.0,168.563037808995,0.0,0.999996697460518,-2.558537259927563,-2.558537259927563,-2.558537259927563
 2006-08-03T07:00:00,190273.9010331093,684986043.7191935,3249313035.764868,8.08277742040608,6.66666666666669,151.98493424859433,0.0,34700.58016146814,124922088.5812853,573541576.4734645,4.621502008604881,4.359808558482736,56.18767926966501,168.563037808995,0.0,0.9996790312889036,3.4153609587823848,3.4153609587823848,3.4153609587823848
 2006-08-03T08:00:00,221328.3822640009,796782176.1504031,4432025973.6548605,8.598542691094968,6.66666666666669,151.98493424859433,0.0,221257.02553748817,796525291.9349574,4434964277.174441,8.722572115266543,6.7,168.563037808995,168.563037808995,0.0,0.9991627681902674,6.7,6.7,6.7
 2006-08-03T09:00:00,240833.7459439248,867001485.398129,5085593502.007112,8.883634018535089,6.66666666666669,151.98493424859433,0.0,241036.44164980203,867731189.9392873,5098029971.154782,9.02442987003214,6.7,168.563037808995,168.563037808995,0.0,0.9986465050916314,6.7,6.7,6.7
 2006-08-03T10:00:00,256360.05593449125,922896201.3641684,5587249946.661178,9.102498854464018,6.66666666666669,151.98493424859433,0.0,256648.82501443176,923935770.0519544,5602423812.522311,9.25395428955769,6.7,168.563037808995,168.563037808995,0.0,0.9981302419929956,6.7,6.7,6.7
 2006-08-03T11:00:00,252517.6888158592,909063679.737093,5464152161.140288,9.0487892802115,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.197924563637605,9.197924563637605,0.0,168.563037808995,38.96342120040563,0.956367441495524,8.778994976229633,6.700035530571206,1.283804226964267
 2006-08-03T12:00:00,271621.829311775,977838585.52239,6051229037.20977,9.304954706372133,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.466087887776537,9.466087887776537,0.0,168.563037808995,51.62469459875973,0.8525977675118138,9.411450524918502,6.699964259558512,0.5558044388764962
 2006-08-03T13:00:00,282057.8038004681,1015408093.6816852,6347244924.798688,9.434134103984878,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.60173626672956,9.60173626672956,0.0,168.563037808995,57.169737638628455,0.7394098875672036,9.58440235174822,6.699973752567863,1.077136717155523
 2006-08-03T14:00:00,287960.81324561354,1036658927.6842088,6537527997.981444,9.517178473901597,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.688846358645614,9.688846358645614,0.0,168.563037808995,61.18395399491529,0.6219584031941173,9.675526654355393,6.699991723827964,1.4769605232081604
 2006-08-03T15:00:00,289376.9184524018,1041756906.4286468,6607548833.334242,9.547738430707543,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.720937486348763,9.720937486348763,0.0,168.563037808995,63.33827352406468,0.5020062329265349,9.72400336870652,6.699958263347845,1.6760051995417835
 2006-08-03T16:00:00,269418.1322782096,969905276.2015548,5997983228.700714,9.281719241058877,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.442280941027237,9.442280941027237,0.0,168.563037808995,59.1908606826897,0.38593138199088,9.494215775580331,6.699994199020591,1.5374644251298164
 2006-08-03T17:00:00,239349.4110209592,861657879.675453,5036893164.222737,8.862388414259497,6.66666666666669,151.98493424859433,0.0,273715.24964198103,985374898.7111318,6036451047.771607,9.450839405134577,6.7,168.563037808995,168.563037808995,0.0,0.3401314538185028,7.149219852626718,7.149219852626718,7.149219852626718
 2006-08-03T18:00:00,225665.8283610173,812396982.0996623,4580850850.402586,8.66345408491407,6.66666666666669,151.98493424859433,0.0,225818.9083505244,812948070.0618879,4591625703.442143,8.7939109764323,6.7,168.563037808995,168.563037808995,0.0,0.3396151907198668,6.7,6.7,6.7
 2006-08-03T19:00:00,206469.3455960761,743289644.1458741,3918315902.652627,8.374490910664536,6.66666666666669,151.98493424859433,0.0,206546.8572523053,743568686.108299,3926391456.759474,8.490966269091219,6.7,168.563037808995,168.563037808995,0.0,0.3390989276212309,6.7,6.7,6.7
 2006-08-03T20:00:00,198975.64597318307,716312325.5034591,3652030852.7301335,8.258366569985322,6.66666666666669,151.98493424859433,1.0,462947.9620723478,1666612663.4604523,10611042601.666277,1.8532227998011308,-3.011347806277764,168.563037808995,168.563037808995,0.0,0.34284924893115,-1.2280144729444304,-0.1115702864824676,-0.1115702864824676
 2006-08-03T21:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,283747.642379466,1021491512.5660776,5981329015.447847,-1.250769720077893,-4.0,168.563037808995,168.563037808995,0.0,0.4439965743352004,-4.0,-1.3394429982251552,-1.3394429982251552
 2006-08-03T22:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,276176.491921394,994235370.9170184,5759308928.869727,-1.35257722141709,-4.0,168.563037808995,168.563037808995,0.0,0.5470702665423607,-4.0,-1.4130343324946324,-1.4130343324946324
 2006-08-03T23:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,269468.9536725165,970088233.2210594,5557749511.644245,-1.4450324446042486,-4.0,168.563037808995,168.563037808995,0.0,0.6470931706105341,-4.0,-1.5070280320472198,-1.5070280320472198
 2006-08-04T00:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,257463.9638893737,926870270.0017452,5190695403.600042,-1.6134380123276892,-4.0,168.563037808995,168.563037808995,0.0,0.7423153462345464,-4.0,-1.6789759131960615,-1.6789759131960615
 2006-08-04T01:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,236958.09530732056,853049143.106354,4543970891.587263,-1.9102742820965743,-4.0,168.563037808995,168.563037808995,0.0,0.8287672209707954,-4.0,-1.9809408592316744,-1.9809408592316744
 2006-08-04T02:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,207774.78205895892,747989215.4122523,3575874408.780061,-2.354889593929818,-4.0,168.563037808995,168.563037808995,0.0,0.9008463209837188,-4.0,-2.430329822649131,-2.430329822649131
 2006-08-04T03:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,189248.5745745262,681294868.4682944,2432547534.842083,-2.8804003160059306,-4.0,168.563037808995,168.563037808995,0.0,0.9535612397490046,-4.0,-2.9566351259597536,-2.9566351259597536
 2006-08-04T04:00:00,0.0,0.0,0.0,8.223344614915648,8.223344614915648,0.0,1.0,152922.68710451532,550521673.5762551,1427942310.2944643,-3.342522856640984,-4.0,168.563037808995,168.563037808995,0.0,0.9862015250605678,-4.0,-3.4144025494163306,-3.4144025494163306
 2006-08-04T05:00:00,56409.72744239494,203075018.79262176,563644838.9976897,6.912220252815582,6.666666666666692,151.98493424859433,1.0,48441.41524669272,174389094.8880937,450302086.2318029,-3.418511740642589,-3.625855888822073,56.18767926966501,168.563037808995,0.0,0.9996895729824268,-3.764839993285812,-3.643434146215871,-3.643434146215871
 2006-08-04T06:00:00,159754.91573420935,575117696.6431538,2074471509.3579493,7.57062473158163,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-0.3961670191446385,-0.3961670191446385,0.0,168.563037808995,0.0,0.9998988756615628,-1.1756964634865743,-1.1756964634865743,-1.1756964634865743
 2006-08-04T07:00:00,204145.56347216587,734924028.499797,3811164604.804858,8.3277792665262,6.66666666666669,151.98493424859433,0.0,103814.73021037196,373733028.7573391,1978054691.568879,6.786571355301221,5.884340860001129,84.2815189044975,168.563037808995,0.0,0.9994180942434808,5.248832390780925,5.248832390780925,5.248832390780925
 2006-08-04T08:00:00,253236.59972032416,911651758.993167,5405623047.88689,9.023265385789202,6.66666666666669,151.98493424859433,0.0,253492.80709840028,912574105.554241,5419762510.846272,9.170815187596832,6.7,168.563037808995,168.563037808995,0.0,0.9989018311448448,6.7,6.7,6.7
 2006-08-04T09:00:00,273608.4757967392,984990512.8682612,5960023667.649446,9.265154837503376,6.66666666666669,151.98493424859433,0.0,273546.45088288985,984767223.1784036,5978489864.139796,9.425030388267125,6.7,168.563037808995,168.563037808995,0.0,0.9983855680462088,6.7,6.7,6.7
 2006-08-04T10:00:00,267435.0623600552,962766224.4961988,5915964987.987259,9.245929618879115,6.666666666666692,151.98493424859433,0.0,267556.6445949956,963203920.5419842,5933233631.344169,9.40444463436197,6.7,168.563037808995,168.563037808995,0.0,0.997869304947573,6.7,6.7,6.7
 2006-08-04T11:00:00,268686.3744941785,967270948.1790426,5871910323.316066,9.226705697363002,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.384350238125531,9.384350238125531,0.0,168.563037808995,41.23030600815189,0.9532330227995988,8.92886213648679,6.699976589998187,1.334684754768294
 2006-08-04T12:00:00,287950.3657075597,1036621316.547215,6484814152.50032,9.494172511458297,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.664543575314871,9.664543575314871,0.0,168.563037808995,55.31966325794912,0.8412365194638175,9.619202860782012,6.699989331877986,0.7205496649315938
