version,0.3.0
 2006-08-04T13:00:00,294185.3442017483,1059067239.126294,6705018405.2408695,9.590279876636622,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.76546688515098,9.76546688515098,0.0,168.563037808995,60.73141018832488,0.7209455748907606,9.744482612681118,6.700011215658763,1.291277268669239
 2006-08-04T14:00:00,303483.28200508066,1092539815.2182903,6902764427.270333,9.676590029445212,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.855979336287357,9.855979336287357,0.0,168.563037808995,65.33846609036891,0.5966631123818754,9.850023883950708,6.699958621451102,1.7227098990055054
 2006-08-04T15:00:00,308851.1961106534,1111864305.998352,7053679035.830589,9.742463597471426,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.92509985559431,9.92509985559431,0.0,168.563037808995,67.94499556029804,0.4699916049632284,9.909918811924449,6.700056515780087,1.9459189088222768
 2006-08-04T16:00:00,291782.182610278,1050415857.3970008,6478357327.202449,9.491354921650029,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.662135928161485,9.662135928161485,0.0,168.563037808995,65.58811394532565,0.3448749852648743,9.72196363798326,6.700002145532896,1.9565283626218355
 2006-08-04T17:00:00,257817.1377916951,928141696.0501022,5434435956.49577,9.03582579546414,6.66666666666669,151.98493424859433,0.0,297311.9227598264,1070322921.935375,6518088582.74127,9.669765215078122,6.7,168.563037808995,168.563037808995,0.0,0.2953082929383891,7.1831218748262025,7.1831218748262025,7.1831218748262025
 2006-08-04T18:00:00,244295.54533426385,879463963.2033501,5034929859.594058,8.861531253152396,6.66666666666669,151.98493424859433,0.0,244520.0139673579,880272050.2824883,5047905543.6853,9.00161829181902,6.7,168.563037808995,168.563037808995,0.0,0.2947920298397532,6.7,6.7,6.7
 2006-08-04T19:00:00,223983.57228137428,806340860.2129474,4350399830.143113,8.562936149338553,6.66666666666669,151.98493424859433,0.0,224123.21599644725,806843577.5872099,4360562891.666756,8.68870435558301,6.7,168.563037808995,168.563037808995,0.0,0.2942757667411173,6.7,6.7,6.7
 2006-08-04T20:00:00,218711.3004261027,787360681.5339696,4210959614.993336,8.502119275601103,6.66666666666669,151.98493424859433,1.0,495819.1274190528,1784948858.7085905,11072524918.925398,2.2317351332308086,-2.8431293098467982,168.563037808995,168.563037808995,0.0,0.2965840737396443,-1.0597959765134646,0.0103840927183772,0.0103840927183772
 2006-08-04T21:00:00,0.0,0.0,0.0,8.460377471008563,8.460377471008563,0.0,1.0,289504.3106649587,1042215518.3938512,6079573106.836679,-1.2057242823881087,-4.0,168.563037808995,168.563037808995,0.0,0.3984259358214591,-4.0,-1.299591801677151,-1.299591801677151
 2006-08-04T22:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,279254.14400969545,1005314918.4349036,5826733750.910565,-1.3216528670581396,-4.0,168.563037808995,168.563037808995,0.0,0.5028456792590396,-4.0,-1.3820694976512362,-1.3820694976512362
 2006-08-04T23:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,272806.11519673857,982102014.7082587,5657889216.27886,-1.399096516927938,-4.0,168.563037808995,168.563037808995,0.0,0.604269640991055,-4.0,-1.460178163165059,-1.460178163165059
 2006-08-05T00:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,263546.2126536031,948766365.552971,5377686705.992025,-1.5276397485940283,-4.0,168.563037808995,168.563037808995,0.0,0.7019284446318724,-4.0,-1.5914074965806722,-1.5914074965806722
 2006-08-05T01:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,246990.9679116976,889167484.4821112,4863616680.226634,-1.7635434055263914,-4.0,168.563037808995,168.563037808995,0.0,0.792792055844927,-4.0,-1.8318701720674488,-1.8318701720674488
 2006-08-05T02:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,221244.4827269679,796480137.8170842,4030129820.49145,-2.1462241626316785,-4.0,168.563037808995,168.563037808995,0.0,0.8718141308954213,-4.0,-2.2198635246825216,-2.2198635246825216
 2006-08-05T03:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,193354.23321548785,696075239.5757562,2929693271.0546885,-2.6518403994106947,-4.0,168.563037808995,168.563037808995,0.0,0.9333212488906276,-4.0,-2.72842197182856,-2.72842197182856
 2006-08-05T04:00:00,0.0,0.0,0.0,8.460377471008561,8.460377471008561,0.0,1.0,179428.99698722875,645944389.1540234,1826125737.4890656,-3.159314816705305,-4.0,168.563037808995,168.563037808995,0.0,0.9743485172188704,-4.0,-3.2335438344746894,-3.2335438344746894
 2006-08-05T05:00:00,230262.40170424143,828944646.1352692,4693889815.142044,8.712836955607164,6.66666666666669,151.98493424859433,1.0,228819.22914651383,823749224.9274496,4728686810.684217,-1.497006445666723,-3.670565408203226,140.4691981741625,168.563037808995,0.0,0.99657866439733,-4.0,-3.6501428107968494,-3.6501428107968494
 2006-08-05T06:00:00,193151.95191925296,695347026.9093106,3441584183.99461,8.16659961787286,6.66666666666669,151.98493424859433,0.0,3246.417658757866,11687103.571528316,31860552.37212978,2.83655004045888,2.8219990697257686,14.046919817416253,168.563037808995,0.0,1.0,1.6029744872615763,1.6029744872615763,1.6029744872615763
 2006-08-05T07:00:00,211935.8451607301,762969042.5786284,4075095399.18916,8.442868951187117,6.66666666666669,151.98493424859433,0.0,210082.5320225079,756297115.2810285,3978346391.497709,8.514591127528995,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-05T08:00:00,247563.5805497716,891228889.9791778,5014766456.133304,8.852738115132363,6.66666666666669,151.98493424859433,0.0,247765.70296341623,891956530.6682985,5026870342.152424,8.992036362527001,6.7,168.563037808995,168.563037808995,0.0,0.9999618121571991,6.7,6.7,6.7
 2006-08-05T09:00:00,264785.06290613866,953226226.4620992,5414463315.599128,9.02711011769678,6.66666666666669,151.98493424859433,0.0,265083.11213146034,954299203.6732574,5429386567.84137,9.17522551199792,6.7,168.563037808995,168.563037808995,0.0,0.9995412610725072,6.7,6.7,6.7
 2006-08-05T10:00:00,263008.67793984484,946831240.5834413,5392676730.580263,9.017604861750756,6.66666666666669,151.98493424859433,0.0,263301.29041302874,947884645.4869035,5407753417.955413,9.165381602666251,6.7,168.563037808995,168.563037808995,0.0,0.9990249979738712,6.7,6.7,6.7
 2006-08-05T11:00:00,248326.5569030316,893975604.8509138,5038610910.951222,8.863137593195423,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.003525771713408,9.003525771713408,0.0,168.563037808995,36.75322414710792,0.959717473901406,8.634991904867812,6.700026445901496,1.2405061091491876
 2006-08-05T12:00:00,242436.0359869172,872769729.5529017,4898962761.893375,8.802216793277612,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.939257855750219,8.939257855750219,0.0,168.563037808995,43.34745395999468,0.8698933129736582,8.925206601527165,6.700006820252811,0.2716864822699024
 2006-08-05T13:00:00,249766.7640162437,899160350.4584775,5051657914.011386,8.868828174994556,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.009306331065137,9.009306331065137,0.0,168.563037808995,45.79573754322417,0.7790431192485645,9.006310699986509,6.700001888590144,0.5166674665550245
 2006-08-05T14:00:00,245468.053925062,883684994.1302232,4977706285.938739,8.836567175881894,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.590430131126363,8.590430131126363,0.0,168.563037808995,59.27471539252522,0.6838369843298953,8.598832636883444,6.320230126845831,1.1410350397688342
 2006-08-05T15:00:00,243010.81287980505,874838926.367298,4835532777.397079,8.774546778349775,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.91038318295818,8.91038318295818,0.0,168.563037808995,45.6886284133634,0.5972890241778958,8.917377362488043,6.699983627195087,0.7367570668474469
 2006-08-05T16:00:00,241838.5138276968,870618649.7797084,4750576780.604329,8.737487637822031,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.871673609823599,8.871673609823599,0.0,168.563037808995,45.33729877989104,0.5096772880459441,8.886170667785219,6.699997308327955,0.7581393541458255
 2006-08-05T17:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,0.0,61218.63570521792,220387088.53878456,986042671.0060394,7.149815348204044,6.7,168.563037808995,168.563037808995,0.0,0.473340863138504,7.0556870088987145,7.0556870088987145,7.0556870088987145
 2006-08-05T18:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,0.0,13422.805662906756,48322100.38646432,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.472824600039868,6.7,6.7,6.7
 2006-08-05T19:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,0.0,13367.274899609212,48122189.63859316,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.4723083369412321,6.7,6.7,6.7
 2006-08-05T20:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,356819.52481516654,1284550289.3345995,7551408527.586166,-0.0657196626226294,-3.5317375591696454,168.563037808995,168.563037808995,0.0,0.4836814043486749,-1.7484042258363122,-0.407053023938918,-0.407053023938918
 2006-08-05T21:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,282136.99231109786,1015693172.3199522,5697577158.597431,-1.3808919473481438,-4.0,168.563037808995,168.563037808995,0.0,0.5836593859189475,-4.0,-1.4416720596576045,-1.4416720596576045
 2006-08-05T22:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,272460.63878459774,980858299.624552,5450550548.25429,-1.4942106102156096,-4.0,168.563037808995,168.563037808995,0.0,0.6822662674452427,-4.0,-1.5572618409579335,-1.5572618409579335
 2006-08-05T23:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,256250.951901186,922503426.8442698,4993783509.308685,-1.7038017074515082,-4.0,168.563037808995,168.563037808995,0.0,0.7748823768695545,-4.0,-1.771066871587914,-1.771066871587914
 2006-08-06T00:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,230411.4683281408,829481285.9813068,4228221247.430231,-2.055251929590364,-4.0,168.563037808995,168.563037808995,0.0,0.8568196514550998,-4.0,-2.127860884894781,-2.127860884894781
 2006-08-06T01:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,199408.67486905688,717871229.5286046,3167477487.286378,-2.5425505546635296,-4.0,168.563037808995,168.563037808995,0.0,0.922320432172775,-4.0,-2.6189137489397885,-2.6189137489397885
 2006-08-06T02:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,187847.36741234743,676250522.6844509,2036715860.0545387,-3.0624426436185472,-4.0,168.563037808995,168.563037808995,0.0,0.9675415121395448,-4.0,-3.1375754776678755,-3.1375754776678755
 2006-08-06T03:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,123738.11060006949,445457198.1602501,1148406857.2582712,-3.4711730592079046,-4.0,168.563037808995,168.563037808995,0.0,0.993692410596068,-4.0,-3.540740414981448,-3.540740414981448
 2006-08-06T04:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,0.0,0.0,0.0,-3.7631791618564137,-3.7631791618564137,0.0,168.563037808995,0.0,1.0,-3.8223592466903065,-3.8223592466903065,-3.8223592466903065
 2006-08-06T05:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,1.0,0.0,0.0,0.0,-3.477299623252164,-3.477299623252164,0.0,168.563037808995,0.0,0.9999888000113196,-3.5251904131241054,-3.5251904131241054,-3.5251904131241054
 2006-08-06T06:00:00,0.0,0.0,0.0,8.699902269871842,8.699902269871842,0.0,0.0,0.0,0.0,0.0,-3.1899698467938893,-3.1899698467938893,0.0,168.563037808995,0.0,0.9996316465937132,-3.237856372528927,-3.237856372528927,-3.237856372528927
 2006-08-06T07:00:00,0.0,0.0,0.0,8.699902269871844,8.699902269871844,0.0,0.0,0.0,0.0,0.0,-2.8991516087511315,-2.8991516087511315,0.0,168.563037808995,0.0,0.9991153834950772,-2.946335697934723,-2.946335697934723,-2.946335697934723
 2006-08-06T08:00:00,183128.93831816936,659264177.9454093,3612594266.008405,8.6568705953234,7.082147431442276,120.32140628013724,0.0,21887.671107421844,78795615.98671857,254531815.9643814,3.232016265927829,3.1158402771905265,28.093839634832523,168.5630378089951,0.0,0.9985991203964412,1.906755550607393,1.906755550607393,1.906755550607393
 2006-08-06T09:00:00,150712.17286953147,542563822.3303132,2847064761.954036,8.524922940507174,7.283947450072016,101.32328949906292,0.0,164991.90809619482,593970869.1463013,2896855436.43448,8.021358460297174,6.7,168.563037808995,168.563037808995,0.0,0.998082857297805,6.7,6.7,6.7
 2006-08-06T10:00:00,188056.9708383153,677005095.0179352,3512409262.4561496,8.500322779600697,6.969350155970612,126.65411187382864,0.0,193186.50194912852,695471407.0168626,3469395474.418782,8.282461640630993,6.700000000000002,168.563037808995,168.563037808995,0.0,0.9975665941991692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T11:00:00,150081.63867309658,540293899.2231477,2778524773.8373346,8.483785158731179,7.272702558438354,101.32328949906292,-1.0,0.0,0.0,0.0,8.021574862287373,8.021574862287373,0.0,168.563037808995,25.44097283951644,0.9735510857596478,7.988970607346048,6.700002392148271,1.157799591614295
 2006-08-06T12:00:00,188985.5955456706,680348143.964414,3493981863.028415,8.490491703500709,6.967556025393219,126.65411187382864,-1.0,0.0,0.0,0.0,8.274197159654205,8.274197159654205,0.0,168.56303780899506,25.77837671542628,0.9175549725208828,7.995713624875115,6.699967782532589,0.0726288912560783
 2006-08-06T13:00:00,151087.16628146928,543913798.6132894,2782141000.772397,8.481681031972421,7.269021709389491,101.32328949906292,-1.0,0.0,0.0,0.0,8.023015133468816,8.023015133468816,0.0,168.563037808995,31.97376653809305,0.8577107465298326,8.295732658507326,6.699994865178591,0.1483267077176302
 2006-08-06T14:00:00,193080.9956052968,695091584.1790683,3540096221.937914,8.51458216381978,6.971533982452876,126.65411187382864,-1.0,0.0,0.0,0.0,8.295443662980858,8.295443662980858,0.0,168.56303780899506,26.514614961370807,0.8016291982688948,8.010181744354602,6.699995095277694,0.1850231816841274
 2006-08-06T15:00:00,156490.7289352261,563366624.1668139,2876073244.3517485,8.54311112124922,7.289483580536554,101.32328949906292,-1.0,0.0,0.0,0.0,8.067176000945471,8.067176000945471,0.0,168.563037808995,33.63246880210653,0.7402325528529957,8.350589348504288,6.700024126748617,0.3212493262615241
 2006-08-06T16:00:00,197316.0581564648,710337809.3632731,3660209707.3334064,8.57219125634227,6.97675358741028,126.65411187382864,-1.0,0.0,0.0,0.0,8.349054204708953,8.349054204708953,0.0,168.56303780899506,27.605538832142752,0.6825749294737626,8.039941018891183,6.699819822858177,0.3148125059012545
 2006-08-06T17:00:00,156694.25531707282,564099319.1414621,2901359015.504815,8.557068252775315,7.292412000436386,101.32328949906292,0.0,201679.369874647,726045731.5487293,3753142875.752986,8.411041050489565,6.7,168.563037808995,168.563037808995,0.0,0.6577076800150793,7.03318333563784,7.03318333563784,7.03318333563784
 2006-08-06T18:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,0.0,13733.679383325829,49441245.77997298,126585845.95697214,6.757818013974593,6.7,168.563037808995,168.563037808995,0.0,0.6571914169164433,6.7,6.7,6.7
 2006-08-06T19:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,0.0,13703.681417042471,49333253.1013529,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6566751538178074,6.7,6.7,6.7
 2006-08-06T20:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,356008.60225437366,1281630968.1157453,7281883927.715676,-0.2032154515101924,-3.5457062880456287,168.563037808995,168.563037808995,0.0,0.6656231219803447,-1.762372954712295,-0.5513007891857001,-0.5513007891857001
 2006-08-06T21:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,267413.97194962815,962690299.0186614,5102913759.419831,-1.65371966886628,-4.0,168.563037808995,168.563037808995,0.0,0.7578032454118713,-4.0,-1.7200456098744163,-1.7200456098744163
 2006-08-06T22:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,243711.1872832373,877360274.2196543,4400710169.142383,-1.976048640462796,-4.0,168.563037808995,168.563037808995,0.0,0.8422264764587827,-4.0,-2.047641929458401,-2.047641929458401
 2006-08-06T23:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,212523.24848646647,765083694.5512793,3385904921.6257734,-2.442174591470005,-4.0,168.563037808995,168.563037808995,0.0,0.9112876827336082,-4.0,-2.5181284378130075,-2.5181284378130075
 2006-08-07T00:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,199145.17609614515,716922633.9461225,2242800326.3872323,-2.967657979441725,-4.0,168.563037808995,168.563037808995,0.0,0.9604699930192974,-4.0,-3.043459433675018,-3.043459433675018
 2006-08-07T01:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,147816.09924437894,532137957.2797643,1289662662.2682185,-3.4061596986038314,-4.0,168.563037808995,168.563037808995,0.0,0.9900394383116864,-4.0,-3.477018033990189,-3.477018033990189
 2006-08-07T02:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,17058.51612423415,61410658.04724294,148103758.52959937,-3.753411388148889,-3.821619061551111,28.093839634832506,168.563037808995,0.0,1.0,-3.872961395776079,-3.815889007834714,-3.815889007834714
 2006-08-07T03:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,0.0,0.0,0.0,-3.5243249798104053,-3.5243249798104053,0.0,168.563037808995,0.0,0.9998751449283206,-3.572216253386354,-3.572216253386354,-3.572216253386354
 2006-08-07T04:00:00,0.0,0.0,0.0,8.53006114755432,8.53006114755432,0.0,1.0,0.0,0.0,0.0,-3.236991015365616,-3.236991015365616,0.0,168.563037808995,0.0,0.9993824981436172,-3.28487823625041,-3.28487823625041,-3.28487823625041
 2006-08-07T05:00:00,300043.7018160976,1080157326.5379517,6289664313.766501,9.438094450920762,6.69558005444891,151.98493424859433,1.0,90559.32888370128,326013583.9813247,1638269780.7657547,5.2778280751262265,4.5307009888736784,70.23459908708126,168.563037808995,0.0,0.9988662350449812,2.8330477391633626,2.8330477391633626,2.8330477391633626
 2006-08-07T06:00:00,269832.8383602963,971398218.0970664,5443792839.365321,9.03990688840018,6.66666666666669,151.98493424859433,0.0,268716.1981734896,967378313.4245625,5416277128.853611,9.16926034817475,6.7,168.563037808995,168.563037808995,0.0,0.9983499719463454,6.7,6.7,6.7
 2006-08-07T07:00:00,296126.2672105261,1066054561.957894,6169434332.518116,9.35654602133362,6.66666666666669,151.98493424859433,0.0,295062.8823172752,1062226376.3421904,6145808463.837471,9.50111126966213,6.7,168.563037808995,168.563037808995,0.0,0.9978337088477096,6.7,6.7,6.7
 2006-08-07T08:00:00,323974.7796037932,1166309206.5736554,6919189319.803986,9.683760085173164,6.66666666666669,151.98493424859433,0.0,316680.46380841563,1140049669.7102962,6725324031.3682375,9.764635580812053,6.7,168.563037808995,168.563037808995,0.0,0.9973174457490734,6.7,6.7,6.7
 2006-08-07T09:00:00,348808.9840694302,1255712342.6499486,7495008651.577265,9.935118611262643,6.666666666666692,151.98493424859433,0.0,335696.51618494827,1208507458.2658136,7155107870.851593,9.959986077402634,6.7,168.563037808995,168.563037808995,0.0,0.9968011826504376,6.7,6.7,6.7
 2006-08-07T10:00:00,372145.06601108325,1339722237.6398995,8003728044.720394,10.15719565501018,6.66666666666669,151.98493424859433,0.0,353010.9283269981,1270839341.977193,7520367897.359701,10.12596756955108,6.7,168.563037808995,168.563037808995,0.0,0.9962849195518017,6.7,6.7,6.7
 2006-08-07T11:00:00,379997.8903523413,1367992405.268428,8113605340.951653,10.205163574057194,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.138190297307878,10.138190297307878,0.0,168.563037808995,50.62032952423985,0.939107778591278,9.555307380700391,6.700000325775188,1.629182638737798
 2006-08-07T12:00:00,393371.10923752136,1416135993.2550766,8475769719.19459,10.3632770422565,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.302327675594874,10.302327675594874,0.0,168.563037808995,68.47398908007327,0.7974144758512618,10.28975839112279,6.69998939874003,1.445592719422948
 2006-08-07T13:00:00,391488.9451073336,1409360202.386401,8479103936.151615,10.364732397738443,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.31504952185932,10.31504952185932,0.0,168.563037808995,74.49757401414003,0.6532700788356988,10.304445380038612,6.700030014697004,2.1457853110267338
 2006-08-07T14:00:00,415095.27188276633,1494342978.7779589,8997768642.717546,10.5911997647529,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.493134448018356,10.493134448018356,0.0,168.563037808995,80.88085943962233,0.5068716690590681,10.446859552573644,6.700004224960456,2.6352128566571458
 2006-08-07T15:00:00,433369.35500115255,1560129678.0041492,9407933393.831278,10.770307864804964,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.643031931837806,10.643031931837806,0.0,168.563037808995,91.61005643321658,0.3517400347753794,10.648241164496495,6.699975777701323,3.3738700295162065
 2006-08-07T16:00:00,382813.1245061192,1378127248.2220292,8190885735.3085,10.238902461354703,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.176703902983578,10.176703902983578,0.0,168.563037808995,112.5658511562325,0.198911673800673,10.256493951683408,6.699993095327304,4.737000512904118
 2006-08-07T17:00:00,338137.9844571178,1217296744.0456245,7078260404.714456,9.753194704596128,6.66666666666669,151.98493424859433,0.0,371474.556257108,1337308402.5255885,7871485592.079269,10.347891794533052,6.763235627304636,168.563037808995,168.563037808995,0.0,0.1383308816937468,7.330567584291106,7.330567584291106,7.330567584291106
 2006-08-07T18:00:00,325763.3755629145,1172748152.026492,6771798104.274644,9.619426400816872,6.666666666666688,151.98493424859433,0.0,314078.9899885548,1130684363.9587977,6460531128.39668,9.644248434946237,6.7,168.563037808995,168.563037808995,0.0,0.1378146185951109,6.7,6.7,6.7
 2006-08-07T19:00:00,313690.066377155,1129284238.9577582,6449977626.825891,9.478968645334083,6.666666666666692,151.98493424859433,0.0,304186.8556155254,1095072680.2158914,6193455581.689146,9.52280000391034,6.7,168.563037808995,168.563037808995,0.0,0.1372983554964749,6.7,6.7,6.7
 2006-08-07T20:00:00,304581.26296304044,1096492546.6669457,6220907622.5588665,9.378999665150118,6.66666666666669,151.98493424859433,1.0,561311.3095653522,2020720714.435268,11728122518.485165,3.7626053138414735,-1.6067026547560237,168.563037808995,168.563037808995,0.0,0.1324853267580174,0.0619752016994017,0.7206479721151657,0.7206479721151657
 2006-08-07T21:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,338052.607306006,1216989386.3016214,6760788929.122473,-0.89348240339619,-4.0,168.563037808995,168.563037808995,0.0,0.2280744256552376,-3.885344523122092,-1.0136642255027672,-1.0136642255027672
 2006-08-07T22:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,311071.8265691435,1119858575.6489167,6155993939.355021,-1.170661988883069,-4.0,168.563037808995,168.563037808995,0.0,0.3406538161254961,-4.0,-1.2338854228173357,-1.2338854228173357
 2006-08-07T23:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,300518.1978770444,1081865512.35736,5915313855.878747,-1.2810282095590575,-4.0,168.563037808995,168.563037808995,0.0,0.4471489847017203,-4.0,-1.3419141156991643,-1.3419141156991643
 2006-08-08T00:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,294061.73331114487,1058622239.9201216,5754445852.04639,-1.3548077041564026,-4.0,168.563037808995,168.563037808995,0.0,0.5501344831097753,-4.0,-1.415281651660127,-1.415281651660127
 2006-08-08T01:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,288938.0537315079,1040176993.4334284,5549727199.61752,-1.4487125779450911,-4.0,168.563037808995,168.563037808995,0.0,0.6500496138185856,-4.0,-1.51078604905914,-1.51078604905914
 2006-08-08T02:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,277388.065418886,998597035.5079892,5175771892.89904,-1.62028598126172,-4.0,168.563037808995,168.563037808995,0.0,0.7450760145319832,-4.0,-1.6859598844493202,-1.6859598844493202
 2006-08-08T03:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,254620.13162624257,916632473.8544734,4519321108.497484,-1.921591048199152,-4.0,168.563037808995,168.563037808995,0.0,0.8311811346274709,-4.0,-1.9924224410275664,-1.9924224410275664
 2006-08-08T04:00:00,0.0,0.0,0.0,9.339414718869785,9.339414718869785,0.0,1.0,223631.27772499315,805072599.8099754,3542614777.549604,-2.3701704408967625,-4.0,168.563037808995,168.563037808995,0.0,0.9027369545498706,-4.0,-2.445711002110793,-2.445711002110793
 2006-08-08T05:00:00,329097.47442659154,1184750907.9357293,7047336321.040115,9.785587712260964,6.712358411150035,151.98493424859433,1.0,408383.7831762212,1470181619.4343965,8595742721.288097,0.0688598779108176,-3.877344006706108,168.563037808995,168.563037808995,0.0,0.9548274002196792,-4.0,-2.972183761386725,-2.972183761386725
 2006-08-08T06:00:00,266233.2045184123,958439536.2662843,5387538065.383022,9.015363222361692,6.66666666666669,151.98493424859433,0.0,72859.12680143364,262292856.4851612,1087340475.2897053,3.936522108235087,3.440551020064461,56.18767926966501,168.563037808995,0.0,0.9709213585141018,1.8366371153047565,1.8366371153047565,1.8366371153047565
 2006-08-08T07:00:00,282424.6425342884,1016728713.123438,5975119875.306201,9.271746516075815,6.66666666666669,151.98493424859433,0.0,282054.06882303604,1015394647.76293,5980258000.677216,9.425822684057726,6.7,168.563037808995,168.563037808995,0.0,0.9704050954154658,6.7,6.7,6.7
 2006-08-08T08:00:00,294359.64435735886,1059694719.6864918,6422991939.806061,9.467192336889632,6.66666666666669,151.98493424859433,0.0,294191.22971564304,1059088426.9763148,6440050559.801057,9.634933385900837,6.7,168.563037808995,168.563037808995,0.0,0.96988883231683,6.7,6.7,6.7
 2006-08-08T09:00:00,305620.4961949831,1100233786.301939,6763652054.051924,9.615870916421198,6.66666666666669,151.98493424859433,0.0,305556.84791213326,1100004652.4836798,6784128899.280099,9.791368879655051,6.7,168.563037808995,168.563037808995,0.0,0.969372569218194,6.7,6.7,6.7
 2006-08-08T10:00:00,324859.8370792142,1169495413.4851713,7231384970.515856,9.820037895652446,6.66666666666669,151.98493424859433,0.0,324735.78515263303,1169048826.549479,7244642631.665836,10.00067280752982,6.7,168.563037808995,168.563037808995,0.0,0.968856306119558,6.7,6.7,6.7
 2006-08-08T11:00:00,310555.7903696898,1118000845.3308833,6828339939.900799,9.644107785553272,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.818281141810658,9.818281141810658,0.0,168.563037808995,47.61861650236327,0.9155184664834034,9.320461272119706,6.70001793801175,1.5911799179109476
 2006-08-08T12:00:00,308269.376250041,1109769754.5001476,6901114308.771414,9.675869780274487,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.854709476230012,9.854709476230012,0.0,168.563037808995,60.2756400179318,0.7910471078863158,9.824555521505744,6.700025303628748,1.0819694076191404
 2006-08-08T13:00:00,307269.7759765239,1106171193.515486,6937258466.237994,9.691646263111274,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.871246529065692,9.871246529065692,0.0,168.563037808995,64.52979630686492,0.6645392087867409,9.866006873430846,6.699971538191343,1.5945110612404054
 2006-08-08T14:00:00,316852.14215672115,1140667711.764196,7172345131.932709,9.794263860327566,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.979217149021371,9.979217149021371,0.0,168.563037808995,68.2408971388018,0.5368895647984065,9.947905466400842,6.7000076923119565,1.9241075390900324
 2006-08-08T15:00:00,336091.02599811746,1209927693.5932229,7578929601.54915,9.971755107862512,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.165082887509064,10.165082887509064,0.0,168.563037808995,74.9090372235477,0.4027325694116472,10.14605683332457,6.699986913054976,2.388812637290573
 2006-08-08T16:00:00,317424.99556181446,1142729984.022532,7012427764.680151,9.724457696284246,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.906286304860176,9.906286304860176,0.0,168.563037808995,77.47639246542887,0.2672961329892542,9.96479806347152,6.699974761315274,2.853863429409518
 2006-08-08T17:00:00,274723.4328208533,989004358.155072,5802638236.682489,9.196482079336636,6.66666666666669,151.98493424859433,0.0,318656.6253248598,1147163851.169495,6950435184.236784,9.86622607731245,6.7,168.563037808995,168.563037808995,0.0,0.2130169379993984,7.225039458243746,7.225039458243746,7.225039458243746
 2006-08-08T18:00:00,250536.97152225944,901933097.480134,5140135606.667166,8.90742867282031,6.666666666666689,151.98493424859433,0.0,250544.7179726739,901960984.7016262,5159029979.262442,9.05219118393702,6.7,168.563037808995,168.563037808995,0.0,0.2125006749007624,6.7,6.7,6.7
 2006-08-08T19:00:00,227631.90245276,819474848.8299358,4457818634.954711,8.609788734539022,6.66666666666669,151.98493424859433,0.0,227706.75874008905,819744331.4643205,4469047855.621177,8.738102519821071,6.7,168.563037808995,168.563037808995,0.0,0.2119844118021265,6.7,6.7,6.7
 2006-08-08T20:00:00,216032.0948076404,777715541.3075054,4150466331.7378407,8.47573647231066,6.666666666666692,151.98493424859433,1.0,498946.9531175269,1796209031.2230966,11181863576.666264,2.385693483557231,-2.738717232898287,168.563037808995,168.563037808995,0.0,0.2161517742025649,-0.9553838995649544,0.1975136785122127,0.1975136785122127
 2006-08-08T21:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,300420.52321431576,1081513883.5715368,6281303049.404063,-1.1132296954995713,-4.0,168.563037808995,168.563037808995,0.0,0.3219110734715091,-4.0,-1.2080034950431215,-1.2080034950431215
 2006-08-08T22:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,290061.0511393221,1044219784.1015596,5947510502.921629,-1.2662628966004397,-4.0,168.563037808995,168.563037808995,0.0,0.4292106908563435,-4.0,-1.327417507081868,-1.327417507081868
 2006-08-08T23:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,280226.63688692555,1008815892.792932,5781627951.91192,-1.34234044019743,-4.0,168.563037808995,168.563037808995,0.0,0.53270407686316,-4.0,-1.402743106797084,-1.402743106797084
 2006-08-09T00:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,270745.7748948647,974684789.6215128,5593324168.966808,-1.4287132980515242,-4.0,168.563037808995,168.563037808995,0.0,0.6332109473396154,-4.0,-1.490369095623573,-1.490369095623573
 2006-08-09T01:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,259616.1257593603,934618052.7336972,5257105046.51977,-1.5829654705577456,-4.0,168.563037808995,168.563037808995,0.0,0.7293014326540893,-4.0,-1.6478882921013096,-1.6478882921013096
 2006-08-09T02:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,240425.83904348765,865533020.5565556,4655171135.29848,-1.8592246029765087,-4.0,168.563037808995,168.563037808995,0.0,0.8173058473424976,-4.0,-1.9291199308484108,-1.9291199308484108
 2006-08-09T03:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,212270.5944694886,764174140.0901589,3728975923.198856,-2.284553335528241,-4.0,168.563037808995,168.563037808995,0.0,0.8917667557529043,-4.0,-2.359475580156855,-2.359475580156855
 2006-08-09T04:00:00,0.0,0.0,0.0,8.398247343877566,8.398247343877566,0.0,1.0,189928.4070350613,683742265.3262209,2593013966.849984,-2.8066174684194176,-4.0,168.563037808995,168.563037808995,0.0,0.9473896330248855,-4.0,-2.8830866028976736,-2.8830866028976736
 2006-08-09T05:00:00,237106.9116977504,853584882.1119014,4904602550.769393,8.804788561586683,6.66666666666669,151.98493424859433,1.0,295219.0106803244,1062788438.4491678,6265893259.621774,-1.1142626333912669,-3.993650500061927,168.563037808995,168.563037808995,0.0,0.982682172430025,-4.0,-3.358780316247501,-3.358780316247501
 2006-08-09T06:00:00,191126.0472741116,688053770.1868017,3367481944.387891,8.134288448363206,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.6998366950136852,0.6998366950136852,0.0,168.563037808995,0.0,0.9924543116225624,-0.6154790758004395,-0.6154790758004395,-0.6154790758004395
 2006-08-09T07:00:00,238169.1617634193,857408982.3483094,4907214535.302134,8.805839517311718,6.66666666666669,151.98493424859433,0.0,191003.6025176289,687612969.063464,3845981067.861174,8.267446598587894,6.513812790074236,140.4691981741625,168.563037808995,0.0,0.9919380485239264,6.1725779444585855,6.1725779444585855,6.1725779444585855
 2006-08-09T08:00:00,293293.83555913926,1055857808.0129014,6367162895.3369465,9.44283207452758,6.66666666666669,151.98493424859433,0.0,293554.44059725176,1056795986.1501064,6386370195.130795,9.610512687123896,6.7,168.563037808995,168.563037808995,0.0,0.9914217854252904,6.7,6.7,6.7
 2006-08-09T09:00:00,338672.7917121634,1219222050.163788,7465453188.938149,9.922217177401109,6.66666666666669,151.98493424859433,0.0,335042.4232166368,1206152723.5798922,7375830276.318016,10.060284218097197,6.7,168.563037808995,168.563037808995,0.0,0.9909055223266544,6.7,6.7,6.7
 2006-08-09T10:00:00,372848.6864601095,1342255271.2563944,8264137292.56616,10.270881573189772,6.66666666666669,151.98493424859433,0.0,363616.24422112014,1309018479.1960328,8033376343.506459,10.359011187207402,6.7,168.563037808995,168.563037808995,0.0,0.9903892592280183,6.7,6.7,6.7
 2006-08-09T11:00:00,351672.82841440354,1266022182.291853,7755237469.08006,10.0487194688606,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.160559602533,10.160559602533,0.0,168.563037808995,51.383870352212206,0.9315697689062402,9.598634809308612,6.699999901629201,1.6737328126327642
 2006-08-09T12:00:00,354116.0051803623,1274817618.6493042,7901122415.524124,10.112403439808746,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.277908370379564,10.277908370379564,0.0,168.563037808995,67.80463347144182,0.7916488198588185,10.235461244572944,6.700044549564399,1.4367435656675644
 2006-08-09T13:00:00,362961.0605571989,1306659818.005916,8150948139.586086,10.221465132851607,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.384089948118302,10.384089948118302,0.0,168.563037808995,76.21581843407398,0.6463844415150662,10.369914960816102,6.700003157884638,2.249931651945984
 2006-08-09T14:00:00,366749.29200714,1320297451.225704,8253534497.506594,10.26625124810276,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.43479814869117,10.43479814869117,0.0,168.563037808995,80.46220291868563,0.4985173594536973,10.4279094003709,6.700011901061224,2.617563925570044
 2006-08-09T15:00:00,373982.37085655774,1346336535.0836082,8402445886.633369,10.331263706759296,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.48506062360696,10.48506062360696,0.0,168.563037808995,86.69588697112789,0.3484115158328326,10.48279926753588,6.699998644041032,3.118890922036544
 2006-08-09T16:00:00,333538.1653725866,1200737395.3413117,7335867341.0792675,9.86564706497422,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.021868958469264,10.021868958469264,0.0,168.563037808995,100.22962320546748,0.2016782821850788,10.11485458073674,6.699979352008029,4.2784342714233565
 2006-08-09T17:00:00,291582.6969472763,1049697709.0101948,6176991569.846135,9.359835654271803,6.66666666666669,151.98493424859433,0.0,337259.6491389942,1214134736.9003792,7340677473.799094,10.052736138195865,6.709112110009642,168.563037808995,168.563037808995,0.0,0.1442474707706173,7.243823498466724,7.243823498466724,7.243823498466724
 2006-08-09T18:00:00,272597.57376566663,981351265.5563998,5639309022.748954,9.125214222801503,6.66666666666669,151.98493424859433,0.0,273106.88368527085,983184781.2669748,5662783628.703895,9.281412800972104,6.7,168.563037808995,168.563037808995,0.0,0.1437312076719814,6.7,6.7,6.7
 2006-08-09T19:00:00,259534.3973228922,934323830.362412,5205171860.219482,8.935800076863801,6.66666666666669,151.98493424859433,0.0,259825.85509330625,935373078.3359025,5219866226.422077,9.079881996746318,6.7,168.563037808995,168.563037808995,0.0,0.1432149445733454,6.7,6.7,6.7
 2006-08-09T20:00:00,251092.54258346968,903933153.3004909,5006296459.680129,8.849040294822506,6.66666666666669,151.98493424859433,1.0,539417.373967284,1941902546.2822225,11711536250.251389,3.1181068997970347,-2.246287370531132,168.563037808995,168.563037808995,0.0,0.1445916145490777,-0.4629540371977985,0.5446554849367409,0.5446554849367409
 2006-08-09T21:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,314447.62976947305,1132011467.1701028,6569914360.299609,-0.9809365052080112,-4.0,168.563037808995,168.563037808995,0.0,0.2504253187643253,-4.0,-1.0860282084477428,-1.0860282084477428
 2006-08-09T22:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,293082.9853155749,1055098747.1360698,6097834265.351369,-1.1973297026125558,-4.0,168.563037808995,168.563037808995,0.0,0.3615447698201293,-4.0,-1.259964921242721,-1.259964921242721
 2006-08-09T23:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,282658.66538060486,1017571195.3701771,5881863346.458785,-1.2963689408627823,-4.0,168.563037808995,168.563037808995,0.0,0.4672255791260888,-4.0,-1.3570208462899942,-1.3570208462899942
 2006-08-10T00:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,275088.1841962345,990317463.1064442,5722282585.682745,-1.3695600977143605,-4.0,168.563037808995,168.563037808995,0.0,0.5696544086371779,-4.0,-1.43018490651772,-1.43018490651772
 2006-08-10T01:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,267386.6247674119,962591849.1626828,5494667547.120225,-1.473971196134257,-4.0,168.563037808995,168.563037808995,0.0,0.6688390802008426,-4.0,-1.5365858352426771,-1.5365858352426771
 2006-08-10T02:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,253706.6316498063,913343873.9393028,5074104706.269271,-1.666940300608102,-4.0,168.563037808995,168.563037808995,0.0,0.7625244485242232,-4.0,-1.7335185558743056,-1.7335185558743056
 2006-08-10T03:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,231107.2918867676,831986250.7923633,4354584603.776897,-1.997227499900435,-4.0,168.563037808995,168.563037808995,0.0,0.8462875984853838,-4.0,-2.0691031238960407,-2.0691031238960407
 2006-08-10T04:00:00,0.0,0.0,0.0,8.766500575894826,8.766500575894826,0.0,1.0,200947.96097628176,723412659.5146143,3326417929.404981,-2.469509572703488,-4.0,168.563037808995,168.563037808995,0.0,0.9143889805967524,-4.0,-2.5455943310224494,-2.5455943310224494
 2006-08-10T05:00:00,250021.60216248385,900077767.7849419,5296089108.497932,8.975608743468497,6.66666666666669,151.98493424859433,1.0,328557.56849003513,1182807246.5641267,7208343384.835805,-0.6567376870032647,-3.967977051762014,168.563037808995,168.563037808995,0.0,0.9624819537366326,-4.0,-3.069680812216013,-3.069680812216013
 2006-08-10T06:00:00,207711.55167763075,747761586.0394707,3933216746.053889,8.380989707953614,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.7946328012695256,1.7946328012695256,0.0,168.563037808995,0.0,0.9769751873430516,0.2798224972980492,0.2798224972980492,0.2798224972980492
 2006-08-10T07:00:00,264321.17012645974,951556212.455255,5619475986.862825,9.116577378286769,6.66666666666669,151.98493424859433,0.0,258441.06934642745,930387849.6471386,5367331903.865085,9.146793220621769,6.7,168.563037808995,168.563037808995,0.0,0.9764589242444156,6.6525896296158,6.6525896296158,6.6525896296158
 2006-08-10T08:00:00,334318.0436207727,1203544957.034782,7288936672.519376,9.845170365926668,6.66666666666669,151.98493424859433,0.0,330520.1364923855,1189872491.372588,7197148601.13298,9.979062892963896,6.7,168.563037808995,168.563037808995,0.0,0.9759426611457797,6.7,6.7,6.7
 2006-08-10T09:00:00,410660.3175376008,1478377143.1353629,8953034164.55121,10.57166925048792,6.66666666666669,151.98493424859433,0.0,389341.5299475559,1401629507.811201,8440725937.499824,10.543992234100354,6.7,168.563037808995,168.563037808995,0.0,0.9754263980471436,6.7,6.7,6.7
 2006-08-10T10:00:00,454080.0652811143,1634688235.0120115,9860771552.496649,10.968076015732564,6.666666666666692,151.98493424859433,0.0,421427.2753821274,1517138191.3756585,9109229408.334194,10.847469273075395,6.7,168.563037808995,168.563037808995,0.0,0.9749101349485078,6.7,6.7,6.7
 2006-08-10T11:00:00,484031.0625854886,1742511825.307759,10266840946.718616,11.14544084597396,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.904816132685813,10.904816132685813,0.0,168.563037808995,61.21865481357067,0.904909701168433,10.182514858343044,6.699994280361511,2.1807391792080635
 2006-08-10T12:00:00,470821.9080885167,1694958869.1186595,10131572540.202911,11.086367510772751,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.89313260999323,10.89313260999323,0.0,168.563037808995,85.17273496772715,0.7326638391714569,10.951997890552624,6.699994294963639,2.533585773404722
 2006-08-10T13:00:00,442307.18352001,1592305860.6720362,9701456029.43962,10.898496007933897,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.826556602208472,10.826556602208472,0.0,168.563037808995,88.71571748011745,0.5684139011371537,10.786509106544438,6.700002660458431,3.017685798072659
 2006-08-10T14:00:00,444683.4646727708,1600860472.8219745,9785808220.105762,10.935334659792296,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.885728470021276,10.885728470021276,0.0,168.563037808995,96.28093059563504,0.4017575462394614,10.898025070573937,6.700003369270443,3.5455559547187163
 2006-08-10T15:00:00,427529.9711413301,1539107896.1087885,9458020777.547749,10.79218130075599,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.806961904312828,10.806961904312828,0.0,168.563037808995,126.50450100482576,0.2339512891153282,10.810811486608287,6.716138770386142,5.168986506636742
 2006-08-10T16:00:00,382703.5037905434,1377732613.6459565,8395093705.189802,10.328055532899851,6.66666666666669,151.98493424859433,-1.0,224091.26011656225,806728536.419624,4204704891.903646,10.556435821227776,8.641434185733866,168.563037808995,168.563037808995,114.04665821250973,0.0924914890398493,9.225748862670676,6.877410505898798,5.182709085197359
 2006-08-10T17:00:00,345350.4560786618,1243261641.8831823,7360712485.384107,9.876491133510468,6.666666666666692,151.98493424859433,0.0,343732.98739213054,1237438754.61167,7320260966.13566,10.035007324141434,6.7,168.563037808995,168.563037808995,0.0,0.0621308614837171,6.8030226296624745,6.8030226296624745,6.8030226296624745
 2006-08-10T18:00:00,324314.1559338067,1167530961.361704,6796519186.942964,9.630219176693204,6.66666666666669,151.98493424859433,0.0,315352.52446761867,1135269088.0834272,6558661887.714095,9.68886088344362,6.7,168.563037808995,168.563037808995,0.0,0.0616145983850812,6.7,6.7,6.7
 2006-08-10T19:00:00,284701.53507982544,1024925526.2873716,5796229474.401367,9.193682897858984,6.66666666666669,151.98493424859433,0.0,282792.36845788144,1018052526.4483732,5746442045.322788,9.319474265025676,6.7,168.563037808995,168.563037808995,0.0,0.0610983352864452,6.7,6.7,6.7
 2006-08-10T20:00:00,268675.60903652414,967232192.531487,5413043487.566383,9.026491078340038,6.66666666666669,151.98493424859433,1.0,547076.7109089756,1969476159.272312,11728122518.485165,3.7519546446648993,-1.6174011157473651,168.563037808995,168.563037808995,0.0,0.0631570645032377,0.0878328951045601,1.0089032334846593,1.0089032334846593
 2006-08-10T21:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,343333.57374076266,1236000865.466746,7030890163.9734,-0.7696903386926452,-4.0,168.563037808995,168.563037808995,0.0,0.1668916861734584,-3.921900677518592,-0.8836807255670216,-0.8836807255670216
 2006-08-10T22:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,326986.36124833213,1177150900.4939957,6346870543.117748,-1.08314849998963,-4.0,168.563037808995,168.563037808995,0.0,0.2841124161995894,-4.0,-1.148185461682238,-1.148185461682238
 2006-08-10T23:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,320163.74384004046,1152589477.8241458,6020806318.872064,-1.2326509494112907,-4.0,168.563037808995,168.563037808995,0.0,0.3932748936756308,-4.0,-1.2945047779191532,-1.2945047779191532
 2006-08-11T00:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,307692.1340742837,1107691682.667421,5834265028.56329,-1.318198783619649,-4.0,168.563037808995,168.563037808995,0.0,0.497859287077748,-4.0,-1.3786342088698575,-1.3786342088698575
 2006-08-11T01:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,290919.59091511526,1047310527.2944148,5667621223.308382,-1.3946324949067286,-4.0,168.563037808995,168.563037808995,0.0,0.5994278739507843,-4.0,-1.4556353993129023,-1.4556353993129023
 2006-08-11T02:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,272296.99237156566,980269172.5376364,5395709877.435667,-1.519370728682908,-4.0,168.563037808995,168.563037808995,0.0,0.6973208479559093,-4.0,-1.582962211763018,-1.582962211763018
 2006-08-11T03:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,251696.8951366404,906108822.4919056,4895518015.364647,-1.748901335382805,-4.0,168.563037808995,168.563037808995,0.0,0.7886162662586291,-4.0,-1.81697380142098,-1.81697380142098
 2006-08-11T04:00:00,0.0,0.0,0.0,8.974188312413446,8.974188312413446,0.0,1.0,223609.9321267399,804995755.6562638,4077936618.935565,-2.124267931299028,-4.0,168.563037808995,168.563037808995,0.0,0.8683479062579303,-4.0,-2.1976720269730494,-2.1976720269730494
 2006-08-11T05:00:00,276829.18065486546,996585050.3575156,6068003519.276891,9.338634168931634,6.692805572468804,151.98493424859433,1.0,382273.88328636513,1376185979.8309145,8569919132.07651,0.0364771407210455,-3.8979365410263473,168.563037808995,168.563037808995,0.0,0.930809712374625,-4.0,-2.7025809822014595,-2.7025809822014595
 2006-08-11T06:00:00,208578.81759619972,750883743.3463193,3986289313.146555,8.404134237074858,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.882118644644634,1.882118644644634,0.0,168.563037808995,0.0,0.95134731305679,0.3228868292333727,0.3228868292333727,0.3228868292333727
 2006-08-11T07:00:00,242716.8708381811,873780735.0174518,5102551323.622087,8.8910397092065,6.66666666666669,151.98493424859433,0.0,223217.2011367164,803581924.092179,4565004549.853823,8.781475294745427,6.7,168.563037808995,168.563037808995,0.0,0.9508310499581544,6.540992071872714,6.540992071872714,6.540992071872714
 2006-08-11T08:00:00,265866.64434248785,957119919.632956,5798105776.98873,9.194501739869612,6.66666666666669,151.98493424859433,0.0,265668.3670915987,956406121.5297552,5812603645.006549,9.34957195464931,6.7,168.563037808995,168.563037808995,0.0,0.9503147868595182,6.7,6.7,6.7
 2006-08-11T09:00:00,277046.00279422774,997365610.0592198,6140759360.7307,9.344023677036992,6.66666666666669,151.98493424859433,0.0,276916.55033221154,996899581.1959616,6157906184.629123,9.506631854580364,6.7,168.563037808995,168.563037808995,0.0,0.9497985237608824,6.7,6.7,6.7
 2006-08-11T10:00:00,289885.7440784544,1043588678.682436,6490764416.833751,9.496770024135245,6.66666666666669,151.98493424859433,0.0,289816.5265231488,1043339495.4833356,6510313902.419667,9.666881578112962,6.7,168.563037808995,168.563037808995,0.0,0.9492822606622464,6.7,6.7,6.7
 2006-08-11T11:00:00,285677.66959341126,1028439610.5362806,6310696760.582096,9.41818374717103,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.584877796851115,9.584877796851115,0.0,168.563037808995,44.64319058731562,0.9008218283749012,9.105807413679464,6.699989611599819,1.535134083018864
 2006-08-11T12:00:00,302592.99110960035,1089334767.9945614,6780989745.028864,9.62343852723736,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.799829943353032,9.799829943353032,0.0,168.563037808995,59.271363865093896,0.7821767784249786,9.753362850538371,6.700007752391573,1.064723767373727
 2006-08-11T13:00:00,314640.70362657326,1132706533.0556636,7084884786.957125,9.756085636613994,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.93909241610814,9.93909241610814,0.0,168.563037808995,65.74762910660219,0.6559970830748556,9.912826073216287,6.700043945512026,1.6731380019578062
 2006-08-11T14:00:00,322833.61389335763,1162201010.0160875,7309474355.32779,9.854123308445695,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.042029097278624,10.042029097278624,0.0,168.563037808995,70.41819929147984,0.5246814065452937,10.03584242430117,6.700016171085246,2.0503060368573194
