version,0.3.0
 2006-08-11T15:00:00,313906.1984747388,1130062314.5090597,7136831856.684381,9.778761092282233,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.963249400168888,9.963249400168888,0.0,168.563037808995,71.0766345017754,0.3921737015576934,9.989658372800534,6.700032102245448,2.188336549286561
 2006-08-11T16:00:00,277362.2673248236,998504162.3693652,6158759515.939953,9.35188049306141,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.515800872251388,9.515800872251388,0.0,168.563037808995,65.96677976849735,0.2685290242314285,9.59709614775802,6.699979581625382,2.196929357968708
 2006-08-11T17:00:00,241904.4521446968,870856027.7209083,5041424800.096828,8.864364819492904,6.66666666666669,151.98493424859433,0.0,276981.8861472759,997134790.1301932,6043513887.144314,9.454063292059374,6.7,168.563037808995,168.563037808995,0.0,0.2211553366968511,7.15028624371734,7.15028624371734,7.15028624371734
 2006-08-11T18:00:00,228371.0962042948,822135946.335461,4594623447.691821,8.669461654651226,6.66666666666669,151.98493424859433,0.0,228161.38274520868,821380977.8827512,4605406394.773208,8.800184912753064,6.7,168.563037808995,168.563037808995,0.0,0.2206390735982152,6.7,6.7,6.7
 2006-08-11T19:00:00,207094.79625026745,745541266.5009627,3937204390.605848,8.382728088836329,6.66666666666669,151.98493424859433,0.0,207172.34766368792,745820451.5892766,3945580141.2469983,8.499707264465366,6.7,168.563037808995,168.563037808995,0.0,0.2201228104995792,6.7,6.7,6.7
 2006-08-11T20:00:00,199653.93952509845,718754182.2903545,3676305265.610817,8.26895207487067,6.66666666666669,151.98493424859433,1.0,477511.9929873941,1719043174.7546186,10899683865.520458,2.086719182167134,-2.909395021362144,168.563037808995,168.563037808995,0.0,0.226587494394555,-1.12606168802881,0.1158050494512232,0.1158050494512232
 2006-08-11T21:00:00,0.0,0.0,0.0,8.225655525729557,8.225655525729557,0.0,1.0,292559.46564036247,1053214076.3053048,6238965666.673392,-1.1326349730311864,-4.0,168.563037808995,168.563037808995,0.0,0.3331917272868359,-4.0,-1.2238709855617191,-1.2238709855617191
 2006-08-11T22:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,281849.47092930967,1014658095.3455144,5927852695.734215,-1.2752778654683,-4.0,168.563037808995,168.563037808995,0.0,0.4399983509001311,-4.0,-1.33626424523542,-1.33626424523542
 2006-08-11T23:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,276381.09849023854,994971954.5648588,5765418230.363159,-1.3497751315365456,-4.0,168.563037808995,168.563037808995,0.0,0.5431844545615578,-4.0,-1.4102135457013958,-1.4102135457013958
 2006-08-12T00:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,269798.0448074563,971272961.3068428,5567696816.944099,-1.4404692844906055,-4.0,168.563037808995,168.563037808995,0.0,0.6433416205974193,-4.0,-1.502368848069003,-1.502368848069003
 2006-08-12T01:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,258063.7656121229,929029556.2036424,5209230672.859455,-1.6049328003960914,-4.0,168.563037808995,168.563037808995,0.0,0.7388066041991984,-4.0,-1.6703006394937916,-1.6703006394937916
 2006-08-12T02:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,237915.77666719732,856496796.0019106,4574757932.040682,-1.8961401481288167,-4.0,168.563037808995,168.563037808995,0.0,0.8256902378492058,-4.0,-1.9665977420874607,-1.9665977420874607
 2006-08-12T03:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,209000.2293037584,752400825.4935303,3617757120.60824,-2.3356474792629967,-4.0,168.563037808995,168.563037808995,0.0,0.8984252816932656,-4.0,-2.4109551436410928,-2.4109551436410928
 2006-08-12T04:00:00,0.0,0.0,0.0,8.22565552572956,8.22565552572956,0.0,1.0,189362.17418756324,681703827.0752277,2475759633.7966785,-2.8605304099862328,-4.0,168.563037808995,168.563037808995,0.0,0.951930237616851,-4.0,-2.936840083355289,-2.936840083355289
 2006-08-12T05:00:00,225474.54907424227,811708376.6672721,4542954490.574602,8.646985904550634,6.66666666666669,151.98493424859433,1.0,279652.40703586984,1006748665.3291314,5832159759.530855,-1.3193449175464431,-4.0,168.563037808995,168.563037808995,0.0,0.9852797125125212,-4.0,-3.399670413748377,-3.399670413748377
 2006-08-12T06:00:00,179386.4731726672,645791303.4216019,2771055205.2626085,7.87424822050676,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.0584695002834461,0.0584695002834461,0.0,168.563037808995,0.0,0.9943876678197108,-1.010612301034662,-1.010612301034662,-1.010612301034662
 2006-08-12T07:00:00,186227.37104679,670418535.7684441,3186798383.3951874,8.055506927101497,6.66666666666669,151.98493424859433,0.0,101244.1308561522,364478871.08214784,1661316663.550167,6.842959484024207,6.084948382589327,98.32843872191376,168.563037808995,0.0,0.9938714047210748,5.558731223998751,5.558731223998751,5.558731223998751
 2006-08-12T08:00:00,199080.4559179413,716689641.3045886,3655501121.412971,8.259880414974724,6.66666666666669,151.98493424859433,0.0,199115.3047269616,716815097.0170618,3661993422.2560697,8.370520777861364,6.7,168.563037808995,168.563037808995,0.0,0.9933551416224388,6.7,6.7,6.7
 2006-08-12T09:00:00,211416.84307989653,761100635.0876274,4049818059.1954994,8.431841051917898,6.66666666666669,151.98493424859433,0.0,211422.9621438845,761122663.7179844,4057814409.099121,8.550826488849696,6.7,168.563037808995,168.563037808995,0.0,0.9928388785238028,6.7,6.7,6.7
 2006-08-12T10:00:00,219147.11173901308,788929602.2604471,4255597409.400922,8.521587637152779,6.66666666666669,151.98493424859433,0.0,219056.6837492943,788604061.4974594,4264783506.282009,8.64508853719919,6.7,168.563037808995,168.563037808995,0.0,0.992322615425167,6.7,6.7,6.7
 2006-08-12T11:00:00,226679.4017838502,816045846.4218607,4482874265.84415,8.62071774247694,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.748966474700087,8.748966474700087,0.0,168.563037808995,33.11164892168839,0.9584239969301216,8.397954975393919,6.700020975034602,1.1949319415167572
 2006-08-12T12:00:00,231673.3104792808,834023917.7254107,4638492985.022329,8.688596086752204,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.82024501573116,8.82024501573116,0.0,168.563037808995,41.53116321642332,0.8750239699199005,8.817940705079083,6.699993153638732,0.2215374948856459
 2006-08-12T13:00:00,229785.09004709,827226324.1695237,4572421210.42766,8.659776101872893,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.790066880550983,8.790066880550983,0.0,168.563037808995,41.949608385030565,0.7907355248555538,8.797678354895941,6.699999731110928,0.3686952374376835
 2006-08-12T14:00:00,229178.94259834124,825044193.3540283,4525961710.061498,8.639511143639346,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.768760886640063,8.768760886640063,0.0,168.563037808995,42.11319464529294,0.7078335175971554,8.767302967811128,6.69998718900226,0.4924756921708295
 2006-08-12T15:00:00,230260.3321373296,828937195.6943867,4552505000.65283,8.651088881857659,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.780929269459564,8.780929269459564,0.0,168.563037808995,42.87062104912956,0.6250001445400629,8.780923467494546,6.70000699717214,0.5989401893432609
 2006-08-12T16:00:00,233650.7625449238,841142745.1617258,4632386854.938904,8.685932659689575,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.817342320657863,8.817342320657863,0.0,168.563037808995,43.736233894848965,0.5415800675579144,8.81037453996512,6.699913356152087,0.6764097808944843
 2006-08-12T17:00:00,154034.97926497378,554525925.3539057,2836227508.488463,8.384238961133484,7.148059758549362,111.45561844896918,0.0,195585.5655250602,704108035.8902168,3653230752.553041,8.36601713483797,6.7,168.563037808995,168.563037808995,0.0,0.5060564831961917,7.0541358370999845,7.0541358370999845,7.0541358370999845
 2006-08-12T18:00:00,34399.64297305793,123838714.70300856,637549956.5069267,8.333815714366228,8.055939176482811,25.330822374765727,0.0,51727.54979109759,186219179.24795133,809067252.5237093,7.069142342003283,6.7,168.563037808995,168.563037808995,0.0,0.5055402200975556,6.7,6.7,6.7
 2006-08-12T19:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,0.0,12866.667107165324,46320001.58579517,126580514.17788972,6.757815578803406,6.7,168.563037808995,168.563037808995,0.0,0.5050239569989197,6.7,6.7,6.7
 2006-08-12T20:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,343291.0338217696,1235847721.7583704,7516201006.014361,-0.0838708225150624,-3.533755996215163,168.563037808995,168.563037808995,0.0,0.5160711323100028,-1.7504226628818291,-0.4259848405463572,-0.4259848405463572
 2006-08-12T21:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,272029.92844008683,979307742.3843126,5635000083.656125,-1.4095958765209744,-4.0,168.563037808995,168.563037808995,0.0,0.6151395068672173,-4.0,-1.4708722217845136,-1.4708722217845136
 2006-08-12T22:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,262153.61514900817,943753014.5364292,5335060765.363053,-1.54719694229848,-4.0,168.563037808995,168.563037808995,0.0,0.7122445811988357,-4.0,-1.6113781702711814,-1.6113781702711814
 2006-08-12T23:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,244629.39786595604,880665832.3174417,4788945081.307369,-1.797817579334659,-4.0,168.563037808995,168.563037808995,0.0,0.8020915099530422,-4.0,-1.8667247561052245,-1.8667247561052245
 2006-08-13T00:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,217944.0949938084,784598741.9777101,3920047229.095184,-2.1967847956228725,-4.0,168.563037808995,168.563037808995,0.0,0.8794648202146035,-4.0,-2.27093316820492,-2.27093316820492
 2006-08-13T01:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,191702.1529921268,690127750.7716565,2803269454.4039907,-2.709954963314104,-4.0,168.563037808995,168.563037808995,0.0,0.9387953078200176,-4.0,-2.7865533556304034,-2.7865533556304034
 2006-08-13T02:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,174185.71986972322,627068591.5310036,1719663446.7010896,-3.208293718379912,-4.0,168.563037808995,168.563037808995,0.0,0.977641712948226,-4.0,-3.281978267096368,-3.281978267096368
 2006-08-13T03:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,74518.88154689198,268267973.5688111,692844248.368598,-3.63273480380043,-3.951796908292175,112.37535853933,168.563037808995,0.0,0.9977142274534904,-3.978947192714199,-3.7056421088893248,-3.7056421088893248
 2006-08-13T04:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,0.0,0.0,0.0,-3.668199395096016,-3.668199395096016,0.0,168.563037808995,0.0,1.0,-3.716301063107944,-3.716301063107944,-3.716301063107944
 2006-08-13T05:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,1.0,0.0,0.0,0.0,-3.380873497548895,-3.380873497548895,0.0,168.563037808995,0.0,0.9997254324402436,-3.4287628463860096,-3.4287628463860096,-3.4287628463860096
 2006-08-13T06:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,0.0,0.0,0.0,0.0,-3.092605478833335,-3.092605478833335,0.0,168.563037808995,0.0,0.9992091693416078,-3.140131238968499,-3.140131238968499,-3.140131238968499
 2006-08-13T07:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,0.0,0.0,0.0,0.0,-2.77261111727578,-2.77261111727578,0.0,168.56303780899498,0.0,0.9986929062429716,-2.8190680717050824,-2.8190680717050824,-2.8190680717050824
 2006-08-13T08:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,0.0,0.0,0.0,0.0,-2.463632745137481,-2.463632745137481,0.0,168.563037808995,0.0,0.998176643144336,-2.51135089716922,-2.51135089716922,-2.51135089716922
 2006-08-13T09:00:00,0.0,0.0,0.0,8.333793678446034,8.333793678446034,0.0,0.0,0.0,0.0,0.0,-2.1754294159896097,-2.1754294159896097,0.0,168.563037808995,0.0,0.9976603800457,-2.2229417423797577,-2.2229417423797577,-2.2229417423797577
 2006-08-13T10:00:00,201783.7607812493,726421538.8124974,3653776228.714419,8.591478420600572,6.998826511503563,126.65411187382864,0.0,34470.45642766605,124093643.1395978,575904655.061286,3.9265846963658895,3.663891162998065,28.093839634832506,168.563037808995,0.0,0.997144116947064,2.579406361062778,2.579406361062778,2.579406361062778
 2006-08-13T11:00:00,173222.4270759144,623600737.4732919,3145672201.720532,8.717371624270166,7.34615005672239,101.32328949906292,-1.0,0.0,0.0,0.0,8.188169660671644,8.188169660671644,0.0,168.563037808995,27.87249116515156,0.970282574458876,8.14356794398399,6.6998869343750895,1.1850455148706598
 2006-08-13T12:00:00,224242.05848349544,807271410.5405834,4005396433.340671,8.755912821870348,7.009908656242726,126.65411187382864,-1.0,0.0,0.0,0.0,8.504034097035627,8.504034097035627,0.0,168.56303780899506,28.786694128669865,0.9071095762210916,8.178777090119135,6.699928079850731,0.1311474574211851
 2006-08-13T13:00:00,184523.35839283792,664284090.2142165,3304431655.181787,8.816697681917397,7.376221414267213,101.32328949906292,-1.0,0.0,0.0,0.0,8.268066648794964,8.268066648794964,0.0,168.563037808995,37.00928750178264,0.8374629083158451,8.583797569602293,6.699885267014011,0.2966045936695719
 2006-08-13T14:00:00,237058.38913131552,853410200.8727357,4282793863.6329737,8.898049687629749,7.031033291187576,126.65411187382864,-1.0,0.0,0.0,0.0,8.62875757350842,8.62875757350842,0.0,168.563037808995,31.318012740759585,0.7706016696515384,8.267411440718142,6.700015945650299,0.3727641698456003
 2006-08-13T15:00:00,196519.35798193573,707469688.7349687,3583748664.6576285,8.978619297622634,7.41628111661879,101.32328949906292,-1.0,0.0,0.0,0.0,8.398269949096004,8.398269949096004,0.0,168.563037808995,40.49330598470216,0.6969215365376681,8.697468244115532,6.699956126770321,0.6335538797842274
 2006-08-13T16:00:00,244545.50752308604,880363827.0831096,4511781118.94463,9.018369973992206,7.051449662201278,126.65411187382864,-1.0,0.0,0.0,0.0,8.731202898058669,8.731202898058669,0.0,168.563037808995,34.12512687746467,0.6259833779139141,8.35976264830278,6.700004749672343,0.6275002936517247
 2006-08-13T17:00:00,187582.0997558547,675295559.121077,3444272179.137537,8.910841087124732,7.409359337482485,101.32328949906292,0.0,243244.9626407534,875681865.5067122,4452143299.947126,8.72896855195672,6.7,168.563037808995,168.563037808995,0.0,0.5953998994898123,7.097210207493705,7.097210207493705,7.097210207493705
 2006-08-13T18:00:00,137144.88520661608,493721586.7438179,2494430963.802324,8.821907144253027,7.734523450435481,75.99246712429718,0.0,149638.5676955396,538698843.7039425,2561734807.887804,7.868192215679688,6.7,168.563037808995,168.563037808995,0.0,0.5948836363911764,6.7,6.7,6.7
 2006-08-13T19:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,0.0,14721.643114590945,52997915.21252739,126580514.1634068,6.757815578796791,6.7,168.563037808995,168.563037808995,0.0,0.5943673732925404,6.7,6.7,6.7
 2006-08-13T20:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,386303.4180641559,1390692305.030961,7403661074.684229,-0.140739526681835,-3.5390452990918693,168.563037808995,168.563037808995,0.0,0.604410568423371,-1.7557119657585358,-0.4856702600865137,-0.4856702600865137
 2006-08-13T21:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,301144.88161930704,1084121573.8295054,5384503550.726222,-1.524512171144975,-4.0,168.563037808995,168.563037808995,0.0,0.7002039231846761,-4.0,-1.588213342203866,-1.588213342203866
 2006-08-13T22:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,283469.2355069256,1020489247.824932,4875659643.612388,-1.7580158942755677,-4.0,168.563037808995,168.563037808995,0.0,0.7912307218626958,-4.0,-1.8262471079997,-1.8262471079997
 2006-08-13T23:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,253936.93858018023,914172978.8886487,4048121725.938916,-2.13796092267876,-4.0,168.563037808995,168.563037808995,0.0,0.8705202940515396,-4.0,-2.211512749432235,-2.211512749432235
 2006-08-14T00:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,222240.5268192274,800065896.5492187,2950736567.281479,-2.6421677521195988,-4.0,168.563037808995,168.563037808995,0.0,0.932386031049932,-4.0,-2.7187397600113044,-2.7187397600113044
 2006-08-14T01:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,206821.4879694387,744557356.6899796,1844209185.127313,-3.150995761444169,-4.0,168.563037808995,168.563037808995,0.0,0.973779564651686,-4.0,-3.2253113515566283,-3.2253113515566283
 2006-08-14T02:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,110281.28946277336,397012642.0659841,893821961.6411886,-3.5675997388598097,-3.97920755032871,140.4691981741625,168.563037808995,0.0,0.9963600538490625,-4.0,-3.645772476547312,-3.645772476547312
 2006-08-14T03:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,0.0,0.0,0.0,-3.717658227168177,-3.717658227168177,0.0,168.563037808995,0.0,1.0,-3.7639089482282753,-3.7639089482282753,-3.7639089482282753
 2006-08-14T04:00:00,0.0,0.0,0.0,8.80238023420427,8.80238023420427,0.0,1.0,0.0,0.0,0.0,-3.430123640173932,-3.430123640173932,0.0,168.563037808995,0.0,1.0,-3.4780137174212857,-3.4780137174212857,-3.4780137174212857
 2006-08-14T05:00:00,368905.7290559154,1328060624.6012952,7584207458.374903,10.187568407417984,6.879690894649297,151.98493424859433,1.0,145542.9241605332,523954526.9779196,2784389016.224877,6.460320639640682,5.191027994307303,84.2815189044975,168.563037808995,0.0,0.9998153330211008,3.3832575087647854,3.3832575087647854,3.3832575087647854
 2006-08-14T06:00:00,362870.334353526,1306333203.6726935,7469934669.651657,9.924172328090073,6.66666666666669,151.98493424859433,0.0,341028.3580467922,1227702088.968452,6918274347.551999,9.852347126800789,6.7,168.563037808995,168.563037808995,0.0,0.999305158451572,6.7,6.7,6.7
 2006-08-14T07:00:00,390340.748443108,1405226694.3951888,8084615053.938821,10.192519136052011,6.66666666666669,151.98493424859433,0.0,367566.3847078523,1323238984.948269,7538251583.001348,10.134073734113986,6.7,168.563037808995,168.563037808995,0.0,0.9987888953529356,6.7,6.7,6.7
 2006-08-14T08:00:00,426922.5319843474,1536921115.143651,8976830958.480371,10.582054145942978,6.66666666666669,151.98493424859433,0.0,386853.7647390167,1392673553.0604603,8030838146.762182,10.357861000510436,6.7,168.563037808995,168.563037808995,0.0,0.9982726322542996,6.7,6.7,6.7
 2006-08-14T09:00:00,444339.608244521,1599622589.6802754,9373165579.925177,10.755125833860284,6.66666666666669,151.98493424859433,0.0,399229.9887013116,1437227959.3247216,8326459837.1916275,10.492113643544386,6.7,168.563037808995,168.563037808995,0.0,0.9977563691556638,6.7,6.7,6.7
 2006-08-14T10:00:00,457748.4300594455,1647894348.2140036,9686904621.539345,10.892139146582968,6.66666666666669,151.98493424859433,0.0,409087.9004763895,1472716441.7150023,8571243538.160241,10.60326192424179,6.7,168.563037808995,168.563037808995,0.0,0.997240106057028,6.7,6.7,6.7
 2006-08-14T11:00:00,453559.8971161624,1632815629.618185,9574832342.362291,10.843195100970492,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.566017813626589,10.566017813626589,0.0,168.563037808995,55.95871238284567,0.9327651190023416,9.91060974540695,6.7000097634407085,1.8457536265953465
 2006-08-14T12:00:00,444767.4826848722,1601162937.6655395,9540678253.63936,10.828284315283629,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.643757407550924,10.643757407550924,0.0,168.563037808995,76.69286759613604,0.7741767526711806,10.6632185808319,6.700005329897714,1.944650493405736
 2006-08-14T13:00:00,475977.60984753206,1713519395.4511156,10128448952.33979,11.08501064455688,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.845852119026738,10.845852119026738,0.0,168.563037808995,86.36049522978972,0.615862272757958,10.739868432652692,6.700013278756881,2.841107269671868
 2006-08-14T14:00:00,540648.6420730855,1946335111.463108,11377576984.303314,11.63066834794448,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.216098113848284,11.216098113848284,0.0,168.563037808995,104.3171531724712,0.4421352164940661,11.20834589545728,6.699969715284692,3.9194683138246056
 2006-08-14T15:00:00,501954.8946786025,1807037620.8429687,10734304746.238642,11.349637739373357,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.061504435736984,11.061504435736984,0.0,168.563037808995,129.89409854205405,0.2618061136298011,11.100848146297675,6.702179691024971,5.257520481604755
 2006-08-14T16:00:00,455787.3239413743,1640834366.1889477,9713453364.084366,10.9037339703387,6.666666666666692,151.98493424859433,-1.0,216263.58459677943,778548904.5484059,3942032715.549547,10.935600152325112,9.140791696772435,140.4691981741625,168.563037808995,134.30462631846763,0.1058062533760036,9.7064184744483,6.928961965653579,5.976915007031501
 2006-08-14T17:00:00,409612.9874436662,1474606754.7971983,8575944607.348196,10.40701602814283,6.66666666666669,151.98493424859433,0.0,389912.6546224556,1403685556.6408403,8098108436.811884,10.388332389581704,6.7,168.563037808995,168.563037808995,0.0,0.0670436435123325,6.844712311467159,6.844712311467159,6.844712311467159
 2006-08-14T18:00:00,383035.7085230327,1378928550.6829176,7970459273.935483,10.142672483645644,6.66666666666669,151.98493424859433,0.0,355031.5862962694,1278113710.6665697,7277608237.38596,10.015658898484572,6.7,168.563037808995,168.563037808995,0.0,0.0665273804136965,6.7,6.7,6.7
 2006-08-14T19:00:00,352314.2576670745,1268331327.6014683,7253685206.090776,9.82977103930062,6.66666666666669,151.98493424859433,0.0,335607.6125743932,1208187405.2678156,6827560131.915094,9.811111719168778,6.7,168.563037808995,168.563037808995,0.0,0.0660111173150606,6.7,6.7,6.7
 2006-08-14T20:00:00,355351.8486824825,1279266655.256937,7309325234.165055,9.854058385295632,6.66666666666669,151.98493424859433,1.0,578099.0163518446,2081156458.866641,11728122518.485165,4.649375985906505,-0.7162320203152194,168.563037808995,168.563037808995,0.0,0.0600274104052364,0.8372730153721065,1.2728174309276097,1.2728174309276097
 2006-08-14T21:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,370820.3526719027,1334953269.6188498,7228805178.553472,-0.6790549468452421,-4.0,168.563037808995,168.563037808995,0.0,0.1483053437931816,-3.7701717023539927,-0.8107616603324738,-0.8107616603324738
 2006-08-14T22:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,337538.0005464021,1215136801.9670477,6414313634.016659,-1.0522301367079647,-4.0,168.563037808995,168.563037808995,0.0,0.2671082232354591,-4.0,-1.117852346428547,-1.117852346428547
 2006-08-14T23:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,323544.9872591763,1164761954.1330347,6058168381.56443,-1.215518279108727,-4.0,168.563037808995,168.563037808995,0.0,0.3772222915941543,-4.0,-1.2777494388118067,-1.2777494388118067
 2006-08-15T00:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,314852.41845922644,1133468706.4532151,5858001278.885872,-1.3073126401529405,-4.0,168.563037808995,168.563037808995,0.0,0.4823423519362813,-4.0,-1.3678361709234232,-1.3678361709234232
 2006-08-15T01:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,307255.4448424602,1106119601.432857,5696314069.959489,-1.3814712997310894,-4.0,168.563037808995,168.563037808995,0.0,0.5843510906793566,-4.0,-1.4422601131715496,-1.4422601131715496
 2006-08-15T02:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,298163.46713572205,1073388481.6885996,5448263490.164918,-1.4952598744173298,-4.0,168.563037808995,168.563037808995,0.0,0.6829281286221506,-4.0,-1.5583337203891652,-1.5583337203891652
 2006-08-15T03:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,281813.2334939163,1014527640.578099,4989649858.342334,-1.7056988252418608,-4.0,168.563037808995,168.563037808995,0.0,0.7754889631546056,-4.0,-1.772998681663282,-1.772998681663282
 2006-08-15T04:00:00,0.0,0.0,0.0,9.894995676264022,9.894995676264022,0.0,1.0,253927.07933034332,914137485.589236,4221805205.19545,-2.058198238627505,-4.0,168.563037808995,168.563037808995,0.0,0.8573328370571899,-4.0,-2.130842855351294,-2.130842855351294
 2006-08-15T05:00:00,349663.5243764973,1258788687.7553904,7296189728.652845,10.09472511124805,6.912510425110209,151.98493424859433,1.0,469304.99786602106,1689497992.3176758,9656756050.309746,0.7717524028502986,-3.6590554585149575,168.563037808995,168.563037808995,0.0,0.9227026890109314,-4.0,-2.622562893465803,-2.622562893465803
 2006-08-15T06:00:00,326472.884982611,1175302385.9374,6727314066.011311,9.600011155904111,6.66666666666669,151.98493424859433,0.0,90497.4347588069,325790765.13170487,1710395989.289515,4.7718242923419965,3.992041261280562,56.18767926966501,168.563037808995,0.0,0.9445631184776588,2.208707927947229,2.208707927947229,2.208707927947229
 2006-08-15T07:00:00,386572.6138202161,1391661409.752778,8113276835.526638,10.205045482134794,6.66666666666669,151.98493424859433,0.0,372142.4274828231,1339712738.938163,7774209673.416695,10.241252188761768,6.7,168.563037808995,168.563037808995,0.0,0.9440468553790228,6.7,6.7,6.7
 2006-08-15T08:00:00,485525.32535099774,1747891171.2635918,10222408813.599934,11.126037800588714,6.66666666666669,151.98493424859433,0.0,429836.9771204532,1547413117.6336317,8986314780.475618,10.791673932839702,6.7,168.563037808995,168.563037808995,0.0,0.9435305922803868,6.7,6.7,6.7
 2006-08-15T09:00:00,524401.7883885129,1887846438.1986463,10935509036.619768,11.437532052924714,6.666666666666692,151.98493424859433,0.0,451577.9371411579,1625680573.7081687,9371133440.887178,10.966324866035732,6.7,168.563037808995,168.563037808995,0.0,0.943014329181751,6.7,6.7,6.7
 2006-08-15T10:00:00,531955.70369774,1915040533.311864,11127347229.018335,11.521341661600507,6.666666666666692,151.98493424859433,0.0,457246.98273610737,1646089137.8499863,9530104334.733015,11.038457054381835,6.7,168.563037808995,168.563037808995,0.0,0.942498066083115,6.7,6.7,6.7
 2006-08-15T11:00:00,502922.70917711616,1810521753.0376184,10562540429.165112,11.274600284763933,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.876496755104588,10.876496755104588,0.0,168.563037808995,62.79063791135574,0.8719621114254411,10.180316507447646,6.700000920345097,2.3852304820286103
 2006-08-15T12:00:00,543475.4124140982,1956511484.6907527,11362032900.613762,11.623879309189109,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.171300273482506,11.171300273482506,0.0,168.563037808995,91.43834060187872,0.6992651683477259,11.107116459892014,6.699997632543543,2.96125221127639
 2006-08-15T13:00:00,558844.9060421186,2011841661.7516265,11702403346.19649,11.789678169217408,6.683723202717556,151.98493424859433,-1.0,0.0,0.0,0.0,11.252064150109767,11.252064150109767,0.0,168.563037808995,103.2848602487461,0.5182433390385373,11.256297609638615,6.699983914128951,3.819274174489451
 2006-08-15T14:00:00,496558.6360693487,1787611089.8496552,10636843628.0172,11.307074343271244,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.996637030784733,10.996637030784733,0.0,168.563037808995,107.3035707578011,0.3388566815578643,11.077683906223312,6.700007941729094,4.196842297269097
 2006-08-15T15:00:00,417797.7231133876,1504071803.2081954,9089921241.683777,10.631440189908403,6.66666666666669,151.98493424859433,-1.0,49319.85948053794,177551494.12993658,674165132.1508597,10.626701041585608,10.31972910741686,56.18767926966501,168.563037808995,146.03571508656236,0.1725427080914367,10.545578683047802,6.813713529223275,6.068388676743122
 2006-08-15T16:00:00,350231.8372879839,1260834614.236742,7559424602.2896385,9.96323902287705,6.66666666666669,151.98493424859433,-1.0,264530.22581914207,952308812.9489114,5282995430.148417,9.998605073660071,7.5916012281756835,168.563037808995,168.563037808995,57.816659900618674,0.0681470459109335,7.999321486185892,6.714898731264197,2.6849286802701524
 2006-08-15T17:00:00,286090.4635155182,1029925668.6558652,5966310171.113343,9.267903597065038,6.66666666666669,151.98493424859433,0.0,285296.19582300365,1027066304.9628133,5953584736.995768,9.413679982240938,6.7,168.563037808995,168.563037808995,0.0,0.0547480792608278,6.7415138926388565,6.7415138926388565,6.7415138926388565
 2006-08-15T18:00:00,264131.05058502924,950871782.1061052,5404357911.184376,9.022701269194386,6.666666666666692,151.98493424859433,0.0,264199.7098070161,951118955.3052578,5417107677.004178,9.169638103990088,6.7,168.563037808995,168.563037808995,0.0,0.0542318161621919,6.7,6.7,6.7
 2006-08-15T19:00:00,255935.37714334388,921367357.716038,5142236506.531329,8.908343494047934,6.66666666666669,151.98493424859433,0.0,256176.0461664488,922233766.1992157,5155654366.051736,9.050659478144793,6.7,168.563037808995,168.563037808995,0.0,0.0537155530635559,6.7,6.7,6.7
 2006-08-15T20:00:00,253382.0351291283,912175326.464862,5066505813.636299,8.875305597410376,6.66666666666669,151.98493424859433,1.0,540303.3178591944,1945091944.2931,11728122518.485165,3.589824312918829,-1.780209001268639,168.563037808995,168.563037808995,0.0,0.0585319381213955,-0.0496419980485807,1.000869040844672,1.000869040844672
 2006-08-15T21:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,335291.84177940286,1207050630.4058502,7020186557.219484,-0.7745860401629834,-4.0,168.563037808995,168.563037808995,0.0,0.1656351153017274,-3.947233669886725,-0.8854371881941514,-0.8854371881941514
 2006-08-15T22:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,307215.24765460804,1105974891.556589,6351291354.81152,-1.0811217573998972,-4.0,168.563037808995,168.563037808995,0.0,0.2829604767746778,-4.0,-1.1461980265419422,-1.1461980265419422
 2006-08-15T23:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,293058.1787929983,1055009443.654794,6023244620.026557,-1.2315328926209397,-4.0,168.563037808995,168.563037808995,0.0,0.3921851237974609,-4.0,-1.29341112081238,-1.29341112081238
 2006-08-16T00:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,284803.2801263032,1025291808.4546916,5835861918.402682,-1.3174663523555656,-4.0,168.563037808995,168.563037808995,0.0,0.4968047750644558,-4.0,-1.377906347418837,-1.377906347418837
 2006-08-16T01:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,278450.084776325,1002420305.1947696,5669645498.182589,-1.3937039352682423,-4.0,168.563037808995,168.563037808995,0.0,0.5984037164168642,-4.0,-1.4546908095388316,-1.4546908095388316
 2006-08-16T02:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,267793.32796500536,964055980.6740192,5399448774.670072,-1.5176553662238883,-4.0,168.563037808995,168.563037808995,0.0,0.6963452835282283,-4.0,-1.5812101901611022,-1.5812101901611022
 2006-08-16T03:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,249459.6110505775,898054599.7820792,4902160296.308888,-1.7458527024318575,-4.0,168.563037808995,168.563037808995,0.0,0.7877304201019619,-4.0,-1.813871740714116,-1.813871740714116
 2006-08-16T04:00:00,0.0,0.0,0.0,8.85385853050055,8.85385853050055,0.0,1.0,223045.28447473864,802963024.1090591,4087950224.877341,-2.119669067120004,-4.0,168.563037808995,168.563037808995,0.0,0.8676101962461468,-4.0,-2.19302279988962,-2.19302279988962
 2006-08-16T05:00:00,264567.0516867884,952441386.0724382,5723079719.4217415,9.17621009037184,6.680951012421134,151.98493424859433,1.0,372178.1614145341,1339841381.092323,8334777681.686835,-0.1010748638238469,-3.9280689581657584,168.563037808995,168.563037808995,0.0,0.9302727014325302,-4.0,-2.697121744559299,-2.697121744559299
 2006-08-16T06:00:00,200971.4561722001,723497242.2199206,3722081265.913212,8.288914869628863,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.466106986205042,1.466106986205042,0.0,168.563037808995,0.0,0.9509005024300352,0.0084196021944767,0.0084196021944767,0.0084196021944767
 2006-08-16T07:00:00,228446.8584169999,822408690.3011996,4653029358.693043,8.69495477941467,6.66666666666669,151.98493424859433,0.0,197018.63752945463,709267095.1060365,3973623203.050865,8.478460554256104,6.666474350010617,159.19842459738416,168.563037808995,0.0,0.9503842393313991,6.45983105998992,6.45983105998992,6.45983105998992
 2006-08-16T08:00:00,254987.25676869263,917954124.3672936,5497153950.252562,9.063188243654896,6.66666666666669,151.98493424859433,0.0,254831.0221062037,917391679.5823334,5510852392.2885895,9.212292739171824,6.7,168.563037808995,168.563037808995,0.0,0.9498679762327632,6.7,6.7,6.7
 2006-08-16T09:00:00,270155.6115175599,972560201.4632158,5910439872.589623,9.243520661166407,6.666666666666692,151.98493424859433,0.0,270009.5112986863,972034240.6752708,5926675998.188982,9.40145680062042,6.7,168.563037808995,168.563037808995,0.0,0.9493517131341273,6.7,6.7,6.7
 2006-08-16T10:00:00,279160.3961369098,1004977426.0928752,6167649321.565539,9.355757906433595,6.66666666666669,151.98493424859433,0.0,279084.8289409586,1004705384.1874508,6186332726.758823,9.519560507065036,6.7,168.563037808995,168.563037808995,0.0,0.9488354500354912,6.7,6.7,6.7
 2006-08-16T11:00:00,265289.44199469074,955041991.1808867,5785655019.138024,9.189068116144314,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.34490462740485,9.34490462740485,0.0,168.563037808995,41.39222477572667,0.9045889498595426,8.901246651549085,6.700037737589201,1.4306426104077554
 2006-08-16T12:00:00,276727.8616554923,996220301.9597723,6160192075.389923,9.352503526562904,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.515993616641865,9.515993616641865,0.0,168.563037808995,54.16364378469592,0.7957945821633743,9.49128667458753,6.7000102623379725,0.8022022652984072
 2006-08-16T13:00:00,278269.9012140585,1001771644.3706108,6261474470.507687,9.396703134968435,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.562178531172036,9.562178531172036,0.0,168.563037808995,57.52595920748511,0.6828360812416556,9.54496010402782,6.699975869413074,1.2069856741121798
 2006-08-16T14:00:00,289750.4946827928,1043101780.8580542,6562036014.611119,9.527875134497176,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.699716665125797,9.699716665125797,0.0,168.563037808995,61.76962454051233,0.5665252887397066,9.674887858261386,6.699981180887179,1.5557972337942945
 2006-08-16T15:00:00,293609.27289029217,1056993382.4050518,6685699750.442492,9.5818475953339,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.75650128513125,9.75650128513125,0.0,168.563037808995,64.66936731450305,0.4455044021344921,9.761183281518084,6.70000144986903,1.7819601343471383
 2006-08-16T16:00:00,269744.88458237896,971081584.4965644,6007960144.910042,9.28607325986283,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.446674295072745,9.446674295072745,0.0,168.563037808995,60.72682999650132,0.3282195523367673,9.506366716534435,6.700000430007425,1.7180005692169074
 2006-08-16T17:00:00,235925.202923408,849330730.5242689,4885541728.506893,8.796364256615517,6.66666666666669,151.98493424859433,0.0,270260.2759198483,972936993.3114538,5879338108.67654,9.379357656554468,6.7,168.563037808995,168.563037808995,0.0,0.2822249392633591,7.146037734070202,7.146037734070202,7.146037734070202
 2006-08-16T18:00:00,221964.3187524304,799071547.5087495,4400687639.082563,8.584870172532172,6.66666666666669,151.98493424859433,0.0,222041.181749642,799348254.2987111,4410463230.64859,8.711425960565565,6.7,168.563037808995,168.563037808995,0.0,0.2817086761647231,6.7,6.7,6.7
 2006-08-16T19:00:00,208609.51151271944,750994241.44579,3967402949.3864574,8.395897483790533,6.66666666666669,151.98493424859433,0.0,208687.5336751016,751275121.2303658,3975931700.740064,8.513533421161524,6.7,168.563037808995,168.563037808995,0.0,0.2811924130660872,6.7,6.7,6.7
 2006-08-16T20:00:00,209506.98096121327,754225131.4603677,3978168153.717298,8.40059228708821,6.66666666666669,151.98493424859433,1.0,486857.9378835865,1752688576.3809116,10982158005.69192,2.1135021068477298,-2.9203702955952573,168.563037808995,168.563037808995,0.0,0.2851698110273885,-1.1370369622619243,-0.0003283058335767,-0.0003283058335767
 2006-08-16T21:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,288320.54338437266,1037953956.1837416,6100081812.184479,-1.196319198990794,-4.0,168.563037808995,168.563037808995,0.0,0.388274988658448,-4.0,-1.289435746326267,-1.289435746326267
 2006-08-16T22:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,278939.1758108812,1004181032.9191724,5841605715.255224,-1.3148320471899908,-4.0,168.563037808995,168.563037808995,0.0,0.4930224179866116,-4.0,-1.3752901419139734,-1.3752901419139734
 2006-08-16T23:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,273421.156095464,984316161.9436704,5676813269.411847,-1.39041612288241,-4.0,168.563037808995,168.563037808995,0.0,0.5947296369799716,-4.0,-1.4513472818122193,-1.4513472818122193
 2006-08-17T00:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,264691.318141048,952888745.3077728,5412654456.126505,-1.5115966935194238,-4.0,168.563037808995,168.563037808995,0.0,0.6928429004615126,-4.0,-1.5750218010129269,-1.5750218010129269
 2006-08-17T01:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,248962.34637689355,896264446.9568167,4925688307.788887,-1.735054110422374,-4.0,168.563037808995,168.563037808995,0.0,0.7845453090957596,-4.0,-1.8028825702131024,-1.8028825702131024
 2006-08-17T02:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,224064.6569367013,806632764.9721248,4123587106.611496,-2.103302780183532,-4.0,168.563037808995,168.563037808995,0.0,0.8649509094917477,-4.0,-2.1764742372123176,-2.1764742372123176
 2006-08-17T03:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,194985.81002036112,701948916.0733,3040191736.5178246,-2.6010509223509155,-4.0,168.563037808995,168.563037808995,0.0,0.9283297299276844,-4.0,-2.677560980229002,-2.677560980229002
 2006-08-17T04:00:00,0.0,0.0,0.0,8.407454362187666,8.407454362187666,0.0,1.0,183022.03313940487,658879319.3018576,1922265589.1435063,-3.115088231619794,-4.0,168.563037808995,168.563037808995,0.0,0.9712907638966952,-4.0,-3.1897580549398405,-3.1897580549398405
 2006-08-17T05:00:00,95503.93718907108,343814173.8806559,975056051.0769116,7.091479027668973,6.66666666666669,151.98493424859433,1.0,154067.61275645733,554643405.9232464,1613676417.9792097,-3.185435263942795,-3.928281764168464,140.4691981741625,168.563037808995,0.0,0.995397699298438,-4.0,-3.6266556911062096,-3.6266556911062096
 2006-08-17T06:00:00,164957.95265966895,593848629.5748082,2395750316.6934605,7.7106681726198225,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.3746420925883632,-0.3746420925883632,0.0,168.563037808995,0.0,0.9998028918696028,-1.2693029638199376,-1.2693029638199376,-1.2693029638199376
 2006-08-17T07:00:00,222870.7798456958,802334807.4445049,4467988049.305969,8.614255462832817,6.66666666666669,151.98493424859433,0.0,147829.4622869104,532186064.23287743,2825512322.198508,7.398555971477172,6.110043222199344,112.37535853933,168.563037808995,0.0,0.999290229069774,5.547607196402022,5.547607196402022,5.547607196402022
 2006-08-17T08:00:00,267231.5177946126,962033464.0606056,5810322946.705825,9.199833529781133,6.666666666666689,151.98493424859433,0.0,267154.2537267928,961755313.4164542,5826963071.15478,9.356101769201157,6.7,168.563037808995,168.563037808995,0.0,0.998773965971138,6.7,6.7,6.7
 2006-08-17T09:00:00,274363.83830600465,987709817.9016168,6046209994.247004,9.302763681797698,6.66666666666669,151.98493424859433,0.0,274323.69247999374,987565292.9279772,6064874914.607689,9.46432189462603,6.7,168.563037808995,168.563037808995,0.0,0.998257702872502,6.7,6.7,6.7
 2006-08-17T10:00:00,279172.6867151235,1005021672.1744446,6217887923.04752,9.3776826330721,6.666666666666692,151.98493424859433,0.0,279244.25921450084,1005279333.1722032,6237586349.744294,9.542866893038616,6.7,168.563037808995,168.563037808995,0.0,0.997741439773866,6.7,6.7,6.7
 2006-08-17T11:00:00,274654.75394946884,988757114.218088,6080380442.903911,9.317674893670914,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.479855813910426,9.479855813910426,0.0,168.563037808995,42.53652084031109,0.95116584417263,9.016412713494882,6.700068141421473,1.366671004739694
 2006-08-17T12:00:00,289849.11927643936,1043456829.3951817,6600739432.623656,9.544767133381752,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.717524213023369,9.717524213023369,0.0,168.563037808995,56.242668784927424,0.8365053004702329,9.666661224672124,6.699983127007383,0.7711169106263919
 2006-08-17T13:00:00,304763.6502152796,1097149140.7750063,6964741338.671444,9.703643139553014,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.88420705182167,9.88420705182167,0.0,168.563037808995,63.17559838563725,0.7129670619869873,9.855172269597,6.699971893815079,1.4322741071551608
 2006-08-17T14:00:00,316136.4138321273,1138091089.7956583,7223139815.066848,9.816435669477544,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.002592073708229,10.002592073708229,0.0,168.563037808995,68.70980099807234,0.5834581069702869,9.990877978051689,6.699998579657678,1.9166346872379765
 2006-08-17T15:00:00,320182.7984304233,1152658074.349524,7314994558.82579,9.856533061241905,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.0446051821712,10.0446051821712,0.0,168.563037808995,71.3771180631651,0.4510025200672676,10.042712454584874,6.699911599699163,2.1479286488535734
 2006-08-17T16:00:00,291626.2081245494,1049854349.248378,6468647359.692522,9.487119314474045,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.657766745842835,9.657766745842835,0.0,168.563037808995,66.9506434000824,0.3227720613530489,9.74474250243204,6.699986743109047,2.081429105760457
 2006-08-17T17:00:00,248852.83000995612,895870188.0358422,5162552346.45328,8.917208336470464,6.66666666666669,151.98493424859433,0.0,286341.7418758685,1030830270.7531267,6209582516.085322,9.529512458567146,6.7,168.563037808995,168.563037808995,0.0,0.2732550442508858,7.169971937645119,7.169971937645119,7.169971937645119
 2006-08-17T18:00:00,227387.22215804728,818593999.7689704,4551425700.61458,8.650621597197675,6.66666666666669,151.98493424859433,0.0,227266.12149154607,818158037.3695661,4562829725.178107,8.780794212147457,6.7,168.563037808995,168.563037808995,0.0,0.2727387811522499,6.7,6.7,6.7
 2006-08-17T19:00:00,201520.33738526827,725473214.5869658,3742905423.010561,8.297995219306038,6.66666666666669,151.98493424859433,0.0,201578.63173567885,725683074.2484437,3750259352.9048486,8.410733065032716,6.7,168.563037808995,168.563037808995,0.0,0.2722225180536139,6.7,6.7,6.7
 2006-08-17T20:00:00,194966.6716909968,701880018.0875883,3507471914.642918,8.195329895651037,6.66666666666669,151.98493424859433,1.0,463523.3310545459,1668683991.7963653,10637023681.077572,1.881446478272007,-2.994938094824573,168.563037808995,168.563037808995,0.0,0.2777687487064256,-1.2116047614912395,-0.01619043878042,-0.01619043878042
 2006-08-17T21:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,287960.9235701713,1036659324.8526168,6105087020.588698,-1.194019133117603,-4.0,168.563037808995,168.563037808995,0.0,0.3818304169582991,-4.0,-1.2827041340859908,-1.2827041340859908
 2006-08-17T22:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,279259.87647871254,1005335555.3233652,5851132029.422178,-1.3104630354497255,-4.0,168.563037808995,168.563037808995,0.0,0.4867929853184257,-4.0,-1.370956734878025,-1.370956734878025
 2006-08-17T23:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,273804.4612590421,985696060.5325516,5688314645.116342,-1.3851405715177512,-4.0,168.563037808995,168.563037808995,0.0,0.5886767346351721,-4.0,-1.4459860241516245,-1.4459860241516245
 2006-08-18T00:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,265382.3375784662,955376415.2824786,5433719947.700558,-1.5019321423937428,-4.0,168.563037808995,168.563037808995,0.0,0.6870641784400956,-4.0,-1.565149669969817,-1.565149669969817
 2006-08-18T01:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,250164.8817136397,900593574.1691031,4963435673.609497,-1.717729691572501,-4.0,168.563037808995,168.563037808995,0.0,0.779273911166217,-4.0,-1.7852480539219124,-1.7852480539219124
 2006-08-18T02:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,225814.94587386085,812933805.145899,4181312008.435437,-2.0767934362510334,-4.0,168.563037808995,168.563037808995,0.0,0.8605267501605867,-4.0,-2.149659598341076,-2.149659598341076
 2006-08-18T03:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,196311.2952498386,706720662.8994188,3109938509.9616294,-2.568994716960434,-4.0,168.563037808995,168.563037808995,0.0,0.9250727381114784,-4.0,-2.6454327731656293,-2.6454327731656293
 2006-08-18T04:00:00,0.0,0.0,0.0,8.159474032703146,8.159474032703146,0.0,1.0,185034.4452137641,666124002.7695507,1984478866.0353663,-3.0864703960070923,-4.0,168.563037808995,168.563037808995,0.0,0.9692678270475132,-4.0,-3.16140015189,-3.16140015189
 2006-08-18T05:00:00,222823.24200479136,802163671.2172489,4445174776.401696,8.60435009946466,6.66666666666669,151.98493424859433,1.0,265190.7788190946,954686803.7487404,5389845508.070177,-1.522279989615181,-4.0,168.563037808995,168.563037808995,0.0,0.9944959293018472,-4.0,-3.55603337769852,-3.55603337769852
 2006-08-18T06:00:00,188962.15758904407,680263767.3205587,3288191403.775547,8.09971526408512,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.8469514088560551,0.8469514088560551,0.0,168.563037808995,0.0,1.0,-0.4089462705184302,-0.4089462705184302,-0.4089462705184302
 2006-08-18T07:00:00,231897.78195320093,834832015.0315233,4738157549.419785,8.73209791800256,6.66666666666669,151.98493424859433,0.0,194560.5113528023,700417840.8700882,3890953847.7065616,8.365496525689478,6.591310845179957,140.4691981741625,168.563037808995,0.0,1.0,6.325527429836328,6.325527429836328,6.325527429836328
 2006-08-18T08:00:00,288183.93293904484,1037462158.5805614,6250708073.393502,9.392011188980382,6.66666666666669,151.98493424859433,0.0,288531.50112349464,1038713404.0445806,6269634940.048309,9.55742640548756,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-18T09:00:00,335947.63723375456,1209411494.0415163,7366497512.653883,9.87902013984731,6.66666666666669,151.98493424859433,0.0,333275.5802441099,1199792088.8787956,7302192894.235304,10.02682329395668,6.7,168.563037808995,168.563037808995,0.0,0.9997678044339646,6.7,6.7,6.7
 2006-08-18T10:00:00,380425.0409387863,1369530147.3796308,8347168681.657,10.307133888758774,6.66666666666669,151.98493424859433,0.0,368614.8509860521,1327013463.5497875,8055088790.730361,10.36886961264071,6.7,168.563037808995,168.563037808995,0.0,0.9992515413353288,6.7,6.7,6.7
 2006-08-18T11:00:00,401994.61600578646,1447180617.6208313,8700816997.610485,10.46153693085755,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.442312990411889,10.442312990411889,0.0,168.563037808995,54.27838782422535,0.9369993090832456,9.804127921801964,6.700000041453806,1.7662912351551583
 2006-08-18T12:00:00,439510.2428041021,1582236874.0947678,9535577271.936403,10.82605106324194,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.758019969130578,10.758019969130578,0.0,168.563037808995,77.49466417110087,0.7806681506859454,10.713194235039987,6.70000391227077,1.966313317953436
 2006-08-18T13:00:00,468516.41099063336,1686659079.5662804,10152651035.877731,11.095560728483544,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.96034730463841,10.96034730463841,0.0,168.563037808995,90.81222279764272,0.6149450638880896,10.91669767130528,6.699994857388973,3.082168202820179
 2006-08-18T14:00:00,487988.94034309714,1756760185.23515,10540302143.862144,11.26488593668248,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.083849044671956,11.083849044671956,0.0,168.563037808995,100.23210474792845,0.4421426091233762,11.080021364247456,6.6999903472847775,3.711378616512152
 2006-08-18T15:00:00,476208.3597639869,1714350095.1503525,10316194479.158804,11.166993302138968,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,11.013508358353326,11.013508358353326,0.0,168.563037808995,124.61934178260606,0.2662423835416447,11.034613102860051,6.7000662102370105,5.042582281213439
 2006-08-18T16:00:00,420175.1825232383,1512630657.0836582,9078764251.63296,10.626567942355925,6.66666666666669,151.98493424859433,-1.0,189308.7186040937,681511386.9747374,3373363691.168904,10.770686957349715,9.234549070151028,140.4691981741625,168.563037808995,137.87733876745872,0.1093535230887715,9.786279372561202,6.919479462297862,6.11105940569578
