version,0.3.0
 2006-08-18T17:00:00,348938.89222033176,1256180011.9931946,7362938553.188953,9.877465075842045,6.666666666666692,151.98493424859433,0.0,348588.8086223616,1254919711.0405016,7343619911.127802,10.04554861505113,6.7,168.563037808995,168.563037808995,0.0,0.0685853215393843,6.857653069541244,6.857653069541244,6.857653069541244
 2006-08-18T18:00:00,314692.7200420701,1132893792.151452,6555044613.730722,9.524825541095696,6.66666666666669,151.98493424859433,0.0,306975.10574312165,1105110380.675238,6348082011.953579,9.593113466177543,6.7,168.563037808995,168.563037808995,0.0,0.0680690584407484,6.7,6.7,6.7
 2006-08-18T19:00:00,273721.838517197,985398618.6619092,5538713172.697128,9.081322403489615,6.66666666666669,151.98493424859433,0.0,273460.05027866,984456181.003176,5536852726.643979,9.224119118458486,6.7,168.563037808995,168.563037808995,0.0,0.0675527953421124,6.7,6.7,6.7
 2006-08-18T20:00:00,257363.5373436169,926508734.437021,5152180452.778744,8.91268190760706,6.666666666666692,151.98493424859433,1.0,542532.2640481441,1953116150.573319,11728122518.485165,3.563202098060444,-1.8069418846850367,168.563037808995,168.563037808995,0.0,0.0709963624260347,-0.0748343548813789,0.933280392895526,0.933280392895526
 2006-08-18T21:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,333943.240180943,1202195664.6513948,6959067754.31823,-0.8025951614844109,-4.0,168.563037808995,168.563037808995,0.0,0.1771181862851919,-3.9487741964703247,-0.9136003767684632,-0.9136003767684632
 2006-08-18T22:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,308449.8067872619,1110419304.4341426,6311643966.445473,-1.0992982537201568,-4.0,168.563037808995,168.563037808995,0.0,0.2935005407655892,-4.0,-1.1640173572731205,-1.1640173572731205
 2006-08-18T23:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,296839.2115541934,1068621161.5950962,6001415429.269625,-1.2415430839102373,-4.0,168.563037808995,168.563037808995,0.0,0.4021685645978392,-4.0,-1.3032046292505624,-1.3032046292505624
 2006-08-19T00:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,289674.3690358478,1042827728.529052,5821274107.518836,-1.324156846196084,-4.0,168.563037808995,168.563037808995,0.0,0.5064706630225048,-4.0,-1.3845627471148565,-1.3845627471148565
 2006-08-19T01:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,283526.3453166983,1020694843.140114,5650642817.309581,-1.4024204748577354,-4.0,168.563037808995,168.563037808995,0.0,0.6077882490190815,-4.0,-1.4635624205970033,-1.4635624205970033
 2006-08-19T02:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,275838.522578963,993018681.2842668,5364221845.339788,-1.5338174975828534,-4.0,168.563037808995,168.563037808995,0.0,0.7052721499249763,-4.0,-1.597716400713195,-1.597716400713195
 2006-08-19T03:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,259782.9983852033,935218794.186732,4839911187.44309,-1.7744239705657945,-4.0,168.563037808995,168.563037808995,0.0,0.795813908747747,-4.0,-1.842937244503428,-1.842937244503428
 2006-08-19T04:00:00,0.0,0.0,0.0,8.870910737554068,8.870910737554068,0.0,1.0,232295.9806921137,836265530.4916093,3994909006.889659,-2.162400539864604,-4.0,168.563037808995,168.563037808995,0.0,0.8743107342933526,-4.0,-2.236207736894462,-2.236207736894462
 2006-08-19T05:00:00,283489.8007444024,1020563282.6798488,6039667673.908788,9.32291793196956,6.6895006962741705,151.98493424859433,1.0,391602.1434417204,1409767716.3901932,8504115238.506408,-0.0099412445728089,-3.914383363820242,168.563037808995,168.563037808995,0.0,0.9351181671459636,-4.0,-2.7472271534341584,-2.7472271534341584
 2006-08-19T06:00:00,222526.3838623861,801094981.90459,4329407585.281923,8.553780535060442,6.66666666666669,151.98493424859433,0.0,731.0045081706968,2631616.2294145087,7046801.550514525,2.2575017738185017,2.254283103212753,14.046919817416253,168.563037808995,0.0,0.9549183931282026,0.5684605140610038,0.5684605140610038,0.5684605140610038
 2006-08-19T07:00:00,228511.11329935907,822640007.8776927,4501204407.529472,8.628714191792987,6.66666666666669,151.98493424859433,0.0,224958.9992864136,809852397.4310887,4370685048.440008,8.693272479697121,6.7,168.563037808995,168.563037808995,0.0,0.9544021300295666,6.7,6.7,6.7
 2006-08-19T08:00:00,241071.20262144465,867856329.4372008,4871650654.310596,8.790302233145834,6.66666666666669,151.98493424859433,0.0,241086.01000915532,867909636.0329595,4883098930.332105,8.926604810719132,6.7,168.563037808995,168.563037808995,0.0,0.9538858669309308,6.7,6.7,6.7
 2006-08-19T09:00:00,226317.77370233613,814743985.3284101,4510920749.473564,8.632952875251144,6.66666666666669,151.98493424859433,0.0,226174.35711028465,814227685.5970246,4521598602.084387,8.762024338373188,6.7,168.563037808995,168.563037808995,0.0,0.9533696038322949,6.7,6.7,6.7
 2006-08-19T10:00:00,216733.29258369052,780239853.3012863,4276467173.737234,8.530689987546792,6.66666666666669,151.98493424859433,0.0,216833.61007347595,780600996.2645135,4285410429.344648,8.654481858094423,6.7,168.563037808995,168.563037808995,0.0,0.9528533407336588,6.7,6.7,6.7
 2006-08-19T11:00:00,225504.475230612,811816110.8302033,4528646016.466217,8.640682778928635,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.769754143050909,8.769754143050909,0.0,168.563037808995,33.54341123439045,0.9187177462845874,8.413263540212789,6.699990270554241,1.2387577135300238
 2006-08-19T12:00:00,233536.6889029024,840732080.0504489,4725749119.686307,8.726657462507893,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.860037455887452,8.860037455887452,0.0,168.563037808995,42.49291066648375,0.8341418311166556,8.852812021124128,6.699988515626353,0.3124522333899089
 2006-08-19T13:00:00,226977.67284632465,817119622.2467686,4533158123.83144,8.64265112995104,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.772196990477953,8.772196990477953,0.0,168.563037808995,42.48792723280926,0.7485352273193623,8.806542090796762,6.699996974009591,0.4502873601771989
 2006-08-19T14:00:00,214278.28838847936,771401838.1985259,4150050261.869046,8.47555437540633,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.596932233556675,8.596932233556675,0.0,168.563037808995,39.45623103029892,0.6691028120706969,8.614995664243459,6.700033213380839,0.434485176788618
 2006-08-19T15:00:00,218087.53830483704,785115137.8974134,4233702792.183011,8.51203860952398,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.634847887582163,8.634847887582163,0.0,168.563037808995,39.796366811617126,0.5934323021546285,8.617629121449106,6.699894626996041,0.4947386563190754
 2006-08-19T16:00:00,214391.1330828256,771808079.0981718,4127096727.503942,8.465544281385933,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.586465754986493,8.586465754986493,0.0,168.563037808995,39.90278408079586,0.516152626000204,8.615571385828048,6.7000087080039465,0.5239394461461133
 2006-08-19T17:00:00,91688.92587415136,330080133.1469448,1578460102.9372911,7.9221876553760495,7.234242370419545,81.05863159925032,0.0,139129.51009466295,500866236.3407866,2310239754.8295107,7.7539787461013985,6.7,168.563037808995,168.563037808995,0.0,0.4845387462380714,6.999420641887356,6.999420641887356,6.999420641887356
 2006-08-19T18:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,0.0,12866.497117156228,46319389.62176242,126581320.87576522,6.757815947262208,6.7,168.563037808995,168.563037808995,0.0,0.4840224831394355,6.7,6.7,6.7
 2006-08-19T19:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,0.0,12866.66809589477,46320005.14522117,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.4835062200407996,6.7,6.7,6.7
 2006-08-19T20:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,344258.65059208573,1239331142.1315088,7539307045.540944,-0.0720103384234328,-3.5324834389610325,168.563037808995,168.563037808995,0.0,0.4947660014701263,-1.7491501056276997,-0.4136042037131389,-0.4136042037131389
 2006-08-19T21:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,273439.71239475626,984382964.6211224,5677370253.097796,-1.3901606631551575,-4.0,168.563037808995,168.563037808995,0.0,0.5944410258970333,-4.0,-1.4510875639716938,-1.4510875639716938
 2006-08-19T22:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,264724.879008501,953009564.4306036,5413678171.881714,-1.5111269957834856,-4.0,168.563037808995,168.563037808995,0.0,0.6925676051424631,-4.0,-1.574542032760651,-1.574542032760651
 2006-08-19T23:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,249020.5289823514,896473904.3364649,4927516668.490047,-1.7342149494907655,-4.0,168.563037808995,168.563037808995,0.0,0.7842946352037444,-4.0,-1.802028512405856,-1.802028512405856
 2006-08-20T00:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,224148.8137323652,806935729.4365146,4126367454.860189,-2.1020259217555592,-4.0,168.563037808995,168.563037808995,0.0,0.864741170284642,-4.0,-2.175182958612345,-2.175182958612345
 2006-08-20T01:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,195049.1076287077,702176787.4633478,3043524654.493574,-2.5995190534926467,-4.0,168.563037808995,168.563037808995,0.0,0.9281760124781616,-4.0,-2.676026140993006,-2.676026140993006
 2006-08-20T02:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,183117.00533467092,659221219.2048155,1925211264.7105024,-3.113733208035429,-4.0,168.563037808995,168.563037808995,0.0,0.9711957784271346,-4.0,-3.188415784579517,-3.188415784579517
 2006-08-20T03:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,100919.90254148393,363311649.14934206,938132018.3423648,-3.5466670349890443,-3.978670644499209,140.4691981741625,168.563037808995,0.0,0.9953607758547912,-4.0,-3.625926157894973,-3.625926157894973
 2006-08-20T04:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,0.0,0.0,0.0,-3.714859465652046,-3.714859465652046,0.0,168.563037808995,0.0,0.999766038788103,-3.761041012915231,-3.761041012915231,-3.761041012915231
 2006-08-20T05:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,1.0,0.0,0.0,0.0,-3.4273173932941283,-3.4273173932941283,0.0,168.563037808995,0.0,0.999249775689467,-3.4752074290532167,-3.4752074290532167,-3.4752074290532167
 2006-08-20T06:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,0.0,0.0,0.0,0.0,-3.13999204921078,-3.13999204921078,0.0,168.563037808995,0.0,0.9987335125908312,-3.187877836391188,-3.187877836391188,-3.187877836391188
 2006-08-20T07:00:00,0.0,0.0,0.0,6.995354334393213,6.995354334393213,0.0,0.0,0.0,0.0,0.0,-2.852692185260392,-2.852692185260392,0.0,168.563037808995,0.0,0.9982172494921951,-2.900573727594568,-2.900573727594568,-2.900573727594568
 2006-08-20T08:00:00,0.0,0.0,0.0,6.995354334393215,6.995354334393215,0.0,0.0,0.0,0.0,0.0,-2.5621824062349448,-2.5621824062349448,0.0,168.563037808995,0.0,0.9977009863935592,-2.609436182256329,-2.609436182256329,-2.609436182256329
 2006-08-20T09:00:00,109776.9327037213,395196957.7333967,1840046293.2113492,7.593082140685445,6.791125985224096,94.56840353245872,0.0,0.0,0.0,0.0,0.5870301172697381,0.5870301172697381,0.0,168.563037808995,0.0,0.9971847232949234,-0.0869658509112225,-0.0869658509112225,-0.0869658509112225
 2006-08-20T10:00:00,63390.86697738537,228207121.1185873,1110929504.8593278,8.095637814615488,7.61147318468478,50.661644749531455,0.0,16059.72425829787,57815007.32987234,157701177.7332827,6.521715545182559,6.4496950239826285,122.20820241152136,168.563037808995,0.0,0.9966684601962872,6.091286425863685,6.091286425863685,6.091286425863685
 2006-08-20T11:00:00,0.0,0.0,0.0,8.083876443693823,8.083876443693823,0.0,-1.0,0.0,0.0,0.0,6.757664553054877,6.757664553054877,0.0,168.563037808995,1.2039502480955324,0.9951981750290436,6.748098128457731,6.6998315741860175,1.1166666666666667
 2006-08-20T12:00:00,99460.4452878244,358057603.03616774,1685935582.6768622,7.991943094361585,7.257170740427997,88.65787831168002,-1.0,0.0,0.0,0.0,7.470448319019773,7.470448319019773,0.0,168.563037808995,16.39915202827903,0.9834022511281342,7.498249023207553,6.700005935449618,0.0144146666764153
 2006-08-20T13:00:00,68592.14851192856,246931734.64294285,1147072499.6500492,7.914495343455599,7.414590378132637,55.7278092244846,-1.0,0.0,0.0,0.0,7.284667670474161,7.284667670474161,0.0,168.563037808995,14.921557527305984,0.9435729215997216,7.397655149128357,6.699994811411493,0.0089437333950105
 2006-08-20T14:00:00,0.0,0.0,0.0,8.076260119468998,8.076260119468998,0.0,-1.0,0.0,0.0,0.0,6.757654967453615,6.757654967453615,0.0,168.563037808995,1.444480401834771,0.9321391809217756,6.757730206022703,6.699820654433869,0.0
 2006-08-20T15:00:00,0.0,0.0,0.0,8.076260119468998,8.076260119468998,0.0,-1.0,0.0,0.0,0.0,6.757608727118541,6.757608727118541,0.0,168.563037808995,1.4402223650741115,0.929335783316685,6.757548923349554,6.699811625273161,0.0
 2006-08-20T16:00:00,97352.82384234028,350470165.83242506,1712078903.0841725,7.796958746703198,7.050770385920081,88.65787831168002,-1.0,0.0,0.0,0.0,7.485164870510256,7.485164870510256,0.0,168.563037808995,17.55407267068453,0.9118479224913986,7.550280711708648,6.700002698424759,0.0343505140267576
 2006-08-20T17:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,0.0,15019.7004484442,54070921.61439913,147703921.68131846,6.767462923509625,6.7,168.563037808995,168.563037808995,0.0,0.8936716103569818,6.70964626528033,6.70964626528033,6.70964626528033
 2006-08-20T18:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,0.0,12871.580046062676,46337688.16582563,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.8931553472583461,6.7,6.7,6.7
 2006-08-20T19:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,0.0,12870.028510551836,46332102.637986615,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.8926390841597099,6.7,6.7,6.7
 2006-08-20T20:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,289776.10110249737,1043193963.9689904,5881051885.015407,-0.9306187155457208,-3.630688703241799,168.563037808995,168.563037808995,0.0,0.8884140238769835,-1.8473553699084653,-1.3116868345606736,-1.3116868345606736
 2006-08-20T21:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,190439.57459967225,685582468.5588202,2671052030.4666414,-2.770738606797128,-4.0,168.563037808995,168.563037808995,0.0,0.944270183396406,-4.0,-2.847278947634312,-2.847278947634312
 2006-08-20T22:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,167449.50450342134,602818216.2123168,1612209727.891437,-3.257732729464943,-4.0,168.563037808995,168.563037808995,0.0,0.9808712391229204,-4.0,-3.3308065394052844,-3.3308065394052844
 2006-08-20T23:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,69560.12683939215,250416456.6218117,646617570.4159606,-3.655377027491117,-3.953159417429269,112.37535853933,168.563037808995,0.0,0.9986785681917896,-3.97968162801841,-3.72699699603508,-3.72699699603508
 2006-08-21T00:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,0.0,0.0,0.0,-3.672039405455565,-3.672039405455565,0.0,168.563037808995,0.0,1.0,-3.7201293657335466,-3.7201293657335466,-3.7201293657335466
 2006-08-21T01:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,0.0,0.0,0.0,-3.38471198886756,-3.38471198886756,0.0,168.563037808995,0.0,1.0,-3.4326013944225338,-3.4326013944225338,-3.4326013944225338
 2006-08-21T02:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,0.0,0.0,0.0,-3.097390427576457,-3.097390427576457,0.0,168.563037808995,0.0,1.0,-3.145275584674826,-3.145275584674826,-3.145275584674826
 2006-08-21T03:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,0.0,0.0,0.0,-2.810094343494543,-2.810094343494543,0.0,168.563037808995,0.0,0.999992622774118,-2.8579752558489435,-2.8579752558489435,-2.8579752558489435
 2006-08-21T04:00:00,0.0,0.0,0.0,6.85689880298357,6.85689880298357,0.0,1.0,0.0,0.0,0.0,-2.5228237095444186,-2.5228237095444186,0.0,168.563037808995,0.0,0.9996545831705038,-2.570700382540322,-2.570700382540322,-2.570700382540322
 2006-08-21T05:00:00,228293.2157216038,821855576.5977737,4634899823.438399,8.687095719813795,6.66666666666669,151.98493424859433,1.0,30637.087876310816,110293516.35471894,517206935.5337982,4.079710020622027,3.843724774829584,28.093839634832506,168.563037808995,0.0,0.999138320071868,2.2910824174841617,2.2910824174841617,2.2910824174841617
 2006-08-21T06:00:00,180852.92352206787,651070524.6794444,2986792546.115541,7.968303248160072,6.66666666666669,151.98493424859433,0.0,180403.11274046672,649451205.8656802,2975057116.4718785,8.057486269095282,6.7,168.563037808995,168.563037808995,0.0,0.998622056973232,6.7,6.7,6.7
 2006-08-21T07:00:00,202452.48058896515,728828930.1202745,3772421412.718537,8.310873861738019,6.66666666666669,151.98493424859433,0.0,202477.4516691065,728918826.0087836,3778577883.2185154,8.423615499361267,6.7,168.563037808995,168.563037808995,0.0,0.998105793874596,6.7,6.7,6.7
 2006-08-21T08:00:00,221147.13377708604,796129681.5975096,4427489830.488057,8.596560823322221,6.66666666666669,151.98493424859433,0.0,221259.88217478627,796535575.8292307,4436879289.253478,8.723453402778123,6.7,168.563037808995,168.563037808995,0.0,0.99758953077596,6.7,6.7,6.7
 2006-08-21T09:00:00,224438.9531148848,807980231.213585,4539826067.519168,8.645558579136901,6.66666666666669,151.98493424859433,0.0,224580.31159632892,808489121.7467844,4550205341.765986,8.775055082808276,6.7,168.563037808995,168.563037808995,0.0,0.997073267677324,6.7,6.7,6.7
 2006-08-21T10:00:00,226462.4667751137,815264880.3904094,4608180153.699676,8.675374034082997,6.666666666666692,151.98493424859433,0.0,226605.85284935572,815781070.2576809,4618633062.320331,8.806209177260994,6.7,168.563037808995,168.563037808995,0.0,0.996557004578688,6.7,6.7,6.7
 2006-08-21T11:00:00,223239.1184839874,803660826.5423546,4499101983.395379,8.627795484830719,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.75643755623225,8.75643755623225,0.0,168.563037808995,33.28909617446019,0.9622360083365604,8.410299811636811,6.699973540683859,1.193217997478172
 2006-08-21T12:00:00,229868.559780972,827526815.211499,4722799554.430089,8.725370910075519,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.858718838310361,8.858718838310361,0.0,168.563037808995,42.02157767793735,0.8780775043167998,8.849370471673728,6.699996228744607,0.2275274017545851
 2006-08-21T13:00:00,231018.5503746832,831666781.3488593,4761297736.983006,8.742164196774555,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.876298114921113,8.876298114921113,0.0,168.563037808995,43.12993715992423,0.7920241955004975,8.864492618076161,6.6999937945066925,0.4044643579354181
 2006-08-21T14:00:00,234110.0644187655,842796231.9075558,4864388738.014979,8.787134328811938,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.9234657807802,8.9234657807802,0.0,168.563037808995,45.01390838665426,0.7041860792776093,8.91927607276013,6.699956236173711,0.6082533027461853
 2006-08-21T15:00:00,234179.1246407524,843044848.7067086,4866687169.625143,8.78813695478665,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.924611913616806,8.924611913616806,0.0,168.563037808995,45.78088533022219,0.6153689110410715,8.926241744184765,6.700013368653354,0.7293338076790489
 2006-08-21T16:00:00,219732.9460126604,791038605.6455773,4379419179.898178,8.575593439330833,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.701950421992102,8.701950421992102,0.0,168.563037808995,42.42136127434967,0.5301427590661747,8.743512706648588,6.700021634651242,0.6243146217539488
 2006-08-21T17:00:00,197380.57560734576,710570072.1864448,3594331156.436865,8.233206270730737,6.66666666666669,151.98493424859433,0.0,219298.95778326585,789476248.0197569,4312312799.830732,8.666439346852446,6.7,168.563037808995,168.563037808995,0.0,0.4966791896329395,7.028289200872648,7.028289200872648,7.028289200872648
 2006-08-21T18:00:00,191290.3129983229,688645126.7939624,3373743468.9560733,8.137018213659394,6.66666666666669,151.98493424859433,0.0,191338.30698963892,688817905.1627004,3380635619.3098817,8.242326398662678,6.7,168.563037808995,168.563037808995,0.0,0.4961629265343035,6.7,6.7,6.7
 2006-08-21T19:00:00,188821.54788087847,679757572.3711625,3283195572.448393,8.097536629053938,6.66666666666669,151.98493424859433,0.0,188857.2912342494,679886248.443298,3289609456.3713555,8.200846261142619,6.7,168.563037808995,168.563037808995,0.0,0.4956466634356676,6.7,6.7,6.7
 2006-08-21T20:00:00,187840.466265884,676225678.5571824,3247105954.472512,8.081800678543472,6.66666666666669,151.98493424859433,1.0,442788.9197057394,1594040110.9406617,10135809380.603865,1.5119710593829747,-3.135758441017881,168.563037808995,168.563037808995,0.0,0.4991519682301588,-1.3524251076845475,-0.2734943625441388,-0.2734943625441388
 2006-08-21T21:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,275224.35682305024,990807684.562981,5728866724.693857,-1.36655208120714,-4.0,168.563037808995,168.563037808995,0.0,0.5963969506768557,-4.0,-1.4528559553103093,-1.4528559553103093
 2006-08-21T22:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,264496.2020146519,952186327.2527468,5406701512.41818,-1.5143278411489007,-4.0,168.563037808995,168.563037808995,0.0,0.6944328023550823,-4.0,-1.5778114661295373,-1.5778114661295373
 2006-08-21T23:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,248624.55434425268,895048395.6393096,4915069284.74898,-1.739927870688722,-4.0,168.563037808995,168.563037808995,0.0,0.7859921158815504,-4.0,-1.8078426018173144,-1.8078426018173144
 2006-08-22T00:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,223577.12827990777,804877661.807668,4107470609.081544,-2.110704267710221,-4.0,168.563037808995,168.563037808995,0.0,0.8661601796508549,-4.0,-2.183958744829912,-2.183958744829912
 2006-08-22T01:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,194654.47032913915,700756093.184901,3020924594.783407,-2.609906569122677,-4.0,168.563037808995,168.563037808995,0.0,0.9292146520137342,-4.0,-2.6864328688081502,-2.6864328688081502
 2006-08-22T02:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,182475.3172555281,656911142.1199011,1905290176.0330784,-3.122897106221638,-4.0,168.563037808995,168.563037808995,0.0,0.9718366294000128,-4.0,-3.197492566174457,-3.197492566174457
 2006-08-22T03:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,99736.62049838924,359051833.7942014,927146378.8265496,-3.551857477224702,-3.9788045079580208,140.4691981741625,168.563037808995,0.0,0.9956096148759436,-4.0,-3.630848320692844,-3.630848320692844
 2006-08-22T04:00:00,0.0,0.0,0.0,8.093519315968548,8.093519315968548,0.0,1.0,0.0,0.0,0.0,-3.7155572796853953,-3.7155572796853953,0.0,168.563037808995,0.0,0.9999546139127768,-3.761756071163427,-3.761756071163427,-3.761756071163427
 2006-08-22T05:00:00,219746.71192711257,791088162.9376053,4357058401.572022,8.565886382180764,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.5247400349170426,2.5247400349170426,0.0,168.563037808995,0.0,0.9995220305015764,0.8707170383486496,0.8707170383486496,0.8707170383486496
 2006-08-22T06:00:00,179386.4731726672,645791303.4216019,2738094620.5713234,7.859878148832169,6.66666666666669,151.98493424859433,0.0,175351.17463147096,631264228.6732954,2500756722.2768927,7.841228242340183,6.7,168.563037808995,168.563037808995,0.0,0.9990057674029406,6.656928525654503,6.656928525654503,6.656928525654503
 2006-08-22T07:00:00,188253.0731456788,677711063.3244437,3241529746.390911,8.079373634983366,6.66666666666669,151.98493424859433,0.0,188219.6958136192,677590904.9290292,3246273281.120005,8.181086553331006,6.7,168.563037808995,168.563037808995,0.0,0.9984895043043046,6.7,6.7,6.7
 2006-08-22T08:00:00,205716.8566439772,740580683.9183178,3891511386.8231726,8.362801848201052,6.66666666666669,151.98493424859433,0.0,205774.4176287988,740787903.4636757,3898876407.056461,8.478431732585065,6.7,168.563037808995,168.563037808995,0.0,0.9979732412056688,6.7,6.7,6.7
 2006-08-22T09:00:00,215472.8382217648,775702217.5983529,4232808236.88421,8.511648553071415,6.66666666666669,151.98493424859433,0.0,215574.6395202548,776068702.2729173,4241794170.502842,8.634618370506123,6.7,168.563037808995,168.563037808995,0.0,0.9974569781070328,6.7,6.7,6.7
 2006-08-22T10:00:00,221549.8335117042,797579400.642135,4441586284.0356245,8.602708563223052,6.66666666666669,151.98493424859433,0.0,221673.6877955842,798025276.064103,4451360337.783151,8.73004897751958,6.7,168.563037808995,168.563037808995,0.0,0.9969407150083968,6.7,6.7,6.7
 2006-08-22T11:00:00,221926.5119768661,798935443.116718,4454080558.983873,8.608158927778168,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.735653415771633,8.735653415771633,0.0,168.563037808995,32.87579488957464,0.9633776737287406,8.384123597727806,6.699991083564821,1.1885391583117506
 2006-08-22T12:00:00,239331.445553322,861593203.9919591,5036819463.187081,8.862355175534796,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.002048290098704,9.002048290098704,0.0,168.563037808995,43.89696095958007,0.877478384949217,8.962646093798902,6.699994084523337,0.2741276270644427
 2006-08-22T13:00:00,246039.4241879749,885741927.0767097,5255934304.732981,8.957946455279652,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.102368694084888,9.102368694084888,0.0,168.563037808995,47.15778069176192,0.7838019833186803,9.085656062033472,6.699974818423705,0.5570476015136819
 2006-08-22T14:00:00,255855.32574211017,921079172.6715966,5571328166.942411,9.095551611098244,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.246630370603226,9.246630370603226,0.0,168.563037808995,51.02645141691254,0.6856076150209723,9.22021380244475,6.699993441394017,0.8934819935849649
 2006-08-22T15:00:00,259745.71879169173,935084587.6500902,5694999315.1833725,9.14951172371803,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.30336557888636,9.30336557888636,0.0,168.563037808995,53.748690995292016,0.5824961391142821,9.308064431361904,6.699988682317418,1.1287175652724757
 2006-08-22T16:00:00,237404.7816528332,854657213.9501991,4972967011.719641,8.834500780234663,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.97334869073781,8.97334869073781,0.0,168.563037808995,48.49651879989355,0.483736230162392,9.036111998394253,6.699986420801771,0.9167619448296208
 2006-08-22T17:00:00,212837.9064613196,766216463.2607504,4141202445.745585,8.471696220397813,6.66666666666669,151.98493424859433,0.0,238759.10807581348,859532789.0729284,4954345316.967961,8.958668715385699,6.7,168.563037808995,168.563037808995,0.0,0.4458787657915179,7.066599054421534,7.066599054421534,7.066599054421534
 2006-08-22T18:00:00,199329.1751114494,717585030.4012178,3664108803.779703,8.263634589667037,6.66666666666669,151.98493424859433,0.0,199377.58148912285,717759293.3608422,3671087903.474713,8.374662576519523,6.7,168.563037808995,168.563037808995,0.0,0.4453625026928819,6.7,6.7,6.7
 2006-08-22T19:00:00,186146.25939305915,670126533.8150129,3184246447.3425493,8.054393412570418,6.66666666666669,151.98493424859433,0.0,186152.6208034024,670149434.8922487,3189540860.9006567,8.15524151978463,6.7,168.563037808995,168.563037808995,0.0,0.444846239594246,6.7,6.7,6.7
 2006-08-22T20:00:00,182174.82609413555,655829373.938888,3036707601.937142,7.990065604008145,6.66666666666669,151.98493424859433,1.0,437830.5307240875,1576189910.606715,10013164948.351316,1.4270354193906445,-3.164701367408,168.563037808995,168.563037808995,0.0,0.4493572622886931,-1.381368034074666,-0.2590692137162063,-0.2590692137162063
 2006-08-22T21:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,277883.9316903576,1000382154.0852872,5808575113.44655,-1.3299911414301822,-4.0,168.563037808995,168.563037808995,0.0,0.5481167341842456,-4.0,-1.413799445715129,-1.413799445715129
 2006-08-22T22:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,269378.9413632552,969764188.9077188,5555027694.254428,-1.4462810393771572,-4.0,168.563037808995,168.563037808995,0.0,0.6481030246684428,-4.0,-1.508303009882529,-1.508303009882529
 2006-08-22T23:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,257300.14856113587,926280534.8200892,5185629478.343846,-1.6157625927066477,-4.0,168.563037808995,168.563037808995,0.0,0.7432587718210875,-4.0,-1.6813467530542567,-1.6813467530542567
 2006-08-23T00:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,236697.699843022,852111719.4348793,4535589602.784452,-1.9141221233340844,-4.0,168.563037808995,168.563037808995,0.0,0.8295928514578029,-4.0,-1.9848449906299743,-1.9848449906299743
 2006-08-23T01:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,207443.67758375523,746797239.3015187,3564538472.863191,-2.360097752647885,-4.0,168.563037808995,168.563037808995,0.0,0.901493839363152,-4.0,-2.435572670540551,-2.435572670540551
 2006-08-23T02:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,189248.5745745262,681294868.4682944,2420939002.787633,-2.885738285949747,-4.0,168.563037808995,168.563037808995,0.0,0.9539956295389044,-4.0,-2.9619514921815,-2.9619514921815
 2006-08-23T03:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,152176.57866159253,547835683.1817331,1419276034.4346187,-3.346510912182352,-4.0,168.563037808995,168.563037808995,0.0,0.9864460256704772,-4.0,-3.418329788943954,-3.418329788943954
 2006-08-23T04:00:00,0.0,0.0,0.0,7.9853303629548575,7.9853303629548575,0.0,1.0,33353.2134445064,120071568.40022305,310680419.3044398,-3.730042822115168,-3.873120994302268,56.18767926966501,168.563037808995,0.0,0.999716236726272,-3.916439909893276,-3.795852966490026,-3.795852966490026
 2006-08-23T05:00:00,208877.2718380929,751958178.6171346,3987105758.329284,8.404522108821597,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,1.854212985714304,1.854212985714304,0.0,168.563037808995,0.0,0.99996752833056,0.3440408327624946,0.3440408327624946,0.3440408327624946
 2006-08-23T06:00:00,179386.4731726672,645791303.4216019,2362736346.936517,7.6962476674483264,6.66666666666669,151.98493424859433,0.0,136459.58643878254,491254511.1796172,1706456556.5905728,7.410400851565658,6.631546151701248,140.4691981741625,168.563037808995,0.0,0.99955840959259,6.429631704123217,6.429631704123217,6.429631704123217
 2006-08-23T07:00:00,182142.5387357885,655713139.4488387,2913685270.811738,7.936434307359093,6.66666666666669,151.98493424859433,0.0,182064.4791185748,655432124.826869,2917089927.6636124,8.031052065291778,6.7,168.563037808995,168.563037808995,0.0,0.999042146493954,6.7,6.7,6.7
 2006-08-23T08:00:00,201087.61882517024,723915427.770613,3726199922.100665,8.290712691167451,6.66666666666669,151.98493424859433,0.0,201130.3175920678,724069143.3314441,3732983852.244845,8.40285673213515,6.7,168.563037808995,168.563037808995,0.0,0.998525883395318,6.7,6.7,6.7
 2006-08-23T09:00:00,213426.410585242,768335078.106871,4162003792.327199,8.480767697275356,6.66666666666669,151.98493424859433,0.0,213522.6743001513,768681627.4805448,4170786671.4566994,8.602280952319285,6.7,168.563037808995,168.563037808995,0.0,0.9980096202966822,6.7,6.7,6.7
 2006-08-23T10:00:00,223906.32493698908,806062769.7731608,4520931238.459929,8.6373186619556,6.66666666666669,151.98493424859433,0.0,224025.82633863328,806492974.8190798,4530559933.540764,8.76610606467173,6.7,168.563037808995,168.563037808995,0.0,0.9974933571980462,6.7,6.7,6.7
 2006-08-23T11:00:00,226717.66031430056,816183577.1314819,4616785339.799304,8.67912757141321,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.810115913010595,8.810115913010595,0.0,168.563037808995,33.935994865655005,0.9624509500141436,8.451637990910639,6.699960481984948,1.2010068469491029
 2006-08-23T12:00:00,242961.9147145629,874662892.9724267,5155678551.140905,8.914208195629335,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.056397547670093,9.056397547670093,0.0,168.563037808995,44.75650321709487,0.8742317521415868,9.012997378778442,6.699975883706689,0.301508436523644
 2006-08-23T13:00:00,248784.0791484768,895622684.9345164,5344862358.343287,8.9967438357835,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.143113040935797,9.143113040935797,0.0,168.563037808995,48.15427910476793,0.7782562088801709,9.137282153862062,6.699963266483024,0.6045646143420372
 2006-08-23T14:00:00,245483.7987671624,883741675.5617845,5237959219.177019,8.95010425421215,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.094321847999266,9.094321847999266,0.0,168.563037808995,48.82193764512426,0.6812150754321394,9.106369529918611,6.699983149255542,0.7982660318803315
 2006-08-23T15:00:00,241324.63077807988,868768670.8010876,5102267429.593311,8.89090685723451,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.032273388217869,9.032273388217869,0.0,168.563037808995,48.33138356112477,0.5866932223723208,9.046296839245214,6.699995299195392,0.8633509594995573
 2006-08-23T16:00:00,222533.49094660967,801120567.407795,4474952295.533346,8.617262240324377,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.745518762814994,8.745518762814994,0.0,168.563037808995,43.48329789476831,0.4984302498217984,8.793042056797338,6.700004812315661,0.6800812464052921
 2006-08-23T17:00:00,204914.1460244595,737690925.6880541,3863269237.0533504,8.350484418636729,6.66666666666669,151.98493424859433,0.0,227891.40071076888,820409042.5587679,4602054591.199994,8.798382964787084,6.7,168.563037808995,168.563037808995,0.0,0.4642714776337754,7.034114551136306,7.034114551136306,7.034114551136306
 2006-08-23T18:00:00,209739.61974594148,755062631.0853894,3999110893.825919,8.409725804465738,6.66666666666669,151.98493424859433,0.0,209821.4128748676,755357086.3495233,4007338932.729183,8.527838721715579,6.7,168.563037808995,168.563037808995,0.0,0.4637552145351395,6.7,6.7,6.7
 2006-08-23T19:00:00,207412.7919104984,746686050.8777941,3925309791.8626137,8.377540520518759,6.66666666666669,151.98493424859433,0.0,207322.10856155155,746359590.8215857,3933450904.7164497,8.494183074537231,6.7,168.563037808995,168.563037808995,0.0,0.4632389514365035,6.7,6.7,6.7
 2006-08-23T20:00:00,198482.6610964943,714537579.9473795,3634131310.597455,8.250561494334004,6.66666666666669,151.98493424859433,1.0,458251.73497676174,1649706245.9163425,10434238415.051369,1.7473499574161018,-3.0364609532782274,168.563037808995,168.563037808995,0.0,0.4654112465680433,-1.2531276199448935,-0.2148148284299947,-0.2148148284299947
 2006-08-23T21:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,277368.3217609784,998525958.339522,5792676530.826115,-1.3372862535449996,-4.0,168.563037808995,168.563037808995,0.0,0.5629462986769885,-4.0,-1.4249355917068585,-1.4249355917068585
 2006-08-23T22:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,268036.85202620894,964932667.294352,5514391552.152884,-1.4649226574914171,-4.0,168.563037808995,168.563037808995,0.0,0.6623911008563386,-4.0,-1.5273425115459485,-1.5273425115459485
 2006-08-23T23:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,254872.07871242487,917539483.3647294,5110357808.893566,-1.650303594610998,-4.0,168.563037808995,168.563037808995,0.0,0.756556186914887,-4.0,-1.7165638301623254,-1.7165638301623254
 2006-08-24T00:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,232895.27835993835,838423002.095778,4412699189.402493,-1.970543939345285,-4.0,168.563037808995,168.563037808995,0.0,0.8411504312377875,-4.0,-2.042062563239925,-2.042062563239925
 2006-08-24T01:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,202748.9353865728,729896167.3916621,3401498510.033498,-2.4350093896969565,-4.0,168.563037808995,168.563037808995,0.0,0.9104620511316917,-4.0,-2.5109265402095247,-2.5109265402095247
 2006-08-24T02:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,189248.5745745262,681294868.4682944,2257998228.187157,-2.960668572274608,-4.0,168.563037808995,168.563037808995,0.0,0.9599312315246596,-4.0,-3.0365110927228205,-3.0365110927228205
 2006-08-24T03:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,139899.35745370758,503637686.8333473,1300477539.7885244,-3.40118239534512,-4.0,168.563037808995,168.563037808995,0.0,0.989744066700728,-4.0,-3.472124563652928,-3.472124563652928
 2006-08-24T04:00:00,0.0,0.0,0.0,8.187598626082716,8.187598626082716,0.0,1.0,16048.566623796878,57774839.84566876,149184390.9787341,-3.752495743212815,-3.821200922161061,28.093839634832506,168.563037808995,0.0,1.0,-3.872624743934468,-3.815092701052697,-3.815092701052697
 2006-08-24T05:00:00,224768.8812583863,809167972.5301907,4521840378.493708,8.637771191025115,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.640571766083013,2.640571766083013,0.0,168.563037808995,0.0,0.9997089589869036,0.9225463278264496,0.9225463278264496,0.9225463278264496
 2006-08-24T06:00:00,187896.88711944004,676428793.6299841,3249165697.185999,8.082698805726316,6.66666666666669,151.98493424859433,0.0,185904.81199776373,669257323.1919496,3101096605.869412,8.114920380254306,6.7,168.563037808995,168.563037808995,0.0,0.9991926958882678,6.690717044782701,6.690717044782701,6.690717044782701
 2006-08-24T07:00:00,199933.34452204945,719760040.2793782,3684677894.975853,8.272606319483016,6.66666666666669,151.98493424859433,0.0,199969.3147545921,719889533.1165316,3691211885.1890864,8.383825414181809,6.7,168.563037808995,168.563037808995,0.0,0.9986764327896318,6.7,6.7,6.7
 2006-08-24T08:00:00,216337.6899727642,778815683.9019511,4262330982.8644166,8.524525486589068,6.66666666666669,151.98493424859433,0.0,216436.14373133364,779170117.432801,4271203307.734684,8.648009476102821,6.7,168.563037808995,168.563037808995,0.0,0.998160169690996,6.7,6.7,6.7
 2006-08-24T09:00:00,227645.8135911155,819524928.9280158,4646274731.19888,8.69199108706732,6.66666666666669,151.98493424859433,0.0,227746.81593384847,819888537.3618546,4656915927.448908,8.823637487902767,6.7,168.563037808995,168.563037808995,0.0,0.99764390659236,6.7,6.7,6.7
 2006-08-24T10:00:00,249940.9284670356,899787342.4813279,5248063022.952188,8.95451524372013,6.66666666666669,151.98493424859433,0.0,249879.32930403657,899565585.4945316,5261373289.279901,9.09876348107865,6.7,168.563037808995,168.563037808995,0.0,0.997127643493724,6.7,6.7,6.7
 2006-08-24T11:00:00,276643.72229178326,995917400.25042,5847542677.151745,9.216076627659572,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.373115175152185,9.373115175152185,0.0,168.563037808995,40.83045532237582,0.95367027173645,8.900967766842236,6.700005036810983,1.3293330099756415
 2006-08-24T12:00:00,311869.6546252975,1122730756.6510708,6770722126.878295,9.618957467248018,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.315866343693628,9.315866343693628,0.0,168.563037808995,68.56853686741329,0.8338205381555502,9.261729376090054,6.229468055857095,1.2149738136529316
 2006-08-24T13:00:00,320515.65733410633,1153856366.402783,6995837972.893986,9.71721578691004,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.878712058949734,9.878712058949734,0.0,168.563037808995,63.62833432534524,0.7117674287621544,9.8780588375946,6.699986526250218,1.4563650543697648
 2006-08-24T14:00:00,314091.9497409991,1130731019.067597,6818197483.099709,9.639678572078536,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.797686786398936,9.797686786398936,0.0,168.563037808995,64.65723064386867,0.5859338061461002,9.814409521362268,6.699964321862655,1.695174129209093
 2006-08-24T15:00:00,321430.7870096818,1157150833.2348547,6938968275.267609,9.692393450132355,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.82961746217604,9.82961746217604,0.0,168.563037808995,65.61757370312262,0.4627774073368451,9.808260108184047,6.699980769753405,1.8226291375466108
 2006-08-24T16:00:00,308674.0848866992,1111226705.5921168,6540515230.405279,9.518482578184251,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.633233937097522,9.633233937097522,0.0,168.563037808995,64.77124368007567,0.3403424179340271,9.683490532562049,6.7000172583788284,1.919929330593384
 2006-08-24T17:00:00,279396.5122503404,1005827444.1012256,5721003320.328958,9.160858696877114,6.66666666666669,151.98493424859433,0.0,318063.5425946641,1145028753.3407907,6739278970.68659,9.770395088811137,6.7,168.563037808995,168.563037808995,0.0,0.2912164158696906,7.181315620832791,7.181315620832791,7.181315620832791
 2006-08-24T18:00:00,266982.15689120727,961135764.808346,5393783466.074673,9.018088145757616,6.666666666666692,151.98493424859433,0.0,267246.3674215931,962086922.717735,5407587864.568115,9.165305219265216,6.7,168.563037808995,168.563037808995,0.0,0.2907001527710547,6.7,6.7,6.7
 2006-08-24T19:00:00,262275.2813357331,944191012.808639,5263304381.88517,8.96116159026092,6.66666666666669,151.98493424859433,0.0,262543.4226953054,945156321.7030993,5277242551.300228,9.1059930245257,6.7,168.563037808995,168.563037808995,0.0,0.2901838896724187,6.7,6.7,6.7
 2006-08-24T20:00:00,262324.71687619574,944368980.7543044,5252342832.079859,8.956379333342925,6.66666666666669,151.98493424859433,1.0,541887.1850204895,1950793866.0737624,11661401504.02868,2.8400943259274225,-2.5024622613616114,168.563037808995,168.563037808995,0.0,0.2875284260443273,-0.7191289280282783,0.1416138668123863,0.1416138668123863
 2006-08-24T21:00:00,0.0,0.0,0.0,8.951883875819433,8.951883875819433,0.0,1.0,305578.29859764274,1100081874.951514,6126906656.143762,-1.1840299131893577,-4.0,168.563037808995,168.563037808995,0.0,0.3863140001964598,-4.0,-1.2874113643303462,-1.2874113643303462
 2006-08-24T22:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,293628.04424456705,1057060959.2804414,5844495787.826448,-1.3135065899529794,-4.0,168.563037808995,168.563037808995,0.0,0.4911262818112316,-4.0,-1.3739747604820227,-1.3739747604820227
 2006-08-24T23:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,287842.95399721543,1036234634.3899755,5680353160.73911,-1.3887924040246056,-4.0,168.563037808995,168.563037808995,0.0,0.5928874545603733,-4.0,-1.4496966789997614,-1.4496966789997614
 2006-08-25T00:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,278184.51483527233,1001464253.4069804,5419155568.417791,-1.5086140602923557,-4.0,168.563037808995,168.563037808995,0.0,0.6910852891873608,-4.0,-1.5719751855827395,-1.5719751855827395
 2006-08-25T01:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,260424.21057385227,937527158.065868,4937309427.038393,-1.7297204620134792,-4.0,168.563037808995,168.563037808995,0.0,0.7829441071128223,-4.0,-1.7974540238052616,-1.7974540238052616
 2006-08-25T02:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,233897.41151038712,842030681.4373935,4141285913.93572,-2.0951747327386654,-4.0,168.563037808995,168.563037808995,0.0,0.8636100649644698,-4.0,-2.168253903069904,-2.168253903069904
 2006-08-25T03:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,205032.8193014352,738118149.4851665,3061453524.797624,-2.591278639246585,-4.0,168.563037808995,168.563037808995,0.0,0.9273458395944212,-4.0,-2.6677689364572146,-2.6677689364572146
 2006-08-25T04:00:00,0.0,0.0,0.0,8.951883875819435,8.951883875819435,0.0,1.0,194848.8205262459,701455753.8944852,1941103754.8922288,-3.1064226184085872,-4.0,168.563037808995,168.563037808995,0.0,0.9706819556427916,-4.0,-3.181173234747048,-3.181173234747048
 2006-08-25T05:00:00,303852.3300978486,1093868388.352255,6456441318.894003,9.504299802406647,6.689032704697454,151.98493424859433,1.0,341795.31926684163,1230463149.3606298,7036589566.814379,-0.7351905346560011,-3.967739776095772,168.563037808995,168.563037808995,0.0,0.9951497558942696,-4.0,-3.5685590812505428,-3.5685590812505428
 2006-08-25T06:00:00,258444.09310335372,930398735.1720736,5194526293.992617,8.93115670268356,6.666666666666692,151.98493424859433,0.0,31656.28794684618,113962636.60864624,462078585.994332,3.2182649711746616,3.007408401449202,28.093839634832506,168.563037808995,0.0,1.0,1.2240750681158683,1.2240750681158683,1.2240750681158683
 2006-08-25T07:00:00,275853.6033153457,993072971.9352446,5685305517.949219,9.145287624014207,6.66666666666669,151.98493424859433,0.0,274305.1077603489,987498387.937256,5642120057.558376,9.271986864315307,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-25T08:00:00,299332.5274269932,1077597098.7371757,6320814207.910891,9.422600508953588,6.66666666666669,151.98493424859433,0.0,297848.8386758251,1072255819.2329704,6284914857.834156,9.564390338917184,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-25T09:00:00,317699.5516422148,1143718385.9119737,6770244791.130412,9.61875079321796,6.66666666666669,151.98493424859433,0.0,313679.25478795235,1129245317.2366283,6666063604.605561,9.73769380727521,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-25T10:00:00,334947.6534108939,1205811552.2792182,7203778807.256179,9.807984224173362,6.66666666666669,151.98493424859433,0.0,326177.91046405066,1174240477.6705823,6973113086.317943,9.87727324066664,6.7,168.563037808995,168.563037808995,0.0,0.999778298950462,6.7,6.7,6.7
 2006-08-25T11:00:00,326542.172292371,1175551820.2525356,6943682547.665451,9.694450403123591,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.764022785796117,9.764022785796117,0.0,168.563037808995,45.93477641020348,0.9486411655330425,9.246317406185184,6.699972995059633,1.4585255470645535
 2006-08-25T12:00:00,360915.21837958513,1299294786.1665063,7799369833.325503,10.067985265056071,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.121905266395204,10.121905266395204,0.0,168.563037808995,63.39969488377665,0.8204721284361929,10.051767486650164,6.69999401949759,1.1307757167345371
 2006-08-25T13:00:00,397204.0266630668,1429934495.9870403,8597122738.199205,10.416262839851738,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.386748343273796,10.386748343273796,0.0,168.563037808995,74.68095209307694,0.6787141040128927,10.34534772867558,6.700003454471232,2.109856932625256
 2006-08-25T14:00:00,400131.39845985314,1440473034.4554713,8664327120.833,10.445603404823824,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.398571692534205,10.398571692534205,0.0,168.563037808995,79.72445301974436,0.530257008890287,10.41746285907064,6.700002314927429,2.557751629563477
 2006-08-25T15:00:00,393593.56452982296,1416936832.3073626,8551802728.993719,10.396473210177929,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.372969930358702,10.372969930358702,0.0,168.563037808995,81.79964521830915,0.3833473121433774,10.379522017699026,6.700000626444424,2.794375593660714
 2006-08-25T16:00:00,346991.0870038193,1249167913.2137494,7400674536.372595,9.893937169939258,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.938727559845576,9.938727559845576,0.0,168.563037808995,82.85597932173589,0.2423371156858038,10.015470862237107,6.70001007950296,3.255261692147555
 2006-08-25T17:00:00,310161.08811628225,1116579917.218616,6439892150.284365,9.474568033965696,6.66666666666669,151.98493424859433,0.0,347857.2564594819,1252286123.254135,7357989728.20083,10.056394695611074,6.704877447976171,168.563037808995,168.563037808995,0.0,0.1872826917401642,7.23130624419177,7.23130624419177,7.23130624419177
 2006-08-25T18:00:00,311212.9215142283,1120366517.451222,6415189975.387935,9.463786756033384,6.66666666666669,151.98493424859433,0.0,303844.1061685866,1093838782.2069116,6216973537.228783,9.533494886965885,6.7,168.563037808995,168.563037808995,0.0,0.1867664286415282,6.7,6.7,6.7
 2006-08-25T19:00:00,294478.2864111311,1060121831.0800718,6006293811.828149,9.285347222387168,6.66666666666669,151.98493424859433,0.0,290581.8142368282,1046094531.2525816,5901156357.721101,9.38985115554706,6.7,168.563037808995,168.563037808995,0.0,0.1862501655428923,6.7,6.7,6.7
 2006-08-25T20:00:00,278023.04680196714,1000882968.4870816,5612653018.1997385,9.113581932695146,6.66666666666669,151.98493424859433,1.0,551380.9523849862,1984971428.58595,11728122518.485165,3.309220429227455,-2.0619810414017743,168.563037808995,168.563037808995,0.0,0.1832353682177526,-0.3271933118070952,0.4679904883641269,0.4679904883641269
