version,0.3.0
 2006-08-25T21:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,323126.32187710714,1163254758.7575855,6486512441.867574,-1.0191786074881444,-4.0,168.563037808995,168.563037808995,0.0,0.2820278936215072,-3.9514543962613455,-1.1317849576619736,-1.1317849576619736
 2006-08-25T22:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,303969.49770886044,1094290191.7518976,6025228035.6002,-1.2306233278105467,-4.0,168.563037808995,168.563037808995,0.0,0.3913031137444638,-4.0,-1.2925214329448325,-1.2925214329448325
 2006-08-25T23:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,296107.5038832753,1065987013.9797912,5837155621.080071,-1.3168730323632776,-4.0,168.563037808995,168.563037808995,0.0,0.4959514128445565,-4.0,-1.3773168790036905,-1.3773168790036905
 2006-08-26T00:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,288381.6592712567,1038173973.3765242,5671275376.484438,-1.392956350829854,-4.0,168.563037808995,168.563037808995,0.0,0.5975748635509992,-4.0,-1.4539304117909155,-1.4539304117909155
 2006-08-26T01:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,278184.63756288035,1001464695.226369,5402456036.718543,-1.5162756273075395,-4.0,168.563037808995,168.563037808995,0.0,0.6955555214615915,-4.0,-1.5798009426627555,-1.5798009426627555
 2006-08-26T02:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,262373.4812585145,944544532.5306524,4907509095.106413,-1.7433977632435758,-4.0,168.563037808995,168.563037808995,0.0,0.7870128574380556,-4.0,-1.8113736578023416,-1.8113736578023416
 2006-08-26T03:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,236506.8974069492,851424830.6650172,4096028933.4951982,-2.115958890200432,-4.0,168.563037808995,168.563037808995,0.0,0.8670120216134238,-4.0,-2.1892717175197616,-2.1892717175197616
 2006-08-26T04:00:00,0.0,0.0,0.0,9.093407296077556,9.093407296077556,0.0,1.0,206024.88233242696,741689576.3967371,3007300206.407391,-2.616168748828467,-4.0,168.563037808995,168.563037808995,0.0,0.9298366287234608,-4.0,-2.6927055761056207,-2.6927055761056207
 2006-08-26T05:00:00,307710.16151975904,1107756581.4711325,6572860208.501463,9.54400384053264,6.677957291558222,151.98493424859433,1.0,371384.89599578414,1336985625.5848234,7805679333.372704,-0.3805749414788386,-3.965436912762664,168.563037808995,168.563037808995,0.0,0.9722193281896642,-4.0,-3.2029362371037764,-3.2029362371037764
 2006-08-26T06:00:00,267941.2882784761,964588637.802514,5410399935.227325,9.025337960573903,6.66666666666669,151.98493424859433,0.0,35932.37092584591,129356535.33304527,621393292.8600359,3.447790585138989,3.164330979970335,28.093839634832506,168.563037808995,0.0,0.9845313288282688,1.3809976466370018,1.3809976466370018,1.3809976466370018
 2006-08-26T07:00:00,272289.9416055712,980243789.7800564,5464946707.789715,9.049136140882464,6.66666666666669,151.98493424859433,0.0,271407.24181012553,977066070.5164518,5444116089.585564,9.181925541560515,6.7,168.563037808995,168.563037808995,0.0,0.9840150657296328,6.7,6.7,6.7
 2006-08-26T08:00:00,293024.1372453936,1054886894.0834168,5943616118.829135,9.257997822076284,6.666666666666692,151.98493424859433,0.0,290916.51629239455,1047299458.6526204,5890542909.539618,9.385024154084933,6.7,168.563037808995,168.563037808995,0.0,0.9834988026309968,6.7,6.7,6.7
 2006-08-26T09:00:00,315445.8326343253,1135604997.483571,6461098865.549274,9.483822574606313,6.66666666666669,151.98493424859433,0.0,307055.23317074944,1105398839.414698,6236791743.611803,9.542507587748815,6.7,168.563037808995,168.563037808995,0.0,0.9829825395323608,6.7,6.7,6.7
 2006-08-26T10:00:00,341644.99509484734,1229921982.3414505,7028965092.301727,9.731679909044813,6.666666666666692,151.98493424859433,0.0,326941.99129130424,1176991168.6486957,6648882321.983809,9.729878978781622,6.7,168.563037808995,168.563037808995,0.0,0.9824662764337248,6.7,6.7,6.7
 2006-08-26T11:00:00,364271.6738520242,1311378025.8672872,7548706367.57175,9.95856054714419,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.90463122282085,9.90463122282085,0.0,168.563037808995,48.11125977992278,0.9288095908437471,9.369204776033516,6.7000291498078655,1.5744661438182013
 2006-08-26T12:00:00,357082.2016080607,1285495925.7890186,7402867218.612275,9.89489411140196,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.861384691287917,9.861384691287917,0.0,168.563037808995,60.920116901200096,0.800482261284631,9.881337512874213,6.699993241924989,1.0766939222595475
 2006-08-26T13:00:00,348418.1612142361,1254305380.37125,7160332388.361283,9.78901880145536,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.768116068546547,9.768116068546547,0.0,168.563037808995,62.22691511300436,0.6760937502265026,9.76851927134734,6.7000002639357055,1.4552799872260742
 2006-08-26T14:00:00,358592.5569601492,1290933205.0565372,7346576693.922888,9.87032002792354,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.850611796619104,9.850611796619104,0.0,168.563037808995,65.59363906679599,0.5523466495382846,9.839861202548947,6.700004450975495,1.7704140264647836
 2006-08-26T15:00:00,308418.71333555883,1110307368.0080116,6248772090.72824,9.391176816162108,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.51056722037226,9.51056722037226,0.0,168.563037808995,61.38327324303856,0.4302905564459306,9.61284562074736,6.699998915715536,1.6138882595861477
 2006-08-26T16:00:00,298897.5289980469,1076031104.392969,6031470177.493313,9.2963379445833,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.433694876232895,9.433694876232895,0.0,168.563037808995,57.78360773422261,0.3229477482210234,9.370362876640316,6.700001562804048,1.570702961582447
 2006-08-26T17:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,77680.18450973158,279648664.23503363,1300650344.6506438,7.293038025140642,6.7,168.563037808995,168.563037808995,0.0,0.2768113953586046,7.18514443813105,7.18514443813105,7.18514443813105
 2006-08-26T18:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,14270.427191798171,51373537.89047341,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.2762951322599686,6.7,6.7,6.7
 2006-08-26T19:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,14022.170648706471,50479814.33534329,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.2757788691613327,6.7,6.7,6.7
 2006-08-26T20:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,384460.30640038016,1384057103.0413685,7890711981.512735,0.1307635553760344,-3.490585259425901,168.563037808995,168.563037808995,0.0,0.2906728509603184,-1.7072519260925674,-0.2046736859738162,-0.2046736859738162
 2006-08-26T21:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,307875.99652031384,1108353587.4731295,6012226295.050441,-1.236585550333036,-4.0,168.563037808995,168.563037808995,0.0,0.397159818896889,-4.0,-1.2983538792145557,-1.2983538792145557
 2006-08-26T22:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,300952.4565503067,1083428843.5811045,5828582620.726836,-1.32080488600058,-4.0,168.563037808995,168.563037808995,0.0,0.5016197328784543,-4.0,-1.3812257055665664,-1.3812257055665664
 2006-08-26T23:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,294417.32604977564,1059902373.7791924,5660306772.051792,-1.3979875856593642,-4.0,168.563037808995,168.563037808995,0.0,0.603079426621806,-4.0,-1.4590494215267853,-1.4590494215267853
 2006-08-27T00:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,281845.018459744,1014642066.4550784,5382170931.176321,-1.5255823872090006,-4.0,168.563037808995,168.563037808995,0.0,0.700796483633577,-4.0,-1.5893063531493754,-1.5893063531493754
 2006-08-27T01:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,260321.08536393373,937155907.3101614,4871535552.128065,-1.7599087795367894,-4.0,168.563037808995,168.563037808995,0.0,0.7917674232397619,-4.0,-1.828172775900304,-1.828172775900304
 2006-08-27T02:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,229369.9973820549,825731990.5753978,4041952889.954261,-2.140794111227608,-4.0,168.563037808995,168.563037808995,0.0,0.8709653412105413,-4.0,-2.2143760882899506,-2.2143760882899506
 2006-08-27T03:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,197169.7051141383,709810938.4108979,2943509273.8460684,-2.6454897880761887,-4.0,168.563037808995,168.563037808995,0.0,0.932708027695654,-4.0,-2.722065297199018,-2.722065297199018
 2006-08-27T04:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,182866.8481048761,658320653.1775537,1837986615.738152,-3.153858358798812,-4.0,168.563037808995,168.563037808995,0.0,0.9739756625437032,-4.0,-3.2281443519807618,-3.2281443519807618
 2006-08-27T05:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,1.0,97264.43264048046,350151957.5057296,890457208.5536678,-3.5691890084146825,-3.9792479942797896,140.4691981741625,168.563037808995,0.0,0.996435459776712,-4.0,-3.647278781629598,-3.647278781629598
 2006-08-27T06:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,0.0,0.0,0.0,-3.714481752162941,-3.714481752162941,0.0,168.563037808995,0.0,1.0,-3.760492754925846,-3.760492754925846,-3.760492754925846
 2006-08-27T07:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,0.0,0.0,0.0,-3.423352244863395,-3.423352244863395,0.0,168.563037808995,0.0,1.0,-3.4712424038010794,-3.4712424038010794,-3.4712424038010794
 2006-08-27T08:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,0.0,0.0,0.0,-3.136027266005581,-3.136027266005581,0.0,168.563037808995,0.0,0.9998779287290862,-3.1839129945045097,-3.1839129945045097,-3.1839129945045097
 2006-08-27T09:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,0.0,0.0,0.0,-2.8487277567396245,-2.8487277567396245,0.0,168.563037808995,0.0,0.999386673844766,-2.8966092397082988,-2.8966092397082988,-2.8966092397082988
 2006-08-27T10:00:00,0.0,0.0,0.0,9.51773728291336,9.51773728291336,0.0,0.0,0.0,0.0,0.0,-2.561453697143487,-2.561453697143487,0.0,168.563037808995,0.0,0.99887041074613,-2.609330940672265,-2.609330940672265,-2.609330940672265
 2006-08-27T11:00:00,174834.94584482742,629405805.0413786,3306235978.4786263,8.590698395625608,7.149445884986625,121.58794739887549,-1.0,0.0,0.0,0.0,2.4091787576655457,2.4091787576655457,0.0,168.563037808995,0.0,0.998354147647494,1.1955122710523811,1.1955122710523811,1.1955122710523811
 2006-08-27T12:00:00,215676.9062344005,776436862.4438419,3972825649.7240977,8.398390936523313,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,8.452889999260892,8.452889999260892,0.0,168.56303780899506,29.263174082965488,0.9672207449960908,8.19164874632421,6.699954469694582,0.0640545177408613
 2006-08-27T13:00:00,188055.96063268103,677001458.2776518,3252071752.5306835,8.08415804731372,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.186547297840475,8.186547297840475,0.0,168.563037808995,29.20889048067727,0.901970632999297,8.177385367023048,6.699989746035804,0.1143997852097823
 2006-08-27T14:00:00,216077.58661411505,777879311.8108139,3923089009.4854817,8.376699177412592,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,8.493122567292662,8.493122567292662,0.0,168.5630378089951,35.14398428932418,0.8373004634864994,8.464117886188964,6.699989928449604,0.2261928265343383
 2006-08-27T15:00:00,186420.71735393672,671114582.4741722,3171665009.5117054,8.049093271989372,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.149742546336109,8.149742546336109,0.0,168.563037808995,29.49110746008141,0.7730027220106456,8.150798837913598,6.700004194205754,0.2566634221944966
 2006-08-27T16:00:00,215158.74623852587,774571486.4586929,3905309901.315134,8.368943845668873,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,8.484958033609898,8.484958033609898,0.0,168.5630378089951,35.86532414209622,0.7090424078192458,8.452967410598996,6.699986666689409,0.4057819330628123
 2006-08-27T17:00:00,146841.24500992143,528628482.035717,2481301414.3609667,7.783089519622479,6.701575776977929,126.65411187382864,0.0,179824.90352251774,647369652.6810637,3274862013.30925,8.193480581818365,6.700000000000002,168.563037808995,168.563037808995,0.0,0.680440022314678,7.045623704848602,7.045623704848602,7.045623704848602
 2006-08-27T18:00:00,109517.19030173396,394261885.0862423,1913308819.5198345,8.095579620401077,7.261658474052214,75.99246712429718,0.0,123341.79767874152,444030471.6434695,2036674805.017312,7.629082820728833,6.7,168.563037808995,168.563037808995,0.0,0.679923759216042,6.7,6.7,6.7
 2006-08-27T19:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,0.0,13635.666391025585,49088399.00769209,126580514.52560043,6.757815578962223,6.7,168.563037808995,168.563037808995,0.0,0.679407496117406,6.7,6.7,6.7
 2006-08-27T20:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,357523.60426204675,1287084975.343368,7222334237.497109,-0.2341193859128264,-3.5493160917468813,168.563037808995,168.563037808995,0.0,0.6878125522671992,-1.7659827584135477,-0.5837285034735443,-0.5837285034735443
 2006-08-27T21:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,267096.3884655223,961546998.4758804,4970504323.277827,-1.714485545685683,-4.0,168.563037808995,168.563037808995,0.0,0.7782636356879314,-4.0,-1.7819452426543751,-1.7819452426543751
 2006-08-27T22:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,237446.1893180041,854806281.544815,4192198048.163517,-2.071794329783365,-4.0,168.563037808995,168.563037808995,0.0,0.8596756312930189,-4.0,-2.144601530629424,-2.144601530629424
 2006-08-27T23:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,208039.99432464773,748943979.568732,3123222020.459434,-2.5628896862648944,-4.0,168.563037808995,168.563037808995,0.0,0.9244426869137458,-4.0,-2.639311695793201,-2.639311695793201
 2006-08-28T00:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,198640.00955734425,715104034.4064393,1996464472.676696,-3.080957227325169,-4.0,168.563037808995,168.563037808995,0.0,0.9688739980523288,-4.0,-3.155934797792272,-3.155934797792272
 2006-08-28T01:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,129691.92016577798,466890912.5968008,1122106944.2895775,-3.4832784065097915,-4.0,168.563037808995,168.563037808995,0.0,0.9943131372812212,-4.0,-3.552544691454324,-3.552544691454324
 2006-08-28T02:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,0.0,0.0,0.0,-3.764515378112178,-3.764515378112178,0.0,168.563037808995,0.0,1.0,-3.823477537530121,-3.823477537530121,-3.823477537530121
 2006-08-28T03:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,0.0,0.0,0.0,-3.4786071080025955,-3.4786071080025955,0.0,168.563037808995,0.0,1.0,-3.5264979173796136,-3.5264979173796136,-3.5264979173796136
 2006-08-28T04:00:00,0.0,0.0,0.0,8.346914757889545,8.346914757889545,0.0,1.0,0.0,0.0,0.0,-3.191277215039418,-3.191277215039418,0.0,168.563037808995,0.0,0.9999868390471912,-3.239163760242026,-3.239163760242026,-3.239163760242026
 2006-08-28T05:00:00,292681.43566237175,1053653168.384538,6243123498.980011,9.400005270790531,6.677843097135397,151.98493424859433,1.0,96867.67848436814,348723642.5437253,1718593994.6527889,5.3837973565242185,4.599998751626334,84.2815189044975,168.563037808995,0.0,0.9996198808089422,2.964779392532636,2.964779392532636,2.964779392532636
 2006-08-28T06:00:00,234534.0930898364,844322735.1234112,4602799805.913025,8.673027314257515,6.66666666666669,151.98493424859433,0.0,234440.2448170967,843984881.3415482,4608310604.194885,8.80150930848819,6.7,168.563037808995,168.563037808995,0.0,0.9991036177103062,6.7,6.7,6.7
 2006-08-28T07:00:00,252181.2320174417,907852435.2627902,5080528806.844508,8.881430884158659,6.66666666666669,151.98493424859433,0.0,252394.2267416489,908619216.2699362,5092871160.550141,9.02206567571696,6.7,168.563037808995,168.563037808995,0.0,0.9985873546116704,6.7,6.7,6.7
 2006-08-28T08:00:00,280444.29909209773,1009599476.7315518,5856915192.225429,9.220163072141586,6.66666666666669,151.98493424859433,0.0,280739.1301465306,1010660868.52751,5871666710.059778,9.37643944599566,6.7,168.563037808995,168.563037808995,0.0,0.9980710915130344,6.7,6.7,6.7
 2006-08-28T09:00:00,304344.2345074445,1095639244.2268002,6477143161.976343,9.49082923297108,6.66666666666669,151.98493424859433,0.0,301739.0603232569,1086260617.163725,6410080687.722328,9.621299668146664,6.7,168.563037808995,168.563037808995,0.0,0.9975548284143984,6.7,6.7,6.7
 2006-08-28T10:00:00,338364.9387738028,1218113779.58569,7324874493.734621,9.86084766760222,6.666666666666689,151.98493424859433,0.0,330997.38495995104,1191590585.8558238,7133265208.925575,9.950060316189088,6.7,168.563037808995,168.563037808995,0.0,0.9970385653157624,6.7,6.7,6.7
 2006-08-28T11:00:00,346610.1207572589,1247796434.7261322,7417850486.686455,9.901435510338104,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.950009246099324,9.950009246099324,0.0,168.563037808995,48.2287079455627,0.943077479986374,9.39653270310675,6.699999629028394,1.54077448843944
 2006-08-28T12:00:00,391936.8796757921,1410972766.8328514,8416823293.927663,10.337543563500232,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.31303213754285,10.31303213754285,0.0,168.563037808995,67.42522142252197,0.8067971937445177,10.247429135353295,6.69995826268032,1.3666269358448777
 2006-08-28T13:00:00,402880.22856863774,1450368822.847096,8686430106.39131,10.45525354798458,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.386865457587165,10.386865457587165,0.0,168.563037808995,76.23008598241098,0.6597999659414441,10.390389288406809,6.699992509602517,2.22798460078459
 2006-08-28T14:00:00,416077.3930911487,1497878615.1281357,9023511975.065369,10.602438398125754,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.528075218530896,10.528075218530896,0.0,168.563037808995,82.53412796697172,0.5104966350150667,10.513015865360066,6.699997609535263,2.7233565751671764
 2006-08-28T15:00:00,377622.2161025138,1359439977.9690497,8118995488.362726,10.207521163557002,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.229710326200411,10.229710326200411,0.0,168.563037808995,80.02192612818554,0.3616999716776299,10.288161723685484,6.699974118208281,2.7311971794036
 2006-08-28T16:00:00,336367.2861202983,1210922230.033074,7152815624.700777,9.785739444087316,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.818710070259504,9.818710070259504,0.0,168.563037808995,81.00777156370765,0.2267380390615283,9.883482522783876,6.7000003984334,3.2344321927967123
 2006-08-28T17:00:00,307059.12417252874,1105412847.0211034,6352437602.977551,9.436400009770098,6.66666666666669,151.98493424859433,0.0,342525.31886645,1233091147.9192195,7227953754.724281,9.992506657351637,6.7,168.563037808995,168.563037808995,0.0,0.1734720212271699,7.205890866761412,7.205890866761412,7.205890866761412
 2006-08-28T18:00:00,310439.8133640167,1117583328.11046,6385685209.854311,9.45090977242724,6.66666666666669,151.98493424859433,0.0,301972.8496922756,1087102258.892192,6156385433.902798,9.505941283166152,6.7,168.563037808995,168.563037808995,0.0,0.172955758128534,6.7,6.7,6.7
 2006-08-28T19:00:00,303617.25039551593,1093022101.4238572,6213707221.084742,9.37585794414452,6.66666666666669,151.98493424859433,0.0,296772.76270969847,1068381945.7549144,6027694326.807957,9.447410428379856,6.7,168.563037808995,168.563037808995,0.0,0.172439495029898,6.7,6.7,6.7
 2006-08-28T20:00:00,293694.1384460845,1057298898.405904,5962284335.055095,9.26614102619257,6.66666666666669,151.98493424859433,1.0,558198.120585081,2009513234.106292,11728122518.485165,3.5221230527128338,-1.848188696263032,168.563037808995,168.563037808995,0.0,0.1679959232169439,-0.1490928878040774,0.5582825227343476,0.5582825227343476
 2006-08-28T21:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,326927.8466786599,1176940248.0431757,6584111982.054131,-0.9744527935032892,-4.0,168.563037808995,168.563037808995,0.0,0.2644003254229031,-3.915762475125621,-1.0914377038788972,-1.0914377038788972
 2006-08-28T22:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,301786.260357826,1086430537.2881732,6064398331.581299,-1.212661565053429,-4.0,168.563037808995,168.563037808995,0.0,0.3746727117703545,-4.0,-1.2749561108468723,-1.2749561108468723
 2006-08-28T23:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,287481.4605542274,1034933257.9952188,5861826277.424415,-1.3055583437078284,-4.0,168.563037808995,168.563037808995,0.0,0.4798812822695237,-4.0,-1.3660999338485145,-1.3660999338485145
 2006-08-29T00:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,276332.68272021034,994797657.792757,5700664236.075371,-1.3794759788871946,-4.0,168.563037808995,168.563037808995,0.0,0.5819588079511863,-4.0,-1.4402351111657563,-1.4402351111657563
 2006-08-29T01:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,266284.8426165828,958625433.4196982,5456128965.45586,-1.4916513846539958,-4.0,168.563037808995,168.563037808995,0.0,0.6806385168770147,-4.0,-1.5546474365002017,-1.5546474365002017
 2006-08-29T02:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,251456.39474963612,905243021.0986902,5003878713.88661,-1.6991686588183157,-4.0,168.563037808995,168.563037808995,0.0,0.773389514139772,-4.0,-1.7663488274274124,-1.7663488274274124
 2006-08-29T03:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,227720.71174148773,819794562.2693558,4243925663.8478575,-2.0480403570431083,-4.0,168.563037808995,168.563037808995,0.0,0.8555551197139231,-4.0,-2.1205613820440785,-2.1205613820440785
 2006-08-29T04:00:00,0.0,0.0,0.0,9.249214288414576,9.249214288414576,0.0,1.0,197776.3232488048,711994763.6956972,3186915358.040947,-2.533617411728627,-4.0,168.563037808995,168.563037808995,0.0,0.9213768241468464,-4.0,-2.6099521794125726,-2.6099521794125726
 2006-08-29T05:00:00,245070.71055495847,882254557.9978507,5127325796.914177,8.901960630620293,6.66666666666669,151.98493424859433,1.0,318396.66355821403,1146227988.8095703,6932591526.313024,-0.802581866126844,-3.98758421197304,168.563037808995,168.563037808995,0.0,0.9669461378581802,-4.0,-3.1294377259647472,-3.1294377259647472
 2006-08-29T06:00:00,179996.7109431404,647988159.3953054,2931676730.958332,7.944273789400055,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.2082431973409791,0.2082431973409791,0.0,168.563037808995,0.0,0.9804602246441744,-0.9455535173887836,-0.9455535173887836,-0.9455535173887836
 2006-08-29T07:00:00,202648.98066857865,729536330.4068829,3776221379.8297424,8.312537173522292,6.66666666666669,151.98493424859433,0.0,125259.61894534007,450934628.2032242,2221381544.6213703,7.081519680642633,6.068232446122061,112.37535853933,168.563037808995,0.0,0.9799439615455384,5.5348044332920106,5.5348044332920106,5.5348044332920106
 2006-08-29T08:00:00,223621.247392884,805036490.6143823,4512053479.101296,8.63344472478074,6.66666666666669,151.98493424859433,0.0,223769.6984899015,805570914.5636454,4522670651.325112,8.762518112248298,6.7,168.563037808995,168.563037808995,0.0,0.9794276984469024,6.7,6.7,6.7
 2006-08-29T09:00:00,234622.8490946563,844642256.7407627,4862400450.219056,8.78626846487734,6.66666666666669,151.98493424859433,0.0,234589.9763310153,844523914.7916551,4874351529.947507,8.92261945259422,6.7,168.563037808995,168.563037808995,0.0,0.9789114353482664,6.7,6.7,6.7
 2006-08-29T10:00:00,245437.80128855363,883576084.638793,5164828243.901097,8.918199460157386,6.66666666666669,151.98493424859433,0.0,245251.9662053499,882907078.3392597,5178589854.688052,9.061097429056252,6.7,168.563037808995,168.563037808995,0.0,0.9783951722496304,6.7,6.7,6.7
 2006-08-29T11:00:00,250853.0220273824,903070879.2985768,5223122139.6287365,8.943632588283915,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.08762690557128,9.08762690557128,0.0,168.563037808995,37.49907669805264,0.9391716880945294,8.672518151727179,6.699951485677564,1.2833777801417097
 2006-08-29T12:00:00,277335.2263731267,998406814.9432558,5916089919.434139,9.245984072492456,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.404619205362634,9.404619205362634,0.0,168.563037808995,51.01645674643032,0.8381886707704155,9.358726967619878,6.700007316566765,0.571893821332036
 2006-08-29T13:00:00,281488.4505240398,1013358421.8865432,6034024812.248185,9.29744635619294,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.458658802005791,9.458658802005791,0.0,168.563037808995,55.01050400483526,0.7285330369957862,9.461167110056072,6.699863226287395,0.9990989536169628
 2006-08-29T14:00:00,283902.1685807092,1022047806.890553,6104913636.29462,9.328380798742108,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.49116575195773,9.49116575195773,0.0,168.563037808995,57.100131596496645,0.6181122348492863,9.48149526725367,6.700003618086584,1.2697379766218395
 2006-08-29T15:00:00,294323.4383468279,1059564378.0485804,6330813692.430894,9.426963590037008,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.59225781990106,9.59225781990106,0.0,168.563037808995,59.81742802157572,0.505543864279399,9.568108489547216,6.699994692421295,1.4852781486097753
 2006-08-29T16:00:00,295105.7651234401,1062380754.4443842,6239588053.517277,9.387151814177862,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.525261293081952,9.525261293081952,0.0,168.563037808995,60.21756308699014,0.3911523765285973,9.541088953567922,6.699989432506798,1.587902415951979
 2006-08-29T17:00:00,287024.73147300887,1033289033.302832,5891749545.886807,9.235362459846662,6.66666666666669,151.98493424859433,0.0,323742.6567722402,1165473564.3800647,6859399558.44422,9.825051655082634,6.7,168.563037808995,168.563037808995,0.0,0.3438831202741115,7.176484838108508,7.176484838108508,7.176484838108508
 2006-08-29T18:00:00,285621.993009477,1028239174.8341172,5821312400.704074,9.2046272562158,6.66666666666669,151.98493424859433,0.0,283120.2023355897,1019232728.4081228,5754626106.037129,9.3231992798552,6.7,168.563037808995,168.563037808995,0.0,0.3433668571754755,6.7,6.7,6.7
 2006-08-29T19:00:00,279332.99127008347,1005598768.5723004,5653042579.073046,9.13120484008765,6.66666666666669,151.98493424859433,0.0,278211.4231120003,1001561123.2032008,5626036143.36803,9.264699117521989,6.7,168.563037808995,168.563037808995,0.0,0.3428505940768396,6.7,6.7,6.7
 2006-08-29T20:00:00,269899.6036228149,971638573.0421336,5420059505.532627,9.029552049963216,6.666666666666692,151.98493424859433,1.0,545051.1303713797,1962184069.336967,11651057110.712778,2.869726163112255,-2.467960699453309,168.563037808995,168.563037808995,0.0,0.3382678013022213,-0.6846273661199759,0.0919013605020642,0.0919013605020642
 2006-08-29T21:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,303058.5491807737,1091010777.0507853,6029321497.344136,-1.2287768932921992,-4.0,168.563037808995,168.563037808995,0.0,0.4344396357639836,-4.0,-1.3317569108428997,-1.3317569108428997
 2006-08-29T22:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,290917.45476299943,1047302837.146798,5773815686.508803,-1.345923579039641,-4.0,168.563037808995,168.563037808995,0.0,0.5377832658055773,-4.0,-1.406340903341165,-1.406340903341165
 2006-08-29T23:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,283223.46791889746,1019604484.5080308,5581117319.856614,-1.4343128508257343,-4.0,168.563037808995,168.563037808995,0.0,0.6381228199870398,-4.0,-1.496084020799323,-1.496084020799323
 2006-08-30T00:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,271308.2302823364,976709629.0164112,5234283684.756851,-1.593437029925037,-4.0,168.563037808995,168.563037808995,0.0,0.733915412577215,-4.0,-1.65857301540382,-1.65857301540382
 2006-08-30T01:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,250707.5266266487,902547095.8559352,4616676607.682613,-1.8768961218186784,-4.0,168.563037808995,168.563037808995,0.0,0.8213845471011479,-4.0,-1.9470635765158173,-1.9470635765158173
 2006-08-30T02:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,220803.9499405668,794894219.7860403,3675401983.3865385,-2.309164792658595,-4.0,168.563037808995,168.563037808995,0.0,0.8950169809848519,-4.0,-2.38427872523846,-2.38427872523846
 2006-08-30T03:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,198754.370462404,715515733.6646545,2536073544.806522,-2.832797798711072,-4.0,168.563037808995,168.563037808995,0.0,0.9496160131048774,-4.0,-2.90919742392107,-2.90919742392107
 2006-08-30T04:00:00,0.0,0.0,0.0,8.979237505860274,8.979237505860274,0.0,1.0,166706.84048527232,600144625.7469802,1506453947.6151965,-3.3063944886542926,-4.0,168.563037808995,168.563037808995,0.0,0.9839615408701108,-4.0,-3.378805950751618,-3.378805950751618
 2006-08-30T05:00:00,283058.2701503172,1019009772.5411416,5962292462.93292,9.28089587144746,6.681269600228828,151.98493424859433,1.0,172137.39884951114,619694635.8582401,3617917149.5233374,-0.1689046200295708,-1.830749749139888,84.2815189044975,168.563037808995,0.0,0.9993244115574969,-2.8683488730238094,-2.6842253795744315,-2.6842253795744315
 2006-08-30T06:00:00,251253.21621692608,904511578.3809338,5010331058.698946,8.850799465506855,6.666666666666692,151.98493424859433,0.0,154810.5964610237,557318147.2596853,2802680851.0914726,7.386568603723361,6.108432115694721,112.37535853933,168.563037808995,0.0,1.0,5.340961767457784,5.340961767457784,5.340961767457784
 2006-08-30T07:00:00,269210.64332543506,969158315.9715664,5555029316.109222,9.088443880609873,6.66666666666669,151.98493424859433,0.0,269475.8404760733,970113025.713864,5569192822.440849,9.238826504135696,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-08-30T08:00:00,281872.5495119761,1014741178.243114,5946269033.81467,9.25915267711332,6.66666666666669,151.98493424859433,0.0,282081.9915535834,1015495169.5929004,5963891302.22626,9.418390537504708,6.7,168.563037808995,168.563037808995,0.0,0.999928991826908,6.7,6.7,6.7
 2006-08-30T09:00:00,281707.36226616084,1014146504.1581788,5973013850.228352,9.270823034161504,6.666666666666692,151.98493424859433,0.0,281614.67688028794,1013812836.7690368,5991180929.279226,9.430803486004155,6.7,168.563037808995,168.563037808995,0.0,0.9994707863298392,6.7,6.7,6.7
 2006-08-30T10:00:00,280673.8015375038,1010425685.5350136,5974708955.857782,9.271562706433768,6.666666666666692,151.98493424859433,0.0,280586.33573657245,1010110808.651661,5992732176.522084,9.4315091254792,6.7,168.563037808995,168.563037808995,0.0,0.9989545232312032,6.7,6.7,6.7
 2006-08-30T11:00:00,271586.96722853027,977713082.0227088,5699877196.807718,9.151640054057756,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.305900252850408,9.305900252850408,0.0,168.563037808995,40.379928870805045,0.9552178216510018,8.873421943296327,6.699986170554944,1.3125193459734663
 2006-08-30T12:00:00,287324.7669920574,1034369161.1714067,6132109712.83167,9.340249299843087,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.503349470892404,9.503349470892404,0.0,168.563037808995,52.45670839003554,0.8483500139983193,9.457262914194702,6.700021662984946,0.5946382691076856
 2006-08-30T13:00:00,306483.8558042363,1103341880.8952508,6596697430.416654,9.54300391858031,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.683001315956036,9.683001315956036,0.0,168.563037808995,58.62850692352152,0.7332587792650785,9.6516969596423,6.700010976972674,1.1616439486325054
 2006-08-30T14:00:00,321832.9800937069,1158598728.337345,6964341317.556335,9.70346777389046,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.811409319162408,9.811409319162408,0.0,168.563037808995,64.03124731128338,0.6115585171012048,9.79981865377132,6.699971499654452,1.6384176750850254
 2006-08-30T15:00:00,291532.278296148,1049516201.8661329,6271745979.23923,9.401193387452016,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.550016004633662,9.550016004633662,0.0,168.563037808995,61.331748835644966,0.4901568863377628,9.631749504278588,6.6999792047166205,1.5740339682180178
 2006-08-30T16:00:00,237178.7510259024,853843503.6932486,4898425440.771915,8.801985773242434,6.666666666666688,151.98493424859433,-1.0,0.0,0.0,0.0,8.939557759555688,8.939557759555688,0.0,168.563037808995,48.89799758053631,0.3870922094968603,9.031690795298491,6.699986006540626,0.9949814665261822
 2006-08-30T17:00:00,197169.8312523044,709811392.5082959,3585264888.41692,8.229255622033548,6.66666666666669,151.98493424859433,0.0,221759.8429014749,798335434.4453099,4355793893.020178,8.686151512546099,6.7,168.563037808995,168.563037808995,0.0,0.3497974706161211,7.047593352568877,7.047593352568877,7.047593352568877
 2006-08-30T18:00:00,186278.34278752943,670602034.035106,3189393403.397782,8.056637070104022,6.66666666666669,151.98493424859433,0.0,186283.83038325363,670621789.3797129,3194659964.0907497,8.15757570820621,6.7,168.563037808995,168.563037808995,0.0,0.3492812075174852,6.7,6.7,6.7
 2006-08-30T19:00:00,181217.756640894,652383923.9072186,2983133454.271958,7.966708302118298,6.66666666666669,151.98493424859433,0.0,181173.5376195564,652224735.430403,2987966210.686964,8.063369282168924,6.7,168.563037808995,168.563037808995,0.0,0.3487649444188492,6.7,6.7,6.7
 2006-08-30T20:00:00,179386.4731726672,645791303.4216019,2707193464.749264,7.846406860506021,6.66666666666669,151.98493424859433,1.0,431889.9622776751,1554803864.1996305,9864325094.212725,1.338053917295816,-3.1856645273890023,168.563037808995,168.563037808995,0.0,0.3552161559911526,-1.4023311940556686,-0.1946094307147425,-0.1946094307147425
 2006-08-30T21:00:00,0.0,0.0,0.0,7.802434731159323,7.802434731159323,0.0,1.0,282368.3727272668,1016526141.8181604,5942137445.782313,-1.2687333546098192,-4.0,168.563037808995,168.563037808995,0.0,0.4570143762702852,-4.0,-1.349463535765809,-1.349463535765809
 2006-08-30T22:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,275494.32528553455,991779571.0279244,5738923626.989034,-1.3619272736623296,-4.0,168.563037808995,168.563037808995,0.0,0.5597256746673593,-4.0,-1.4224658820576657,-1.4224658820576657
 2006-08-30T23:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,268339.2214935241,966021197.3766868,5523555564.213503,-1.4607186728222814,-4.0,168.563037808995,168.563037808995,0.0,0.6592918569619535,-4.0,-1.5230482944614645,-1.5230482944614645
 2006-08-31T00:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,255416.57969006305,919499686.8842268,5127267846.181257,-1.6425436722699722,-4.0,168.563037808995,168.563037808995,0.0,0.7536801137200309,-4.0,-1.7086538748417028,-1.7086538748417028
 2006-08-31T01:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,233738.783245026,841459619.6820936,4440042098.232729,-1.957989694392444,-4.0,168.563037808995,168.563037808995,0.0,0.8386635300141917,-4.0,-2.0293360568518177,-2.0293360568518177
 2006-08-31T02:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,203743.0653475487,733475035.2511754,3437267518.0760136,-2.418573881888569,-4.0,168.563037808995,168.563037808995,0.0,0.9085477149835672,-4.0,-2.494403144269288,-2.494403144269288
 2006-08-31T03:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,189248.5745745262,681294868.4682944,2293111068.707877,-2.944520723238736,-4.0,168.563037808995,168.563037808995,0.0,0.9586770103839848,-4.0,-3.020453855123004,-3.020453855123004
 2006-08-31T04:00:00,0.0,0.0,0.0,7.802434731159322,7.802434731159322,0.0,1.0,142583.76838277178,513301566.1779784,1325635262.63882,-3.389604310898538,-4.0,168.563037808995,168.563037808995,0.0,0.9890538687867072,-4.0,-3.460738880014434,-3.460738880014434
 2006-08-31T05:00:00,32750.497465919147,117901790.87730892,322297354.14228326,6.80707067567267,6.666666666666692,151.98493424859433,1.0,34806.09414623572,125301938.9264486,323550761.83907664,-3.6033970272263,-3.752400264876298,56.18767926966501,168.563037808995,0.0,0.9999991365962786,-3.843038230990071,-3.731177132277253,-3.731177132277253
 2006-08-31T06:00:00,43659.88065813336,157175570.3692801,430186899.7545842,6.854071394885537,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-2.8749295033385978,-2.8749295033385978,0.0,168.563037808995,0.0,1.0,-3.0376958475197924,-3.0376958475197924,-3.0376958475197924
 2006-08-31T07:00:00,140040.73249703506,504146636.98932624,1899813347.7530327,7.494525772237146,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.166547258040336,-0.166547258040336,0.0,168.563037808995,0.0,1.0,-0.8911581008963627,-0.8911581008963627,-0.8911581008963627
 2006-08-31T08:00:00,181764.55327399168,654352391.78637,3014074898.1250978,7.980198273188307,6.66666666666669,151.98493424859433,0.0,84327.60309144603,303579371.1292057,1255662230.5893478,6.3063776333698405,5.733383558309711,84.2815189044975,168.563037808995,0.0,1.0,5.125029859656131,5.125029859656131,5.125029859656131
 2006-08-31T09:00:00,188314.8288472561,677933383.850122,3264370844.716192,8.089328933640372,6.66666666666669,151.98493424859433,0.0,188322.2918736577,677960250.7451677,3269737155.1045246,8.191789377002667,6.7,168.563037808995,168.563037808995,0.0,0.999937035726046,6.7,6.7,6.7
 2006-08-31T10:00:00,193188.1601359596,695477376.4894545,3442971792.69772,8.167204542779272,6.66666666666669,151.98493424859433,0.0,193213.68603323944,695569269.7196621,3449062882.614812,8.273506568615836,6.7,168.563037808995,168.563037808995,0.0,0.9994868741281144,6.7,6.7,6.7
 2006-08-31T11:00:00,189430.64253659573,681950313.1317447,3305575805.771368,8.107295003162697,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.210753048877734,8.210753048877734,0.0,168.563037808995,25.82832588144987,0.9742612835431244,7.954382240366855,6.699999815793863,1.1324094201046175
 2006-08-31T12:00:00,203053.20237337347,730991528.5441445,3797466740.961986,8.321788703182529,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.435442955875624,8.435442955875624,0.0,168.563037808995,34.27099874266836,0.9104850054605186,8.392102579106185,6.700010995080153,0.0715118347244037
 2006-08-31T13:00:00,208679.71630742648,751246978.7067355,3996427506.441485,8.408555468957323,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.52656580180239,8.52656580180239,0.0,168.563037808995,36.74621756520198,0.839316724873747,8.519634363431352,6.699974132692731,0.1722939322584465
 2006-08-31T14:00:00,210818.7098632508,758947355.5077027,4071293138.9111214,8.441205866283733,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.560801972745482,8.560801972745482,0.0,168.563037808995,37.7977607526598,0.7658321693117379,8.55444210242178,6.699966551698096,0.2840191333742148
 2006-08-31T15:00:00,213126.1279969802,767254060.7891287,4151667185.81926,8.476259357780364,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.597545629356208,8.597545629356208,0.0,168.563037808995,38.93211780394602,0.6909021040830599,8.592518883214945,6.699950648605859,0.3981860693760553
 2006-08-31T16:00:00,198904.66755133565,716056803.1848084,3649214762.224144,8.257139072767492,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.368089387551574,8.368089387551574,0.0,168.563037808995,35.76858924734503,0.6185183325089393,8.413374352785063,6.700000233465406,0.3409762810831405
 2006-08-31T17:00:00,180006.68719547612,648024073.9037141,2905980215.5373154,7.933070860608661,6.66666666666669,151.98493424859433,0.0,196809.25935686825,708513333.6847256,3496772603.393673,8.29505121339585,6.7,168.563037808995,168.563037808995,0.0,0.5906589263162233,6.968078067949494,6.968078067949494,6.968078067949494
 2006-08-31T18:00:00,179386.4731726672,645791303.4216019,2655933746.3216634,7.824060296794244,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2659831131.276822,7.913786716927839,6.7,168.563037808995,168.563037808995,0.0,0.5901426632175873,6.7,6.7,6.7
 2006-08-31T19:00:00,179386.4731726672,645791303.4216019,2452651824.144465,7.735443025410881,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2455826953.0189385,7.820772740960855,6.7,168.563037808995,168.563037808995,0.0,0.5896264001189514,6.7,6.7,6.7
 2006-08-31T20:00:00,179386.4731726672,645791303.4216019,2354665580.351679,7.692729487369927,6.66666666666669,151.98493424859433,1.0,411380.245512934,1480968883.8465626,9338216230.27358,0.9876854163139128,-3.2956866255978934,168.563037808995,168.563037808995,0.0,0.5949424888429843,-1.51235329226456,-0.3906168501610901,-0.3906168501610901
 2006-08-31T21:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,266342.10459068354,958831576.5264608,5461877256.400661,-1.489020524454362,-4.0,168.563037808995,168.563037808995,0.0,0.6899160681795872,-4.0,-1.5699699301157208,-1.5699699301157208
 2006-08-31T22:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,249576.327325634,898474778.372282,4944972009.213507,-1.7262036581876214,-4.0,168.563037808995,168.563037808995,0.0,0.7818779091213727,-4.0,-1.7938743694204538,-1.7938743694204538
 2006-08-31T23:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,224955.4245587658,809839528.4115568,4152991199.2986937,-2.0897992291938454,-4.0,168.563037808995,168.563037808995,0.0,0.862715770233729,-4.0,-2.1628167230515767,-2.1628167230515767
 2006-09-01T00:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,195658.00661898183,704368823.8283348,3075574812.25539,-2.58478835751476,-4.0,168.563037808995,168.563037808995,0.0,0.9266880596197318,-4.0,-2.661264467692371,-2.661264467692371
 2006-09-01T01:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,184036.3723923748,662530940.6125491,1953676719.1190915,-3.100639084187561,-4.0,168.563037808995,168.563037808995,0.0,0.9702738279891178,-4.0,-3.175442613141532,-3.175442613141532
 2006-09-01T02:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,117737.8846555556,423856384.7600002,1094468747.8455906,-3.4960000185968005,-4.0,168.563037808995,168.563037808995,0.0,0.9949614634765556,-4.0,-3.5649442994905467,-3.5649442994905467
 2006-09-01T03:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,0.0,0.0,0.0,-3.765908039149032,-3.765908039149032,0.0,168.563037808995,0.0,1.0,-3.8246430675254897,-3.8246430675254897,-3.8246430675254897
 2006-09-01T04:00:00,0.0,0.0,0.0,7.675833045162816,7.675833045162816,0.0,1.0,0.0,0.0,0.0,-3.4799698258408447,-3.4799698258408447,0.0,168.563037808995,0.0,1.0,-3.527860654812244,-3.527860654812244,-3.527860654812244
 2006-09-01T05:00:00,223038.31948192875,802937950.1349434,4477481137.870866,8.618395014305301,6.66666666666669,151.98493424859433,1.0,16791.67099435584,60450015.57968103,164794542.5900449,3.049314470589529,2.974067641648389,28.093839634832506,168.563037808995,0.0,1.0,1.3480045919631216,1.3480045919631216,1.3480045919631216
 2006-09-01T06:00:00,179679.57961996752,646846486.6318833,2834295824.912225,7.901818407075872,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2746608710.262797,7.953346796684939,6.7,168.563037808995,168.563037808995,0.0,0.999988021661768,6.7,6.7,6.7
 2006-09-01T07:00:00,182029.16102770265,655304979.6997296,2993993454.264232,7.971444012046077,6.66666666666669,151.98493424859433,0.0,181956.7461637669,655044286.1895609,2998258992.770872,8.068058509944706,6.7,168.563037808995,168.563037808995,0.0,0.9996269764964042,6.7,6.7,6.7
 2006-09-01T08:00:00,192626.46044574425,693455257.6046793,3422272006.1282697,8.158179002746616,6.66666666666669,151.98493424859433,0.0,192643.83552888985,693517807.9040035,3428057223.6792126,8.263933917527089,6.7,168.563037808995,168.563037808995,0.0,0.9991107133977682,6.7,6.7,6.7
 2006-09-01T09:00:00,202088.5255708599,727518692.0550958,3763088957.459779,8.306797076324804,6.66666666666669,151.98493424859433,0.0,202137.79672748968,727696068.2189629,3770128370.488929,8.41978417119274,6.7,168.563037808995,168.563037808995,0.0,0.9985944502991324,6.7,6.7,6.7
 2006-09-01T10:00:00,207750.8153448058,747902935.2413008,3963743488.209832,8.394301653312176,6.66666666666669,151.98493424859433,0.0,207826.7717988141,748176378.4757307,3971778597.5310354,8.511641491546326,6.7,168.563037808995,168.563037808995,0.0,0.9980781872004963,6.7,6.7,6.7
 2006-09-01T11:00:00,202115.37539847507,727615351.4345101,3764377554.9673,8.307358372225016,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.420618251473755,8.420618251473755,0.0,168.563037808995,28.83547353290737,0.9691868477590736,8.133758130166955,6.699995677268984,1.1493158731963538
 2006-09-01T12:00:00,216782.0330869815,780415319.1131334,4277906580.9541216,8.531318278139238,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.655131089762277,8.655131089762277,0.0,168.563037808995,37.94342203065625,0.8970571025381694,8.608720549199253,6.699989191675286,0.1313063036049824
 2006-09-01T13:00:00,212630.0948380905,765468341.4171258,4134213485.1529655,8.468647630647956,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.589739887042885,8.589739887042885,0.0,168.563037808995,38.4201640132778,0.8192881662422203,8.610280595912977,6.700055236911098,0.2307800744836482
 2006-09-01T14:00:00,217021.1762172648,781276234.3821532,4286282642.082348,8.534971225491534,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.6589509912698,8.6589509912698,0.0,168.563037808995,39.59524949394507,0.7432480932621967,8.644826282030106,6.700030382743556,0.3652207070471223
 2006-09-01T15:00:00,217344.23276681852,782439237.9605467,4297487135.1441,8.53985793104928,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.664098527261421,8.664098527261421,0.0,168.563037808995,40.37556175044024,0.6647280915619178,8.661747950568394,6.699984336421701,0.471659603340619
 2006-09-01T16:00:00,205996.8365274741,741588611.4989069,3901848082.956176,8.367308826671016,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.483455357151152,8.483455357151152,0.0,168.563037808995,38.033560323952976,0.5889319116149169,8.52708466084365,6.700034946504243,0.4308543123326573
 2006-09-01T17:00:00,182831.1436715189,658192117.2174679,3047637284.112349,7.99483225397725,6.66666666666669,151.98493424859433,0.0,201404.4879998714,725056156.7995371,3683126937.6779575,8.379905595814382,6.7,168.563037808995,168.563037808995,0.0,0.5590259062587407,6.988735285633637,6.988735285633637,6.988735285633637
 2006-09-01T18:00:00,179386.4731726672,645791303.4216019,2743680337.1165075,7.862313365832263,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2747510979.515077,7.953759902030556,6.7,168.563037808995,168.563037808995,0.0,0.5585096431601048,6.7,6.7,6.7
 2006-09-01T19:00:00,179386.4731726672,645791303.4216019,2565884424.1981115,7.78480406302029,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2569199600.1915665,7.872465994199058,6.7,168.563037808995,168.563037808995,0.0,0.5579933800614688,6.7,6.7,6.7
 2006-09-01T20:00:00,179386.4731726672,645791303.4216019,2406386564.465144,7.715275302280073,6.66666666666669,151.98493424859433,1.0,414071.4663813499,1490657278.97286,9408302194.347046,1.036217972724724,-3.279171514117964,168.563037808995,168.563037808995,0.0,0.5633813377622806,-1.4958381807846302,-0.3639940101533302,-0.3639940101533302
 2006-09-01T21:00:00,0.0,0.0,0.0,7.681625143603718,7.681625143603718,0.0,1.0,269627.50376547023,970659013.5556928,5561551916.752002,-1.443294078287817,-4.0,168.563037808995,168.563037808995,0.0,0.6595239902097372,-4.0,-1.5233666742150025,-1.5233666742150025
 2006-09-01T22:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,255376.1439793332,919354118.3255996,5126012675.1530285,-1.6431196524718406,-4.0,168.563037808995,168.563037808995,0.0,0.7538956946531372,-4.0,-1.709241028530199,-1.709241028530199
 2006-09-01T23:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,233675.9638952396,841233470.0228626,4438007371.70213,-1.95892392149248,-4.0,168.563037808995,168.563037808995,0.0,0.8388501911488531,-4.0,-2.030283197427727,-2.030283197427727
 2006-09-02T00:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,203665.7122544508,733196564.1160228,3434595859.270933,-2.419801469052591,-4.0,168.563037808995,168.563037808995,0.0,0.9086916983745692,-4.0,-2.495637473362619,-2.495637473362619
