version,0.3.0
 2006-09-02T01:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,189248.5745745262,681294868.4682944,2290476282.604913,-2.9457324150742217,-4.0,168.563037808995,168.563037808995,0.0,0.958771588040911,-4.0,-3.021658953432231,-3.021658953432231
 2006-09-02T02:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,142330.02269264424,512388081.6935193,1323739144.0349884,-3.3904769379602406,-4.0,168.563037808995,168.563037808995,0.0,0.9891060405451958,-4.0,-3.4615971323980848,-3.4615971323980848
 2006-09-02T03:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,16234.515570272504,58444256.05298102,151520741.53496653,-3.7505155399823646,-3.820296320005388,28.093839634832506,168.563037808995,0.0,0.9998087141460394,-3.871896432851036,-3.8133697398096,-3.8133697398096
 2006-09-02T04:00:00,0.0,0.0,0.0,7.681625143603719,7.681625143603719,0.0,1.0,0.0,0.0,0.0,-3.522778415312826,-3.522778415312826,0.0,168.563037808995,0.0,0.9992972158014978,-3.570669661553975,-3.570669661553975,-3.570669661553975
 2006-09-02T05:00:00,4534.982568075291,16325937.245071046,44488525.776449375,6.761441339026308,6.742059179033852,10.13232894990629,1.0,0.0,0.0,0.0,-3.2157560787834125,-3.2157560787834125,0.0,168.563037808995,0.0,0.998780952702862,-3.262462160780396,-3.262462160780396,-3.262462160780396
 2006-09-02T06:00:00,15799.02510301893,56876490.37086815,156197214.62269336,6.758981936407797,6.690938569082683,101.32328949906292,0.0,0.0,0.0,0.0,-2.864949574954298,-2.864949574954298,0.0,168.563037808995,0.0,0.998264689604226,-2.942299582045424,-2.942299582045424,-2.942299582045424
 2006-09-02T07:00:00,136252.75778967713,490509928.0428377,1592374864.1361804,7.360517988369399,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.7316982204842689,-0.7316982204842689,0.0,168.563037808995,0.0,0.99774842650559,-1.3353725809926906,-1.3353725809926906,-1.3353725809926906
 2006-09-02T08:00:00,179386.4731726672,645791303.4216019,2387170836.6870027,7.706899018854614,6.66666666666669,151.98493424859433,0.0,23055.90320857125,83001251.5508565,226272121.72832367,4.969309114702864,4.866004509533804,28.093839634832506,168.563037808995,0.0,0.997232163406954,4.087958401622145,4.087958401622145,4.087958401622145
 2006-09-02T09:00:00,179386.4731726672,645791303.4216019,2649232937.819916,7.821139101058069,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2623609437.859164,7.89727106506254,6.7,168.563037808995,168.563037808995,0.0,0.996715900308318,6.7,6.7,6.7
 2006-09-02T10:00:00,179386.4731726672,645791303.4216019,2794538653.713134,7.884485436089549,6.666666666666689,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2798234769.797179,7.97688379670591,6.7,168.563037808995,168.563037808995,0.0,0.996199637209682,6.7,6.7,6.7
 2006-09-02T11:00:00,179386.4731726672,645791303.4216019,2793299905.501341,7.883945309645999,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.976377269210669,7.976377269210669,0.0,168.563037808995,22.53275380675528,0.9745065641982448,7.765571847655237,6.699971779430459,1.1227129007350158
 2006-09-02T12:00:00,181395.91609230105,653025297.9322838,2984235674.196808,7.967189001429993,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.06343967554272,8.06343967554272,0.0,168.563037808995,28.10585991955475,0.9226777936741084,8.03676527635189,6.69992835439383,0.0204493993541923
 2006-09-02T13:00:00,181582.2104922268,653695957.7720163,3014467314.045409,7.980369123931637,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.077535486687966,8.077535486687966,0.0,168.563037808995,29.12684078716481,0.8672303085448706,8.09020325768225,6.700004482466066,0.0451277860679285
 2006-09-02T14:00:00,179386.4731726672,645791303.4216019,2831383875.893576,7.900548691272337,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.993868418574748,7.993868418574748,0.0,168.563037808995,27.721568538674727,0.8135100714547326,8.007911723117411,6.700021994331941,0.0556620740988118
 2006-09-02T15:00:00,179994.36578688337,647979716.8327802,2909216656.354801,7.934481802261112,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.02926003487137,8.02926003487137,0.0,168.563037808995,27.87512074179271,0.7618158534951259,8.011401223411005,6.699999658181626,0.0816815842729608
 2006-09-02T16:00:00,179688.41382032135,646878289.7531569,2902056379.0282626,7.93135992671501,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.026165631215537,8.026165631215537,0.0,168.563037808995,28.50747369852876,0.7080468792861799,8.040608308348602,6.700011542515868,0.1140932744742424
 2006-09-02T17:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,50204.11329122272,180734807.8484018,644538888.1228335,6.994186896483492,6.7,168.563037808995,168.563037808995,0.0,0.6856949272422813,6.914844261855836,6.914844261855836,6.914844261855836
 2006-09-02T18:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,12846.99767974746,46249191.64709086,126580514.18171194,6.757815578805151,6.7,168.563037808995,168.563037808995,0.0,0.6851786641436454,6.7,6.7,6.7
 2006-09-02T19:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,12816.474056656976,46139306.60396512,126580514.1633736,6.757815578796776,6.7,168.563037808995,168.563037808995,0.0,0.6846624010450094,6.7,6.7,6.7
 2006-09-02T20:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,332786.342839264,1198030834.2213502,7207140868.72204,-0.2420276362700139,-3.550260470565,168.563037808995,168.563037808995,0.0,0.6929283399709423,-1.7669271372316668,-0.5920230884079419,-0.5920230884079419
 2006-09-02T21:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,249332.661164376,897597580.1917535,4937321765.05403,-1.7297147972697784,-4.0,168.563037808995,168.563037808995,0.0,0.7829423963788007,-4.0,-1.7974482578161215,-1.7974482578161215
 2006-09-02T22:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,224601.19721332705,808564309.9679775,4141304778.132067,-2.0951660842390014,-4.0,168.563037808995,168.563037808995,0.0,0.8636086309856509,-4.0,-2.16824515565943,-2.16824515565943
 2006-09-02T23:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,195390.1067358312,703404384.2489923,3061476177.5107994,-2.591268215488552,-4.0,168.563037808995,168.563037808995,0.0,0.9273447858585748,-4.0,-2.667758489733876,-2.667758489733876
 2006-09-03T00:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,183630.591694574,661070130.1004663,1941123894.302942,-3.106413347257097,-4.0,168.563037808995,168.563037808995,0.0,0.9706813025491692,-4.0,-3.1811640488873376,-3.1811640488873376
 2006-09-03T01:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,116493.95585649424,419378241.08337927,1086422147.3035996,-3.499703845624257,-4.0,168.563037808995,168.563037808995,0.0,0.9951494548491656,-4.0,-3.568553296978475,-3.568553296978475
 2006-09-03T02:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,0.0,0.0,0.0,-3.7663112939191663,-3.7663112939191663,0.0,168.563037808995,0.0,1.0,-3.824980555262393,-3.824980555262393,-3.824980555262393
 2006-09-03T03:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,0.0,0.0,0.0,-3.480364407186105,-3.480364407186105,0.0,168.563037808995,0.0,1.0,-3.528255241856212,-3.528255241856212,-3.528255241856212
 2006-09-03T04:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,0.0,0.0,0.0,-3.1930343588210643,-3.1930343588210643,0.0,168.563037808995,0.0,1.0,-3.240920930319927,-3.240920930319927,-3.240920930319927
 2006-09-03T05:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,1.0,0.0,0.0,0.0,-2.905729791843825,-2.905729791843825,0.0,168.563037808995,0.0,1.0,-2.953612117664452,-2.953612117664452,-2.953612117664452
 2006-09-03T06:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,0.0,0.0,0.0,-2.617504028499939,-2.617504028499939,0.0,168.563037808995,0.0,0.9997780571874828,-2.665022824492936,-2.665022824492936,-2.665022824492936
 2006-09-03T07:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,0.0,0.0,0.0,-2.2987123152793765,-2.2987123152793765,0.0,168.563037808995,0.0,0.9992617940888469,-2.345009993386398,-2.345009993386398,-2.345009993386398
 2006-09-03T08:00:00,0.0,0.0,0.0,7.894540447859577,7.894540447859577,0.0,0.0,0.0,0.0,0.0,-1.9633120307716083,-1.9633120307716083,0.0,168.56303780899506,0.0,0.9987455309902108,-2.00931144547906,-2.00931144547906,-2.00931144547906
 2006-09-03T09:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,0.0,0.0,0.0,-1.624779281522183,-1.624779281522183,0.0,168.563037808995,0.0,0.9982292678915748,-1.6709994704220152,-1.6709994704220152,-1.6709994704220152
 2006-09-03T10:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,0.0,0.0,0.0,0.0,-1.310063922099325,-1.310063922099325,0.0,168.563037808995,0.0,0.9977130047929388,-1.3576905334418143,-1.3576905334418143,-1.3576905334418143
 2006-09-03T11:00:00,0.0,0.0,0.0,7.894540447859576,7.894540447859576,0.0,-1.0,0.0,0.0,0.0,-1.0012722843640716,-1.0012722843640716,0.0,168.563037808995,0.0,0.997196741694303,-1.0481807817257076,-1.0481807817257076,-1.0481807817257076
 2006-09-03T12:00:00,102603.0115793954,369370841.6858234,1625353240.28769,7.609193869614601,6.900879740536038,101.32328949906292,-1.0,0.0,0.0,0.0,1.866797925100568,1.866797925100568,0.0,168.563037808995,0.0,0.996680478595667,1.2808717395271652,1.2808717395271652,1.2808717395271652
 2006-09-03T13:00:00,0.0,0.0,0.0,6.844071328689885,6.844071328689885,0.0,-1.0,0.0,0.0,0.0,3.7969672089630815,3.7969672089630815,0.0,168.563037808995,0.0,0.996164215497031,3.750510137204961,3.750510137204961,3.750510137204961
 2006-09-03T14:00:00,0.0,0.0,0.0,6.844071328689885,6.844071328689885,0.0,-1.0,0.0,0.0,0.0,4.098182005285497,4.098182005285497,0.0,168.563037808995,0.0,0.9956479523983952,4.050742230822578,4.050742230822578,4.050742230822578
 2006-09-03T15:00:00,60165.34822325598,216595253.6037216,951996200.1117712,7.199808441021524,6.784936441348819,50.661644749531455,-1.0,0.0,0.0,0.0,5.002397314970648,5.002397314970648,0.0,168.563037808995,0.0,0.9951316892997591,4.590356149279117,4.590356149279117,4.590356149279117
 2006-09-03T16:00:00,65968.41916771031,237486309.00375715,844803228.686012,7.133537919023282,6.765425382843898,101.32328949906292,-1.0,0.0,0.0,0.0,7.079017460634932,7.079017460634932,0.0,168.563037808995,10.40530952774403,0.981196291410944,7.160972285059927,6.700000964363388,0.0010722687106231
 2006-09-03T17:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,0.0,14989.06294716501,53960626.60979404,147675285.93150952,6.767449860473828,6.7,168.563037808995,168.563037808995,0.0,0.9758609920323252,6.709634638050641,6.709634638050641,6.709634638050641
 2006-09-03T18:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,0.0,12845.828124092484,46244981.24673294,126580514.18272844,6.757815578805616,6.7,168.563037808995,168.563037808995,0.0,0.9753447289336896,6.7,6.7,6.7
 2006-09-03T19:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,0.0,12834.098698476211,46202755.314514354,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9748284658350532,6.7,6.7,6.7
 2006-09-03T20:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12838.92908462895,46220144.704664215,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9743122027364176,6.7,6.7,6.7
 2006-09-03T21:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12832.08305184362,46195498.98663704,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9737959396377814,6.7,6.7,6.7
 2006-09-03T22:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12828.4205298767,46182313.90755612,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9732796765391456,6.7,6.7,6.7
 2006-09-03T23:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12807.580288121855,46107289.03723867,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9727634134405098,6.7,6.7,6.7
 2006-09-04T00:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12843.324001642372,46235966.40591255,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9722471503418738,6.7,6.7,6.7
 2006-09-04T01:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12830.0711176002,46188256.02336071,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.971730887243238,6.7,6.7,6.7
 2006-09-04T02:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12822.050114089949,46159380.41072382,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.971214624144602,6.7,6.7,6.7
 2006-09-04T03:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12826.068997431192,46173848.390752286,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.970698361045966,6.7,6.7,6.7
 2006-09-04T04:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12841.585150493278,46229706.54177579,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.97018209794733,6.7,6.7,6.7
 2006-09-04T05:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,1.0,12836.045424777674,46209763.52919962,126580514.19037828,6.757815578809111,6.7,168.563037808995,168.563037808995,0.0,0.969665834848694,6.7,6.7,6.7
 2006-09-04T06:00:00,0.0,0.0,0.0,6.962942815198317,6.962942815198317,0.0,0.0,12835.032685448245,46206117.66761368,126580514.16235706,6.757815578796311,6.7,168.563037808995,168.563037808995,0.0,0.969149571750058,6.7,6.7,6.7
 2006-09-04T07:00:00,47690.91668111469,171687300.05201292,510008234.3914006,6.987636230883638,6.765425382843898,101.32328949906292,0.0,50957.58833272869,183447317.9978233,541590007.4231236,6.947262317339107,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.968633308651422,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-04T08:00:00,179482.5765001035,646137275.4003726,2641311905.883548,7.817688594311082,6.66666666666669,151.98493424859433,0.0,179359.6442853251,645694719.4271704,2644050112.948964,7.906585281280789,6.7,168.563037808995,168.563037808995,0.0,0.9681170455527862,6.7,6.7,6.7
 2006-09-04T09:00:00,186214.89163612452,670373609.8900484,3186489483.005682,8.055371957204597,6.66666666666669,151.98493424859433,0.0,186202.74529458745,670329883.0605146,3191099630.0962777,8.155950508247424,6.7,168.563037808995,168.563037808995,0.0,0.9676007824541504,6.7,6.7,6.7
 2006-09-04T10:00:00,199374.2150802392,717747174.2888609,3666053944.717329,8.26448217748779,6.66666666666669,151.98493424859433,0.0,199402.9108252228,717850478.9708022,3672328697.123696,8.375229475679385,6.7,168.563037808995,168.563037808995,0.0,0.9670845193555144,6.7,6.7,6.7
 2006-09-04T11:00:00,198065.34405680737,713035238.6045066,3619381294.3652096,8.244129000315956,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.354139167470175,8.354139167470175,0.0,168.563037808995,27.93493470335473,0.9392809195769368,8.076226850176315,6.699993494377793,1.1560217894358655
 2006-09-04T12:00:00,210128.50432914693,756462615.584929,4047017682.831794,8.430619089727891,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.549386085400155,8.549386085400155,0.0,168.563037808995,36.44991277299128,0.870376992566316,8.511459235892703,6.699995921928284,0.1354535444703059
 2006-09-04T13:00:00,210935.36885817,759367327.8894118,4075341449.5408697,8.442971485499072,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.562567789891775,8.562567789891775,0.0,168.563037808995,37.91977306562246,0.7957411705146827,8.572184616118307,6.699983823678084,0.2499348800720788
 2006-09-04T14:00:00,215505.2577186848,775818927.7872652,4233749848.222785,8.512059589555358,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.634847977068146,8.634847977068146,0.0,168.563037808995,39.09626784742834,0.720881403376893,8.609799908989666,6.700006735182446,0.3755497482259405
 2006-09-04T15:00:00,217765.2967794409,783955068.4059871,4311993848.912953,8.546185053233712,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.670785653479882,8.670785653479882,0.0,168.563037808995,40.777754418984976,0.6423937482710728,8.677282045158556,6.699994262770461,0.5038453312846869
 2006-09-04T16:00:00,202271.82505199595,728178570.1871852,3769719604.6995735,8.309688408861321,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.423050461421925,8.423050461421925,0.0,168.563037808995,36.94392487098273,0.5676222614148577,8.468940662556573,6.700042619509787,0.3995501981803979
 2006-09-04T17:00:00,182295.19592504148,656262705.3301493,3010370806.510056,7.978584392106364,6.666666666666692,151.98493424859433,0.0,200324.8343297432,721169403.5870755,3630097625.695151,8.355756802713723,6.7,168.563037808995,168.563037808995,0.0,0.5388174205409034,6.980055551967968,6.980055551967968,6.980055551967968
 2006-09-04T18:00:00,179386.4731726672,645791303.4216019,2590084064.498514,7.795354139217675,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2593651336.536442,7.88361289111851,6.7,168.563037808995,168.563037808995,0.0,0.5383011574422675,6.7,6.7,6.7
 2006-09-04T19:00:00,179386.4731726672,645791303.4216019,2314257418.04282,7.675115581158706,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2317009840.8576403,7.75747201206337,6.7,168.563037808995,168.563037808995,0.0,0.5377848943436315,6.7,6.7,6.7
 2006-09-04T20:00:00,75419.17726155587,271509038.14160115,811823146.5512024,7.020370398110006,6.66666666666669,151.98493424859433,1.0,360981.57994082174,1299533687.7869582,7975935590.79623,0.2829293234811249,-3.3767947748782574,168.563037808995,168.563037808995,0.0,0.5451353417122272,-1.5934614415449238,-0.3878820631489901,-0.3878820631489901
 2006-09-04T21:00:00,0.0,0.0,0.0,6.8207057478913535,6.8207057478913535,0.0,1.0,269992.18157768674,971971853.6796724,5573525247.603873,-1.437795796295654,-4.0,168.563037808995,168.563037808995,0.0,0.6426364055572692,-4.0,-1.5015063946042184,-1.5015063946042184
 2006-09-04T22:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,258174.9891501244,929429960.9404476,5212665434.09237,-1.6033567257763557,-4.0,168.563037808995,168.563037808995,0.0,0.7381463425279887,-4.0,-1.6686929137526396,-1.6686929137526396
 2006-09-04T23:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,238094.10110235176,857138763.9684663,4580484094.494237,-1.8935113554517504,-4.0,168.563037808995,168.563037808995,0.0,0.8251101170154151,-4.0,-1.963929696801845,-1.963929696801845
 2006-09-05T00:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,209229.7602277404,753227136.8198655,3625589248.2287855,-2.332049269302257,-4.0,168.563037808995,168.563037808995,0.0,0.8979674534885084,-4.0,-2.407331377143376,-2.407331377143376
 2006-09-05T01:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,189401.57392550225,681845666.1318079,2483896989.46577,-2.8567887509472847,-4.0,168.563037808995,168.563037808995,0.0,0.951620601110652,-4.0,-2.933111546551658,-2.933111546551658
 2006-09-05T02:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,156080.06295701742,561888226.6452627,1466607453.7307253,-3.324730207610925,-4.0,168.563037808995,168.563037808995,0.0,0.9851040378995064,-4.0,-3.3968760899352386,-3.3968760899352386
 2006-09-05T03:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,49135.1877944516,176886676.06002578,460299387.5791597,-3.70640197463529,-3.918385079827546,84.2815189044975,168.563037808995,0.0,0.9995605885527534,-3.9531242979236354,-3.774653749767694,-3.774653749767694
 2006-09-05T04:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,0.0,0.0,0.0,-3.6240691217613454,-3.6240691217613454,0.0,168.563037808995,0.0,1.0,-3.671940427830837,-3.671940427830837,-3.671940427830837
 2006-09-05T05:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,1.0,0.0,0.0,0.0,-3.319372985303213,-3.319372985303213,0.0,168.563037808995,0.0,1.0,-3.366337212277035,-3.366337212277035,-3.366337212277035
 2006-09-05T06:00:00,0.0,0.0,0.0,6.820705747891355,6.820705747891355,0.0,0.0,0.0,0.0,0.0,-3.0230416690675384,-3.0230416690675384,0.0,168.563037808995,0.0,1.0,-3.070925887470588,-3.070925887470588,-3.070925887470588
 2006-09-05T07:00:00,3492.469349536697,12572889.65833211,34386399.91135136,6.810072277241521,6.795092829806279,25.330822374765727,0.0,0.0,0.0,0.0,-2.7137989115290524,-2.7137989115290524,0.0,168.563037808995,0.0,0.9999582911763122,-2.7646076062049865,-2.7646076062049865,-2.7646076062049865
 2006-09-05T08:00:00,134646.24436408075,484726479.71069074,1897159602.7589304,7.49338220262813,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.3956694759616941,-0.3956694759616941,0.0,168.563037808995,0.0,0.999530698129846,-1.1248893092088197,-1.1248893092088197,-1.1248893092088197
 2006-09-05T09:00:00,184819.7658292761,665351156.9853941,3134602568.6427107,8.032749064947872,6.66666666666669,151.98493424859433,0.0,64898.06475234048,233633033.10842577,1041083430.7871212,6.056251745272259,5.581215717795215,84.2815189044975,168.563037808995,0.0,0.9990144350312096,4.836056591194526,4.836056591194526,4.836056591194526
 2006-09-05T10:00:00,197702.45017390497,711728820.6260579,3606184863.004768,8.238374747868345,6.66666666666669,151.98493424859433,0.0,197728.5604884264,711822817.7583349,3612348851.657136,8.3479038739144,6.7,168.563037808995,168.563037808995,0.0,0.998498171932574,6.7,6.7,6.7
 2006-09-05T11:00:00,193546.8937034136,696768817.3322889,3455916643.8582,8.172849283114234,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.279342387736895,8.279342387736895,0.0,168.563037808995,26.696295834423665,0.97224581136888,8.005453127996656,6.700005087421825,1.1366055080669442
 2006-09-05T12:00:00,213607.7123735311,768987764.544712,4167678093.628174,8.483243704452528,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.604468005318209,8.604468005318209,0.0,168.563037808995,36.84362735127141,0.9043388340391624,8.544530738890703,6.7000078408775225,0.109362361135125
 2006-09-05T13:00:00,219580.4630942784,790489667.1394023,4374309110.366884,8.573364384941579,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.699223407592749,8.699223407592749,0.0,168.563037808995,39.90334820135625,0.8259715700853082,8.69762449613127,6.699972824908457,0.2587691156420068
 2006-09-05T14:00:00,224271.59288747297,807377734.3949026,4533962614.995491,8.643001423694114,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.772165349367796,8.772165349367796,0.0,168.563037808995,41.54926765257182,0.7453298310496749,8.752205542221313,6.699994774229211,0.4259840861342911
 2006-09-05T15:00:00,230133.67300626644,828481222.822559,4731721926.386326,8.729262836856003,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.862695955290457,8.862695955290457,0.0,168.563037808995,44.12010926974145,0.6608078093568621,8.854944234092242,6.700009617644607,0.6216142365531807
 2006-09-05T16:00:00,211214.18434348408,760371063.6365427,4084384642.1546535,8.446916810292448,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.566958972584388,8.566958972584388,0.0,168.563037808995,40.09528510132253,0.57859459334962,8.631258929911978,6.69996279333516,0.5140584888449755
 2006-09-05T17:00:00,185280.97691107448,667011516.879868,3151709591.378847,8.040207878046806,6.66666666666669,151.98493424859433,0.0,204784.2558698783,737223321.1315619,3810381091.012563,8.437856991441206,6.7,168.563037808995,168.563037808995,0.0,0.547489691621128,6.997269509739965,6.997269509739965,6.997269509739965
 2006-09-05T18:00:00,179397.49627274633,645830986.5818866,2779646948.860791,7.8779937708001855,6.666666666666692,151.98493424859433,0.0,179276.37702262864,645394957.281463,2783709854.0099125,7.970260955530514,6.7,168.563037808995,168.563037808995,0.0,0.5469734285224921,6.7,6.7,6.7
 2006-09-05T19:00:00,179386.4731726672,645791303.4216019,2461859660.3398547,7.739457227949562,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2465035614.8606105,7.824970825730006,6.7,168.563037808995,168.563037808995,0.0,0.5464571654238561,6.7,6.7,6.7
 2006-09-05T20:00:00,121585.78487470878,437708825.5489516,1437835926.8998036,7.293173038291587,6.66666666666669,151.98493424859433,1.0,380981.6472221398,1371533929.9997034,8496485000.921205,0.5869296753823973,-3.31083225594368,168.563037808995,168.563037808995,0.0,0.5525608999075228,-1.527498922610347,-0.3688493969770281,-0.3688493969770281
 2006-09-05T21:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,269484.85242436,970145468.727696,5558162948.375277,-1.4448431983038423,-4.0,168.563037808995,168.563037808995,0.0,0.6492955813807461,-4.0,-1.5098202224909034,-1.5098202224909034
 2006-09-05T22:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,257105.3990241644,925579436.4869916,5179604883.382907,-1.6185271247208142,-4.0,168.563037808995,168.563037808995,0.0,0.7443722899004891,-4.0,-1.6841661755445638,-1.6841661755445638
 2006-09-05T23:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,236388.7727085393,850999581.7507415,4525640547.221024,-1.9186897688743656,-4.0,168.563037808995,168.563037808995,0.0,0.8305663973894126,-4.0,-1.9894791212125928,-1.9894791212125928
 2006-09-06T00:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,207052.01778735823,745387264.0344898,3551118504.3328733,-2.366263479831689,-4.0,168.563037808995,168.563037808995,0.0,0.9022562090197996,-4.0,-2.441778806216426,-2.441778806216426
 2006-09-06T01:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,189248.5745745262,681294868.4682944,2407243964.525572,-2.892035752326205,-4.0,168.563037808995,168.563037808995,0.0,0.954506072673213,-4.0,-2.9682226592314795,-2.9682226592314795
 2006-09-06T02:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,151078.6894092534,543883281.8733124,1409087255.6456409,-3.3511996282947827,-4.0,168.563037808995,168.563037808995,0.0,0.986732789994482,-4.0,-3.4229464630575777,-3.4229464630575777
 2006-09-06T03:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,33013.202603453545,118847529.37243275,308495837.09693235,-3.731340418831548,-3.873412885841981,56.18767926966501,168.563037808995,0.0,0.9997474790171168,-3.916661162696272,-3.797034508142024,-3.797034508142024
 2006-09-06T04:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,1.0,0.0,0.0,0.0,-3.5728719263355484,-3.5728719263355484,0.0,168.563037808995,0.0,1.0,-3.620766365991016,-3.620766365991016,-3.620766365991016
 2006-09-06T05:00:00,0.0,0.0,0.0,6.879927904014584,6.879927904014584,0.0,1.0,0.0,0.0,0.0,-3.26818275365415,-3.26818275365415,0.0,168.563037808995,0.0,0.9997225824286832,-3.315146237998976,-3.315146237998976,-3.315146237998976
 2006-09-06T06:00:00,0.0,0.0,0.0,6.879927904014582,6.879927904014582,0.0,0.0,0.0,0.0,0.0,-2.9718561206548384,-2.9718561206548384,0.0,168.563037808995,0.0,0.9992063193300472,-3.0197395830387244,-3.0197395830387244,-3.0197395830387244
 2006-09-06T07:00:00,0.0,0.0,0.0,6.879967568789642,6.879967568789642,0.0,0.0,0.0,0.0,0.0,-2.6642207091975867,-2.6642207091975867,0.0,168.563037808995,0.0,0.9986900562314112,-2.7105562128153475,-2.7105562128153475,-2.7105562128153475
 2006-09-06T08:00:00,131875.29721069682,474751069.9585085,1927950894.156251,7.506813150707725,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.3964502005076185,-0.3964502005076185,0.0,168.563037808995,0.0,0.9981737931327752,-1.137178426773197,-1.137178426773197,-1.137178426773197
 2006-09-06T09:00:00,183591.80972508024,660930515.0102888,3089288285.03491,8.012991206496613,6.66666666666669,151.98493424859433,0.0,71862.7191371309,258705788.89367127,1102138849.772739,6.110028678300491,5.607099136694445,84.2815189044975,168.563037808995,0.0,0.9976575300341394,4.906589012618757,4.906589012618757,4.906589012618757
 2006-09-06T10:00:00,192888.0114950356,694396841.3821282,3431766916.7666245,8.162319251472958,6.66666666666669,151.98493424859433,0.0,192897.21583925447,694429977.0213164,3437258035.327341,8.268126216794611,6.7,168.563037808995,168.563037808995,0.0,0.9971412669355034,6.7,6.7,6.7
 2006-09-06T11:00:00,192732.6398998577,693837503.6394877,3426350560.464108,8.15995702835897,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.265809764384683,8.265809764384683,0.0,168.563037808995,26.60354685614277,0.9710072955666984,7.999866716675604,6.7000027872913535,1.136524104871101
 2006-09-06T12:00:00,200302.86551043787,721090315.8375765,3699666751.711279,8.279139206838748,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.390674944531815,8.390674944531815,0.0,168.563037808995,34.02966963329522,0.9061355222178988,8.377098232523055,6.699997069058743,0.0701713317764767
 2006-09-06T13:00:00,196518.1477129833,707465331.7667401,3563588588.912281,8.219799921266654,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.32857940269197,8.32857940269197,0.0,168.563037808995,33.65170304557878,0.8394733444386668,8.342172260101274,6.699967017574422,0.1166499246892517
 2006-09-06T14:00:00,202029.2807197508,727305410.5911031,3760863554.748245,8.305826835800069,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.418849475703482,8.418849475703482,0.0,168.563037808995,34.71500801669726,0.7738075450896184,8.38584369601959,6.699997206142515,0.2004726272177655
 2006-09-06T15:00:00,204665.4753398256,736795711.2233722,3854873698.408464,8.346823099359732,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.46195855126335,8.46195855126335,0.0,168.563037808995,36.62162374610485,0.7036139275883203,8.472946104748496,6.699980514169571,0.3124713429138079
 2006-09-06T16:00:00,187818.47244200864,676146500.7912312,3245964955.909364,8.081303799336071,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.183582412806228,8.183582412806228,0.0,168.563037808995,32.26902766298985,0.6376427669149823,8.232627659240945,6.699951004327674,0.229314645737254
 2006-09-06T17:00:00,179386.4731726672,645791303.4216019,2779447486.4448504,7.8779061626886735,6.666666666666692,151.98493424859433,0.0,192726.61183497155,693815802.6058974,3305012786.525879,8.207726545570868,6.7,168.563037808995,168.563037808995,0.0,0.6128234691969997,6.938899882072568,6.938899882072568,6.938899882072568
 2006-09-06T18:00:00,179386.4731726672,645791303.4216019,2702050181.316679,7.844164405789216,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2705681823.729526,7.934690823890352,6.7,168.563037808995,168.563037808995,0.0,0.6123072060983638,6.7,6.7,6.7
 2006-09-06T19:00:00,179386.4731726672,645791303.4216019,2691211323.733314,7.839439233459813,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2695012541.066751,7.929826649867397,6.7,168.563037808995,168.563037808995,0.0,0.6117909429997278,6.7,6.7,6.7
 2006-09-06T20:00:00,179386.4731726672,645791303.4216019,2774637740.497431,7.875809302913428,6.66666666666669,151.98493424859433,1.0,423171.739515802,1523418262.256887,9643156333.878998,1.1888420046539954,-3.2338624332841186,168.563037808995,168.563037808995,0.0,0.6156537775402277,-1.4505290999507852,-0.3840918106982804,-0.3840918106982804
 2006-09-06T21:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,264155.1919570563,950958691.0454028,5394748625.515512,-1.519820898218042,-4.0,168.563037808995,168.563037808995,0.0,0.7092495645753076,-4.0,-1.605424367057047,-1.605424367057047
 2006-09-06T22:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,245328.762111397,883183543.601029,4811094524.595391,-1.7876508128131787,-4.0,168.563037808995,168.563037808995,0.0,0.7993989407266139,-4.0,-1.856387989442152,-1.856387989442152
 2006-09-06T23:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,218912.7975415784,788086071.149682,3952438114.236687,-2.181907328997895,-4.0,168.563037808995,168.563037808995,0.0,0.8772595607682367,-4.0,-2.2559106859567195,-2.2559106859567195
 2006-09-07T00:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,192076.4481213565,691475213.2368836,2840057349.673304,-2.693043721038394,-4.0,168.563037808995,168.563037808995,0.0,0.9372273860281998,-4.0,-2.769644448867004,-2.769644448867004
 2006-09-07T01:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,175687.74388140766,632475877.9730674,1750261530.3595974,-3.194216396447964,-4.0,168.563037808995,168.563037808995,0.0,0.9767049513107464,-4.0,-3.268063557368858,-3.268063557368858
 2006-09-07T02:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,75974.04881859226,273506575.7469321,706240156.4501085,-3.626169051974879,-3.951397541214158,112.37535853933,168.563037808995,0.0,0.9974321451129254,-3.978731926415312,-3.699445870494707,-3.699445870494707
 2006-09-07T03:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,0.0,0.0,0.0,-3.667073823875638,-3.667073823875638,0.0,168.563037808995,0.0,0.9998014092505396,-3.7151789220856952,-3.7151789220856952,-3.7151789220856952
 2006-09-07T04:00:00,0.0,0.0,0.0,7.887508935126818,7.887508935126818,0.0,1.0,0.0,0.0,0.0,-3.379748370417127,-3.379748370417127,0.0,168.563037808995,0.0,0.999288449926898,-3.427637702780339,-3.427637702780339,-3.427637702780339
 2006-09-07T05:00:00,216352.57712749,778869277.6589636,4248075777.616692,8.518337674520806,6.66666666666669,151.98493424859433,1.0,10108.72699309287,36391417.17513433,99207698.95707956,2.963268195495774,2.917962658946394,28.093839634832506,168.563037808995,0.0,0.998772186828262,1.36294363260589,1.36294363260589,1.36294363260589
 2006-09-07T06:00:00,179386.4731726672,645791303.4216019,2275794195.519471,7.658349529079402,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2180981409.177463,7.69543441915188,6.7,168.563037808995,168.563037808995,0.0,0.998255923729626,6.7,6.7,6.7
 2006-09-07T07:00:00,179386.4731726672,645791303.4216019,2447223282.0801754,7.73307802019244,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2449865525.089824,7.8180508731072225,6.7,168.563037808995,168.563037808995,0.0,0.99773966063099,6.7,6.7,6.7
 2006-09-07T08:00:00,182971.2313910176,658696433.0076634,3043204120.4942875,7.992899488373602,6.66666666666669,151.98493424859433,0.0,182922.13293783847,658519678.5762186,3047659284.2219048,8.090574682239177,6.7,168.563037808995,168.563037808995,0.0,0.997223397532354,6.7,6.7,6.7
 2006-09-07T09:00:00,193933.7573629868,698161526.5067525,3469791712.8916464,8.178899820830845,6.66666666666669,151.98493424859433,0.0,193956.30320813085,698242691.5492711,3475781319.050701,8.285679501131968,6.7,168.563037808995,168.563037808995,0.0,0.9967071344337182,6.7,6.7,6.7
 2006-09-07T10:00:00,200711.846568736,722562647.6474495,3714216042.7940807,8.285483980300357,6.66666666666669,151.98493424859433,0.0,200760.8709120476,722739135.2833712,3721235430.064311,8.39751168361517,6.7,168.563037808995,168.563037808995,0.0,0.9961908713350822,6.7,6.7,6.7
 2006-09-07T11:00:00,196506.0734791105,707421864.5247979,3563131005.6469574,8.219600428493495,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.328535587687767,8.328535587687767,0.0,168.563037808995,27.4289957470996,0.9690544742281878,8.048852536181338,6.700001476476527,1.1411894449358175
 2006-09-07T12:00:00,219635.5923373671,790688132.4145215,4374920039.832561,8.573633425589827,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.699197431855001,8.699197431855001,0.0,168.563037808995,38.256265572033726,0.8986624251096016,8.62806716240599,6.700009519824857,0.1377418041320011
 2006-09-07T13:00:00,222523.7948620886,801085661.5035188,4474716951.037273,8.61715939841067,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.74525667183871,8.74525667183871,0.0,168.563037808995,41.03334352805528,0.8167951424864929,8.75925403597288,6.700004919204045,0.3003845348611706
 2006-09-07T14:00:00,226558.5824019198,815610896.6469114,4611136194.655299,8.676664029302879,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.807405293523713,8.807405293523713,0.0,168.563037808995,42.17376915090633,0.7349275450649868,8.781255108221565,6.69997380317739,0.4620626419191662
 2006-09-07T15:00:00,234155.2043037833,842958735.4936202,4865878807.436229,8.787784351927566,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.547397409895716,8.547397409895716,0.0,168.563037808995,58.546529724699575,0.6452751175904544,8.541933779319658,6.331473334059564,1.139372826732304
 2006-09-07T16:00:00,216660.4334261793,779977560.3342454,4273671373.976337,8.529471172157848,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.653506847240948,8.653506847240948,0.0,168.563037808995,41.579156652761874,0.563678618965617,8.704863994539297,6.700018551817226,0.5784558049628595
 2006-09-07T17:00:00,194324.92146735804,699569717.282489,3483722430.830702,8.184974812655588,6.66666666666669,151.98493424859433,0.0,215664.32561503176,776391572.2141143,4187824658.128696,8.609752834011912,6.7,168.563037808995,168.563037808995,0.0,0.5311102118380737,7.018189733776489,7.018189733776489,7.018189733776489
 2006-09-07T18:00:00,186859.20877337272,672693151.5841419,3210782821.615447,8.065963335223657,6.66666666666669,151.98493424859433,0.0,186862.7676314778,672705963.47332,3215985543.309146,8.167294092844093,6.7,168.563037808995,168.563037808995,0.0,0.5305939487394378,6.7,6.7,6.7
 2006-09-07T19:00:00,183592.2014697066,660931925.2909439,3089625223.195494,8.013137512828395,6.66666666666669,151.98493424859433,0.0,183583.65754769984,660901167.1717194,3094331203.849969,8.111850401250539,6.7,168.563037808995,168.563037808995,0.0,0.5300776856408018,6.7,6.7,6.7
 2006-09-07T20:00:00,182770.98941055432,657975561.8779955,3058991944.7106924,7.999781454879642,6.66666666666669,151.98493424859433,1.0,435366.0699047767,1567317851.6571963,9951343728.116005,1.392651551740718,-3.170821025345161,168.563037808995,168.563037808995,0.0,0.533841511014185,-1.3874876920118275,-0.3056425020515612,-0.3056425020515612
 2006-09-07T21:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,272647.4239581632,981530726.2493876,5651769116.725015,-1.4019146785091503,-4.0,168.563037808995,168.563037808995,0.0,0.6302939142047164,-4.0,-1.4870633862116958,-1.4870633862116958
 2006-09-07T22:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,260045.3731173747,936163343.222549,5270318276.11948,-1.5769026548133185,-4.0,168.563037808995,168.563037808995,0.0,0.7265566647586185,-4.0,-1.641701217032684,-1.641701217032684
 2006-09-07T23:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,241128.04894385685,868060976.1978846,4677595590.101652,-1.8489305374815928,-4.0,168.563037808995,168.563037808995,0.0,0.8148718478153157,-4.0,-1.9186648286666983,-1.9186648286666983
 2006-09-08T00:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,213200.9623625153,767523464.5050551,3760470273.992693,-2.270085561013621,-4.0,168.563037808995,168.563037808995,0.0,0.8898173277409058,-4.0,-2.344889916566713,-2.344889916566713
 2006-09-08T01:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,190091.40785144464,684329068.2652007,2626891677.019505,-2.791041539893898,-4.0,168.563037808995,168.563037808995,0.0,0.9460452747669666,-4.0,-2.867544986511944,-2.867544986511944
 2006-09-08T02:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,165098.66581950276,594355196.95021,1577179440.94662,-3.273850908001327,-4.0,168.563037808995,168.563037808995,0.0,0.981904350739908,-4.0,-3.346712115749982,-3.346712115749982
 2006-09-08T03:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,53355.12797701006,192078460.7172362,495979015.4118754,-3.687770565705339,-3.9161789184536047,84.2815189044975,168.563037808995,0.0,0.9988964727973864,-3.9516240684875807,-3.7573196983525743,-3.7573196983525743
 2006-09-08T04:00:00,0.0,0.0,0.0,7.99678849449213,7.99678849449213,0.0,1.0,0.0,0.0,0.0,-3.619842453058592,-3.619842453058592,0.0,168.563037808995,0.0,0.9999188411730852,-3.667712267818775,-3.667712267818775,-3.667712267818775
 2006-09-08T05:00:00,209229.2232798195,753225203.8073502,3996813532.975828,8.408761017290761,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,2.10032529129962,2.10032529129962,0.0,168.563037808995,0.0,0.9994504850221936,0.5850138975313853,0.5850138975313853,0.5850138975313853
 2006-09-08T06:00:00,188015.37556306648,676855352.0270393,3253446492.05232,8.0845654823701,6.66666666666669,151.98493424859433,0.0,163673.98750469982,589226355.0169194,2703206690.8103256,7.933408236360435,6.7,168.563037808995,168.563037808995,0.0,0.9989342219235576,6.536850741788125,6.536850741788125,6.536850741788125
 2006-09-08T07:00:00,202434.60569598025,728764580.5055289,3771833325.2193127,8.310617311694694,6.66666666666669,151.98493424859433,0.0,202481.98244199724,728935136.79119,3778785263.430542,8.423710202241693,6.7,168.563037808995,168.563037808995,0.0,0.9984179588249216,6.7,6.7,6.7
 2006-09-08T08:00:00,223878.72128586625,805963396.6291182,4520463946.839465,8.637113887666857,6.66666666666669,151.98493424859433,0.0,224009.7601115465,806435136.4015673,4530487512.1986,8.766075519060589,6.7,168.563037808995,168.563037808995,0.0,0.9979016957262856,6.7,6.7,6.7
 2006-09-08T09:00:00,240996.17121685657,867586216.3806834,5077794298.960835,8.880231862072739,6.66666666666669,151.98493424859433,0.0,241014.98970567185,867653962.9404186,5090559481.506037,9.02102916805916,6.7,168.563037808995,168.563037808995,0.0,0.9973854326276496,6.7,6.7,6.7
 2006-09-08T10:00:00,255263.4677026507,918948483.7295424,5464400838.4311695,9.048898578868098,6.66666666666669,151.98493424859433,0.0,255150.5590540656,918542012.594636,5479324075.410164,9.197945716789318,6.7,168.563037808995,168.563037808995,0.0,0.9968691695290136,6.7,6.7,6.7
 2006-09-08T11:00:00,265134.6997280656,954484919.021036,5619508363.091487,9.11657422211986,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.268950159180193,9.268950159180193,0.0,168.563037808995,39.69026245903721,0.9545694137138276,8.825665846350729,6.699995200564426,1.302408375733481
 2006-09-08T12:00:00,293814.9222194819,1057733719.9901348,6347310465.983311,9.434163634647032,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.60176100889589,9.60176100889589,0.0,168.563037808995,53.96067280098014,0.8462947519802578,9.544447292857866,6.700012456167461,0.6556187723717466
 2006-09-08T13:00:00,312695.46354320686,1125703668.7555444,6820206875.228385,9.640556147486848,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.816365123958478,9.816365123958478,0.0,168.563037808995,61.41549908714191,0.7263759259352307,9.785197203696846,6.700017347378736,1.313356654637618
 2006-09-08T14:00:00,326093.29318514466,1173935855.4665208,7170436047.729633,9.793429371808292,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.963905659706562,9.963905659706562,0.0,168.563037808995,67.5378706565054,0.599122986017045,9.948734442958456,6.700003390054909,1.8391136596907909
 2006-09-08T15:00:00,314147.6340109552,1130931482.4394388,6897335172.45211,9.674222671523312,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.85206912572768,9.85206912572768,0.0,168.563037808995,67.62687456612589,0.4697503339517512,9.897339524531544,6.699977775345681,1.9281199890766736
 2006-09-08T16:00:00,267968.55615921825,964686802.1731856,5646058414.227537,9.128159716436404,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.281607978489046,9.281607978489046,0.0,168.563037808995,56.81339698911853,0.3535867847007036,9.368363312339204,6.700029086576282,1.4526966142626778
 2006-09-08T17:00:00,235576.4992722353,848075397.3800471,4705587294.788146,8.717863783905768,6.66666666666669,151.98493424859433,0.0,267046.11285521294,961366006.2787664,5628828265.737645,9.265501252834875,6.7,168.563037808995,168.563037808995,0.0,0.3106483769300355,7.1149114332232015,7.1149114332232015,7.1149114332232015
 2006-09-08T18:00:00,223128.382083916,803262175.5020977,4367182545.798869,8.570256411231501,6.66666666666669,151.98493424859433,0.0,223106.7362549113,803184250.5176804,4377145716.713634,8.696254820934014,6.7,168.563037808995,168.563037808995,0.0,0.3101321138313995,6.7,6.7,6.7
 2006-09-08T19:00:00,219446.6495950266,790007938.5420957,4241191640.6796446,8.515304584097189,6.66666666666669,151.98493424859433,0.0,219525.6569694132,790292365.0898876,4250378959.1862335,8.63852881941312,6.7,168.563037808995,168.563037808995,0.0,0.3096158507327636,6.7,6.7,6.7
 2006-09-08T20:00:00,223509.62847265988,804634662.5015756,4323158966.150434,8.551054844001984,6.66666666666669,151.98493424859433,1.0,501231.0998383155,1804431959.417936,11151444985.434769,2.2592692422267167,-2.8517106751414585,168.563037808995,168.563037808995,0.0,0.3115897080177041,-1.0683773418081253,-0.01438447720902,-0.01438447720902
 2006-09-08T21:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,296012.76014401735,1065645936.518462,6054325021.474891,-1.2173042937480425,-4.0,168.563037808995,168.563037808995,0.0,0.4127506393846218,-4.0,-1.313058919780805,-1.313058919780805
 2006-09-08T22:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,283110.22958464414,1019196826.5047188,5805844317.117377,-1.3312336289677,-4.0,168.563037808995,168.563037808995,0.0,0.5167283360390424,-4.0,-1.391622623959642,-1.391622623959642
 2006-09-08T23:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,277015.6259647232,997256253.4730036,5629298800.539922,-1.4122111058300184,-4.0,168.563037808995,168.563037808995,0.0,0.6177383039089978,-4.0,-1.4735377050672305,-1.4735377050672305
 2006-09-09T00:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,269133.06142076995,968879021.1147718,5324409561.860514,-1.552083913215636,-4.0,168.563037808995,168.563037808995,0.0,0.7147049557998927,-4.0,-1.6163676324868668,-1.6163676324868668
 2006-09-09T01:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,251060.7659312438,903818757.3524776,4770456203.622474,-1.8063042609003503,-4.0,168.563037808995,168.563037808995,0.0,0.8042988535787602,-4.0,-1.87535194943874,-1.87535194943874
 2006-09-09T02:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,221365.41154965665,796915481.5787638,3893176442.818105,-2.209127106345389,-4.0,168.563037808995,168.563037808995,0.0,0.8812665110216856,-4.0,-2.283392755504543,-2.283392755504543
 2006-09-09T03:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,192877.1055585236,694357580.010685,2773007340.424119,-2.72386667711176,-4.0,168.563037808995,168.563037808995,0.0,0.94007023381234,-4.0,-2.800458662923672,-2.800458662923672
 2006-09-09T04:00:00,0.0,0.0,0.0,8.578362236454508,8.578362236454508,0.0,1.0,173895.7893780466,626024841.7609677,1694724023.6242754,-3.219767874398453,-4.0,168.563037808995,168.563037808995,0.0,0.978399544887847,-4.0,-3.293316198607894,-3.293316198607894
 2006-09-09T05:00:00,246137.8336030279,886096200.9709003,5183996508.395304,8.92663822738774,6.66666666666669,151.98493424859433,1.0,197622.6236525492,711441445.149177,4194426668.3986073,-1.0775979739563342,-3.0051525774707284,112.37535853933,168.563037808995,0.0,0.997941654801059,-3.632698152292751,-3.364231843966888,-3.364231843966888
 2006-09-09T06:00:00,198968.33472592785,716286005.0133402,3651693771.60066,8.258219722340515,6.66666666666669,151.98493424859433,0.0,30315.043731867405,109134157.43472265,434765148.1862071,4.527649210910463,4.329252148586249,28.093839634832506,168.563037808995,0.0,1.0,3.173464390074939,3.173464390074939,3.173464390074939
 2006-09-09T07:00:00,199695.26561448435,718902956.2121437,3677842488.52998,8.269622308707255,6.66666666666669,151.98493424859433,0.0,199412.395730817,717884624.6309409,3672860451.375888,8.375472671612156,6.7,168.563037808995,168.563037808995,0.0,0.999968037546065,6.7,6.7,6.7
 2006-09-09T08:00:00,198079.82192986112,713087358.9475,3619518983.588412,8.244189777100944,6.66666666666669,151.98493424859433,0.0,198132.00322152147,713275211.5974773,3626625070.4366536,8.354406982566125,6.7,168.563037808995,168.563037808995,0.0,0.9995599372391044,6.7,6.7,6.7
 2006-09-09T09:00:00,197956.8777199573,712644759.7918462,3614951338.074892,8.242198257721427,6.66666666666669,151.98493424859433,0.0,197992.34447628088,712772440.1146113,3621453859.840581,8.352050266492364,6.7,168.563037808995,168.563037808995,0.0,0.9990436741404686,6.7,6.7,6.7
