version,0.3.0
 2006-09-09T10:00:00,206986.26141980907,745150541.1113126,3936863145.3201313,8.382578837427607,6.66666666666669,151.98493424859433,0.0,207061.68390525863,745422062.058931,3944873888.021808,8.499386681685836,6.7,168.563037808995,168.563037808995,0.0,0.9985274110418326,6.7,6.7,6.7
 2006-09-09T11:00:00,202343.13989994748,728435303.639811,3772424885.054607,8.310867823777523,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.424216228491442,8.424216228491442,0.0,168.563037808995,28.847546623689368,0.9695210967975898,8.13461960445794,6.699999975248221,1.1491092258919846
 2006-09-09T12:00:00,206430.5453947732,743149963.4211835,3917192995.9716578,8.374000725946312,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.490267761679409,8.490267761679409,0.0,168.563037808995,35.71891012478735,0.8999983660578209,8.476038623626462,6.699988682355563,0.0947116793461135
 2006-09-09T13:00:00,213304.4026196588,767895849.4307715,4137414175.544961,8.470043639656327,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.59099414627571,8.59099414627571,0.0,168.563037808995,37.67605241599106,0.8270079376514866,8.56882645710908,6.699975542968722,0.2074546063308785
 2006-09-09T14:00:00,201822.0342803145,726559323.4091321,3745288724.4876666,8.299038089686936,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.41203142933148,8.41203142933148,0.0,168.563037808995,36.4394251731532,0.7526991816439851,8.477212507615823,6.69998886122634,0.2610475464808441
 2006-09-09T15:00:00,191547.39319473063,689570615.5010304,3383164570.901632,8.141126111011362,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.246076164442817,8.246076164442817,0.0,168.563037808995,32.43623928149446,0.6884448914412832,8.246990800915436,6.700040380505317,0.2078889627334354
 2006-09-09T16:00:00,191030.1743062764,687708627.502595,3364224170.646714,8.132867474776836,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.237412486634794,8.237412486634794,0.0,168.563037808995,32.51701865771828,0.6266598667100706,8.244388830634085,6.7000017336377615,0.2385933660726182
 2006-09-09T17:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,51829.13675065325,186584892.30235168,734989425.3798962,7.03542423609505,6.7,168.563037808995,168.563037808995,0.0,0.600766750074278,6.952152087496017,6.952152087496017,6.952152087496017
 2006-09-09T18:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,12854.72714321008,46277017.71555629,126580514.1773814,6.757815578803174,6.7,168.563037808995,168.563037808995,0.0,0.6002504869756421,6.7,6.7,6.7
 2006-09-09T19:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,12817.730794758194,46143830.86112949,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.5997342238770061,6.7,6.7,6.7
 2006-09-09T20:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,339164.4933852529,1220992176.1869106,7395084565.21206,-0.1450971749599924,-3.539471985629982,168.563037808995,168.563037808995,0.0,0.6097010220619498,-1.7561386522966485,-0.4902505696688579,-0.4902505696688579
 2006-09-09T21:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,263110.53448694287,947197924.1529944,5364362949.7551365,-1.533752743655486,-4.0,168.563037808995,168.563037808995,0.0,0.7052375232135711,-4.0,-1.5976502747744885,-1.5976502747744885
 2006-09-09T22:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,246247.92318708508,886492523.4735063,4840159096.218871,-1.7743101828646832,-4.0,168.563037808995,168.563037808995,0.0,0.7957826522719968,-4.0,-1.842821516464921,-1.842821516464921
 2006-09-09T23:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,220197.0179976305,792709264.7914698,3995275962.172914,-2.162231978253802,-4.0,168.563037808995,168.563037808995,0.0,0.874284961951889,-4.0,-2.2360374496784767,-2.2360374496784767
 2006-09-10T00:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,192777.5209285744,693999075.342868,2889235043.7660723,-2.670437647848804,-4.0,168.563037808995,168.563037808995,0.0,0.935099669673874,-4.0,-2.7470322090587174,-2.7470322090587174
 2006-09-10T01:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,177725.86952913253,639813130.3048772,1791651529.4717877,-3.175174533652968,-4.0,168.563037808995,168.563037808995,0.0,0.9754253740021152,-4.0,-3.2492337774055486,-3.2492337774055486
 2006-09-10T02:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,92809.8134219534,334115328.3190322,865575455.1764545,-3.5809400759219847,-3.9795456473771087,140.4691981741625,168.563037808995,0.0,0.9969910059050148,-4.0,-3.658414281690756,-3.658414281690756
 2006-09-10T03:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,0.0,0.0,0.0,-3.719420576575125,-3.719420576575125,0.0,168.563037808995,0.0,1.0,-3.76571486872446,-3.76571486872446,-3.76571486872446
 2006-09-10T04:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,0.0,0.0,0.0,-3.431890704448597,-3.431890704448597,0.0,168.563037808995,0.0,1.0,-3.4797808079063763,-3.4797808079063763,-3.4797808079063763
 2006-09-10T05:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,1.0,0.0,0.0,0.0,-3.144650193868893,-3.144650193868893,0.0,168.563037808995,0.0,1.0,-3.192450808520754,-3.192450808520754,-3.192450808520754
 2006-09-10T06:00:00,0.0,0.0,0.0,8.108704605768501,8.108704605768501,0.0,0.0,0.0,0.0,0.0,-2.82740857168692,-2.82740857168692,0.0,168.5630378089951,0.0,0.9999278404684244,-2.873333721271743,-2.873333721271743,-2.873333721271743
 2006-09-10T07:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,0.0,0.0,0.0,-2.482970306404924,-2.482970306404924,0.0,168.563037808995,0.0,0.9994684836128714,-2.528909705832387,-2.528909705832387,-2.528909705832387
 2006-09-10T08:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,0.0,0.0,0.0,-2.157969847237221,-2.157969847237221,0.0,168.563037808995,0.0,0.9989522205142356,-2.2050720455463293,-2.2050720455463293,-2.2050720455463293
 2006-09-10T09:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,0.0,0.0,0.0,-1.8378430109107848,-1.8378430109107848,0.0,168.563037808995,0.0,0.9984359574155997,-1.8841341250448225,-1.8841341250448225,-1.8841341250448225
 2006-09-10T10:00:00,0.0,0.0,0.0,8.108704605768496,8.108704605768496,0.0,0.0,0.0,0.0,0.0,-1.505685777263398,-1.505685777263398,0.0,168.563037808995,0.0,0.9979196943169636,-1.551971667046817,-1.551971667046817,-1.551971667046817
 2006-09-10T11:00:00,139502.16202362708,502207783.2850574,2235293378.817591,7.881141584088938,6.907006323183659,126.65411187382864,-1.0,0.0,0.0,0.0,1.7455645898286207,1.7455645898286207,0.0,168.563037808995,0.0,0.9974034312183276,0.9092842841471254,0.9092842841471254,0.9092842841471254
 2006-09-10T12:00:00,171864.481956445,618712135.0432019,2817827889.4588466,7.894688003975439,6.666666666666692,151.9849342485944,-1.0,0.0,0.0,0.0,7.512399301376512,7.512399301376512,0.0,168.56303780899506,15.6717607281628,0.9860631555434024,7.086626434490225,6.34182014399054,1.8820138586117208
 2006-09-10T13:00:00,154622.26566526797,556640156.3949647,2406722701.553041,7.715503950666903,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,7.799714278456725,7.799714278456725,0.0,168.563037808995,22.9651685342366,0.9404269920047574,7.7947825494094305,6.699989606302793,0.017708925292114
 2006-09-10T14:00:00,151327.76863316723,544779967.079402,2409985963.315635,7.728444845149871,6.678185946976392,141.85260529868808,-1.0,0.0,0.0,0.0,7.805140145000874,7.805140145000874,0.0,168.563037808995,25.515276955541754,0.8934047024403452,7.919646878949039,6.699911494041936,0.0320920387112795
 2006-09-10T15:00:00,99992.84957301574,359974258.46285665,1610619547.2474809,7.872085953369303,7.170171776210593,91.1909605491566,-1.0,0.0,0.0,0.0,7.481021853832465,7.481021853832465,0.0,168.563037808995,21.77489908769628,0.8535201564411287,7.736670581256917,6.69988835447105,0.0480591717555783
 2006-09-10T16:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,-1.0,0.0,0.0,0.0,6.757717753578581,6.757717753578581,0.0,168.563037808995,1.4436431628615922,0.8313225598504074,6.7577741045712,6.699897739288944,0.0
 2006-09-10T17:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,0.0,14987.680249375531,53955648.89775191,147676174.10719,6.767450285097879,6.7,168.563037808995,168.563037808995,0.0,0.829854266514293,6.709634750162007,6.709634750162007,6.709634750162007
 2006-09-10T18:00:00,0.0,0.0,0.0,7.921721686369351,7.921721686369351,0.0,0.0,12852.086140879566,46267510.10716643,126580514.19817913,6.757815578812674,6.700000000000002,168.563037808995,168.563037808995,0.0,0.829338003415657,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,0.0,12845.043892848633,46242158.01425507,126580514.1682123,6.757815578798986,6.7,168.563037808995,168.563037808995,0.0,0.828821740317021,6.7,6.7,6.7
 2006-09-10T20:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,308868.2470254644,1111925689.291672,6484495925.230132,-0.6194494815408246,-3.596361226581925,168.563037808995,168.563037808995,0.0,0.830343184840134,-1.813027893248592,-0.9869358364302088,-0.9869358364302088
 2006-09-10T21:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,207724.98722860884,747809954.0229919,3574170130.66749,-2.3556725670156005,-4.0,168.563037808995,168.563037808995,0.0,0.9009438751453508,-4.0,-2.431118043558994,-2.431118043558994
 2006-09-10T22:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,189248.5745745262,681294868.4682944,2430799969.854117,-2.8812038918514062,-4.0,168.563037808995,168.563037808995,0.0,0.953626733846295,-4.0,-2.9574354893059542,-2.9574354893059542
 2006-09-10T23:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,152771.5816229078,549977693.842468,1426635925.7939034,-3.343124023274417,-4.0,168.563037808995,168.563037808995,0.0,0.9862384162736374,-4.0,-3.4149945757029183,-3.4149945757029183
 2006-09-11T00:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,33456.29897288152,120442676.30237344,312261934.537877,-3.7291032238738,-3.8729094663783576,56.18767926966501,168.563037808995,0.0,0.9996935976433434,-3.91627957253648,-3.794997293252157,-3.794997293252157
 2006-09-11T01:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,0.0,0.0,0.0,-3.572140839652143,-3.572140839652143,0.0,168.563037808995,0.0,0.9999130070139036,-3.620035292855191,-3.620035292855191,-3.620035292855191
 2006-09-11T02:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,0.0,0.0,0.0,-3.28480282899496,-3.28480282899496,0.0,168.563037808995,0.0,0.9994392912719916,-3.332690757347562,-3.332690757347562,-3.332690757347562
 2006-09-11T03:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,0.0,0.0,0.0,-2.9974901256908204,-2.9974901256908204,0.0,168.563037808995,0.0,0.998923028173356,-3.045373806948561,-3.045373806948561,-3.045373806948561
 2006-09-11T04:00:00,0.0,0.0,0.0,7.92172168636935,7.92172168636935,0.0,1.0,0.0,0.0,0.0,-2.710202890064742,-2.710202890064742,0.0,168.563037808995,0.0,0.9984067650747198,-2.758082328136068,-2.758082328136068,-2.758082328136068
 2006-09-11T05:00:00,33370.03698402292,120132133.1424825,329066589.4388012,6.810020299626706,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-2.2018463706364586,-2.2018463706364586,0.0,168.563037808995,0.0,0.997890501976084,-2.309377055889545,-2.309377055889545,-2.309377055889545
 2006-09-11T06:00:00,35892.16122964875,129211780.42673548,353489368.9036935,6.820657424127663,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.4059721350681051,-1.4059721350681051,0.0,168.563037808995,0.0,0.997374238877448,-1.539242544264652,-1.539242544264652,-1.539242544264652
 2006-09-11T07:00:00,72085.35824214616,259507289.67172617,748122098.5975366,6.992610360353069,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.2420369712485136,-0.2420369712485136,0.0,168.563037808995,0.0,0.996857975778812,-0.5387008311294268,-0.5387008311294268,-0.5387008311294268
 2006-09-11T08:00:00,179386.4721523962,645791299.7486264,2374956339.1125894,7.701574858141186,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,4.197363113991187,4.197363113991187,0.0,168.563037808995,0.0,0.996341712680176,3.3154153002069706,3.3154153002069706,3.3154153002069706
 2006-09-11T09:00:00,179386.4731726672,645791303.4216019,2547169785.516765,7.776645733661627,6.66666666666669,151.98493424859433,0.0,176759.15703668864,636332965.3320792,2383535565.42034,7.787788907000722,6.7,168.563037808995,168.563037808995,0.0,0.9958254495815404,6.666977088355805,6.666977088355805,6.666977088355805
 2006-09-11T10:00:00,180781.9154614247,650814895.6611289,2876404622.5673847,7.920178149723507,6.666666666666692,151.98493424859433,0.0,180691.2343444673,650488443.6400821,2880007647.7132573,8.014155662445267,6.7,168.563037808995,168.563037808995,0.0,0.995309186482904,6.7,6.7,6.7
 2006-09-11T11:00:00,182599.8478791679,657359452.3650045,3052437133.4850698,7.996923884859972,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.094825395013519,8.094825395013519,0.0,168.563037808995,24.10099561860514,0.9721406750521058,7.854255416843784,6.699992288690283,1.1270621003190908
 2006-09-11T12:00:00,200715.5374438708,722575934.797935,3713819162.687225,8.285311931064177,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.396957225451496,8.396957225451496,0.0,168.563037808995,33.40590603080264,0.9117611106967874,8.341354995168293,6.700006315284118,0.0633895819365066
 2006-09-11T13:00:00,208356.3451667464,750082842.600287,3985005303.2742577,8.403574219336967,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.521126853841293,8.521126853841293,0.0,168.563037808995,36.534445947120695,0.8415094029527791,8.507931848991884,6.699962599007272,0.1661627145514709
 2006-09-11T14:00:00,214307.04100534008,771505347.6192243,4192495393.181761,8.494066349893012,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.616037374237584,8.616037374237584,0.0,168.563037808995,38.64166071327427,0.7672394315327938,8.601427360004694,6.700001491474026,0.3067161797261786
 2006-09-11T15:00:00,218107.3851451782,785186586.5226417,4323766752.727239,8.551319851680036,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.676150908313184,8.676150908313184,0.0,168.563037808995,40.48108627392245,0.6893939155053421,8.67419130577571,6.700006863656047,0.4535310853199125
 2006-09-11T16:00:00,202418.441547166,728706389.5697976,3774965467.528608,8.311976010411687,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.42540240971615,8.42540240971615,0.0,168.563037808995,36.88942006045574,0.6143402202800469,8.471059576026391,6.699995003460125,0.3802322073342867
 2006-09-11T17:00:00,183260.0682650817,659736245.754294,3069349732.4264307,8.004298438879472,6.66666666666669,151.98493424859433,0.0,201598.19167208765,725753490.0195154,3695143771.1142473,8.385382617529451,6.7,168.563037808995,168.563037808995,0.0,0.5855202564338066,6.98229135082877,6.98229135082877,6.98229135082877
 2006-09-11T18:00:00,179386.4731726672,645791303.421602,2675859694.725158,7.832747280785537,6.666666666666689,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2679646388.8236275,7.922819755756195,6.7,168.563037808995,168.563037808995,0.0,0.5850039933351706,6.7,6.7,6.7
 2006-09-11T19:00:00,179386.4731726672,645791303.4216019,2447319812.31117,7.73311867526501,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2450324989.827314,7.818264031400165,6.7,168.563037808995,168.563037808995,0.0,0.5844877302365347,6.7,6.7,6.7
 2006-09-11T20:00:00,179386.4731726672,645791303.4216019,2379198583.233685,7.703423585057755,6.666666666666692,151.98493424859433,1.0,412559.081231902,1485212692.434847,9369299000.178911,1.0010787448342366,-3.29652882014066,168.563037808995,168.563037808995,0.0,0.5898897967305889,-1.5131954868073256,-0.3873219999383138,-0.3873219999383138
 2006-09-11T21:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,266944.4006160921,960999842.2179312,5480152269.53045,-1.480636713036937,-4.0,168.563037808995,168.563037808995,0.0,0.6850869911660774,-4.0,-1.5618658978308462,-1.5618658978308462
 2006-09-11T22:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,250567.35241119732,902042468.6803106,4976049611.030187,-1.7119405558049596,-4.0,168.563037808995,168.563037808995,0.0,0.7774657933592449,-4.0,-1.7793540988997,-1.7793540988997
 2006-09-11T23:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,226405.92348810213,815061324.5571674,4200755017.6474,-2.067864799329614,-4.0,168.563037808995,168.563037808995,0.0,0.8590027572209703,-4.0,-2.140625344277732,-2.140625344277732
 2006-09-12T00:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,196763.15143325663,708347345.159724,3133692847.0806623,-2.558077385787374,-4.0,168.563037808995,168.563037808995,0.0,0.9239437982125738,-4.0,-2.6344862231922623,-2.6344862231922623
 2006-09-12T01:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,185731.94575848125,668635004.7305324,2005943381.445276,-3.0765971295640884,-4.0,168.563037808995,168.563037808995,0.0,0.968561583548548,-4.0,-3.1516119985558446,-3.1516119985558446
 2006-09-12T02:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,121073.27305657412,435863783.0036669,1128274059.154984,-3.480439782737348,-4.0,168.563037808995,168.563037808995,0.0,0.9941679154244148,-4.0,-3.54977713286222,-3.54977713286222
 2006-09-12T03:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,0.0,0.0,0.0,-3.764203015103883,-3.764203015103883,0.0,168.563037808995,0.0,1.0,-3.8232161181475344,-3.8232161181475344,-3.8232161181475344
 2006-09-12T04:00:00,0.0,0.0,0.0,7.700208339489122,7.700208339489122,0.0,1.0,0.0,0.0,0.0,-3.4783014608757745,-3.4783014608757745,0.0,168.563037808995,0.0,1.0,-3.5261922662038017,-3.5261922662038017,-3.5261922662038017
 2006-09-12T05:00:00,0.0,0.0,0.0,7.700208339489123,7.700208339489123,0.0,1.0,0.0,0.0,0.0,-3.171286856435755,-3.171286856435755,0.0,168.563037808995,0.0,0.9999446728258098,-3.2179911260185485,-3.2179911260185485,-3.2179911260185485
 2006-09-12T06:00:00,5965.229695392201,21474826.903411925,58539121.91519696,6.9012410465869465,6.8757396267351085,25.330822374765727,0.0,0.0,0.0,0.0,-2.86988601844738,-2.86988601844738,0.0,168.563037808995,0.0,0.9995021483276428,-2.9177668572870874,-2.9177668572870874,-2.9177668572870874
 2006-09-12T07:00:00,106979.69703460584,385126909.3245811,1282318526.2617342,7.225417147688405,6.666666666666692,151.98493424859433,0.0,0.0,0.0,0.0,-1.4680592354310458,-1.4680592354310458,0.0,168.563037808995,0.0,0.9989858852290068,-1.9644470581154307,-1.9644470581154307,-1.9644470581154307
 2006-09-12T08:00:00,182554.5228698194,657196282.3313498,2949344650.335866,7.951980435613237,6.66666666666669,151.98493424859433,0.0,30374.17797270896,109347040.70175225,445110466.9755397,4.8046459629174505,4.60153146068105,28.093839634832506,168.563037808995,0.0,0.9984696221303708,3.7132652224531215,3.7132652224531215,3.7132652224531215
 2006-09-12T09:00:00,197333.031881866,710398914.7747175,3592467709.944162,8.23239397770818,6.66666666666669,151.98493424859433,0.0,197290.11460964548,710244412.5947237,3596105923.7766867,8.340501321676074,6.7,168.563037808995,168.563037808995,0.0,0.9979533590317348,6.7,6.7,6.7
 2006-09-12T10:00:00,211436.3162448644,761170738.4815118,4092141548.367889,8.450299790724884,6.66666666666669,151.98493424859433,0.0,211505.5206413396,761419874.3088226,4099964103.11406,8.570022654312355,6.7,168.563037808995,168.563037808995,0.0,0.9974370959330988,6.7,6.7,6.7
 2006-09-12T11:00:00,212875.18261976007,766350657.4311364,4142942851.27342,8.472454384823667,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.593523996171077,8.593523996171077,0.0,168.563037808995,31.19186488744384,0.9657116457041464,8.278654630863322,6.700000069189085,1.1693413278685798
 2006-09-12T12:00:00,238306.9503059426,857905021.1013933,4943347378.531492,8.821584828993744,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.959374725150447,8.959374725150447,0.0,168.563037808995,42.17477738868363,0.8856469804469304,8.860568536906916,6.699987326937627,0.2294786242166283
 2006-09-12T13:00:00,267687.3407860699,963674426.8298516,5730721125.111794,9.165099159772923,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.319744274393727,9.319744274393727,0.0,168.563037808995,50.66075872821838,0.7883155506842191,9.284961012619048,6.69998843090339,0.6816920488029995
 2006-09-12T14:00:00,278133.6004726088,1001280961.7013912,5998178504.954548,9.281804156168684,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.442239316603509,9.442239316603509,0.0,168.563037808995,55.25584922390886,0.6811959833212228,9.431020443884686,6.700004142972248,1.098517421773319
 2006-09-12T15:00:00,272930.0370155794,982548133.256086,5854556010.277135,9.219133297833269,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.37665962759148,9.37665962759148,0.0,168.563037808995,55.730891043658175,0.5722759409238939,9.399206496978683,6.699988821525655,1.235482045167756
 2006-09-12T16:00:00,240099.96552697,864359875.8970922,4925679951.336516,8.81387330232154,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.951990460061298,8.951990460061298,0.0,168.563037808995,48.43998785320858,0.472248076494492,9.03125566648978,6.699998638001457,0.9194343973091788
 2006-09-12T17:00:00,206449.2797717267,743217407.1782163,3914115688.7459774,8.372660185948666,6.66666666666669,151.98493424859433,0.0,231913.9392817821,834890181.4144156,4709496684.9648,8.847180149739302,6.7,168.563037808995,168.563037808995,0.0,0.4347643017442592,7.057865612229105,7.057865612229105,7.057865612229105
 2006-09-12T18:00:00,199004.60086715143,716416563.1217451,3653150756.689816,8.258854773426288,6.66666666666669,151.98493424859433,0.0,199052.59400718665,716589338.4258718,3660117006.735185,8.369667721659454,6.7,168.563037808995,168.563037808995,0.0,0.4342480386456231,6.7,6.7,6.7
 2006-09-12T19:00:00,199689.38674281604,718881792.2741377,3677698773.752584,8.269559510124854,6.66666666666669,151.98493424859433,0.0,199735.0631077492,719046227.187897,3684588736.232428,8.380816658077679,6.7,168.563037808995,168.563037808995,0.0,0.4337317755469873,6.7,6.7,6.7
 2006-09-12T20:00:00,201747.9634250388,726292668.3301399,3748998714.278976,8.300651922817764,6.66666666666669,151.98493424859433,1.0,466470.8936342069,1679295217.083145,10584135740.316174,1.816093734248363,-3.036281607689977,168.563037808995,168.563037808995,0.0,0.4362291784210261,-1.2529482743566434,-0.1986708406183158,-0.1986708406183158
 2006-09-12T21:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,279085.5870033865,1004708113.2121912,5843076436.640404,-1.3141729424717803,-4.0,168.563037808995,168.563037808995,0.0,0.5345272195735756,-4.0,-1.4040300876893073,-1.4040300876893073
 2006-09-12T22:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,270503.08746842784,973811114.88634,5588987552.834905,-1.4307025720597206,-4.0,168.563037808995,168.563037808995,0.0,0.634974481535502,-4.0,-1.4923991835060002,-1.4923991835060002
 2006-09-12T23:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,259352.8212040818,933670156.3346946,5248994648.622956,-1.586686877696683,-4.0,168.563037808995,168.563037808995,0.0,0.7309591553312481,-4.0,-1.6516856663232389,-1.6516856663232389
 2006-09-13T00:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,239996.8587056593,863988691.3403735,4641456639.242125,-1.865520377516608,-4.0,168.563037808995,168.563037808995,0.0,0.8187731277468421,-4.0,-1.9355132813212368,-1.9355132813212368
 2006-09-13T01:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,211705.59180417063,762140130.4950145,3709818416.753599,-2.293354015542103,-4.0,168.563037808995,168.563037808995,0.0,0.8929383907212717,-4.0,-2.368346089034907,-2.368346089034907
 2006-09-13T02:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,189829.8336204545,683387401.0336362,2572553710.047219,-2.8160246585927964,-4.0,168.563037808995,168.563037808995,0.0,0.9481943699356358,-4.0,-2.892470530259504,-2.892470530259504
 2006-09-13T03:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,162162.77606303894,583785993.8269402,1534652414.0513003,-3.2934190525367413,-4.0,168.563037808995,168.563037808995,0.0,0.9831458728528488,-4.0,-3.366013133787653,-3.366013133787653
 2006-09-13T04:00:00,0.0,0.0,0.0,8.315609204029998,8.315609204029998,0.0,1.0,51866.47465193104,186719308.74695176,482140780.2045596,-3.695000790817252,-3.917038768146803,84.2815189044975,168.563037808995,0.0,0.9991551457150544,-3.952208779885479,-3.764048866985053,-3.764048866985053
 2006-09-13T05:00:00,227111.8718514894,817602738.6653619,4573430375.28731,8.660265108604674,6.66666666666669,151.98493424859433,1.0,3311.638504948201,11921898.617813526,32201489.25541029,2.6667316405439383,2.652023975381628,28.093839634832506,168.563037808995,0.0,1.0,0.9343598853678726,0.9343598853678726,0.9343598853678726
 2006-09-13T06:00:00,224039.5423368653,806542352.412715,4319689848.963018,8.549543067653763,6.66666666666669,151.98493424859433,0.0,220601.90335628865,794166852.0826392,4204527565.7907705,8.617625502709386,6.7,168.563037808995,168.563037808995,0.0,0.9999720533022428,6.7,6.7,6.7
 2006-09-13T07:00:00,247236.9673924644,890053082.6128719,4958722150.679228,8.828289156062919,6.66666666666669,151.98493424859433,0.0,247435.6785514214,890768442.7851171,4970688379.313883,8.966465002241925,6.7,168.563037808995,168.563037808995,0.0,0.9995719845076376,6.7,6.7,6.7
 2006-09-13T08:00:00,262887.7360012315,946395849.6044334,5440704307.040004,9.038559202500002,6.66666666666669,151.98493424859433,0.0,263170.24631499464,947412886.7339808,5455505043.801839,9.187109258859714,6.7,168.563037808995,168.563037808995,0.0,0.9990557214090016,6.7,6.7,6.7
 2006-09-13T09:00:00,279629.358493518,1006665690.5766648,5907306493.476479,9.24215533339755,6.66666666666669,151.98493424859433,0.0,279958.2914219711,1007849849.1190958,5924319090.880041,9.400379767868833,6.7,168.563037808995,168.563037808995,0.0,0.9985394583103656,6.7,6.7,6.7
 2006-09-13T10:00:00,311627.83481806604,1121860205.3450377,6755707739.304482,9.612404726057765,6.66666666666669,151.98493424859433,0.0,311419.1727121225,1121109021.763641,6758441507.442354,9.779689100085625,6.7,168.563037808995,168.563037808995,0.0,0.99802319521173,6.7,6.7,6.7
 2006-09-13T11:00:00,306704.8376404038,1104137415.5054538,6556035779.055052,9.52525588177017,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.18481602038646,9.18481602038646,0.0,168.563037808995,57.29343661229269,0.9434425559843412,8.79135225245815,6.207656013014461,1.900355065610496
 2006-09-13T12:00:00,319778.29758324847,1151201871.2996943,6882896675.805921,9.667918596486706,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.812534702528826,9.812534702528826,0.0,168.563037808995,56.80029802344192,0.8252852199551116,9.676255835619784,6.69998974203283,0.8442718605132807
 2006-09-13T13:00:00,338311.6104703574,1217921797.693287,7332964768.027018,9.864378287128938,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.969361166666934,9.969361166666934,0.0,168.563037808995,65.54933378609077,0.6978267113068998,9.951361878764668,6.699990786827903,1.586457271649038
 2006-09-13T14:00:00,337394.7531706104,1214621111.4141974,7275813813.282135,9.83942945104451,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.923529797740075,9.923529797740075,0.0,168.563037808995,67.66585649529263,0.5675828507195072,9.937811907070712,6.699964387858045,1.872144726238025
 2006-09-13T15:00:00,335273.79425287416,1206985659.310347,7219078412.162699,9.814662660514283,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.894989996320096,9.894989996320096,0.0,168.563037808995,67.9508507507366,0.439880117637879,9.896452600760211,6.700034865066794,1.9669226677927247
 2006-09-13T16:00:00,314454.7947634749,1132037261.1485095,6658797230.356946,9.570106237716049,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.659760455336327,9.659760455336327,0.0,168.563037808995,66.25352302803275,0.315882252308833,9.704408343371934,6.700008988085107,2.0605773863109467
 2006-09-13T17:00:00,286114.96538651804,1030013875.391465,5861642080.111658,9.222225393287085,6.66666666666669,151.98493424859433,0.0,324118.8126535577,1166827725.5528078,6840120132.816506,9.816229829350162,6.7,168.563037808995,168.563037808995,0.0,0.2662024396513237,7.187349320933259,7.187349320933259,7.187349320933259
 2006-09-13T18:00:00,279827.80859382864,1007380110.937783,5678524212.917496,9.142323106316866,6.66666666666669,151.98493424859433,0.0,278485.2432832687,1002546875.8197672,5645017442.308084,9.27333486938248,6.7,168.563037808995,168.563037808995,0.0,0.2656861765526877,6.7,6.7,6.7
 2006-09-13T19:00:00,277511.6983809686,999042114.1714869,5602867936.943018,9.109312456679726,6.66666666666669,151.98493424859433,0.0,277113.50706694537,997608625.4410032,5597029658.340795,9.25150224744855,6.7,168.563037808995,168.563037808995,0.0,0.2651699134540518,6.7,6.7,6.7
 2006-09-13T20:00:00,270367.2406329988,973322066.2787956,5424500800.579285,9.031489678080684,6.66666666666669,151.98493424859433,1.0,548510.9245526902,1974639328.389685,11713457738.418291,3.0040472500232127,-2.3617033343339195,168.563037808995,168.563037808995,0.0,0.2615372862235254,-0.5783700010005863,0.2293132814046234,0.2293132814046234
 2006-09-13T21:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,310328.8615451445,1117183901.56252,6196360895.561509,-1.1521907507049358,-4.0,168.563037808995,168.563037808995,0.0,0.3599651548192425,-4.0,-1.258090468131176,-1.258090468131176
 2006-09-13T22:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,298916.7467327639,1076100288.23795,5884318944.052876,-1.2952427885173887,-4.0,168.563037808995,168.563037808995,0.0,0.4657047419379569,-4.0,-1.355909902440832,-1.355909902440832
 2006-09-13T23:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,295441.6206137335,1063589834.2094404,5724802918.601069,-1.3684041288926645,-4.0,168.563037808995,168.563037808995,0.0,0.5681756351267437,-4.0,-1.4290148505904074,-1.4290148505904074
 2006-09-14T00:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,287361.6231964872,1034501843.5073538,5499091066.730399,-1.4719418529369783,-4.0,168.563037808995,168.563037808995,0.0,0.6674185269441302,-4.0,-1.5345127566958332,-1.5345127566958332
 2006-09-14T01:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,273211.2420011145,983560471.2040122,5082217682.847275,-1.6632171846288812,-4.0,168.563037808995,168.563037808995,0.0,0.7612114022199528,-4.0,-1.7297247024795988,-1.7297247024795988
 2006-09-14T02:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,249575.85251682773,898473069.0605798,4367530482.887007,-1.991283222745728,-4.0,168.563037808995,168.563037808995,0.0,0.8451601582223608,-4.0,-2.0630803944532947,-2.0630803944532947
 2006-09-14T03:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,216830.4536431429,780589633.1153144,3343033275.6450386,-2.4618745099246087,-4.0,168.563037808995,168.563037808995,0.0,0.9135303562190747,-4.0,-2.5379241544896254,-2.5379241544896254
 2006-09-14T04:00:00,0.0,0.0,0.0,8.98764286086535,8.98764286086535,0.0,1.0,203742.0476236154,733471371.4450154,2201355861.7257805,-2.986718399319072,-4.0,168.563037808995,168.563037808995,0.0,0.961926792355614,-4.0,-3.062402168551443,-3.062402168551443
 2006-09-14T05:00:00,318000.3656699555,1144801316.41184,6682173310.777836,9.614654435487322,6.700843841862304,151.98493424859433,1.0,360354.7410024316,1297277067.6087537,7336583823.117554,-0.5816057740260864,-3.95151729117719,168.563037808995,168.563037808995,0.0,0.9908347683244332,-4.0,-3.490257225523482,-3.490257225523482
 2006-09-14T06:00:00,284458.7333010906,1024051439.8839264,5792861706.688128,9.192216787064288,6.66666666666669,151.98493424859433,0.0,55711.53923311576,200561541.2392168,913886402.5640688,3.9009559186204825,3.484127993924862,56.18767926966501,168.563037808995,0.0,0.9984749099811404,1.700794660591529,1.700794660591529,1.700794660591529
 2006-09-14T07:00:00,293094.49414728343,1055140178.9302204,6069922794.614555,9.313116463357346,6.66666666666669,151.98493424859433,0.0,292565.2747552649,1053234989.1189536,6060702807.52311,9.462411168180305,6.7,168.563037808995,168.563037808995,0.0,0.9979586468825042,6.7,6.7,6.7
 2006-09-14T08:00:00,308258.9611414967,1109732260.1093884,6525123369.089449,9.511764598325689,6.66666666666669,151.98493424859433,0.0,304826.9859251702,1097377149.330613,6434820327.420501,9.632557906051156,6.7,168.563037808995,168.563037808995,0.0,0.9974423837838684,6.7,6.7,6.7
 2006-09-14T09:00:00,327904.1642900211,1180454991.4440758,6985137571.1936455,9.712547957601052,6.66666666666669,151.98493424859433,0.0,320304.0591161257,1153094612.8180523,6785167314.942917,9.791837173879893,6.7,168.563037808995,168.563037808995,0.0,0.9969261206852325,6.7,6.7,6.7
 2006-09-14T10:00:00,348256.4292751471,1253723145.39053,7473494282.366235,9.925726160548228,6.66666666666669,151.98493424859433,0.0,336041.6949745302,1209750101.9083087,7156730481.499454,9.960726785894469,6.7,168.563037808995,168.563037808995,0.0,0.9964098575865966,6.7,6.7,6.7
 2006-09-14T11:00:00,332774.26610947563,1197987357.9941125,7076911448.045424,9.752604623895468,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.796926754528796,9.796926754528796,0.0,168.563037808995,46.53736562598785,0.9443437967408492,9.283390367354729,6.699980725298249,1.4847908134398742
 2006-09-14T12:00:00,347203.82629134424,1249933774.6488392,7441874445.566394,9.911922363583914,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.9647845648194,9.9647845648194,0.0,168.563037808995,61.23288665585929,0.8179047564283133,9.92652442613325,6.700014667905033,1.0384349056440645
 2006-09-14T13:00:00,348807.6810865901,1255707651.9117246,7511187120.61065,9.942181107144496,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.98243075922202,9.98243075922202,0.0,168.563037808995,66.67230111861731,0.6862389436914413,9.992295430867935,6.699995475734011,1.6672754643119645
 2006-09-14T14:00:00,348340.9365517483,1254027371.586294,7507924316.148498,9.940756646602074,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.98389936843816,9.98389936843816,0.0,168.563037808995,68.65554302548178,0.5556592138494055,9.974358011936303,6.700026722852687,1.9346669448717524
 2006-09-14T15:00:00,360115.44109434827,1296415587.9396536,7756187442.388941,10.049134950708812,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.066790506060036,10.066790506060036,0.0,168.563037808995,72.01092153043531,0.4235812980742763,10.0505752698397,6.70000517293072,2.2059948641796434
 2006-09-14T16:00:00,338236.5285315653,1217651502.713635,7192403091.844659,9.803019708570146,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.836008838314036,9.836008838314036,0.0,168.563037808995,72.88918291071298,0.2918137280947964,9.892895151388815,6.699990692928615,2.507727001620768
 2006-09-14T17:00:00,302299.200121241,1088277120.4364676,6246763317.169966,9.390283460719084,6.66666666666669,151.98493424859433,0.0,339604.7800826676,1222577208.2976031,7167000342.461748,9.964763618773963,6.7,168.563037808995,168.563037808995,0.0,0.2389935122363438,7.210802133861716,7.210802133861716,7.210802133861716
 2006-09-14T18:00:00,283789.4746413012,1021642108.7086844,5786865623.841311,9.189597960483916,6.66666666666669,151.98493424859433,0.0,281073.7460788334,1011865485.8838004,5713988284.084683,9.304710053862593,6.7,168.563037808995,168.563037808995,0.0,0.2384772491377079,6.7,6.7,6.7
 2006-09-14T19:00:00,267932.520145547,964557072.5239692,5395858198.750464,9.018993046633804,6.66666666666669,151.98493424859433,0.0,267995.7825633642,964784817.228111,5403616443.551002,9.163498962998888,6.7,168.563037808995,168.563037808995,0.0,0.2379609860390719,6.7,6.7,6.7
 2006-09-14T20:00:00,259154.98746112283,932957954.8600425,5180334418.736593,8.924964425367415,6.66666666666669,151.98493424859433,1.0,541621.1451173421,1949836122.422432,11678259358.489328,2.913268304042649,-2.4367157620079225,168.563037808995,168.563037808995,0.0,0.236346376089096,-0.653382428674589,0.251310229449176,0.251310229449176
 2006-09-14T21:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,309177.6547668753,1113039557.160751,6253657048.152245,-1.1259140600963955,-4.0,168.563037808995,168.563037808995,0.0,0.3373877116880325,-4.0,-1.229548698824425,-1.229548698824425
 2006-09-14T22:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,296035.9222480456,1065729320.092964,5920759151.325414,-1.278530932379926,-4.0,168.563037808995,168.563037808995,0.0,0.4440178041295777,-4.0,-1.339459741616439,-1.339459741616439
 2006-09-14T23:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,289853.5573636507,1043472806.5091426,5759276342.319998,-1.3525921752914545,-4.0,168.563037808995,168.563037808995,0.0,0.5470909011929467,-4.0,-1.4130493961061428,-1.4130493961061428
 2006-09-15T00:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,281620.77543467353,1013834791.5648248,5557696026.367609,-1.4450569831456266,-4.0,168.563037808995,168.563037808995,0.0,0.6471130852034942,-4.0,-1.5070530886972415,-1.5070530886972415
 2006-09-15T01:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,268174.3546650424,965427676.7941524,5190595804.942685,-1.6134837084887437,-4.0,168.563037808995,168.563037808995,0.0,0.7423339552605953,-4.0,-1.6790225198587407,-1.6790225198587407
 2006-09-15T02:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,244923.4015045012,881724245.4162042,4543805974.78742,-1.9103499849751704,-4.0,168.563037808995,168.563037808995,0.0,0.8287835135252033,-4.0,-1.9810176722986768,-1.9810176722986768
 2006-09-15T03:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,213606.24037209369,768982465.3395371,3575651136.0022163,-2.3549921837937684,-4.0,168.563037808995,168.563037808995,0.0,0.9008591074334792,-4.0,-2.430433101520725,-2.430433101520725
 2006-09-15T04:00:00,0.0,0.0,0.0,8.886642906602665,8.886642906602665,0.0,1.0,194566.18051591853,700438249.8573067,2432318534.0889955,-2.88050562806959,-4.0,168.563037808995,168.563037808995,0.0,0.9535698250782624,-4.0,-2.9567400178046284,-2.9567400178046284
 2006-09-15T05:00:00,275548.0167896485,991972860.4427344,5857132902.178679,9.227768905596296,6.674044039727844,151.98493424859433,1.0,328918.1237764581,1184105245.5952492,6952879070.694688,-0.779358838092094,-3.97357552271178,168.563037808995,168.563037808995,0.0,0.9862063615152228,-4.0,-3.414480153589296,-3.414480153589296
 2006-09-15T06:00:00,229374.30539796848,825747499.4326863,4485914968.990284,8.622043889928944,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,2.321269418644923,2.321269418644923,0.0,168.563037808995,0.0,0.995074003634538,0.5813987629218883,0.5813987629218883,0.5813987629218883
 2006-09-15T07:00:00,249895.85582938767,899625080.9857955,5095479132.616766,8.887952426040039,6.66666666666669,151.98493424859433,0.0,243991.52554182443,878369491.9505678,4857516627.26475,8.914840628921889,6.7,168.563037808995,168.563037808995,0.0,0.9945577405359022,6.656537322389702,6.656537322389702,6.656537322389702
 2006-09-15T08:00:00,283906.2605250828,1022062537.890298,5989807068.062982,9.278155465023495,6.66666666666669,151.98493424859433,0.0,283962.88870066445,1022266399.322392,5997768145.85861,9.433789484238362,6.7,168.563037808995,168.563037808995,0.0,0.9940414774372662,6.7,6.7,6.7
 2006-09-15T09:00:00,342681.6368353775,1233653892.607359,7386401614.415627,9.887713112605654,6.66666666666669,151.98493424859433,0.0,334318.85544520785,1203547879.6027482,7172884295.150476,9.968044042971538,6.7,168.563037808995,168.563037808995,0.0,0.9935252143386304,6.7,6.7,6.7
 2006-09-15T10:00:00,392750.0769601212,1413900277.0564363,8533035056.263507,10.388280376959292,6.666666666666692,151.98493424859433,0.0,374071.796581997,1346658467.695189,8074000980.831296,10.37746211511028,6.7,168.563037808995,168.563037808995,0.0,0.9930089512399944,6.7,6.7,6.7
 2006-09-15T11:00:00,409133.6120725156,1472881003.4610562,8789280639.038647,10.500162852674842,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.431705966326264,10.431705966326264,0.0,168.563037808995,54.40140145367016,0.9308785562920956,9.798976474914166,6.699993738127631,1.7923847560338175
 2006-09-15T12:00:00,425347.4793709182,1531250925.7353053,9123321135.123434,10.646021961931751,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.550399717862891,10.550399717862891,0.0,168.563037808995,74.40086810489511,0.7774733455339881,10.55330752961841,6.699987307719817,1.8149345772294307
 2006-09-15T13:00:00,420018.0603676115,1512065017.3234017,9005164595.576563,10.594426212713495,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.482281469430996,10.482281469430996,0.0,168.563037808995,79.37363867521599,0.6249466253879135,10.478369221341458,6.6999890035913054,2.452437585830582
 2006-09-15T14:00:00,413161.0013785308,1487379604.9627109,8877983727.027018,10.538893012726817,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,10.434680067220318,10.434680067220318,0.0,168.563037808995,81.4805646679036,0.4744858134888599,10.453672504541734,6.700001365086688,2.68839006399458
 2006-09-15T15:00:00,380897.3833651205,1371230580.1144335,8247914176.988791,10.263800958862015,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,10.238944923756842,10.238944923756842,0.0,168.563037808995,81.88422587046284,0.3279730591365867,10.28439017771636,6.700007660643688,2.904375653026365
 2006-09-15T16:00:00,335403.02338805015,1207450884.1969805,7158915576.036211,9.788400905795212,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,9.83185467023388,9.83185467023388,0.0,168.563037808995,93.1135611199535,0.1918760032143532,9.885115035651868,6.700004177996282,3.9932758017467527
 2006-09-15T17:00:00,312318.944737706,1124348201.0557415,6481872547.679583,9.49288841378944,6.66666666666669,151.98493424859433,0.0,348761.8093022306,1255542513.4880302,7368408376.626297,10.056313386526543,6.7,168.563037808995,168.563037808995,0.0,0.1375074765380674,7.2160358710472,7.2160358710472,7.2160358710472
 2006-09-15T18:00:00,319697.8619432841,1150912302.995823,6595285566.51317,9.542386458068032,6.66666666666669,151.98493424859433,0.0,310165.38266163674,1116595377.5818925,6340804226.568544,9.589807177111425,6.7,168.563037808995,168.563037808995,0.0,0.1369912134394314,6.7,6.7,6.7
 2006-09-15T19:00:00,323719.2604383066,1165389337.5779035,6651799595.991777,9.56705166223027,6.66666666666669,151.98493424859433,0.0,312527.008323786,1125097229.9656298,6354187947.66254,9.595893424762451,6.7,168.563037808995,168.563037808995,0.0,0.1364749503407955,6.7,6.7,6.7
 2006-09-15T20:00:00,318688.5578448801,1147278808.2415686,6518609054.01504,9.508921549359195,6.66666666666669,151.98493424859433,1.0,567141.6410292789,2041709907.705404,11728122518.485165,3.900947959964956,-1.4677820319139274,168.563037808995,168.563037808995,0.0,0.1302599850528114,0.1760443175621078,0.7570048382926801,0.7570048382926801
 2006-09-15T21:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,344432.575228636,1239957270.8230894,6800079834.209112,-0.8754832854512099,-4.0,168.563037808995,168.563037808995,0.0,0.2235892287711065,-3.860493016142702,-0.9986916591543216,-0.9986916591543216
 2006-09-15T22:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,319245.7537953916,1149284713.6634097,6168387182.92412,-1.164979543905167,-4.0,168.563037808995,168.563037808995,0.0,0.3364771678973968,-4.0,-1.2283268134356833,-1.2283268134356833
 2006-09-15T23:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,311023.7593643466,1119685533.711648,5922289065.779101,-1.2778293600527035,-4.0,168.563037808995,168.563037808995,0.0,0.4431452607703942,-4.0,-1.3387704299604746,-1.3387704299604746
 2006-09-16T00:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,303736.86800800025,1093452724.828801,5760615014.078325,-1.351978165985993,-4.0,168.563037808995,168.563037808995,0.0,0.5462428326194031,-4.0,-1.4124310491194343,-1.4124310491194343
 2006-09-16T01:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,295428.36401406094,1063542110.4506192,5559888620.055988,-1.4440511613190343,-4.0,168.563037808995,168.563037808995,0.0,0.6462945478795669,-4.0,-1.506026045387545,-1.506026045387545
 2006-09-16T02:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,281139.95558675483,1012103840.1123174,5194678526.84483,-1.6116102692375804,-4.0,168.563037808995,168.563037808995,0.0,0.7415689338993121,-4.0,-1.6771117315818056,-1.6771117315818056
 2006-09-16T03:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,255884.2595773503,921183334.4784611,4550570780.765583,-1.9072442811409664,-4.0,168.563037808995,168.563037808995,0.0,0.8281134903167547,-4.0,-1.977866351153035,-1.977866351153035
 2006-09-16T04:00:00,0.0,0.0,0.0,9.476954075886423,9.476954075886423,0.0,1.0,223886.0561638267,805989802.1897762,3584820812.700047,-2.350779317609167,-4.0,168.563037808995,168.563037808995,0.0,0.9003329839273432,-4.0,-2.4261918111838634,-2.4261918111838634
 2006-09-16T05:00:00,331039.9950423495,1191743982.1524584,7020216738.900415,9.771317343637197,6.709939486850792,151.98493424859433,1.0,413152.7346154063,1487349844.6154628,8630345449.394508,0.0464536173401089,-3.915780185469201,168.563037808995,168.563037808995,0.0,0.9532163157845877,-4.0,-2.952427030093382,-2.952427030093382
 2006-09-16T06:00:00,285641.4191229755,1028309108.8427118,5825869373.876175,9.20662030221329,6.66666666666669,151.98493424859433,0.0,59934.4470136167,215764009.2490201,971144925.1554447,3.9949513817392535,3.552035107000098,56.18767926966501,168.563037808995,0.0,0.9696350921214808,1.7687017736667652,1.7687017736667652,1.7687017736667652
 2006-09-16T07:00:00,271422.86291724764,977122306.5020914,5472971169.760655,9.052637059773636,6.66666666666669,151.98493424859433,0.0,271630.3765828538,977869355.6982737,5485003265.916385,9.200531746704652,6.7,168.563037808995,168.563037808995,0.0,0.9691188290228449,6.7,6.7,6.7
 2006-09-16T08:00:00,268207.2463380569,965546086.817005,5401718404.473133,9.021549563273814,6.66666666666669,151.98493424859433,0.0,268473.2455475492,966503683.9711772,5415528166.677734,9.168919590128269,6.7,168.563037808995,168.563037808995,0.0,0.9686025659242088,6.7,6.7,6.7
 2006-09-16T09:00:00,268564.1474775053,966830930.919019,5405318124.20777,9.023120083364002,6.66666666666669,151.98493424859433,0.0,268854.6388096129,967876699.7146064,5419854200.381769,9.170888120987472,6.7,168.563037808995,168.563037808995,0.0,0.968086302825573,6.7,6.7,6.7
 2006-09-16T10:00:00,288028.18219278665,1036901455.894032,5910469454.445292,9.243534606510565,6.66666666666669,151.98493424859433,0.0,286902.6823442671,1032849656.4393616,5884383313.568329,9.382218749620383,6.7,168.563037808995,168.563037808995,0.0,0.967570039726937,6.7,6.7,6.7
 2006-09-16T11:00:00,302765.174254122,1089954627.3148391,6270149755.45136,9.400488812941337,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.517584032111817,9.517584032111817,0.0,168.563037808995,43.38867148579207,0.920466324826624,9.044867537262824,6.700011673101259,1.452700138752726
 2006-09-16T12:00:00,305435.8738142207,1099569145.7311945,6343120190.832115,9.432333793000844,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.546986739094462,9.546986739094462,0.0,168.563037808995,54.73534252538126,0.807269263576679,9.539979015669113,6.700003761399756,0.7919537218210374
 2006-09-16T13:00:00,309516.9643069532,1114261071.5050316,6429768985.965703,9.470149093604592,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.588586633358558,9.588586633358558,0.0,168.563037808995,58.29021993548679,0.6924257143797511,9.59214991625768,6.700000314713075,1.2275094484293374
 2006-09-16T14:00:00,295404.9540324114,1063457834.516681,6030631203.643061,9.29596628515958,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.444162231025658,9.444162231025658,0.0,168.563037808995,57.2046532227499,0.5792357634598465,9.470767989052847,6.699990149991755,1.306644577668456
