version,0.3.0
 2006-09-16T15:00:00,291000.44865732675,1047601615.166376,5924480783.246284,9.249645115368482,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.408575827879089,9.408575827879089,0.0,168.563037808995,56.61890348313841,0.4707979977625394,9.414642447266802,6.700004921314188,1.3326625383236588
 2006-09-16T16:00:00,284455.58826913993,1024040117.768904,5719583615.285816,9.160238601414576,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.314804401167958,9.314804401167958,0.0,168.563037808995,55.57939991003034,0.364590536892359,9.321786226698295,6.699995122790342,1.3700099877672436
 2006-09-16T17:00:00,99941.81546477282,359790535.67318225,1741672605.5601482,8.642098832639844,7.882955107576542,65.86013817439088,0.0,166475.5798195754,599312087.3504714,2849848705.675882,7.999721600625829,6.7,168.563037808995,168.563037808995,0.0,0.3207942462414867,7.136506732429978,7.136506732429978,7.136506732429978
 2006-09-16T18:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,13918.369447539271,50106130.011141375,126580514.5735409,6.757815578984119,6.7,168.563037808995,168.563037808995,0.0,0.3202779831428508,6.7,6.7,6.7
 2006-09-16T19:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,13765.030985077074,49554111.54627747,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.3197617200442148,6.7,6.7,6.7
 2006-09-16T20:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,376337.3168749618,1354814340.7498622,7782584152.09931,0.0651053864532113,-3.5067637370478284,168.563037808995,168.563037808995,0.0,0.3334950676544261,-1.723430403714495,-0.272112209852915,-0.272112209852915
 2006-09-16T21:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,301702.6305694391,1086129470.0499809,5931287073.219833,-1.2737028649917177,-4.0,168.563037808995,168.563037808995,0.0,0.4380764889787551,-4.0,-1.3347177597516326,-1.3347177597516326
 2006-09-16T22:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,296299.7702582017,1066679172.9295262,5768333407.041971,-1.348438036791226,-4.0,168.563037808995,168.563037808995,0.0,0.5413168794547568,-4.0,-1.4088685155806784,-1.4088685155806784
 2006-09-16T23:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,289197.4208451862,1041110715.0426704,5572389830.739808,-1.4383164524779557,-4.0,168.563037808995,168.563037808995,0.0,0.6415376522940223,-4.0,-1.5001709543596542,-1.5001709543596542
 2006-09-17T00:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,276421.2494057441,995116497.8606788,5217985983.852481,-1.6009153338916846,-4.0,168.563037808995,168.563037808995,0.0,0.7371171992199081,-4.0,-1.666202406516834,-1.666202406516834
 2006-09-17T01:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,254152.97950531144,914950726.2191212,4589367154.427688,-1.88943328161028,-4.0,168.563037808995,168.563037808995,0.0,0.8242051969583511,-4.0,-1.959790491359912,-1.959790491359912
 2006-09-17T02:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,223617.36294144773,805022506.5892118,3637765610.849584,-2.326455221332045,-4.0,168.563037808995,168.563037808995,0.0,0.8972524306800916,-4.0,-2.401697117587496,-2.401697117587496
 2006-09-17T03:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,202853.7617155168,730273542.1758605,2496583704.212005,-2.8509552792573185,-4.0,168.563037808995,168.563037808995,0.0,0.9511362554375106,-4.0,-2.9272979171670994,-2.9272979171670994
 2006-09-17T04:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,169275.34247831668,609391232.9219401,1476243983.4108758,-3.3202958260410256,-4.0,168.563037808995,168.563037808995,0.0,0.9848288106900532,-4.0,-3.39250674762499,-3.39250674762499
 2006-09-17T05:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,1.0,53935.88120885466,194169172.3518768,463370300.5998651,-3.704799735272912,-3.9181965824354834,84.2815189044975,168.563037808995,0.0,0.9995037911697846,-3.952996116030592,-3.7731638768208273,-3.7731638768208273
 2006-09-17T06:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,0.0,0.0,0.0,-3.623707992422052,-3.623707992422052,0.0,168.563037808995,0.0,1.0,-3.671579170850341,-3.671579170850341,-3.671579170850341
 2006-09-17T07:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,0.0,0.0,0.0,-3.336363245311676,-3.336363245311676,0.0,168.563037808995,0.0,1.0,-3.384251935894876,-3.384251935894876,-3.384251935894876
 2006-09-17T08:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,0.0,0.0,0.0,-3.0490459695970347,-3.0490459695970347,0.0,168.563037808995,0.0,1.0,-3.0969304125999373,-3.0969304125999373,-3.0969304125999373
 2006-09-17T09:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,0.0,0.0,0.0,-2.761754167592968,-2.761754167592968,0.0,168.563037808995,0.0,0.999881776616866,-2.809634366842367,-2.809634366842367,-2.809634366842367
 2006-09-17T10:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,0.0,0.0,0.0,0.0,-2.474487810664717,-2.474487810664717,0.0,168.563037808995,0.0,0.999392445676436,-2.522363770892578,-2.522363770892578,-2.522363770892578
 2006-09-17T11:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,-1.0,0.0,0.0,0.0,-2.187246874578119,-2.187246874578119,0.0,168.563037808995,0.0,0.9988761825778,-2.2351185999630534,-2.2351185999630534,-2.2351185999630534
 2006-09-17T12:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,-1.0,0.0,0.0,0.0,-1.9000313287356432,-1.9000313287356432,0.0,168.563037808995,0.0,0.998359919479164,-1.9478988239701776,-1.9478988239701776,-1.9478988239701776
 2006-09-17T13:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,-1.0,0.0,0.0,0.0,-1.6128411509310585,-1.6128411509310585,0.0,168.563037808995,0.0,0.997843656380528,-1.6607044199801066,-1.6607044199801066,-1.6607044199801066
 2006-09-17T14:00:00,0.0,0.0,0.0,8.567025595786333,8.567025595786333,0.0,-1.0,0.0,0.0,0.0,-1.3256763149568516,-1.3256763149568516,0.0,168.563037808995,0.0,0.997327393281892,-1.373535362247987,-1.373535362247987,-1.373535362247987
 2006-09-17T15:00:00,131449.0784600225,473216682.456081,2601526729.7017064,8.592653060604045,7.458482887133209,88.65787831168002,-1.0,0.0,0.0,0.0,2.1027720040159834,2.1027720040159834,0.0,168.563037808995,0.0,0.9968111301832562,1.176932791573388,1.176932791573388,1.176932791573388
 2006-09-17T16:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,-1.0,0.0,0.0,0.0,6.47828940808395,6.47828940808395,0.0,168.563037808995,0.0,0.9962948670846202,6.435480802796556,6.435480802796556,6.435480802796556
 2006-09-17T17:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,0.0,9316.173092351228,33538223.13246442,88105463.79925822,6.735139498019383,6.694897240242188,140.4691981741625,168.563037808995,0.0,0.9957786039859844,6.681812346445264,6.681812346445264,6.681812346445264
 2006-09-17T18:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,0.0,13312.904188871957,47926455.07993904,126580514.15802637,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9952623408873484,6.7,6.7,6.7
 2006-09-17T19:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,0.0,13045.34636231276,46963246.904325925,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9947460777887124,6.7,6.7,6.7
 2006-09-17T20:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12873.94399167117,46346198.37001621,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9942298146900764,6.7,6.7,6.7
 2006-09-17T21:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12860.881428060986,46299173.14101955,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9937135515914404,6.7,6.7,6.7
 2006-09-17T22:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12859.835271274462,46295406.97658807,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9931972884928044,6.7,6.7,6.7
 2006-09-17T23:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12843.205883540226,46235541.18074481,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9926810253941686,6.7,6.7,6.7
 2006-09-18T00:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12835.494979894778,46207781.9276212,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9921647622955326,6.7,6.7,6.7
 2006-09-18T01:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12835.712366215865,46208564.5183771,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9916484991968968,6.7,6.7,6.7
 2006-09-18T02:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12835.315822987228,46207136.962754026,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9911322360982608,6.7,6.7,6.7
 2006-09-18T03:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12840.306459009453,46225103.25243404,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9906159729996248,6.7,6.7,6.7
 2006-09-18T04:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12855.222303846398,46278800.293847024,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.9900997099009888,6.7,6.7,6.7
 2006-09-18T05:00:00,0.0,0.0,0.0,6.9060592803170495,6.9060592803170495,0.0,1.0,12839.258579896034,46221330.88762572,126580514.18340084,6.757815578805924,6.7,168.563037808995,168.563037808995,0.0,0.9895834468023528,6.7,6.7,6.7
 2006-09-18T06:00:00,16491.654013137082,59369954.4472935,162646463.0196431,6.8173170424954215,6.746464204550144,101.32328949906292,0.0,20015.59048382989,72056125.74178761,197594145.12457705,6.7902476141615375,6.7,168.563037808995,168.563037808995,0.0,0.9890671837037168,6.7,6.7,6.7
 2006-09-18T07:00:00,165104.74019867202,594377064.7152193,2734476891.6457195,7.858371084587167,6.666666666666689,151.98493424859433,0.0,165049.75923304062,594179133.2389464,2735947494.531006,7.948309427167119,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.9885509206050808,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-18T08:00:00,203609.4923913016,732994172.6086856,3817220623.117065,8.330403208871697,6.66666666666669,151.98493424859433,0.0,203654.14267024223,733154913.6128721,3824111325.317097,8.444376082255006,6.7,168.563037808995,168.563037808995,0.0,0.988034657506445,6.7,6.7,6.7
 2006-09-18T09:00:00,217793.4995130806,784056598.2470902,4312325897.351267,8.54633115831661,6.66666666666669,151.98493424859433,0.0,217888.01173026257,784396842.2289453,4321069150.315514,8.670716912558524,6.7,168.563037808995,168.563037808995,0.0,0.9875183944078092,6.7,6.7,6.7
 2006-09-18T10:00:00,225086.46120736413,810311260.3465109,4561748162.986301,8.655120704370349,6.66666666666669,151.98493424859433,0.0,225221.726857372,810798216.6865393,4571922937.64509,8.784942992875239,6.7,168.563037808995,168.563037808995,0.0,0.9870021313091732,6.7,6.7,6.7
 2006-09-18T11:00:00,223917.4725063973,806102901.0230302,4522006378.281439,8.637786200334581,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.766808329902862,8.766808329902862,0.0,168.563037808995,33.43679952390816,0.9526981560932138,8.417049451997316,6.699984609184031,1.2036639539935663
 2006-09-18T12:00:00,233191.2518237788,839488506.5656034,4833826117.855497,8.773802208373219,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.90932818720539,8.90932818720539,0.0,168.563037808995,42.8355758562705,0.8673785514550004,8.892569764356306,6.699978036730696,0.2643520147760778
 2006-09-18T13:00:00,227791.29327915085,820048655.8049431,4652957970.777209,8.694905951786717,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.826780512535507,8.826780512535507,0.0,168.563037808995,42.86893241834863,0.7802830307546241,8.844214445918125,6.69999139886204,0.4135878757260567
 2006-09-18T14:00:00,225207.50311264023,810747011.2055051,4565825612.352974,8.656899272445955,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.786916088980597,8.786916088980597,0.0,168.563037808995,42.705837097281744,0.6961812886810441,8.79430594597756,6.700028108421364,0.5279902344310639
 2006-09-18T15:00:00,222090.75240104564,799526708.6437643,4459943314.036422,8.610715566726272,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.738594747446463,8.738594747446463,0.0,168.563037808995,41.97015351390514,0.6141691342955726,8.732524002230926,6.6999852158960485,0.5693190409970894
 2006-09-18T16:00:00,216407.40421761296,779066655.1834065,4265238429.155039,8.525792555906607,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.649765220870316,8.649765220870316,0.0,168.563037808995,40.94764099174265,0.5342171373585689,8.66988157392474,6.700029480541804,0.5612381292987649
 2006-09-18T17:00:00,202362.4010547454,728504643.7970835,3773122785.1643457,8.311172145015226,6.66666666666669,151.98493424859433,0.0,224578.2545420775,808481716.3514787,4497694484.345824,8.750877350114793,6.7,168.563037808995,168.563037808995,0.0,0.5015571336199368,7.027355043589082,7.027355043589082,7.027355043589082
 2006-09-18T18:00:00,203110.1226769711,731196441.637096,3799728566.3781614,8.322774599865184,6.66666666666669,151.98493424859433,0.0,203165.9088874457,731397271.9948045,3807012031.162946,8.436587901651645,6.7,168.563037808995,168.563037808995,0.0,0.5010408705213009,6.7,6.7,6.7
 2006-09-18T19:00:00,190523.71710386057,685885381.5738981,3343944641.4328485,8.124028200952914,6.66666666666669,151.98493424859433,0.0,190562.50489117776,686025017.6082401,3350478182.992791,8.22857573249621,6.7,168.563037808995,168.563037808995,0.0,0.5005246074226649,6.7,6.7,6.7
 2006-09-18T20:00:00,179386.4731726672,645791303.4216019,2746149351.6767883,7.863389917912534,6.66666666666669,151.98493424859433,1.0,426080.4978986797,1533889792.435247,9716855750.222055,1.2487588140293238,-3.2075633347589565,168.563037808995,168.563037808995,0.0,0.5051800952621789,-1.4242300014256235,-0.3060011879594354,-0.3060011879594354
 2006-09-18T21:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,274399.9001661955,987839640.5983038,5705046009.538665,-1.3774729007499715,-4.0,168.563037808995,168.563037808995,0.0,0.6027168897264098,-4.0,-1.4587071874140012,-1.4587071874140012
 2006-09-18T22:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,263737.38771596825,949454595.7774854,5383529743.457508,-1.524958933909029,-4.0,168.563037808995,168.563037808995,0.0,0.7004516005138474,-4.0,-1.5886696224181855,-1.5886696224181855
 2006-09-18T23:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,247318.23582311804,890345648.963225,4873937622.462573,-1.7588062639600643,-4.0,168.563037808995,168.563037808995,0.0,0.7914550784320006,-4.0,-1.8270511735414097,-1.8270511735414097
 2006-09-19T00:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,221708.49734170627,798150590.4301426,4045544960.770025,-2.139144352611809,-4.0,168.563037808995,168.563037808995,0.0,0.8707063742445125,-4.0,-2.212708790325743,-2.212708790325743
 2006-09-19T01:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,193611.12164247385,697000037.9129057,2947716119.306352,-2.6435560876673088,-4.0,168.563037808995,168.563037808995,0.0,0.932520701057217,-4.0,-2.7201295860822103,-2.7201295860822103
 2006-09-19T02:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,180195.45956155343,648703654.4215924,1841607168.6798584,-3.1521927841587765,-4.0,168.563037808995,168.563037808995,0.0,0.9738616058941806,-4.0,-3.226496022520464,-3.226496022520464
 2006-09-19T03:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,95828.64410746384,344983118.7868698,892414286.478497,-3.568264631567361,-3.9792244762651054,140.4691981741625,168.563037808995,0.0,0.9963916088293632,-4.0,-3.6464026679975214,-3.6464026679975214
 2006-09-19T04:00:00,0.0,0.0,0.0,7.813907024978882,7.813907024978882,0.0,1.0,0.0,0.0,0.0,-3.717746459594789,-3.717746459594789,0.0,168.563037808995,0.0,1.0,-3.7639993608982327,-3.7639993608982327,-3.7639993608982327
 2006-09-19T05:00:00,3869.5505043669496,13930381.815721018,37948147.59778374,6.866474415791565,6.8499411576731335,5.066164474953145,1.0,0.0,0.0,0.0,-3.416676378424867,-3.416676378424867,0.0,168.563037808995,0.0,1.0,-3.4639217221277616,-3.4639217221277616,-3.4639217221277616
 2006-09-19T06:00:00,10937.715107189655,39375774.385882765,107516794.6591227,6.765332576722887,6.718496276097819,101.32328949906292,0.0,0.0,0.0,0.0,-3.1110704826421425,-3.1110704826421425,0.0,168.563037808995,0.0,0.9998437699061542,-3.166973332793347,-3.166973332793347,-3.166973332793347
 2006-09-19T07:00:00,112119.26961226307,403629370.6041472,1566820341.2543793,7.349424888858477,6.666666666666689,151.98493424859433,0.0,0.0,0.0,0.0,-1.3534726038605192,-1.3534726038605192,0.0,168.56303780899498,0.0,0.9993392827136351,-1.956733698193995,-1.956733698193995,-1.956733698193995
 2006-09-19T08:00:00,190474.21263189896,685707165.4748362,3342963702.5940704,8.12359891191669,6.66666666666669,151.98493424859433,0.0,66545.17442992296,239562627.9477227,1101758935.7745252,5.709470209856984,5.206792084425021,70.23459908708126,168.563037808995,0.0,0.9988230196149996,4.426609734300594,4.426609734300594,4.426609734300594
 2006-09-19T09:00:00,206852.24314424512,744668075.3192823,3931092398.0989766,8.38006422843762,6.66666666666669,151.98493424859433,0.0,206901.8086146943,744846511.0128995,3938182616.741357,8.496333601141542,6.7,168.563037808995,168.563037808995,0.0,0.9983067565163634,6.7,6.7,6.7
 2006-09-19T10:00:00,219474.4043963305,790107855.8267899,4370501118.606714,8.57170383306317,6.66666666666669,151.98493424859433,0.0,219581.27838700585,790492602.1932209,4379683170.890375,8.697410312684669,6.7,168.563037808995,168.563037808995,0.0,0.9977904934177276,6.7,6.7,6.7
 2006-09-19T11:00:00,219141.0653545191,788907835.2762687,4359015872.198396,8.566694531226542,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.692255561468267,8.692255561468267,0.0,168.563037808995,32.33785772226326,0.9648248193572396,8.350408046904965,6.7000004690265245,1.181494262635579
 2006-09-19T12:00:00,235540.7786956475,847946803.3043311,4911735913.038443,8.807788759714466,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.944891789711521,8.944891789711521,0.0,168.563037808995,42.94803712994365,0.880989067329789,8.90666341554234,6.700022229725704,0.2462536784635105
 2006-09-19T13:00:00,240357.8395323242,865288222.3163671,5070620507.579059,8.877100676780072,6.666666666666688,151.98493424859433,-1.0,0.0,0.0,0.0,9.017701643160215,9.017701643160215,0.0,168.563037808995,45.67734171373862,0.7899769627141945,9.00730137054816,6.700024912434244,0.4919608176828012
 2006-09-19T14:00:00,248430.3522812992,894349268.2126772,5333300884.464756,8.991700028527218,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.137796061882629,9.137796061882629,0.0,168.563037808995,48.90413156913124,0.6954989344300039,9.11740239593195,6.69999188523665,0.7840275672182605
 2006-09-19T15:00:00,246994.9708026296,889181894.8894665,5286776173.350062,8.971402348518005,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.11672779500944,9.11672779500944,0.0,168.563037808995,50.14893110084163,0.597786003726252,9.138648902788576,6.699997268837138,0.9419973463480762
 2006-09-19T16:00:00,219102.1420969805,788767711.5491297,4356654071.307103,8.565666472610667,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.69163378209834,8.69163378209834,0.0,168.563037808995,43.03974166765905,0.5079793200115007,8.77169927936235,6.700049505796052,0.6597476140072995
 2006-09-19T17:00:00,189762.1171252115,683143621.6507612,3317131519.197853,8.112334772449756,6.66666666666669,151.98493424859433,0.0,210383.4770165733,757380517.2596639,4004960643.284646,8.526474361717545,6.7,168.563037808995,168.563037808995,0.0,0.4748051839592652,7.011057092115794,7.011057092115794,7.011057092115794
 2006-09-19T18:00:00,182861.7192253836,658302189.211381,3062331576.127183,8.001237611530795,6.666666666666692,151.98493424859433,0.0,182852.8428046411,658270234.096708,3067013604.3767653,8.099399515018,6.7,168.563037808995,168.563037808995,0.0,0.4742889208606293,6.7,6.7,6.7
 2006-09-19T19:00:00,180399.99791898832,649439992.5083579,2970162089.929635,7.961052500602602,6.66666666666669,151.98493424859433,0.0,180383.3639479572,649380110.2126456,2974514735.0530167,8.057239223797948,6.7,168.563037808995,168.563037808995,0.0,0.4737726577619933,6.7,6.7,6.7
 2006-09-19T20:00:00,179521.77174525862,646278378.2829311,2933069501.1600533,7.944880781748192,6.66666666666669,151.98493424859433,1.0,433652.7965801241,1561150067.688447,9908773374.792984,1.3578363130476363,-3.1862235714859737,168.563037808995,168.563037808995,0.0,0.478329911913455,-1.4028902381526407,-0.2838517380273911,-0.2838517380273911
 2006-09-19T21:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,276226.274169614,994414587.0106102,5759478093.505743,-1.3525076368945494,-4.0,168.563037808995,168.563037808995,0.0,0.5764526497576848,-4.0,-1.435665134245177,-1.435665134245177
 2006-09-19T22:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,266698.375494186,960114151.7790695,5473764332.541756,-1.4835607870851415,-4.0,168.563037808995,168.563037808995,0.0,0.6753629871088956,-4.0,-1.5463822889370933,-1.5463822889370933
 2006-09-19T23:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,252481.59792141872,908933752.5171074,5035911047.6667,-1.6844680263172378,-4.0,168.563037808995,168.563037808995,0.0,0.7685410338738462,-4.0,-1.7513759536737643,-1.7513759536737643
 2006-09-20T00:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,229253.0668491836,825311040.657061,4294092036.9761415,-2.025004218413336,-4.0,168.563037808995,168.563037808995,0.0,0.851433328933689,-4.0,-2.097238252319135,-2.097238252319135
 2006-09-20T01:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,199111.29432769932,716800659.5797178,3249603091.7416573,-2.5048086970896937,-4.0,168.563037808995,168.563037808995,0.0,0.9182845104519352,-4.0,-2.581041068281679,-2.581041068281679
 2006-09-20T02:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,187768.39676545063,675966228.3556223,2112734397.163835,-3.0274776409534367,-4.0,168.563037808995,168.563037808995,0.0,0.964982540731497,-4.0,-3.1028815464686623,-3.1028815464686623
 2006-09-20T03:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,128909.079827226,464072687.3780137,1198906661.3107846,-3.44792965550826,-4.0,168.563037808995,168.563037808995,0.0,0.9924870688306142,-4.0,-3.518057641234302,-3.518057641234302
 2006-09-20T04:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,14913.004474396572,53686816.10782766,139172745.13689017,-3.760972464357105,-3.825068378914645,28.093839634832506,168.563037808995,0.0,1.0,-3.875738508585496,-3.822455126973832,-3.822455126973832
 2006-09-20T05:00:00,0.0,0.0,0.0,7.937595281871194,7.937595281871194,0.0,1.0,0.0,0.0,0.0,-3.512666646445789,-3.512666646445789,0.0,168.563037808995,0.0,1.0,-3.559673540220768,-3.559673540220768,-3.559673540220768
 2006-09-20T06:00:00,6835.5278030151685,24607900.090854608,67622452.4494523,7.552619530668,7.523160902845391,25.330822374765727,0.0,0.0,0.0,0.0,-3.215735846186084,-3.215735846186084,0.0,168.563037808995,0.0,1.0,-3.263622206881236,-3.263622206881236,-3.263622206881236
 2006-09-20T07:00:00,107006.19035984736,385222285.2954505,1463227070.9756987,7.304277457930812,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.6611856171355994,-1.6611856171355994,0.0,168.563037808995,0.0,1.0,-2.227978455164771,-2.227978455164771,-2.227978455164771
 2006-09-20T08:00:00,189934.5995756056,683764558.4721799,3319355004.894192,8.113307797128313,6.66666666666669,151.98493424859433,0.0,57955.9912664045,208641568.5590562,886708290.7884551,5.303649801068443,4.89905707570326,56.18767926966501,168.563037808995,0.0,0.9998782218148564,4.046538816578432,4.046538816578432,4.046538816578432
 2006-09-20T09:00:00,215701.7376698612,776526255.6115,4238871528.9023447,8.514296718512481,6.66666666666669,151.98493424859433,0.0,215777.99264477263,776800773.5211815,4246958575.985874,8.636960823264099,6.7,168.563037808995,168.563037808995,0.0,0.9993871134734212,6.7,6.7,6.7
 2006-09-20T10:00:00,236826.17921694668,852574245.181008,4953557526.872048,8.826034260127415,6.66666666666669,151.98493424859433,0.0,237004.4646550948,853216072.7583412,4965187849.154397,8.963966114050528,6.7,168.563037808995,168.563037808995,0.0,0.9988708503747852,6.7,6.7,6.7
 2006-09-20T11:00:00,239710.7675046665,862958763.0167994,5049217130.675897,8.867763777210671,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.007955050357912,9.007955050357912,0.0,168.563037808995,36.441885025030885,0.9606365487608856,8.613693310047273,6.700001530034101,1.237057556459958
 2006-09-20T12:00:00,255720.8045309141,920594896.3112907,5567227875.376045,9.09376218506366,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.244753914815384,9.244753914815384,0.0,168.563037808995,48.11062805058311,0.8643227469401747,9.210940737859977,6.699999904720985,0.4124532743883229
 2006-09-20T13:00:00,261920.38631100708,942913390.7196256,5763437046.414565,9.179373937727474,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.3345734532948,9.3345734532948,0.0,168.563037808995,51.65613813531318,0.7612681410374327,9.314143804448143,6.700000063191612,0.7818951657256384
 2006-09-20T14:00:00,267581.6284392434,963293862.3812762,5941022615.758393,9.256863136878687,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.415937901224629,9.415937901224629,0.0,168.563037808995,55.283182636327886,0.6542052578029814,9.414282511187611,6.700002435197219,1.1376721653651245
 2006-09-20T15:00:00,266018.45247973304,957666428.9270388,5892185949.488115,9.23555289473672,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.393621965242748,9.393621965242748,0.0,168.563037808995,55.95149757532439,0.5461390983731881,9.401941968159823,6.699983524480321,1.2618594327839283
 2006-09-20T16:00:00,240910.8326011737,867278997.3642254,5087812301.09829,8.884602627438442,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.025973258309552,9.025973258309552,0.0,168.563037808995,50.01041796291462,0.444201631769797,9.100969617328852,6.699994591113505,1.0088740495728976
 2006-09-20T17:00:00,211327.19615559225,760777906.1601322,4088692353.703429,8.448794796504771,6.666666666666692,151.98493424859433,0.0,237307.4886722084,854306959.2199502,4899258553.868917,8.933601809617814,6.7,168.563037808995,168.563037808995,0.0,0.4054521166654834,7.068427046540863,7.068427046540863,7.068427046540863
 2006-09-20T18:00:00,203474.7773191308,732509198.348871,3812523426.544842,8.328354631530486,6.66666666666669,151.98493424859433,0.0,203584.13756829835,732902895.2458739,3821708070.6933146,8.44328174308473,6.7,168.563037808995,168.563037808995,0.0,0.4049358535668474,6.7,6.7,6.7
 2006-09-20T19:00:00,197926.0065163573,712533623.4588861,3614376449.924829,8.241946540429387,6.66666666666669,151.98493424859433,0.0,197978.488178337,712722557.442013,3621493186.101737,8.352070793765995,6.7,168.563037808995,168.563037808995,0.0,0.4044195904682115,6.7,6.7,6.7
 2006-09-20T20:00:00,190471.53821069768,685697537.5585115,3343407265.3206425,8.123791298561079,6.66666666666669,151.98493424859433,1.0,448521.22232001583,1614676400.3520572,10266530568.618052,1.6313290182332922,-3.075940301637761,168.563037808995,168.563037808995,0.0,0.4079858140871406,-1.292606968304428,-0.1957901399210163,-0.1957901399210163
 2006-09-20T21:00:00,0.0,0.0,0.0,8.050874509724366,8.050874509724366,0.0,1.0,280075.0764118087,1008270275.0825112,5873531026.697808,-1.3002012296692318,-4.0,168.563037808995,168.563037808995,0.0,0.5073448730714804,-4.0,-1.3851638306970786,-1.3851638306970786
 2006-09-20T22:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,272491.1135916257,980968008.9298524,5648872824.201898,-1.4032323625091083,-4.0,168.563037808995,168.563037808995,0.0,0.6086366360839391,-4.0,-1.464389236526468,-1.464389236526468
 2006-09-20T23:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,262998.27541879634,946793791.5076672,5360928129.509931,-1.5353286646143185,-4.0,168.563037808995,168.563037808995,0.0,0.70607775468436,-4.0,-1.5992595771025735,-1.5992595771025735
 2006-09-21T00:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,246057.0927926294,885805534.053466,4834129183.36206,-1.777077912141282,-4.0,168.563037808995,168.563037808995,0.0,0.7965408819516545,-4.0,-1.8456363595492984,-1.8456363595492984
 2006-09-21T01:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,219929.35134241063,791745664.8326783,3986357047.095502,-2.166328366373462,-4.0,168.563037808995,168.563037808995,0.0,0.8749098515982641,-4.0,-2.240175609540618,-2.240175609540618
 2006-09-21T02:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,192630.8558593185,693471081.0935466,2878946606.7147226,-2.67516700423934,-4.0,168.563037808995,168.563037808995,0.0,0.9355478615820122,-4.0,-2.7517637307056746,-2.7517637307056746
 2006-09-21T03:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,177296.58314509876,638267699.3223554,1782945895.4316385,-3.179179594029749,-4.0,168.563037808995,168.563037808995,0.0,0.9756957075946084,-4.0,-3.253194980204152,-3.253194980204152
 2006-09-21T04:00:00,0.0,0.0,0.0,8.050874509724368,8.050874509724368,0.0,1.0,92534.63342643015,333124680.3351486,860934439.706825,-3.5831316698952285,-3.979600890619305,140.4691981741625,168.563037808995,0.0,0.9970942267696388,-4.0,-3.66049065461308,-3.66049065461308
 2006-09-21T05:00:00,47630.92377774287,171471325.59987435,470758288.9530941,6.871751315322888,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-3.2552371111660654,-3.2552371111660654,0.0,168.563037808995,0.0,1.0,-3.4137887900605506,-3.4137887900605506,-3.4137887900605506
 2006-09-21T06:00:00,43734.63429140515,157444683.44905853,430111433.74,6.854038516977382,6.666666666666689,151.98493424859433,0.0,0.0,0.0,0.0,-2.335267215826337,-2.335267215826337,0.0,168.563037808995,0.0,1.0,-2.498875073468081,-2.498875073468081,-2.498875073468081
 2006-09-21T07:00:00,163660.96494097973,589179473.7875271,2490382107.391653,7.751944541336679,6.666666666666689,151.98493424859433,0.0,0.0,0.0,0.0,1.3363412618097843,1.3363412618097843,0.0,168.56303780899498,0.0,1.0,0.3991739733737569,0.3991739733737569,0.3991739733737569
 2006-09-21T08:00:00,216995.95624685657,781185442.4886835,4281380758.790613,8.532841347602378,6.66666666666669,151.98493424859433,0.0,180249.77584913172,648899193.0568745,3503584928.0913363,8.238242489323165,6.640350883119322,140.4691981741625,168.563037808995,0.0,0.9999744337099468,6.399346649220232,6.399346649220232,6.399346649220232
 2006-09-21T09:00:00,249944.1129558188,899798806.6409475,5358266929.1693,9.00259595426211,6.66666666666669,151.98493424859433,0.0,250039.5329236726,900142318.5252213,5372237313.146688,9.149210950254902,6.7,168.563037808995,168.563037808995,0.0,0.9995791257307496,6.7,6.7,6.7
 2006-09-21T10:00:00,269497.3907575686,970190606.727247,5901475902.933448,9.239607017115548,6.66666666666669,151.98493424859433,0.0,269479.9651279668,970127874.4606802,5919005346.502588,9.397973102936533,6.7,168.563037808995,168.563037808995,0.0,0.999062862632114,6.7,6.7,6.7
 2006-09-21T11:00:00,270826.74393415847,974976278.1629704,5885778084.176464,9.232757196052995,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.390923748201905,9.390923748201905,0.0,168.563037808995,41.279241642813496,0.9544495390902632,8.932863546285356,6.700009328940921,1.3341619266353426
 2006-09-21T12:00:00,289995.898208197,1043985233.549509,6426869728.813947,9.468883811550178,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.638321503027862,9.638321503027862,0.0,168.563037808995,54.962516857409696,0.8425403639833439,9.60047322438181,6.699978655159728,0.7017296827451341
 2006-09-21T13:00:00,296810.4501509897,1068517620.5435632,6625998201.359507,9.555791011013325,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.729561097501142,9.729561097501142,0.0,168.563037808995,60.02411327103528,0.7234501110100116,9.712059702958,6.700005920025689,1.2506103964788473
 2006-09-21T14:00:00,307143.8002646856,1105717680.9528685,6898911864.711657,9.67490860920024,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.8543674976179,9.8543674976179,0.0,168.563037808995,65.04730586091101,0.6002441866334617,9.838509915733516,6.699873722243743,1.7039501510114576
 2006-09-21T15:00:00,314817.34363599174,1133342437.0895703,7067736093.897814,9.74859946347316,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.931748457063517,9.931748457063517,0.0,168.563037808995,68.19960525257879,0.4731943487768282,9.921937690442723,6.699977051484564,1.957898598496976
 2006-09-21T16:00:00,288293.6570536376,1037857165.3930953,6275342494.771301,9.402757445487344,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.56955882032649,9.56955882032649,0.0,168.563037808995,63.7285952381248,0.3491090505266567,9.65326124498563,6.699997833794797,1.843561266998627
 2006-09-21T17:00:00,242069.2219165592,871449198.8996133,4916420051.293174,8.809835720065818,6.66666666666669,151.98493424859433,0.0,277862.22174030816,1000303998.2651092,5933779478.54021,9.404072380993911,6.7,168.563037808995,168.563037808995,0.0,0.3011790104679571,7.156811760217213,7.156811760217213,7.156811760217213
 2006-09-21T18:00:00,227354.2522186395,818475307.9871023,4482545735.202282,8.620574085014795,6.66666666666669,151.98493424859433,0.0,227429.4060140481,818745861.650573,4492890974.895094,8.748958939815187,6.7,168.563037808995,168.563037808995,0.0,0.3006627473693211,6.7,6.7,6.7
 2006-09-21T19:00:00,228981.9513143722,824335024.73174,4474614007.2217455,8.617114610047485,6.66666666666669,151.98493424859433,0.0,229116.5718424852,824819658.6329468,4484588464.162903,8.745178196900104,6.7,168.563037808995,168.563037808995,0.0,0.3001464842706852,6.7,6.7,6.7
 2006-09-21T20:00:00,223331.6552304584,803993958.8296498,4323221204.130193,8.551082916980038,6.66666666666669,151.98493424859433,1.0,499752.6308386556,1799109471.01916,11104704760.628807,2.2940895151097003,-2.795284801244143,168.563037808995,168.563037808995,0.0,0.3015099764199271,-1.0119514679108097,0.0210856183782036,0.0210856183782036
 2006-09-21T21:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,288340.97147132846,1038027497.2967826,6070587369.233676,-1.209842658981943,-4.0,168.563037808995,168.563037808995,0.0,0.4027038624777344,-4.0,-1.3037157656724776,-1.3037157656724776
 2006-09-21T22:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,278229.1167507192,1001624820.3025888,5820493765.846622,-1.3245147590180408,-4.0,168.563037808995,168.563037808995,0.0,0.5069892652106556,-4.0,-1.3849193266352648,-1.3849193266352648
 2006-09-21T23:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,272515.09542187914,981054343.518765,5649593890.627122,-1.4029016170510242,-4.0,168.563037808995,168.563037808995,0.0,0.6082915406037159,-4.0,-1.4640524003309057,-1.4640524003309057
 2006-09-22T00:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,263042.13213186624,946951675.6747184,5362270110.240116,-1.5347129506135149,-4.0,168.563037808995,168.563037808995,0.0,0.7057500905647102,-4.0,-1.5986308245106766,-1.5986308245106766
 2006-09-22T01:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,246131.6150015857,886073814.0057087,4836484224.562871,-1.775996943330562,-4.0,168.563037808995,168.563037808995,0.0,0.7962452510221124,-4.0,-1.844537006164448,-1.844537006164448
 2006-09-22T02:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,220033.8132790803,792121727.8046892,3989838425.633437,-2.164729376684169,-4.0,168.563037808995,168.563037808995,0.0,0.8746662849671992,-4.0,-2.2385603503160785,-2.2385603503160785
 2006-09-22T03:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,192688.0613542022,693677020.8751278,2882959490.817289,-2.673322372371761,-4.0,168.563037808995,168.563037808995,0.0,0.9353732437044916,-4.0,-2.7499183099004427,-2.7499183099004427
 2006-09-22T04:00:00,0.0,0.0,0.0,8.465673065707733,8.465673065707733,0.0,1.0,177463.8386839124,638869819.2620845,1786338508.048314,-3.1776188171457016,-4.0,168.563037808995,168.563037808995,0.0,0.9755904347362904,-4.0,-3.25165134145311,-3.25165134145311
 2006-09-22T05:00:00,218600.6269079808,786962256.8687305,4310128291.736493,8.545427265663315,6.66666666666669,151.98493424859433,1.0,216342.44348618656,778832796.5502715,4360504656.540243,-1.6845245086044898,-3.68923341022668,140.4691981741625,168.563037808995,0.0,0.9970540446826188,-4.0,-3.6596820825723375,-3.6596820825723375
 2006-09-22T06:00:00,179386.4731726672,645791303.4216019,2216264154.8394403,7.63240085679249,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.621227125878227,0.621227125878227,0.0,168.563037808995,0.0,1.0,-0.1790379104387425,-0.1790379104387425,-0.1790379104387425
 2006-09-22T07:00:00,180915.4640681745,651295670.6454283,2753264030.1807942,7.866497389461794,6.666666666666692,151.98493424859433,0.0,74804.54416345472,269296358.988437,1113706617.604571,6.1860159643739,5.677793317731172,84.2815189044975,168.563037808995,0.0,1.0,5.107626698839748,5.107626698839748,5.107626698839748
 2006-09-22T08:00:00,199973.69917413584,719905317.026889,3686409025.8747,8.273360674090448,6.66666666666669,151.98493424859433,0.0,200010.44611452572,720037606.0122927,3692971391.116797,8.384628411567748,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-09-22T09:00:00,226154.6729654841,814156822.6757426,4595253348.964463,8.66974064831149,6.66666666666669,151.98493424859433,0.0,226288.5754377372,814638871.5758537,4605361580.46583,8.800153699148728,6.7,168.563037808995,168.563037808995,0.0,0.9999600839874844,6.7,6.7,6.7
 2006-09-22T10:00:00,249224.95175287555,897209826.310352,5339447639.292197,8.994383350604831,6.66666666666669,151.98493424859433,0.0,249249.38129802304,897297772.6728828,5353579394.761736,9.140725857591692,6.7,168.563037808995,168.563037808995,0.0,0.9995360765633622,6.7,6.7,6.7
 2006-09-22T11:00:00,242412.45603793752,872684841.736575,5132680601.034827,8.904174975405894,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.046434169756324,9.046434169756324,0.0,168.563037808995,37.064845678617615,0.9599624515849992,8.655298487421637,6.699999408311199,1.2454975495006355
 2006-09-22T12:00:00,256287.0178225565,922633264.1612034,5585227744.477116,9.10161587548302,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.915058517776172,8.915058517776172,0.0,168.563037808995,68.0257827322041,0.8603085184840834,9.216787587372233,6.275840622299978,1.0171328364223189
 2006-09-22T13:00:00,258555.77827054853,930800801.7739748,5657354604.725345,9.13308621197307,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.189161692433135,9.189161692433135,0.0,168.563037808995,43.092156828528296,0.7592527907794172,8.846796508246003,6.700004926092048,0.595644137653533
 2006-09-22T14:00:00,253948.0031604837,914212811.3777416,5507436029.095608,9.067674586769686,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.217689548775422,9.217689548775422,0.0,168.563037808995,51.65687307680352,0.6573278418448775,9.237393683176844,6.700011994779753,0.958026169421835
 2006-09-22T15:00:00,249424.94791309303,897929812.4871352,5357416590.038717,9.002221212690571,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.149419763663545,9.149419763663545,0.0,168.563037808995,50.75697748259046,0.5582604032797055,9.158240240733422,6.700007700445416,0.9945750966701328
 2006-09-22T16:00:00,229067.285222182,824642226.799855,4695746949.92385,8.713570774469133,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.568055017254638,8.568055017254638,0.0,168.563037808995,66.48525188444835,0.4631925402057181,8.899642525947632,6.351296006670588,1.4395139761700222
 2006-09-22T17:00:00,204641.7372078024,736710253.9480886,3853253037.570508,8.34611785576524,6.66666666666669,151.98493424859433,0.0,204362.6273055848,735705458.3001055,3848475815.6578255,8.45547289046005,6.7,168.563037808995,168.563037808995,0.0,0.4157604044734479,6.771659676761467,6.771659676761467,6.771659676761467
 2006-09-22T18:00:00,191573.6590259789,689665172.493524,3383646613.7196093,8.141337200721942,6.66666666666669,151.98493424859433,0.0,191596.25366681616,689746513.2005382,3389608301.969466,8.246412875462807,6.7,168.563037808995,168.563037808995,0.0,0.4152441413748119,6.7,6.7,6.7
 2006-09-22T19:00:00,181532.3508082046,653516462.9095365,3004325109.6424685,7.975947554640388,6.66666666666669,151.98493424859433,0.0,181500.42736095304,653401538.499431,3008998661.7364845,8.07295604506013,6.7,168.563037808995,168.563037808995,0.0,0.414727878276176,6.7,6.7,6.7
 2006-09-22T20:00:00,179386.4731726672,645791303.4216019,2774925717.884283,7.875935001158754,6.66666666666669,151.98493424859433,1.0,430537.83782677376,1549936216.1763854,9830321333.586132,1.3099470872187449,-3.198263547024594,168.563037808995,168.563037808995,0.0,0.4201883857424949,-1.4149302136912612,-0.2544257693307568,-0.2544257693307568
 2006-09-22T21:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,279127.2118556737,1004857962.6804254,5846092870.3661785,-1.31278081963391,-4.0,168.563037808995,168.563037808995,0.0,0.5199667507763032,-4.0,-1.393859527261742,-1.393859527261742
 2006-09-22T22:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,271607.64803323866,977787532.9196594,5622287282.710457,-1.4154273837365612,-4.0,168.563037808995,168.563037808995,0.0,0.6208773033710303,-4.0,-1.4768166036622985,-1.4768166036622985
 2006-09-22T23:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,261378.90752628,940964067.094608,5311299773.681635,-1.5580990074519514,-4.0,168.563037808995,168.563037808995,0.0,0.7176735142005849,-4.0,-1.6225083881576596,-1.6225083881576596
 2006-09-23T00:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,243332.53747668632,875997134.9160708,4747791973.159901,-1.8167076400042927,-4.0,168.563037808995,168.563037808995,0.0,0.8069565324215796,-4.0,-1.8859258443170848,-1.8859258443170848
 2006-09-23T01:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,216166.77095367573,778200375.4332325,3860442814.537914,-2.224162698311844,-4.0,168.563037808995,168.563037808995,0.0,0.8834283118287992,-4.0,-2.2985674964542704,-2.2985674964542704
 2006-09-23T02:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,191064.6321452659,687832675.7229574,2736453382.860861,-2.740671218574409,-4.0,168.563037808995,168.563037808995,0.0,0.9415927215751,-4.0,-2.817250039435797,-2.817250039435797
 2006-09-23T03:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,170993.13944747244,615575302.0109007,1664874496.3626692,-3.233501367704756,-4.0,168.563037808995,168.563037808995,0.0,0.979299949986046,-4.0,-3.306882271942447,-3.306882271942447
 2006-09-23T04:00:00,0.0,0.0,0.0,7.841677561247509,7.841677561247509,0.0,1.0,71923.97473903977,258926309.0605432,669116377.4699552,-3.6443597761508353,-3.952499285429532,112.37535853933,168.563037808995,0.0,0.9982109641278012,-3.97932579259586,-3.716608673259088,-3.716608673259088
 2006-09-23T05:00:00,206004.5200494412,741616272.177988,3892555884.774192,8.36327518040582,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,1.6126957506104314,1.6126957506104314,0.0,168.563037808995,0.0,1.0,0.1343404457490256,0.1343404457490256,0.1343404457490256
 2006-09-23T06:00:00,179386.4731726672,645791303.4216019,2225367910.639855,7.636368957655762,6.66666666666669,151.98493424859433,0.0,119503.2138908923,430211570.0072123,1398676295.427816,7.197568515028043,6.559173361449639,112.37535853933,168.563037808995,0.0,1.0,6.293011787359771,6.293011787359771,6.293011787359771
 2006-09-23T07:00:00,179386.4731726672,645791303.4216019,2370722243.061023,7.699729436906796,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2373404108.844861,7.783187058213399,6.7,168.563037808995,168.563037808995,0.0,0.999922231832358,6.7,6.7,6.7
 2006-09-23T08:00:00,179386.4731726672,645791303.4216019,2601116798.7204075,7.800163054191411,6.666666666666692,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2604658529.3790874,7.8886330921379235,6.7,168.563037808995,168.563037808995,0.0,0.9994572663407396,6.7,6.7,6.7
 2006-09-23T09:00:00,179386.4731726672,645791303.4216019,2781282549.646782,7.878706489657222,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2785093148.153521,7.970892416892507,6.7,168.563037808995,168.563037808995,0.0,0.9989410032421034,6.7,6.7,6.7
 2006-09-23T10:00:00,182612.42767477583,657404739.629193,3052846112.890717,7.997102309878926,6.66666666666669,151.98493424859433,0.0,182600.32866102937,657361183.1797057,3057403008.0002217,8.095018380041338,6.7,168.563037808995,168.563037808995,0.0,0.9984247401434676,6.7,6.7,6.7
 2006-09-23T11:00:00,191360.53585418183,688897929.0750546,3376041706.093706,8.138020833439562,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.242765584479029,8.242765584479029,0.0,168.563037808995,26.188986751956964,0.9729478560448692,7.975536029051006,6.700000108944823,1.134481814465522
 2006-09-23T12:00:00,196320.88773932063,706755195.8615544,3556540681.927795,8.216726472194601,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.325396518429235,8.325396518429235,0.0,168.563037808995,33.040238003857176,0.9096029662573052,8.31935113945479,6.700005068662151,0.0578320229929711
 2006-09-23T13:00:00,197104.1917616926,709575090.3420933,3584810484.3423257,8.229053813809491,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.338295457370226,8.338295457370226,0.0,168.563037808995,33.6054776252685,0.8443103679575575,8.34030744073427,6.6999536305637735,0.1123832776267856
 2006-09-23T14:00:00,198299.65199120532,713878747.1683393,3627804786.5395184,8.24780221721665,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.35793366807345,8.35793366807345,0.0,168.563037808995,34.018933845772374,0.7788072974739406,8.348874857096002,6.69998604394101,0.1785733708836637
 2006-09-23T15:00:00,196798.5666411516,708474839.9081459,3573694173.295789,8.224206595510578,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.333295815455912,8.333295815455912,0.0,168.563037808995,34.24686999554127,0.7125392135536703,8.347613682587538,6.699975182985878,0.2382601686493058
 2006-09-23T16:00:00,192863.54370634645,694308757.3428472,3431143108.3061767,8.162046737849984,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.26810292416099,8.26810292416099,0.0,168.563037808995,33.085381646005246,0.6485347445351995,8.276358836517316,6.700000368472549,0.245252286512082
 2006-09-23T17:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,53314.54914080486,191932376.9068976,748540164.653682,7.041606238475232,6.7,168.563037808995,168.563037808995,0.0,0.6221675660447558,6.9577479825279225,6.9577479825279225,6.9577479825279225
 2006-09-23T18:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,12866.921243424733,46320916.47632903,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6216513029461198,6.7,6.7,6.7
 2006-09-23T19:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,12857.996980225966,46288789.12881348,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.6211350398474839,6.7,6.7,6.7
 2006-09-23T20:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,338094.61267132306,1217140605.616763,7357683177.347966,-0.1641826412687915,-3.5414149786448728,168.563037808995,168.563037808995,0.0,0.6307673878520569,-1.758081645311539,-0.5103079424655522,-0.5103079424655522
 2006-09-23T21:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,260256.5969967571,936923749.1883256,5276816329.683329,-1.5739211180532748,-4.0,168.563037808995,168.563037808995,0.0,0.7251862621243784,-4.0,-1.6386583508968708,-1.6386583508968708
