version,0.3.0
 2006-09-23T22:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,241474.8998317621,869309639.3943437,4688660459.73899,-1.8438512045251725,-4.0,168.563037808995,168.563037808995,0.0,0.8136545030513208,-4.0,-1.913505353108205,-1.913505353108205
 2006-09-23T23:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,213663.0444838785,769186960.1419626,3776088689.218008,-2.262910921616564,-4.0,168.563037808995,168.563037808995,0.0,0.8888396188073493,-4.0,-2.3376553900330403,-2.3376553900330403
 2006-09-24T00:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,190178.8628891148,684643906.4008131,2643804455.3014035,-2.783265757423812,-4.0,168.563037808995,168.563037808995,0.0,0.9453685079980152,-4.0,-2.85978437901198,-2.85978437901198
 2006-09-24T01:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,165995.05483470767,597582197.4049475,1590545468.9614034,-3.2677008639561294,-4.0,168.563037808995,168.563037808995,0.0,0.981511282933188,-4.0,-3.34064398040958,-3.34064398040958
 2006-09-24T02:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,53826.25134385386,193774504.83787388,500358487.6853821,-3.685481292431286,-3.915905681475913,84.2815189044975,168.563037808995,0.0,0.9988143174704686,-3.951438263426384,-3.755188438382684,-3.755188438382684
 2006-09-24T03:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,-3.619318967944276,-3.619318967944276,0.0,168.563037808995,0.0,0.9997633066297286,-3.667188597529864,-3.667188597529864,-3.667188597529864
 2006-09-24T04:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,-3.331974476109693,-3.331974476109693,0.0,168.563037808995,0.0,0.9992470435310926,-3.379863101473005,-3.379863101473005,-3.379863101473005
 2006-09-24T05:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,-3.0446575899399035,-3.0446575899399035,0.0,168.563037808995,0.0,0.9987307804324568,-3.0925419682272435,-3.0925419682272435,-3.0925419682272435
 2006-09-24T06:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,-2.75736617530697,-2.75736617530697,0.0,168.563037808995,0.0,0.9982145173338208,-2.8052463101396548,-2.8052463101396548,-2.8052463101396548
 2006-09-24T07:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,-2.4701002056579924,-2.4701002056579924,0.0,168.563037808995,0.0,0.9976982542351848,-2.5179761014131343,-2.5179761014131343,-2.5179761014131343
 2006-09-24T08:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,-2.1819131214691407,-2.1819131214691407,0.0,168.563037808995,0.0,0.9971819911365488,-2.2294255433430696,-2.2294255433430696,-2.2294255433430696
 2006-09-24T09:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,-1.863164144243032,-1.863164144243032,0.0,168.563037808995,0.0,0.9966657280379132,-1.9094556179937825,-1.9094556179937825,-1.9094556179937825
 2006-09-24T10:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,-1.5380526124435832,-1.5380526124435832,0.0,168.563037808995,0.0,0.9961494649392768,-1.5852424857792913,-1.5852424857792913,-1.5852424857792913
 2006-09-24T11:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,-1.246900140394498,-1.246900140394498,0.0,168.563037808995,0.0,0.995633201840641,-1.2947580174794242,-1.2947580174794242,-1.2947580174794242
 2006-09-24T12:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,-0.95976755827036,-0.95976755827036,0.0,168.563037808995,0.0,0.995116938742005,-1.007621232098299,-1.007621232098299,-1.007621232098299
 2006-09-24T13:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,-0.6726602561647067,-0.6726602561647067,0.0,168.563037808995,0.0,0.9946006756433692,-0.7205097187242696,-0.7205097187242696,-0.7205097187242696
 2006-09-24T14:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,-0.3855782105644813,-0.3855782105644813,0.0,168.563037808995,0.0,0.9940844125447332,-0.4334234654357362,-0.4334234654357362,-0.4334234654357362
 2006-09-24T15:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,-0.0985213854447005,-0.0985213854447005,0.0,168.563037808995,0.0,0.9935681494460974,-0.1463624458739376,-0.1463624458739376,-0.1463624458739376
 2006-09-24T16:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,-1.0,0.0,0.0,0.0,0.1885125120963579,0.1885125120963579,0.0,168.563037808995,0.0,0.9930518863474612,0.1406748210342254,0.1406748210342254,0.1406748210342254
 2006-09-24T17:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,0.4755289526916383,0.4755289526916383,0.0,168.563037808995,0.0,0.9925356232488256,0.4276940344935442,0.4276940344935442,0.4276940344935442
 2006-09-24T18:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,0.7625287686335619,0.7625287686335619,0.0,168.563037808995,0.0,0.9920193601501892,0.7146966193897549,0.7146966193897549,0.7146966193897549
 2006-09-24T19:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,0.0,0.0,0.0,0.0,1.049511983901996,1.049511983901996,0.0,168.563037808995,0.0,0.9915030970515536,1.001682599881007,1.001682599881007,1.001682599881007
 2006-09-24T20:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,1.336478619420727,1.336478619420727,0.0,168.563037808995,0.0,0.9909868339529174,1.2886519973687791,1.2886519973687791,1.2886519973687791
 2006-09-24T21:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,1.6234286968871912,1.6234286968871912,0.0,168.563037808995,0.0,0.9904705708542816,1.5756048327300614,1.5756048327300614,1.5756048327300614
 2006-09-24T22:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,1.910362240134193,1.910362240134193,0.0,168.563037808995,0.0,0.9899543077556456,1.862541130296144,1.862541130296144,1.862541130296144
 2006-09-24T23:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,2.197279270003233,2.197279270003233,0.0,168.563037808995,0.0,0.9894380446570098,2.149460910814208,2.149460910814208,2.149460910814208
 2006-09-25T00:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,2.484179811053625,2.484179811053625,0.0,168.563037808995,0.0,0.9889217815583736,2.436364198315085,2.436364198315085,2.436364198315085
 2006-09-25T01:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,2.771063883205245,2.771063883205245,0.0,168.563037808995,0.0,0.988405518459738,2.723251014222841,2.723251014222841,2.723251014222841
 2006-09-25T02:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,3.0579315057801906,3.0579315057801906,0.0,168.563037808995,0.0,0.9878892553611016,3.0101213763649586,3.0101213763649586,3.0101213763649586
 2006-09-25T03:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,3.344782708260877,3.344782708260877,0.0,168.563037808995,0.0,0.987372992262466,3.2969753139640168,3.2969753139640168,3.2969753139640168
 2006-09-25T04:00:00,0.0,0.0,0.0,8.140593352968137,8.140593352968137,0.0,1.0,0.0,0.0,0.0,3.631617509414042,3.631617509414042,0.0,168.563037808995,0.0,0.9868567291638298,3.5838128472201274,3.5838128472201274,3.5838128472201274
 2006-09-25T05:00:00,222747.66745189772,801891602.826832,4463546251.295641,8.612325156186806,6.66666666666669,151.98493424859433,1.0,163285.9936424869,587829577.1129527,2988213483.209012,7.97218111656256,6.609130428140247,139.06450619242085,168.563037808995,0.0,0.986340466065194,6.062748795142507,6.062748795142507,6.062748795142507
 2006-09-25T06:00:00,179386.4731726672,645791303.4216019,2561284195.805407,7.782799510599122,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2565855309.627572,7.870938987227294,6.7,168.563037808995,168.563037808995,0.0,0.985824202966558,6.7,6.7,6.7
 2006-09-25T07:00:00,181988.9793872097,655160325.793955,2894561861.6886625,7.928096706567007,6.66666666666669,151.98493424859433,0.0,181911.8183014505,654882545.8852221,2898133624.3988457,8.02241184005407,6.7,168.563037808995,168.563037808995,0.0,0.9853079398679222,6.7,6.7,6.7
 2006-09-25T08:00:00,212049.4159089937,763377897.2723773,4059025597.893344,8.435867404407523,6.666666666666689,151.98493424859433,0.0,212104.97722132003,763577917.9967523,4066291288.976425,8.554659986156151,6.699999999999999,168.56303780899498,168.56303780899498,0.0,0.984791676769286,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-25T09:00:00,262305.9195571413,944301310.4057088,5452830521.381494,9.043855495677697,6.666666666666692,151.98493424859433,0.0,262576.5221765543,945275479.8355954,5467008038.786684,9.19232891492358,6.7,168.563037808995,168.563037808995,0.0,0.9842754136706504,6.7,6.7,6.7
 2006-09-25T10:00:00,285548.6727879325,1027975222.0365572,5993953493.24973,9.279960729461424,6.66666666666669,151.98493424859433,0.0,285954.7592505335,1029437133.3019204,6011906271.635414,9.440229428923608,6.7,168.563037808995,168.563037808995,0.0,0.983759150572014,6.7,6.7,6.7
 2006-09-25T11:00:00,287817.02481661906,1036141289.3398286,5961960677.701888,9.266000874280357,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.416384406693217,9.416384406693217,0.0,168.563037808995,41.6595777973465,0.9388286835791302,8.94638158107134,6.699971639429204,1.371238778988216
 2006-09-25T12:00:00,325648.4861418508,1172334550.110663,6936606305.653697,9.691363225050962,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.826196123112233,9.826196123112233,0.0,168.563037808995,58.39665128713315,0.8232347458771184,9.769647513561626,6.700057872826373,0.90346130879755
 2006-09-25T13:00:00,325098.96714779263,1170356281.7320535,6886879495.102156,9.669656764911764,6.666666666666689,151.98493424859433,-1.0,0.0,0.0,0.0,9.766057855894203,9.766057855894203,0.0,168.563037808995,62.05692766258948,0.698149656101346,9.7856992023355,6.700009201061735,1.4042629339377133
 2006-09-25T14:00:00,330160.194532169,1188576700.3158083,6992749161.697514,9.715868089540605,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.794174542266878,9.794174542266878,0.0,168.563037808995,63.91600034097372,0.57606533525269,9.77557052282099,6.699951947436476,1.6636217968448008
 2006-09-25T15:00:00,343316.0472245423,1235937770.0083525,7289834099.86159,9.845549963833324,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.956183129919667,9.956183129919667,0.0,168.563037808995,68.5361731765962,0.4503572546750002,9.924932004726507,6.70000968367225,1.991732518170232
 2006-09-25T16:00:00,339871.0296500781,1223535706.740281,7188824161.066738,9.80145703634434,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.839610292912957,9.839610292912957,0.0,168.563037808995,71.02618209669639,0.3209807183400131,9.89087643110759,6.699977546414215,2.317582769627965
 2006-09-25T17:00:00,294315.41173771466,1059535482.2557728,5987090369.197149,9.27696612140958,6.66666666666669,151.98493424859433,0.0,338770.58599709446,1219574109.5895402,7121430222.293565,9.96469728338929,6.720705882855653,168.563037808995,168.563037808995,0.0,0.2680983712486715,7.24897651276732,7.24897651276732,7.24897651276732
 2006-09-25T18:00:00,282795.51958554104,1018063870.5079474,5732937227.692599,9.166066123831564,6.66666666666669,151.98493424859433,0.0,281284.2414857186,1012623269.3485868,5695068700.439593,9.296104204047175,6.7,168.563037808995,168.563037808995,0.0,0.2675821081500355,6.7,6.7,6.7
 2006-09-25T19:00:00,271149.41544417734,976137895.5990384,5452762353.353052,9.043820055716411,6.66666666666669,151.98493424859433,0.0,271474.43122196133,977307952.3990606,5468282065.73073,9.1929231603399,6.7,168.563037808995,168.563037808995,0.0,0.2670658450513996,6.7,6.7,6.7
 2006-09-25T20:00:00,260959.4437268695,939453997.4167304,5210214367.938887,8.938000267142812,6.66666666666669,151.98493424859433,1.0,541544.4539691157,1949560034.288817,11645383573.834543,2.868615553720447,-2.466473738156893,168.563037808995,168.563037808995,0.0,0.2646579409960568,-0.6831404048235603,0.190419640270814,0.190419640270814
 2006-09-25T21:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,308112.9936572867,1109206777.166232,6178033123.3777685,-1.16058629301093,-4.0,168.563037808995,168.563037808995,0.0,0.364356077606605,-4.0,-1.2632628143747495,-1.2632628143747495
 2006-09-25T22:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,287278.65767026664,1034203167.61296,5877518693.853371,-1.2983614676408548,-4.0,168.563037808995,168.563037808995,0.0,0.4699333460428441,-4.0,-1.358987326736525,-1.358987326736525
 2006-09-25T23:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,274786.9030249998,989232850.889999,5717756474.841281,-1.3716361338500518,-4.0,168.563037808995,168.563037808995,0.0,0.572287240511931,-4.0,-1.4322871137421622,-1.4322871137421622
 2006-09-26T00:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,267123.64819875377,961645133.5155137,5486683676.065735,-1.4776338487861338,-4.0,168.563037808995,168.563037808995,0.0,0.6713669887068442,-4.0,-1.5403274698966911,-1.5403274698966911
 2006-09-26T01:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,253237.4932466063,911654975.6877824,5059488643.096609,-1.6736477980388855,-4.0,168.563037808995,168.563037808995,0.0,0.7648584507044071,-4.0,-1.7403528639507984,-1.7403528639507984
 2006-09-26T02:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,230394.1832454688,829419059.6836876,4331347257.682692,-2.0078973882206506,-4.0,168.563037808995,168.563037808995,0.0,0.8482877708999679,-4.0,-2.079912284576116,-2.079912284576116
 2006-09-26T03:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,200237.89897648623,720856436.3153505,3296750739.020653,-2.483142465732078,-4.0,168.563037808995,168.563037808995,0.0,0.915907758868684,-4.0,-2.5592871101449446,-2.5592871101449446
 2006-09-26T04:00:00,0.0,0.0,0.0,8.883805841031352,8.883805841031352,0.0,1.0,188480.795808176,678530864.9094335,2157167029.067108,-3.007041609786111,-4.0,168.563037808995,168.563037808995,0.0,0.9634604241325818,-4.0,-3.082590662283257,-3.082590662283257
 2006-09-26T05:00:00,240365.49563970385,865315784.3029336,5013566854.262213,8.852276045918954,6.66666666666669,151.98493424859433,1.0,286611.6290317505,1031801864.5143017,6041900618.865154,-1.2231248441068605,-4.0,168.563037808995,168.563037808995,0.0,0.9916667428521556,-4.0,-3.504205176419064,-3.504205176419064
 2006-09-26T06:00:00,193436.893521988,696372816.6791568,3451812192.375316,8.171059751804059,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.8938314256173321,0.8938314256173321,0.0,168.563037808995,0.0,0.999081341163557,-0.4483299547435104,-0.4483299547435104,-0.4483299547435104
 2006-09-26T07:00:00,199282.56760539743,717417243.3794308,3661849903.984993,8.26265067681306,6.66666666666669,151.98493424859433,0.0,140251.70622908714,504906142.4247137,2498467326.308696,7.59655461967226,6.45679096952408,126.42227835674623,168.563037808995,0.0,0.9985650780649212,6.066386530972275,6.066386530972275,6.066386530972275
 2006-09-26T08:00:00,212793.25340761745,766055712.2674228,4139899982.3766966,8.471127674659314,6.66666666666669,151.98493424859433,0.0,212886.33664186395,766390811.9107102,4148567176.308532,8.592161000488957,6.7,168.563037808995,168.563037808995,0.0,0.9980488149662852,6.7,6.7,6.7
 2006-09-26T09:00:00,223587.89074615252,804916406.6861492,4494598314.899896,8.625831939720799,6.66666666666669,151.98493424859433,0.0,223542.52069628012,804753074.5066087,4504672583.442039,8.754321320086323,6.7,168.563037808995,168.563037808995,0.0,0.9975325518676492,6.7,6.7,6.7
 2006-09-26T10:00:00,243278.32943858323,875801985.9788996,5013134275.780446,8.85202403765566,6.66666666666669,151.98493424859433,0.0,243320.2328598461,875952838.2954458,5025547360.068672,8.991439427950583,6.7,168.563037808995,168.563037808995,0.0,0.9970162887690132,6.7,6.7,6.7
 2006-09-26T11:00:00,244529.9808854361,880307931.1875699,4982520770.63436,8.838667413024286,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.977783657593902,8.977783657593902,0.0,168.563037808995,36.23246619775816,0.9587888537828368,8.599655714402491,6.700012703393508,1.2348954733298876
 2006-09-26T12:00:00,270283.93836380355,973022178.1096926,5736375535.9065695,9.167569249123526,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.322216591813223,9.322216591813223,0.0,168.563037808995,48.89514502750748,0.8629847183337619,9.255052807298371,6.700007174000792,0.4467901325947394
 2006-09-26T13:00:00,274288.6481871929,987439133.4738944,5844155333.559328,9.214595180864064,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.371992519923124,9.371992519923124,0.0,168.563037808995,53.247716847851926,0.7554218248561652,9.39679323326725,6.699975096042994,0.859817503691529
 2006-09-26T14:00:00,267423.7589260436,962725532.1337568,5658812682.676094,9.133722422988312,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.28703954064946,9.28703954064946,0.0,168.563037808995,52.69933676979213,0.6507830817559687,9.285122095104567,6.699998794281597,1.0160662343246
 2006-09-26T15:00:00,272189.3267456162,979881576.2842182,5787749792.414351,9.189982239369646,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.346006720886676,9.346006720886676,0.0,168.563037808995,54.53661688125133,0.5467946245735636,9.335554514661396,6.700001249559005,1.1892591302889122
 2006-09-26T16:00:00,250912.7512730106,903285904.5828382,5187960518.243967,8.928292279873412,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.071933409522156,9.071933409522156,0.0,168.563037808995,50.718196672774944,0.4450734873479036,9.134736389824354,6.700004066374483,1.043275909928847
 2006-09-26T17:00:00,222682.17796849864,801655840.686595,4347931801.478416,8.561860213949195,6.66666666666669,151.98493424859433,0.0,250861.2007209298,903100322.5953474,5196313309.067275,9.068775806300296,6.7,168.563037808995,168.563037808995,0.0,0.4055190921683827,7.081784169769345,7.081784169769345,7.081784169769345
 2006-09-26T18:00:00,214000.13296685915,770400478.6806928,4109030933.662257,8.457664511361871,6.66666666666669,151.98493424859433,0.0,213905.04286035872,770058154.2972915,4117750997.850697,8.57812670865579,6.7,168.563037808995,168.563037808995,0.0,0.4050028290697468,6.7,6.7,6.7
 2006-09-26T19:00:00,208318.22708769355,749945617.5156969,3952588633.874344,8.389436874863145,6.66666666666669,151.98493424859433,0.0,208238.03728994643,749656934.2438071,3960613289.308201,8.506555870247015,6.7,168.563037808995,168.563037808995,0.0,0.4044865659711108,6.7,6.7,6.7
 2006-09-26T20:00:00,206691.01838651416,744087666.1914511,3897730580.554973,8.365512837638796,6.66666666666669,151.98493424859433,1.0,474541.4913466315,1708349368.8478732,10726615147.36091,1.9172034809908456,-3.0001680448739734,168.563037808995,168.563037808995,0.0,0.406777700944412,-1.21683471154064,-0.1645000182160047,-0.1645000182160047
 2006-09-26T21:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,282670.43721265096,1017613573.9655434,5888951444.553649,-1.2931319748848125,-4.0,168.563037808995,168.563037808995,0.0,0.5056775876720515,-4.0,-1.384017416870029,-1.384017416870029
 2006-09-26T22:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,274991.3569453417,989968885.0032302,5652240904.552653,-1.4016874278510416,-4.0,168.563037808995,168.563037808995,0.0,0.6070185418380124,-4.0,-1.4628159602911452,-1.4628159602911452
 2006-09-26T23:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,264967.3413336872,953882428.8012736,5367194106.568706,-1.5324537861380774,-4.0,168.563037808995,168.563037808995,0.0,0.7045410505256536,-4.0,-1.596323778561242,-1.596323778561242
 2006-09-27T00:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,246505.19457955012,887418700.4863806,4845134703.34422,-1.7720264306415416,-4.0,168.563037808995,168.563037808995,0.0,0.7951538014330223,-4.0,-1.8404987874631549,-1.8404987874631549
 2006-09-27T01:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,220418.3692078919,793506129.1484109,4002647770.412173,-2.158846187240513,-4.0,168.563037808995,168.563037808995,0.0,0.873766218264135,-4.0,-2.232616907174324,-2.232616907174324
 2006-09-27T02:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,192899.0261162772,694436494.0185978,2897758670.6317487,-2.666519592144473,-4.0,168.563037808995,168.563037808995,0.0,0.9347271224302824,-4.0,-2.74311200922955,-2.74311200922955
 2006-09-27T03:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,178082.68477426932,641097665.1873696,1798882525.5740964,-3.171847911841012,-4.0,168.563037808995,168.563037808995,0.0,0.975200343613023,-4.0,-3.245943282044871,-3.245943282044871
 2006-09-27T04:00:00,0.0,0.0,0.0,8.371309271565623,8.371309271565623,0.0,1.0,93530.16388671983,336708589.99219143,869438428.0332905,-3.579115826406688,-3.979499598892606,140.4691981741625,168.563037808995,0.0,0.9969049932290798,-4.0,-3.6566858389122094,-3.6566858389122094
 2006-09-27T05:00:00,237571.78760409748,855258435.3747509,4948418566.152071,8.823848411588882,6.66666666666669,151.98493424859433,1.0,29875.80347272308,107552892.50180309,321388209.8965636,3.16670673957975,3.020006487525721,28.093839634832506,168.563037808995,0.0,1.0,1.2950063068324449,1.2950063068324449,1.2950063068324449
 2006-09-27T06:00:00,190559.4343085001,686013963.5106001,3346756435.1316314,8.125251401159565,6.66666666666669,151.98493424859433,0.0,188779.2045525946,679605136.3893408,3286646369.9881306,8.199495517843795,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-09-27T07:00:00,194712.70169987355,700965726.1195447,3497422815.543437,8.19094957002452,6.66666666666669,151.98493424859433,0.0,194731.40743597725,701033066.7695181,3503278919.190119,8.298205530412725,6.7,168.563037808995,168.563037808995,0.0,1.0,6.7,6.7,6.7
 2006-09-27T08:00:00,208396.2487342153,750226495.4431751,3986043654.415674,8.404027775020365,6.66666666666669,151.98493424859433,0.0,208466.95045762308,750481021.6474433,3993895625.703223,8.521713571272075,6.7,168.563037808995,168.563037808995,0.0,0.9998709280712132,6.7,6.7,6.7
 2006-09-27T09:00:00,225869.91448677183,813131692.1523787,4571497535.558872,8.659375894038442,6.66666666666669,151.98493424859433,0.0,225829.7920673809,812987251.4425713,4581649567.034184,8.78936479395837,6.7,168.563037808995,168.563037808995,0.0,0.9993761728579564,6.7,6.7,6.7
 2006-09-27T10:00:00,233603.69681606788,840973308.5378443,4822065789.790318,8.768672178282273,6.66666666666669,151.98493424859433,0.0,233489.4985406304,840562194.746269,4834135925.890018,8.904316574450183,6.7,168.563037808995,168.563037808995,0.0,0.9988599097593206,6.7,6.7,6.7
 2006-09-27T11:00:00,230185.41237008423,828667484.5323035,4690902479.407993,8.71145831605492,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.844200793535146,8.844200793535146,0.0,168.563037808995,34.21946767207216,0.9636282965738736,8.470090595784539,6.699982265851069,1.2041565043958975
 2006-09-27T12:00:00,259014.38865234112,932451799.148428,5535889452.358353,9.080089999747342,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.230550405130494,9.230550405130494,0.0,168.563037808995,47.34044488046032,0.8716176844763736,9.168861047879714,6.700016183888955,0.3780165698115381
 2006-09-27T13:00:00,254715.7956350822,916976864.286296,5459140129.72061,9.046603719496042,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,9.195906655911056,9.195906655911056,0.0,168.563037808995,49.94194542413675,0.7695597706923881,9.231074497751026,6.70000139629031,0.6894784745794263
 2006-09-27T14:00:00,236835.3192585283,852607149.3307018,4953638604.7561655,8.826070082780374,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.964711076601388,8.964711076601388,0.0,168.563037808995,47.02662525897335,0.6735054266432786,9.01080674319749,6.699986659815526,0.7291220059834558
 2006-09-27T15:00:00,225984.8403289785,813545425.1843225,4592158874.200916,8.668385460244417,6.666666666666692,151.98493424859433,-1.0,0.0,0.0,0.0,8.799164891175806,8.799164891175806,0.0,168.563037808995,43.42020285167948,0.5869648639654743,8.801328114476823,6.700061076301604,0.6439620346499604
 2006-09-27T16:00:00,203571.7085616928,732858150.8220938,3813982117.191117,8.32899461016304,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.443637490375021,8.443637490375021,0.0,168.563037808995,38.32003618460584,0.5077890660375973,8.534267077815045,6.700001466607901,0.4688843498723252
 2006-09-27T17:00:00,179531.60826977654,646313789.7711955,2871694137.144679,7.91812270673854,6.666666666666692,151.98493424859433,0.0,195447.2637480183,703610149.4928658,3448219897.1122384,8.272947077463375,6.7,168.563037808995,168.563037808995,0.0,0.478698664357897,6.961647408499524,6.961647408499524,6.961647408499524
 2006-09-27T18:00:00,179386.4731726672,645791303.4216019,2704459780.145524,7.845215054304714,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2708438201.0290937,7.935947010878206,6.7,168.563037808995,168.563037808995,0.0,0.4781824012592611,6.7,6.7,6.7
 2006-09-27T19:00:00,179386.4731726672,645791303.4216019,2573355815.243916,7.788061030114374,6.66666666666669,151.98493424859433,0.0,179254.82083633845,645317355.0108184,2576871203.2509003,7.8759639604912435,6.7,168.563037808995,168.563037808995,0.0,0.4776661381606251,6.7,6.7,6.7
 2006-09-27T20:00:00,179386.4731726672,645791303.4216019,2509584880.063238,7.760261327453349,6.66666666666669,151.98493424859433,1.0,420516.1709911765,1513858215.5682354,9575781457.426165,1.1306063771855468,-3.2613785401122857,168.563037808995,168.563037808995,0.0,0.4835150257444443,-1.4780452067789522,-0.3152176746275812,-0.3152176746275812
 2006-09-27T21:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,275635.6675198482,992288403.0714536,5742164616.4739,-1.360446688071934,-4.0,168.563037808995,168.563037808995,0.0,0.5819862032724893,-4.0,-1.4402581615460754,-1.4402581615460754
 2006-09-27T22:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,266115.4646966304,958015672.9078696,5456039575.68179,-1.491692383723289,-4.0,168.563037808995,168.563037808995,0.0,0.6806647450743988,-4.0,-1.5546893193900264,-1.5546893193900264
 2006-09-27T23:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,251451.2175006821,905224383.0024556,5003716791.350498,-1.699242945377265,-4.0,168.563037808995,168.563037808995,0.0,0.7734135806753993,-4.0,-1.7664244798375808,-1.7664244798375808
 2006-09-28T00:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,227713.02097958492,819766875.526506,4243673481.78852,-2.04815616980462,-4.0,168.563037808995,168.563037808995,0.0,0.8555755225722522,-4.0,-2.120678614344907,-2.120678614344907
 2006-09-28T01:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,197770.3645385633,711973312.338828,3186602511.45396,-2.5337611935046227,-4.0,168.563037808995,168.563037808995,0.0,0.9213920680844994,-4.0,-2.610096430139049,-2.610096430139049
 2006-09-28T02:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,186837.28356811183,672614220.8452028,2054264064.937684,-3.054371092668984,-4.0,168.563037808995,168.563037808995,0.0,0.9669557703136564,-4.0,-3.1295690655067365,-3.1295690655067365
 2006-09-28T03:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,124681.19913098874,448852316.8715594,1159964733.6761794,-3.465853264526688,-4.0,168.563037808995,168.563037808995,0.0,0.9934184442592436,-4.0,-3.535551285169534,-3.535551285169534
 2006-09-28T04:00:00,0.0,0.0,0.0,7.752853505610212,7.752853505610212,0.0,1.0,0.0,0.0,0.0,-3.7625885226361695,-3.7625885226361695,0.0,168.563037808995,0.0,1.0,-3.82186493646358,-3.82186493646358,-3.82186493646358
 2006-09-28T05:00:00,48087.20116113007,173113924.18006825,473206149.7866963,6.872815383137223,6.66666666666669,151.98493424859433,1.0,0.0,0.0,0.0,-3.02748875090227,-3.02748875090227,0.0,168.563037808995,0.0,0.9998920861408872,-3.1927005821747323,-3.1927005821747323,-3.1927005821747323
 2006-09-28T06:00:00,49746.04484307854,179085761.43508273,489315171.3729259,6.8798314984890645,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.9057957471845768,-1.9057957471845768,0.0,168.563037808995,0.0,0.9994079099624676,-2.090088822409997,-2.090088822409997,-2.090088822409997
 2006-09-28T07:00:00,50168.90520795644,180608058.7486432,493587692.25355774,6.881692910463587,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.7400336016376127,-0.7400336016376127,0.0,168.563037808995,0.0,0.9988916468638316,-0.9230495361933474,-0.9230495361933474,-0.9230495361933474
 2006-09-28T08:00:00,51418.35066447136,185106062.3920969,506016582.254594,6.887107820915087,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.4218410506958307,0.4218410506958307,0.0,168.563037808995,0.0,0.9983753837651956,0.2318201768351261,0.2318201768351261,0.2318201768351261
 2006-09-28T09:00:00,80896.5998785002,291227759.56260073,900683293.0256429,7.059091499108416,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,1.8083706793094545,1.8083706793094545,0.0,168.563037808995,0.0,0.9978591206665598,1.4461320674754434,1.4461320674754434,1.4461320674754434
 2006-09-28T10:00:00,179386.47309144514,645791303.1292025,2672839318.8656025,7.831430023183042,6.666666666666692,151.98493424859433,0.0,71475.41815290434,257311505.35045564,962809340.2332298,6.301683454064775,5.862264105401196,84.2815189044975,168.563037808995,0.0,0.9973428575679238,5.257508062562778,5.257508062562778,5.257508062562778
 2006-09-28T11:00:00,179386.4731726672,645791303.4216019,2624522860.525343,7.8103668567247775,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.899224179191866,7.899224179191866,0.0,168.563037808995,21.218232637460563,0.977342663747292,7.692798665146264,6.699991617773796,1.1204465578644558
 2006-09-28T12:00:00,183309.81531386785,659915335.1299243,3078955337.0864096,8.008485714268549,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.106685271802064,8.106685271802064,0.0,168.563037808995,28.73505816316392,0.9259721030855484,8.072537863854565,6.6998897821708026,0.0226659470773043
 2006-09-28T13:00:00,187438.04630509453,674776966.6983403,3232240951.141015,8.075319290670896,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,8.176993415469997,8.176993415469997,0.0,168.563037808995,30.5220694861391,0.8684169253724564,8.16862810849168,6.699999653424495,0.0579180788005544
 2006-09-28T14:00:00,142009.79614195123,511235266.1110245,2228269240.105595,7.637719201717005,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.719338798838165,7.719338798838165,0.0,168.563037808995,26.16256949454825,0.8115562404889943,7.939012849274768,6.700046802352559,0.0638793356414675
 2006-09-28T15:00:00,15221.068661893696,54795847.18281731,149980512.1358023,6.7509313639296975,6.685596311802679,101.32328949906292,-1.0,0.0,0.0,0.0,6.787803083498315,6.787803083498315,0.0,168.563037808995,2.6647075884086653,0.7909632502142286,6.807798359000202,6.699910605377066,5.4030853865090966e-14
 2006-09-28T16:00:00,0.0,0.0,0.0,6.723457871017588,6.723457871017588,0.0,-1.0,0.0,0.0,0.0,6.757709742522029,6.757709742522029,0.0,168.563037808995,1.441619163850629,0.7878123552904812,6.757690127918091,6.699895627411252,0.0
 2006-09-28T17:00:00,10502.68554024404,37809667.94487855,103654072.8622628,6.730757207924504,6.685603608968044,101.32328949906292,0.0,16887.98801630034,60796756.85868122,166815208.35440916,6.776191492804574,6.7,168.563037808995,168.563037808995,0.0,0.7863441614131553,6.709636443804331,6.709636443804331,6.709636443804331
 2006-09-28T18:00:00,19217.235553978688,69182047.99432328,189198494.99721405,6.7490853368190855,6.66666666666669,151.98493424859433,0.0,19193.237872470145,69095656.34089252,189177735.0320101,6.786404908830504,6.7,168.563037808995,168.563037808995,0.0,0.7858278983145194,6.7,6.7,6.7
 2006-09-28T19:00:00,28594.88047004977,102941569.6921792,281997550.14243466,6.7895122673711805,6.666666666666692,151.98493424859433,0.0,28544.23771641888,102759255.77910796,281860610.1446065,6.828732237419409,6.7,168.563037808995,168.563037808995,0.0,0.7853116352158834,6.7,6.7,6.7
 2006-09-28T20:00:00,26497.880137466364,95392368.49487892,260595563.9719953,6.780188651522773,6.66666666666669,151.98493424859433,1.0,323429.7795585207,1164347206.4106746,6918241929.140702,-0.3799364049397224,-3.555623842620833,168.563037808995,168.563037808995,0.0,0.7891983317461544,-1.7722905092875,-0.8157101309361945,-0.8157101309361945
 2006-09-28T21:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,223099.59413511155,803158538.8864015,4091594879.0545583,-2.1179956588845967,-4.0,168.563037808995,168.563037808995,0.0,0.8674232681354779,-4.0,-2.191848795640124,-2.191848795640124
 2006-09-28T22:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,194366.3605972616,699718898.1501417,3000707315.744839,-2.6191990624737858,-4.0,168.563037808995,168.563037808995,0.0,0.93013649083223,-4.0,-2.695740694341245,-2.695740694341245
 2006-09-28T23:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,181905.8535065658,654861072.6236368,1887574515.9690127,-3.131046575430116,-4.0,168.563037808995,168.563037808995,0.0,0.97240354539519,-4.0,-3.2055628494398056,-3.2055628494398056
 2006-09-29T00:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,98549.6391257188,354778700.85258764,917425593.3857566,-3.5564499493317427,-3.97892254570544,140.4691981741625,168.563037808995,0.0,0.9958292018523563,-4.0,-3.635202817186929,-3.635202817186929
 2006-09-29T01:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,0.0,0.0,0.0,-3.716172584460418,-3.716172584460418,0.0,168.563037808995,0.0,1.0,-3.762386582970593,-3.762386582970593,-3.762386582970593
 2006-09-29T02:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,0.0,0.0,0.0,-3.4286340245035034,-3.4286340245035034,0.0,168.563037808995,0.0,0.999761532216302,-3.476524080121203,-3.476524080121203,-3.476524080121203
 2006-09-29T03:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,0.0,0.0,0.0,-3.141308562358764,-3.141308562358764,0.0,168.563037808995,0.0,0.999245269117666,-3.189194369252119,-3.189194369252119,-3.189194369252119
 2006-09-29T04:00:00,0.0,0.0,0.0,6.74932290697996,6.74932290697996,0.0,1.0,0.0,0.0,0.0,-2.8540085788536778,-2.8540085788536778,0.0,168.563037808995,0.0,0.99872900601903,-2.9018901408062834,-2.9018901408062834,-2.9018901408062834
 2006-09-29T05:00:00,0.0,0.0,0.0,6.749409543356085,6.749409543356085,0.0,1.0,0.0,0.0,0.0,-2.5470422720402563,-2.5470422720402563,0.0,168.563037808995,0.0,0.998212742920394,-2.5937389228268914,-2.5937389228268914,-2.5937389228268914
 2006-09-29T06:00:00,0.0,0.0,0.0,6.749420340034953,6.749420340034953,0.0,0.0,0.0,0.0,0.0,-2.245702720197169,-2.245702720197169,0.0,168.563037808995,0.0,0.997696479821758,-2.29357352440295,-2.29357352440295,-2.29357352440295
 2006-09-29T07:00:00,0.0,0.0,0.0,6.749420340034953,6.749420340034953,0.0,0.0,0.0,0.0,0.0,-1.9442956514938008,-1.9442956514938008,0.0,168.563037808995,0.0,0.9971802167231222,-1.9913952055017807,-1.9913952055017807,-1.9913952055017807
 2006-09-29T08:00:00,10532.574182586706,37917267.05731215,103684718.03728424,6.739426292636182,6.694259348045179,101.32328949906292,0.0,0.0,0.0,0.0,-1.6369352742908918,-1.6369352742908918,0.0,168.563037808995,0.0,0.9966639536244862,-1.692380387830813,-1.692380387830813,-1.692380387830813
 2006-09-29T09:00:00,37051.32766899968,133384779.60839884,365002090.0129713,6.82567350012378,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-1.0481937404903066,-1.0481937404903066,0.0,168.563037808995,0.0,0.9961476905258504,-1.1892975511324313,-1.1892975511324313,-1.1892975511324313
 2006-09-29T10:00:00,51332.173141077015,184795823.30787727,505879828.5085816,6.887048241565696,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,0.0264130812575227,0.0264130812575227,0.0,168.563037808995,0.0,0.9956314274272144,-0.1634764466552571,-0.1634764466552571,-0.1634764466552571
 2006-09-29T11:00:00,140162.56379984415,504585229.67943895,1733857694.6371198,7.42218055559466,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,2.405485217194708,2.405485217194708,0.0,168.563037808995,0.0,0.9951151643285784,1.7355555369922628,1.7355555369922628,1.7355555369922628
 2006-09-29T12:00:00,123868.35453770438,445926076.3357357,1626492016.0772524,7.37540607456642,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,6.72482448634972,6.72482448634972,0.0,168.563037808995,5.21334133279614,0.9911577318083356,6.32189814309753,6.09832676034114,2.74832779692352
 2006-09-29T13:00:00,159980.70802306113,575930548.88302,2337187536.998437,7.685149454353744,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.766990540804055,7.766990540804055,0.0,168.563037808995,19.23801180891199,0.9691914654550676,7.590073598348031,6.699957924219785,0.004193221084962
 2006-09-29T14:00:00,179386.4731726672,645791303.4216019,2800097644.354917,7.886908884510858,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.979479238581402,7.979479238581402,0.0,168.563037808995,27.232939665306024,0.9196101657091998,7.987823433999634,6.699966964920802,0.0165524595246996
 2006-09-29T15:00:00,179386.4731726672,645791303.4216019,2827457448.7844725,7.898836812476162,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.991907929115726,7.991907929115726,0.0,168.563037808995,27.189396822023166,0.868581639230726,7.982621838334335,6.699972554099411,0.0308384590473734
 2006-09-29T16:00:00,179386.4731726672,645791303.4216019,2588568898.809959,7.794692941839064,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.882917763338304,7.882917763338304,0.0,168.563037808995,25.79459718345037,0.8185239219218583,7.9042476104941075,6.700032195536547,0.0365115765293312
 2006-09-29T17:00:00,121510.25345250196,437436912.4290071,1441895877.0219798,7.294943038436698,6.666666666666692,151.98493424859433,0.0,129065.81771930213,464636943.7894878,1878280667.606552,7.557040211548393,6.7,168.563037808995,168.563037808995,0.0,0.7985445601833926,6.897634774585161,6.897634774585161,6.897634774585161
 2006-09-29T18:00:00,41887.4912809114,150794968.61128104,413184273.1448804,6.846664002983128,6.66666666666669,151.98493424859433,0.0,41814.9320774134,150533755.47868827,413338323.16049206,6.8887726197424,6.7,168.563037808995,168.563037808995,0.0,0.7980282970847566,6.7,6.7,6.7
 2006-09-29T19:00:00,26491.38886335104,95368999.90806374,261689777.030058,6.780665335261574,6.66666666666669,151.98493424859433,0.0,26485.9706032208,95349494.17159487,261819931.9329013,6.819580026122357,6.7,168.563037808995,168.563037808995,0.0,0.7975120339861207,6.7,6.7,6.7
 2006-09-29T20:00:00,19404.02501050309,69854490.03781113,191007325.06414303,6.749873321112996,6.66666666666669,151.98493424859433,1.0,318367.6975412865,1146123711.1486316,6774572243.836565,-0.4651244388957729,-3.575024585032416,168.563037808995,168.563037808995,0.0,0.8009664144012048,-1.7916912516990824,-0.8634632153075296,-0.8634632153075296
 2006-09-29T21:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,218959.512613682,788254245.4092549,3953918311.5037336,-2.181227880615903,-4.0,168.563037808995,168.563037808995,0.0,0.8772361643753817,-4.0,-2.255752637650001,-2.255752637650001
 2006-09-29T22:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,192081.99093216527,691495167.3557953,2840446143.2530966,-2.692864998846827,-4.0,168.563037808995,168.563037808995,0.0,0.9372107078664924,-4.0,-2.769465715539721,-2.769465715539721
 2006-09-29T23:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,175664.01313932505,632390447.30157,1750586549.4982295,-3.1940668585760554,-4.0,168.563037808995,168.563037808995,0.0,0.97669495868903,-4.0,-3.2679157199381224,-3.2679157199381224
 2006-09-30T00:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,75678.70870204411,272443351.32735884,706383029.8006034,-3.6260990198450336,-3.9513932706494814,112.37535853933,168.563037808995,0.0,0.9974291303928672,-3.978729624550408,-3.699379770781016,-3.699379770781016
 2006-09-30T01:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,0.0,0.0,0.0,-3.6670617877966496,-3.6670617877966496,0.0,168.563037808995,0.0,0.9997975086280282,-3.715166922771219,-3.715166922771219,-3.715166922771219
 2006-09-30T02:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,0.0,0.0,0.0,-3.379736336733934,-3.379736336733934,0.0,168.563037808995,0.0,0.9992837691798844,-3.427625669320736,-3.427625669320736,-3.427625669320736
 2006-09-30T03:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,0.0,0.0,0.0,-3.0924152140101526,-3.0924152140101526,0.0,168.563037808995,0.0,0.9987675060812484,-3.140300297703773,-3.140300297703773,-3.140300297703773
 2006-09-30T04:00:00,0.0,0.0,0.0,6.749873284728779,6.749873284728779,0.0,1.0,0.0,0.0,0.0,-2.8051195693034683,-2.8051195693034683,0.0,168.563037808995,0.0,0.9982512429826124,-2.853000408974445,-2.853000408974445,-2.853000408974445
 2006-09-30T05:00:00,0.0,0.0,0.0,6.749887742603917,6.749887742603917,0.0,1.0,0.0,0.0,0.0,-2.500501511146524,-2.500501511146524,0.0,168.563037808995,0.0,0.9977349798839764,-2.547454136372062,-2.547454136372062,-2.547454136372062
 2006-09-30T06:00:00,0.0,0.0,0.0,6.749889276872472,6.749889276872472,0.0,0.0,0.0,0.0,0.0,-2.2042451357474766,-2.2042451357474766,0.0,168.563037808995,0.0,0.9972187167853404,-2.25211727154921,-2.25211727154921,-2.25211727154921
 2006-09-30T07:00:00,0.0,0.0,0.0,6.749889276872472,6.749889276872472,0.0,0.0,0.0,0.0,0.0,-1.9170281011260164,-1.9170281011260164,0.0,168.563037808995,0.0,0.9967024536867044,-1.964895846541409,-1.964895846541409,-1.964895846541409
 2006-09-30T08:00:00,15900.653837024864,57242353.81328952,156974030.45670006,6.762789311201125,6.694407536735285,101.32328949906292,0.0,0.0,0.0,0.0,-1.57345896724251,-1.57345896724251,0.0,168.563037808995,0.0,0.9961861905880686,-1.6502709232361266,-1.6502709232361266,-1.6502709232361266
 2006-09-30T09:00:00,95616.01871661756,344217667.37982315,1024725567.1665044,7.1131437491468175,6.66666666666669,151.98493424859433,0.0,0.0,0.0,0.0,-0.2387265775979752,-0.2387265775979752,0.0,168.563037808995,0.0,0.9956699274894326,-0.6344696748057048,-0.6344696748057048,-0.6344696748057048
 2006-09-30T10:00:00,179386.47317263027,645791303.421469,2264341857.966681,7.653357833928381,6.666666666666692,151.98493424859433,0.0,10554.54768200242,37996371.65520872,103606925.45445952,4.649622927033346,4.602308822688199,28.093839634832506,168.563037808995,0.0,0.9951536643907968,3.814519631536912,3.814519631536912,3.814519631536912
 2006-09-30T11:00:00,179386.4731726672,645791303.4216019,2596187420.371011,7.798014723382969,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.862600527499829,7.862600527499829,0.0,168.563037808995,20.49435693813217,0.9763515888981432,7.653899602665914,6.699986015876114,1.119973390794005
 2006-09-30T12:00:00,179386.4731726672,645791303.4216019,2733570669.971968,7.857906144452794,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.949088201724674,7.949088201724674,0.0,168.563037808995,26.733240477433952,0.9272075643290012,7.960366050814371,6.699965632705818,0.0132884336126279
 2006-09-30T13:00:00,179386.47317266717,645791303.421602,2477425705.709179,7.746242442703646,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.832059062292992,7.832059062292992,0.0,168.56303780899498,24.608036755057142,0.8793487548917248,7.842924059794878,6.700023057679982,0.0145310967272287
 2006-09-30T14:00:00,179386.4731726672,645791303.4216019,2409155660.46188,7.716482223486959,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.800777930615669,7.800777930615669,0.0,168.563037808995,23.881855259836644,0.8347387463242028,7.802632623175142,6.69999849771969,0.020027943384588
 2006-09-30T15:00:00,179386.4731726672,645791303.4216019,2393211385.3487425,7.709531912362306,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.793434306672101,7.793434306672101,0.0,168.563037808995,23.76106287662552,0.79078323038304,7.794634019782862,6.6999426700248925,0.0288049698487311
 2006-09-30T16:00:00,179386.4731726672,645791303.4216019,2376501235.472388,7.702247785193392,6.66666666666669,151.98493424859433,-1.0,0.0,0.0,0.0,7.785844350267252,7.785844350267252,0.0,168.563037808995,23.650201939648472,0.7471106943403062,7.787283519347085,6.699994519294883,0.0378131961432835
 2006-09-30T17:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,0.0,48988.7525231358,176359509.0832889,560900117.8257524,6.95604707678167,6.7,168.563037808995,168.563037808995,0.0,0.7286941087511632,6.880308730133133,6.880308730133133,6.880308730133133
 2006-09-30T18:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,0.0,12819.928494114612,46151742.57881261,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.7281778456525273,6.7,6.7,6.7
 2006-09-30T19:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,0.0,12836.993358769869,46213176.09157152,126580514.15802668,6.757815578794333,6.7,168.563037808995,168.563037808995,0.0,0.7276615825538914,6.7,6.7,6.7
 2006-09-30T20:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,1.0,327732.6500204445,1179837540.0736,7059233345.957815,-0.3192965535421155,-3.559732971256049,168.563037808995,168.563037808995,0.0,0.7345638608215714,-1.7763996379227154,-0.6730043814443242,-0.6730043814443242
 2006-09-30T21:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,1.0,239515.69844994068,862256514.4197865,4626060028.712251,-1.872588466638544,-4.0,168.563037808995,168.563037808995,0.0,0.8204016169629731,-4.0,-1.94269008978586,-1.94269008978586
 2006-09-30T22:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,1.0,211074.8684868587,759869526.5526915,3688404447.780852,-2.303191456475239,-4.0,168.563037808995,168.563037808995,0.0,0.8942356106545125,-4.0,-2.378259893654308,-2.378259893654308
 2006-09-30T23:00:00,0.0,0.0,0.0,7.698311183765419,7.698311183765419,0.0,1.0,189720.1642494731,682992591.2981031,2549814072.418879,-2.826480015397209,-4.0,168.563037808995,168.563037808995,0.0,0.9490825068948832,-4.0,-2.902897778424334,-2.902897778424334
