version,0.3.0
building_type,"Unknown"
climate_zone,"Unknown"
vintage,"Unknown"
storage,"PackagedIceStorage"
packaged_ice_object_names,UTSS COIL 2,UTSS COIL 0,UTSS COIL 1
packaged_ice_capacities,3.48160715196251,2.97020411376442,3.10030255877844
replaced_object_names,"5 ZONE PVAV 2SPD DX CLG COIL 406KBTU/HR 9.3EER","5 ZONE PVAV 1 2SPD DX CLG COIL 338KBTU/HR 9.3EER","5 ZONE PVAV 2 2SPD DX CLG COIL 362KBTU/HR 9.3EER"
Date/Time,Baseline 5 ZONE PVAV 2SPD DX CLG COIL 406KBTU/HR 9.3EER:Cooling Coil Electricity Energy [J](Hourly),Baseline 5 ZONE PVAV 1 2SPD DX CLG COIL 338KBTU/HR 9.3EER:Cooling Coil Electricity Energy [J](Hourly),Baseline 5 ZONE PVAV 2 2SPD DX CLG COIL 362KBTU/HR 9.3EER:Cooling Coil Electricity Energy [J](Hourly),Baseline Cooling:Electricity [J](Hourly),SIMPLE USER SCHED:Schedule Value [](Hourly),UTSS COIL 0:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 0:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 1:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 1:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 2:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 2:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),Cooling:Electricity [J](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,0.0,4.0,93998860.64115566,0.0726204440082185,98116188.55557998,0.0726191338621779,110183635.21641514,0.0726158579976416,302298684.4131508
 2006-01-01T01:00:00,0.0,0.0,0.0,0.0,4.0,96028059.033392,0.2053696528628251,100234373.73843624,0.2053639313138865,112562631.43535164,0.2053496250595542,308825064.2071799
 2006-01-01T02:00:00,0.0,0.0,0.0,0.0,4.0,92492220.68161789,0.3351803570486216,96543582.8818875,0.3351700790971731,108417691.10750796,0.3351443800578953,297453494.67101336
 2006-01-01T03:00:00,0.0,0.0,0.0,0.0,4.0,90692837.66178444,0.4645709541880178,94665419.82567652,0.464556308627158,106308632.21248558,0.4645196888987662,291666889.6999466
 2006-01-01T04:00:00,0.0,0.0,0.0,0.0,4.0,88890923.91200162,0.5915905134738068,92784610.17875569,0.591571643763455,104196587.1516312,0.5915244620523826,285872121.2423885
 2006-01-01T05:00:00,0.0,0.0,0.0,0.0,4.0,87375361.53581707,0.7168602334696912,91202690.57878076,0.7168373132911062,102420181.64522836,0.7167800038691591,280998233.7598262
 2006-01-01T06:00:00,0.0,0.0,0.0,0.0,4.0,86415599.52823535,0.8408145141613627,90200915.1907899,0.8407875961990522,101295269.54600532,0.8407202908003658,277911784.2650305
 2006-01-01T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8963011903211767,0.0,0.8962701964480108,0.0,0.8961926997191538,0.0
 2006-01-01T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8963946643136032,0.0,0.8963597479777629,0.0,0.8962724435916578,0.0
 2006-01-01T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.896476183481611,0.0,0.8964378463451242,0.0,0.896341988648753,0.0
 2006-01-01T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8965393043018288,0.0,0.8964983184172274,0.0,0.8963958378372724,0.0
 2006-01-01T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.896585129278678,0.0,0.89654222043394,0.0,0.8964349317180033,0.0
 2006-01-01T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966154393808384,0.0,0.8965712586288963,0.0,0.8964607896583726,0.0
 2006-01-01T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966356539969867,0.0,0.8965906249761809,0.0,0.8964780350089883,0.0
 2006-01-01T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966473456278911,0.0,0.8966018259894856,0.0,0.8964880092906041,0.0
 2006-01-01T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966578955695113,0.0,0.8966119332223778,0.0,0.8964970095823178,0.0
 2006-01-01T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966684455111317,0.0,0.8966220404552706,0.0,0.8965060098740322,0.0
 2006-01-01T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966803896790433,0.0,0.896633483408335,0.0,0.8965161995982363,0.0
 2006-01-01T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8966972458305063,0.0,0.8966496322226741,0.0,0.8965305797991697,0.0
 2006-01-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.896715258101939,0.0,0.8966668886425532,0.0,0.8965459463010098,0.0
 2006-01-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8967283228681321,0.0,0.8966794051700715,0.0,0.8965570920221086,0.0
 2006-01-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8967426469892036,0.0,0.8966931282059772,0.0,0.8965693121151506,0.0
 2006-01-01T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8967551595041384,0.0,0.8967051156564372,0.0,0.896579986703555,0.0
 2006-01-01T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8967708512102351,0.0,0.8967201488891998,0.0,0.8965933735010787,0.0
 2006-01-02T00:00:00,0.0,0.0,0.0,0.0,4.0,64284174.10445949,0.9593293395686135,67133933.53878851,0.9592866242097228,75486272.73048589,0.9591798193294516,206904380.37373388
 2006-01-02T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-02T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-01-02T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999905512307374,0.0,0.9999909477308097,0.0,0.9999919391326738,0.0
 2006-01-02T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999752236219526,0.0,0.999976263316691,0.0,0.9999788629512786,0.0
 2006-01-02T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999595475675996,0.0,0.9999612450788762,0.0,0.999965489506461,0.0
 2006-01-02T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99994726848443,0.0,0.9999494812646512,0.0,0.9999550140617166,0.0
 2006-01-02T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999468240316308,0.0,0.9999490554624894,0.0,0.9999546348932826,0.0
 2006-01-02T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999949061898035,0.0,0.999951199420982,0.0,0.9999565440460704,0.0
 2006-01-02T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999443730350928,0.0,0.9999467073174738,0.0,0.9999525439164196,0.0
 2006-01-02T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999416340168596,0.0,0.9999440832370592,0.0,0.999950207224522,0.0
 2006-01-02T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999432620942704,0.0,0.9999456429952224,0.0,0.9999515961584288,0.0
 2006-01-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999374359452532,0.0,0.99994006132974,0.0,0.999946625795311,0.0
 2006-01-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999257774309236,0.0,0.9999288920433343,0.0,0.9999366797658736,0.0
 2006-01-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999087625419136,0.0,0.9999125911525746,0.0,0.999922164143884,0.0
 2006-01-02T22:00:00,0.0,0.0,0.0,0.0,4.0,66820.42476070551,0.9999994334290612,66820.43342859087,0.9999994572041594,66820.45510477894,0.9999995166510004,200461.3132940753
 2006-01-02T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T02:00:00,0.0,0.0,0.0,0.0,4.0,1475.7310652514718,0.9999995604190992,1475.7310659249376,0.999999578865296,1475.7310676676502,0.9999996249878452,4427.193198844059
 2006-01-03T03:00:00,0.0,0.0,0.0,0.0,4.0,2066.1030539440176,0.9999997335873329,2066.103055336961,0.9999997447668462,2066.10305873768,0.999999772719906,6198.309168018659
 2006-01-03T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-01-03T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-03T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-04T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-04T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-05T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-05T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-06T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-06T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-06T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-06T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-06T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-06T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-08T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-08T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-08T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-09T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-09T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-09T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-09T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-09T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999994671746656,0.0,0.9999994895336922,0.0,0.9999995454398124,0.0
 2006-01-09T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999921867825036,0.0,0.9999925146496804,0.0,0.9999933344430496,0.0
 2006-01-09T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999766622503556,0.0,0.9999776415757222,0.0,0.9999800902637852,0.0
 2006-01-09T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999603577951244,0.0,0.999962021306706,0.0,0.999966180722046,0.0
 2006-01-09T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999482804208788,0.0,0.9999504507370642,0.0,0.9999558773577948,0.0
 2006-01-09T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999467707490982,0.0,0.9999490044158588,0.0,0.9999545894372632,0.0
 2006-01-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999467707490982,0.0,0.9999490044158588,0.0,0.9999545894372632,0.0
 2006-01-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999440355790484,0.0,0.999946384022146,0.0,0.9999522560283006,0.0
 2006-01-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999357057429882,0.0,0.9999384037322018,0.0,0.999945149737368,0.0
 2006-01-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999309991192012,0.0,0.9999338946131504,0.0,0.9999411344557116,0.0
 2006-01-09T22:00:00,0.0,0.0,0.0,0.0,4.0,42814.84915198226,1.0,42814.85268786828,1.0,42814.86152991571,1.0,128444.56336976624
 2006-01-09T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-10T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-01-10T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999861998238404,0.0,0.99998677892263,0.0,0.9999882268911424,0.0
 2006-01-10T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999969554318108,0.0,0.9999708319146636,0.0,0.9999740263948064,0.0
 2006-01-10T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999502035256508,0.0,0.9999522931423116,0.0,0.9999575179833594,0.0
 2006-01-10T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999330238554722,0.0,0.9999358343851198,0.0,0.9999428617844232,0.0
 2006-01-10T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999194545702906,0.0,0.9999228345098166,0.0,0.9999312856516468,0.0
 2006-01-10T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999916921429847,0.0,0.9999204076679118,0.0,0.999929124596755,0.0
 2006-01-10T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999929588168115,0.0,0.9999325428700088,0.0,0.9999399307550808,0.0
 2006-01-10T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999958458766164,0.0,0.9999602019669732,0.0,0.999964560635866,0.0
 2006-01-10T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999951512894572,0.0,0.9999953547566002,0.0,0.9999958635022932,0.0
 2006-01-10T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999994646881474,0.0,0.9999948715151618,0.0,0.999995433185316,0.0
 2006-01-11T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999716383734844,0.0,0.9999728285165228,0.0,0.9999758043294168,0.0
 2006-01-11T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999340184627632,0.0,0.9999367872555606,0.0,0.9999437102967744,0.0
 2006-01-11T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998949978874442,0.0,0.9998994041062916,0.0,0.999910421339039,0.0
 2006-01-11T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998656192305718,0.0,0.9998712582702496,0.0,0.9998853580266974,0.0
 2006-01-11T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998436743751554,0.0,0.9998502342899774,0.0,0.9998666365865724,0.0
 2006-01-11T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999820953370835,0.0,0.9998284667304502,0.0,0.9998472530037744,0.0
 2006-01-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997941162908072,0.0,0.999802755818696,0.0,0.9998243579435272,0.0
 2006-01-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997660186348428,0.0,0.9997758372287358,0.0,0.9998003874696368,0.0
 2006-01-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997375480011442,0.0,0.9997485613123596,0.0,0.9997760988036148,0.0
 2006-01-11T22:00:00,0.0,0.0,0.0,0.0,4.0,177617.6028762688,0.9999984179527782,177617.6691825855,0.9999984843404548,177617.83497327805,0.9999986503350432,532853.1070321323
 2006-01-11T23:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-01-12T00:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-01-12T01:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-01-12T02:00:00,0.0,0.0,0.0,0.0,4.0,14047.484057090309,0.9999957906798588,14047.484141208924,0.999995967316169,14047.48435162204,0.9999964089745182,42142.45254992128
 2006-01-12T03:00:00,0.0,0.0,0.0,0.0,4.0,21184.015328285623,0.999994165562589,21184.01552362352,0.9999944103939304,21184.016012037813,0.9999950225659462,63552.04686394695
 2006-01-12T04:00:00,0.0,0.0,0.0,0.0,4.0,21765.87463641481,0.9999943254101892,21765.8748413975,0.9999945635338228,21765.87535386613,0.9999951589340026,65297.62483167844
 2006-01-12T05:00:00,0.0,0.0,0.0,0.0,4.0,16862.63889837204,0.9999957507179588,16862.639016125995,0.9999959290311958,16862.639310533486,0.999996374882504,50587.91722503152
 2006-01-12T06:00:00,0.0,0.0,0.0,0.0,4.0,11783.40829325975,0.9999988274248188,11783.40831562449,0.9999988766297608,11783.408372832007,0.9999989996609396,35350.224981716245
 2006-01-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999897198963528,0.0,0.9999901512818306,0.0,0.9999912299105528,0.0
 2006-01-12T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999747560994376,0.0,0.999975815412891,0.0,0.9999784641017712,0.0
 2006-01-12T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999948608996502,0.0,0.9999507655246204,0.0,0.9999561576699102,0.0
 2006-01-12T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999217545996512,0.0,0.9999250380227116,0.0,0.9999332478364572,0.0
 2006-01-12T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998949002028004,0.0,0.9998993105208026,0.0,0.999910338003004,0.0
 2006-01-12T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998686798680972,0.0,0.9998741904738,0.0,0.9998879690961748,0.0
 2006-01-12T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998405902045122,0.0,0.999847279540834,0.0,0.999864005440687,0.0
 2006-01-12T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998114775162856,0.0,0.9998193885125572,0.0,0.999839169029639,0.0
 2006-01-12T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997906440457126,0.0,0.9997994292799252,0.0,0.9998213957263056,0.0
 2006-01-12T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997766307394192,0.0,0.9997860040160322,0.0,0.9998094407933728,0.0
 2006-01-12T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997729400359364,0.0,0.9997824681860732,0.0,0.9998062922064735,0.0
 2006-01-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999783627513096,0.0,0.9997927071830816,0.0,0.9998154098315362,0.0
 2006-01-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998177648552306,0.0,0.999825412014987,0.0,0.9998445328398524,0.0
 2006-01-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998669446335908,0.0,0.9998725280551896,0.0,0.999886488745164,0.0
 2006-01-12T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999259639197924,0.0,0.9999290707065416,0.0,0.9999368388619392,0.0
 2006-01-12T22:00:00,0.0,0.0,0.0,0.0,4.0,31189.25549450047,1.0,31189.25604194374,1.0,31189.257409422844,1.0,93567.76894586704
 2006-01-12T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-13T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-13T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-13T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-13T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-13T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-14T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-15T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999999647003216,0.0,0.999999661816071,0.0,0.9999996988538756,0.0
 2006-01-15T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999927591257168,0.0,0.9999930629755726,0.0,0.9999938227164514,0.0
 2006-01-15T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999750759849332,0.0,0.999976121874985,0.0,0.9999787370002268,0.0
 2006-01-15T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999949381593237,0.0,0.9999515057007669,0.0,0.999956816782182,0.0
 2006-01-15T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999274935725224,0.0,0.999930536170234,0.0,0.999938143828477,0.0
 2006-01-15T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999209153997488,0.0,0.9999242340382768,0.0,0.9999325319041616,0.0
 2006-01-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999927060651938,0.0,0.9999301214163592,0.0,0.9999377744983248,0.0
 2006-01-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999494504165084,0.0,0.999951571635998,0.0,0.9999568754962062,0.0
 2006-01-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999714450022892,0.0,0.999972643259792,0.0,0.9999756393619484,0.0
 2006-01-15T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999946036634192,0.0,0.9999948301106728,0.0,0.999995396315434,0.0
 2006-01-15T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-16T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-16T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-16T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-01-16T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999990231535536,0.0,0.9999990641451024,0.0,0.9999991666396562,0.0
 2006-01-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999861021391956,0.0,0.9999866853371404,0.0,0.9999881435551078,0.0
 2006-01-16T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999956778984962,0.0,0.9999585926746722,0.0,0.999963127592786,0.0
 2006-01-16T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999108823727066,0.0,0.9999146220286004,0.0,0.9999239725989636,0.0
 2006-01-16T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998378397897372,0.0,0.9998446445421122,0.0,0.9998616590262522,0.0
 2006-01-16T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997473075851848,0.0,0.9997579113535632,0.0,0.9997844248310508,0.0
 2006-01-16T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996519318503362,0.0,0.9996665378844812,0.0,0.999703058557478,0.0
 2006-01-16T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995602503711392,0.0,0.999578703648466,0.0,0.9996248439012057,0.0
 2006-01-16T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99948079501326,0.0,0.99950258248727,0.0,0.9995570595072368,0.0
 2006-01-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994018051375132,0.0,0.999426907275112,0.0,0.999489672222098,0.0
 2006-01-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993184364735672,0.0,0.999347037022478,0.0,0.999418549336085,0.0
 2006-01-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992351025912752,0.0,0.9992672000919506,0.0,0.9993474561227508,0.0
 2006-01-16T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991549656609888,0.0,0.9991904259592692,0.0,0.999279090270542,0.0
 2006-01-16T22:00:00,0.0,0.0,0.0,0.0,4.0,618312.2343542619,0.9999925881775886,618313.2709843836,0.9999928992009652,618315.8629724917,0.999993676878391,1854941.3683111367
 2006-01-16T23:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-01-17T00:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-01-17T01:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-01-17T02:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-01-17T03:00:00,0.0,0.0,0.0,0.0,4.0,30756.929716020088,0.999992167467585,30756.93015768907,0.9999924961452764,30756.93126222348,0.9999933179652428,92270.79113593264
 2006-01-17T04:00:00,0.0,0.0,0.0,0.0,4.0,23543.77043181135,0.9999939923943552,23543.770676024047,0.9999942444923804,23543.77128672892,0.9999948748338852,70631.31239456432
 2006-01-17T05:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-01-17T06:00:00,0.0,0.0,0.0,0.0,4.0,16622.36020409556,0.9999982647654944,16622.360248380024,0.999998337581391,16622.360357770973,0.999998519648989,49867.08081024656
 2006-01-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999807010663898,0.0,0.9999815109103344,0.0,0.999983535830007,0.0
 2006-01-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999528351894452,0.0,0.9999548143732174,0.0,0.9999597630897982,0.0
 2006-01-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999147834681926,0.0,0.9999183594218516,0.0,0.9999273006740038,0.0
 2006-01-17T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998521054480288,0.0,0.9998583115685196,0.0,0.9998738292439407,0.0
 2006-01-17T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999770227954984,0.0,0.9997798699125664,0.0,0.9998039784951196,0.0
 2006-01-17T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996726978297004,0.0,0.9996864324580468,0.0,0.9997207742831878,0.0
 2006-01-17T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995641866182968,0.0,0.9995824747183134,0.0,0.9996282019645912,0.0
 2006-01-17T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999458827068746,0.0,0.99948153638679,0.0,0.9995383183695038,0.0
 2006-01-17T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993560273009056,0.0,0.9993830504204873,0.0,0.9994506185573176,0.0
 2006-01-17T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992638129963746,0.0,0.9992947057181644,0.0,0.9993719493408576,0.0
 2006-01-17T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999186949796745,0.0,0.999221067940106,0.0,0.9993063763506344,0.0
 2006-01-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991181007156652,0.0,0.9991551079829804,0.0,0.9992476403086488,0.0
 2006-01-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999051943882594,0.0,0.9990917272986708,0.0,0.9991912010582782,0.0
 2006-01-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989891770582076,0.0,0.9990315943676212,0.0,0.9991376538681838,0.0
 2006-01-17T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998930140011162,0.0,0.9989750347007256,0.0,0.9990872885994024,0.0
 2006-01-17T22:00:00,0.0,0.0,0.0,0.0,4.0,730362.1620923188,0.9999927624558752,730363.5932932054,0.9999930661659868,730367.1718696619,0.9999938255574522,2191092.9272551853
 2006-01-17T23:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-01-18T00:00:00,0.0,0.0,0.0,0.0,4.0,38955.599595997934,0.9999896898297804,38955.60034716671,0.9999901224769456,38955.602225271,0.9999912042603708,116866.80216843564
 2006-01-18T01:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-01-18T02:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-01-18T03:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-01-18T04:00:00,0.0,0.0,0.0,0.0,4.0,42686.30260338934,0.999988823988612,42686.303521120375,0.9999892929691956,42686.305815764325,0.999990465600066,128058.91194027406
 2006-01-18T05:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-01-18T06:00:00,0.0,0.0,0.0,0.0,4.0,44616.11163560605,0.9999929347360664,44616.11225412661,0.9999932312167598,44616.11380158955,0.999993972531913,133848.33769132223
 2006-01-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999509678586592,0.0,0.9999530254015032,0.0,0.9999581700457404,0.0
 2006-01-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998874868263148,0.0,0.9998922082329074,0.0,0.9999040135555948,0.0
 2006-01-18T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998219830557948,0.0,0.9998294532065906,0.0,0.9998481314413374,0.0
 2006-01-18T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997641892678626,0.0,0.9997740846277464,0.0,0.9997988268129936,0.0
 2006-01-18T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997115283639846,0.0,0.9997236335409996,0.0,0.9997539011144566,0.0
 2006-01-18T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996661227650762,0.0,0.99968013330381,0.0,0.9997151650104736,0.0
 2006-01-18T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996253098985391,0.0,0.9996410330734988,0.0,0.9996803470259074,0.0
 2006-01-18T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995931523355376,0.0,0.999610224942968,0.0,0.9996529129927876,0.0
 2006-01-18T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995673458285108,0.0,0.9995855013581304,0.0,0.9996308971277036,0.0
 2006-01-18T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995469563790494,0.0,0.999565967514088,0.0,0.9996135026245262,0.0
 2006-01-18T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995307060943937,0.0,0.9995503991424796,0.0,0.9995996392964064,0.0
 2006-01-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999514401639162,0.0,0.9995347788734628,0.0,0.9995857297546674,0.0
 2006-01-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994975989922428,0.0,0.999518681318449,0.0,0.999571395199153,0.0
 2006-01-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994812945370116,0.0,0.9995030610494328,0.0,0.9995574856574138,0.0
 2006-01-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994649900817804,0.0,0.9994874407804168,0.0,0.9995435761156748,0.0
 2006-01-18T22:00:00,0.0,0.0,0.0,0.0,4.0,342327.6971450429,0.9999981883938632,342327.95074173936,0.999998264414554,342328.5848325494,0.9999984544953624,1026984.2327193316
 2006-01-18T23:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-01-19T00:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-01-19T01:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-01-19T02:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-01-19T03:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-01-19T04:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-01-19T05:00:00,0.0,0.0,0.0,0.0,4.0,8813.059940730456,0.9999994076758364,8813.05994935101,0.999999432531621,8813.059970479551,0.9999994946805912,26439.17986056102
 2006-01-19T06:00:00,0.0,0.0,0.0,0.0,4.0,7728.596039002505,0.999997842057396,7728.596061720817,0.999997932611454,7728.596118675478,0.9999981590312405,23185.7882193988
 2006-01-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999924915395652,0.0,0.9999928066181776,0.0,0.9999935944352428,0.0
 2006-01-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999819415979448,0.0,0.9999826993852852,0.0,0.99998459414353,0.0
 2006-01-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999709876605442,0.0,0.9999722051095457,0.0,0.999975249197788,0.0
 2006-01-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999616809780376,0.0,0.999963288964704,0.0,0.999967309546512,0.0
 2006-01-19T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999554824433146,0.0,0.9999573505399908,0.0,0.99996202149633,0.0
 2006-01-19T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999499037620636,0.0,0.999952005957749,0.0,0.999957262251166,0.0
 2006-01-19T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999455678959054,0.0,0.9999478520381698,0.0,0.9999535632676398,0.0
 2006-01-19T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999464244126304,0.0,0.9999486726127595,0.0,0.9999542939731416,0.0
 2006-01-19T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999516461009068,0.0,0.9999536751825754,0.0,0.9999587486629796,0.0
 2006-01-19T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999586438736316,0.0,0.9999603793067504,0.0,0.9999647185534428,0.0
 2006-01-19T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999684225505804,0.0,0.9999697476396624,0.0,0.9999730608692846,0.0
 2006-01-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999789399306525,0.0,0.9999798236773916,0.0,0.9999820333823202,0.0
 2006-01-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999898496773808,0.0,0.9999902756168382,0.0,0.9999913406284274,0.0
 2006-01-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999990675556648,0.0,0.9999991066839616,0.0,0.9999992045196718,0.0
 2006-01-19T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-19T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-19T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-20T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-01-20T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999861998238404,0.0,0.99998677892263,0.0,0.9999882268911424,0.0
 2006-01-20T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999762426504047,0.0,0.9999772395835046,0.0,0.999979732297637,0.0
 2006-01-20T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999834036748912,0.0,0.999984100108884,0.0,0.9999858414602903,0.0
 2006-01-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99999827098179,0.0,0.9999983435368316,0.0,0.9999985249521912,0.0
 2006-01-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
