version,0.3.0
 2006-01-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-20T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-21T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999994671746656,0.0,0.9999994895336922,0.0,0.9999995454398124,0.0
 2006-01-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999990746600027,0.0,0.9999911349017894,0.0,0.9999921058047426,0.0
 2006-01-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999641053333092,0.0,0.999965611586403,0.0,0.9999693777953648,0.0
 2006-01-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999144104904588,0.0,0.9999180020954362,0.0,0.9999269824818718,0.0
 2006-01-21T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998476829977542,0.0,0.999854074698166,0.0,0.9998700563943832,0.0
 2006-01-21T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997667645903108,0.0,0.9997765518815666,0.0,0.9998010238538996,0.0
 2006-01-21T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999674603568313,0.0,0.9996882582258744,0.0,0.999722400093458,0.0
 2006-01-21T14:00:00,0.0,1257482.623572409,0.0,1257482.623572409,1.0,64238.31695173207,0.9995700277160248,0.0,0.9995880707052122,0.0,0.9996331850806468,64238.31695173207
 2006-01-21T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994571753102098,0.0,0.9994799539412368,0.0,0.999536909232922,0.0
 2006-01-21T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993482480510244,0.0,0.9993755976123948,0.0,0.9994439819785788,0.0
 2006-01-21T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992543272253532,0.0,0.999285617999925,0.0,0.9993638569068518,0.0
 2006-01-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991964538836388,0.0,0.9992301732056252,0.0,0.9993144844101468,0.0
 2006-01-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991669275897463,0.0,0.9992018859278772,0.0,0.999289295146753,0.0
 2006-01-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991452948811722,0.0,0.9991811609957836,0.0,0.9992708400031386,0.0
 2006-01-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999124194997932,0.0,0.9991609465299974,0.0,0.9992528394197112,0.0
 2006-01-21T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999103095114692,0.0,0.9991407320642116,0.0,0.999234838836284,0.0
 2006-01-21T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990832384905656,0.0,0.9991217086864772,0.0,0.9992178988932944,0.0
 2006-01-22T00:00:00,0.0,0.0,0.0,0.0,4.0,577895.3770039426,0.9999972825907948,577896.1145139661,0.9999973966218306,577897.9585846869,0.9999976817430436,1733689.4501025958
 2006-01-22T01:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-01-22T02:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-01-22T03:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-01-22T04:00:00,0.0,0.0,0.0,0.0,4.0,3836.8131862295713,0.999999440533399,3836.813189450093,0.999999464010377,3836.813196746725,0.9999995227118031,11510.43957242639
 2006-01-22T05:00:00,0.0,0.0,0.0,0.0,4.0,3541.6737090455954,0.9999993606095988,3541.6737120737826,0.9999993874404308,3541.6737189599744,0.999999454527775,10625.021140079352
 2006-01-22T06:00:00,0.0,0.0,0.0,0.0,4.0,5018.246664215654,0.9999992873461152,5018.246668680899,0.9999993172513134,5018.246680217786,0.9999993920257492,15054.74001311434
 2006-01-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999943176398196,0.0,0.9999945560895224,0.0,0.9999951523049998,0.0
 2006-01-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999881712775772,0.0,0.9999886676479685,0.0,0.9999899087638364,0.0
 2006-01-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999824567258664,0.0,0.999983192896818,0.0,0.9999850336058252,0.0
 2006-01-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999756343414812,0.0,0.999976656801136,0.0,0.9999792133414238,0.0
 2006-01-22T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999963961026448,0.0,0.9999654733351112,0.0,0.9999692546853148,0.0
 2006-01-22T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999947402739148,0.0,0.9999496098856177,0.0,0.9999551285961532,0.0
 2006-01-22T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999255243388911,0.0,0.9999286495718378,0.0,0.9999364638497846,0.0
 2006-01-22T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998997000710202,0.0,0.9999039089714572,0.0,0.9999144328326948,0.0
 2006-01-22T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998708919812768,0.0,0.9998763097597528,0.0,0.9998898562785542,0.0
 2006-01-22T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998462765608824,0.0,0.9998527272798076,0.0,0.9998688565448894,0.0
 2006-01-22T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998444061219484,0.0,0.9998509353303732,0.0,0.9998672608492308,0.0
 2006-01-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998651474581406,0.0,0.9998708062948728,0.0,0.999884955551532,0.0
 2006-01-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998967118089372,0.0,0.9999010461062476,0.0,0.9999118835076426,0.0
 2006-01-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999351851282352,0.0,0.99993790496408,0.0,0.9999447055941856,0.0
 2006-01-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999794063008276,0.0,0.9999802704772066,0.0,0.9999824312487516,0.0
 2006-01-22T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-22T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-23T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-01-23T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999852363905316,0.0,0.9999858559180128,0.0,0.9999874049737202,0.0
 2006-01-23T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999638270800796,0.0,0.999965345009553,0.0,0.999969140413934,0.0
 2006-01-23T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999357767863668,0.0,0.9999384717943752,0.0,0.9999452103453932,0.0
 2006-01-23T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999030790716824,0.0,0.9999071461786248,0.0,0.9999173155018832,0.0
 2006-01-23T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998716778986448,0.0,0.9998770626975564,0.0,0.9998905267548298,0.0
 2006-01-23T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998605782588882,0.0,0.99986642883359,0.0,0.9998810575085224,0.0
 2006-01-23T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998707540387174,0.0,0.9998761776056974,0.0,0.9998897385979704,0.0
 2006-01-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998913036317926,0.0,0.9998958648732242,0.0,0.9999072697217372,0.0
 2006-01-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999124035150324,0.0,0.9999160793390104,0.0,0.9999252703051644,0.0
 2006-01-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999936238568322,0.0,0.999938914198509,0.0,0.9999456042975544,0.0
 2006-01-23T22:00:00,0.0,0.0,0.0,0.0,4.0,32231.15553681981,1.0,32231.156870615538,1.0,32231.16020702629,1.0,96693.47261446164
 2006-01-23T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-01-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999905512307374,0.0,0.9999909477308097,0.0,0.9999919391326738,0.0
 2006-01-24T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999752236219526,0.0,0.999976263316691,0.0,0.9999788629512786,0.0
 2006-01-24T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999566162512248,0.0,0.9999584367697536,0.0,0.9999629887625292,0.0
 2006-01-24T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999323818009448,0.0,0.999935219273218,0.0,0.9999423140393984,0.0
 2006-01-24T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999101656486296,0.0,0.9999139353805172,0.0,0.999923361152378,0.0
 2006-01-24T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998890657653896,0.0,0.9998937209147312,0.0,0.9999053605689512,0.0
 2006-01-24T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998664739712132,0.0,0.9998720771432836,0.0,0.9998860872169986,0.0
 2006-01-24T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998407864618444,0.0,0.9998474675625884,0.0,0.9998641728703564,0.0
 2006-01-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999822278181828,0.0,0.9998297359482052,0.0,0.999848383217175,0.0
 2006-01-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998215035129948,0.0,0.9998289937869124,0.0,0.999847722337169,0.0
 2006-01-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998140794800028,0.0,0.9998218812896912,0.0,0.9998413887985556,0.0
 2006-01-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997987518712178,0.0,0.9998071968755724,0.0,0.9998283126171602,0.0
 2006-01-24T22:00:00,0.0,0.0,0.0,0.0,4.0,136607.4641552657,0.9999983393610412,136607.50156338842,0.9999984090466744,136607.59509145268,0.9999985832874156,409822.5608101068
 2006-01-24T23:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-01-25T00:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-01-25T01:00:00,0.0,0.0,0.0,0.0,4.0,14528.492173785842,0.9999959238861924,14528.492259790894,0.999996094932746,14528.492474240264,0.9999965226145652,43585.476907817
 2006-01-25T02:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-01-25T03:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-01-25T04:00:00,0.0,0.0,0.0,0.0,4.0,7332.935957376698,0.9999983082795634,7332.935978050226,0.999998379269473,7332.93603010724,0.9999985567714046,21998.807965534164
 2006-01-25T05:00:00,0.0,0.0,0.0,0.0,4.0,934.6752658611985,0.9999999904535464,934.6752667749812,0.9999999908541456,934.6752679614008,0.9999999918557968,2804.02580059758
 2006-01-25T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-25T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-01-26T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-01-26T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-27T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-27T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-27T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-27T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-27T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-27T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-01-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-27T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-28T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-28T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-29T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-01-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-29T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-29T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-29T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-30T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-30T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-30T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-30T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-30T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-01-30T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-30T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-30T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-31T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-01-31T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-31T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-01T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-01T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-01T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-01T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-01T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-02T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-02T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-02T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-02-03T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-04T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-04T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-05T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-05T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-06T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-02-06T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-06T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-06T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-02-06T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-06T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-02-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-07T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-08T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-08T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-02-08T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-08T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-09T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999990231535536,0.0,0.9999990641451024,0.0,0.9999991666396562,0.0
 2006-02-09T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999864562460324,0.0,0.9999870245845408,0.0,0.9999884456482324,0.0
 2006-02-09T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999617053991994,0.0,0.9999633123610756,0.0,0.99996733038052,0.0
 2006-02-09T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999933259279166,0.0,0.9999360599296946,0.0,0.9999430626274234,0.0
 2006-02-09T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998987187843628,0.0,0.9999029688626742,0.0,0.9999135956843482,0.0
 2006-02-09T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998560039533922,0.0,0.9998620464803384,0.0,0.9998771551093124,0.0
 2006-02-09T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998100744095716,0.0,0.9998180442846132,0.0,0.9998379720211448,0.0
 2006-02-09T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997714620165178,0.0,0.9997810521889972,0.0,0.9998050312889818,0.0
 2006-02-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997381389932444,0.0,0.9997491275045732,0.0,0.999776602986623,0.0
 2006-02-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997070437507528,0.0,0.9997193371162432,0.0,0.9997500752328772,0.0
 2006-02-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999681237243726,0.0,0.9996946135314057,0.0,0.999728059367793,0.0
 2006-02-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996596045351516,0.0,0.999673888599312,0.0,0.999709604224178,0.0
 2006-02-09T22:00:00,0.0,0.0,0.0,0.0,4.0,222267.66050945804,0.999998881066798,222267.7679441024,0.9999989280207536,222268.0365723037,0.9999990454236062,666803.4650258642
 2006-02-09T23:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-02-10T00:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-02-10T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999986035536028,0.0,0.999998662152885,0.0,0.9999988086735084,0.0
 2006-02-10T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999810758202085,0.0,0.999981869938304,0.0,0.9999838555373386,0.0
 2006-02-10T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999948648958402,0.0,0.9999508038095932,0.0,0.9999561917619242,0.0
 2006-02-10T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99990390495095,0.0,0.9999079374014026,0.0,0.999918020070174,0.0
 2006-02-10T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999849501819234,0.0,0.999855817196177,0.0,0.9998716080545236,0.0
 2006-02-10T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997852889660934,0.0,0.9997942989162868,0.0,0.999816827238587,0.0
 2006-02-10T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997138994367216,0.0,0.9997259051160692,0.0,0.9997559239072908,0.0
 2006-02-10T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999638380326,0.0,0.9996535550247212,0.0,0.9996914975767076,0.0
 2006-02-10T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99956195541221,0.0,0.9995803371406504,0.0,0.9996262984938052,0.0
 2006-02-10T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994958156924524,0.0,0.999516972851526,0.0,0.9995698738430236,0.0
 2006-02-10T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994389851528196,0.0,0.9994625271000532,0.0,0.9995213909742688,0.0
 2006-02-10T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999388982547836,0.0,0.9994146227616202,0.0,0.9994787331049174,0.0
 2006-02-10T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993410282677444,0.0,0.9993686807939252,0.0,0.9994378226880372,0.0
 2006-02-10T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992945658985896,0.0,0.999324168131892,0.0,0.9993981850396824,0.0
 2006-02-10T22:00:00,0.0,0.0,0.0,0.0,4.0,474750.5078806294,0.9999953111370576,474751.0642951295,0.999995507896492,474752.45555362327,0.9999959998703496,1424254.0277293825
 2006-02-10T23:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-02-11T00:00:00,0.0,0.0,0.0,0.0,4.0,25097.35888090916,0.999993432927754,25097.35916181928,0.9999937085027574,25097.359864258822,0.9999943975456884,75292.07790698725
 2006-02-11T01:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-02-11T02:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-02-11T03:00:00,0.0,0.0,0.0,0.0,4.0,20489.43857362646,0.9999947916323568,20489.43875368204,0.999995010191842,20489.439203590104,0.9999955566741664,61468.3165308986
 2006-02-11T04:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-02-11T05:00:00,0.0,0.0,0.0,0.0,4.0,13866.468572674528,0.99999654995596,13866.468649993663,0.9999966947306576,13866.468843354707,0.9999970567227856,41599.40606602289
 2006-02-11T06:00:00,0.0,0.0,0.0,0.0,4.0,8566.567978262314,0.9999987451963376,8566.567994571142,0.9999987978518456,8566.568035844512,0.9999989295107584,25699.704008677967
 2006-02-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999905956328486,0.0,0.9999909902696688,0.0,0.9999919770126896,0.0
 2006-02-11T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999708455737888,0.0,0.999972068985196,0.0,0.9999751279817374,0.0
 2006-02-11T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999348976245648,0.0,0.9999376295249685,0.0,0.9999444603210832,0.0
 2006-02-11T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998792528988142,0.0,0.9998843198268986,0.0,0.999896989085496,0.0
 2006-02-11T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998073925220552,0.0,0.9998154749375304,0.0,0.9998356840682008,0.0
 2006-02-11T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997193164942876,0.0,0.9997310948568638,0.0,0.9997605452691974,0.0
 2006-02-11T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996179198331608,0.0,0.9996339531185044,0.0,0.9996740424655048,0.0
 2006-02-11T14:00:00,7530569.420138703,5953941.229828381,6118035.830395039,19602546.480362125,1.0,2370445.9963999065,0.9995049431014346,2422620.9066892755,0.9995257172457238,2459960.8112926376,0.9995776605537362,7253027.71438182
 2006-02-11T15:00:00,5437799.309658786,4243177.701101655,4389655.713010747,14070632.723771188,1.0,1403048.938934917,0.9993810789720432,1436328.9947410962,0.9994070508447224,1444941.104020713,0.9994719904621356,4284319.037696727
 2006-02-11T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999274869122063,0.0,0.9993052978940496,0.0,0.9993813814647488,0.0
 2006-02-11T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991891610588852,0.0,0.9992231864107324,0.0,0.9993082628069792,0.0
 2006-02-11T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991232858647044,0.0,0.99916007554686,0.0,0.9992520638263904,0.0
 2006-02-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990700333026948,0.0,0.9991090576298176,0.0,0.999206633376645,0.0
 2006-02-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990252759746094,0.0,0.999066178459969,0.0,0.99916845032089,0.0
