version,0.3.0
 2006-02-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989778545198524,0.0,0.9990207469585822,0.0,0.9991279944641976,0.0
 2006-02-11T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989299002397608,0.0,0.9989748049908872,0.0,0.9990870840473172,0.0
 2006-02-11T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988804540487334,0.0,0.9989274337175308,0.0,0.999044900861912,0.0
 2006-02-12T00:00:00,0.0,0.0,0.0,0.0,4.0,755515.841680531,0.9999900228456144,755517.359068081,0.999990441518388,755521.1531502979,0.999991488360488,2266554.35389891
 2006-02-12T01:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-02-12T02:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-02-12T03:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-02-12T04:00:00,0.0,0.0,0.0,0.0,4.0,34215.539652339576,0.99999127498515,34215.540211691616,0.999991641114211,34215.54161060618,0.9999925565769288,102646.6214746374
 2006-02-12T05:00:00,0.0,0.0,0.0,0.0,4.0,28572.05290733241,0.9999925670865858,28572.05328200221,0.9999928789950072,28572.05421901696,0.9999936588853836,85716.1604083516
 2006-02-12T06:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-02-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999668582642036,0.0,0.9999682489956596,0.0,0.999971726356334,0.0
 2006-02-12T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999179448985104,0.0,0.9999213881886112,0.0,0.999929997731116,0.0
 2006-02-12T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999863525671029,0.0,0.9998692525630488,0.0,0.9998835719839604,0.0
 2006-02-12T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998039735594934,0.0,0.9998121994453892,0.0,0.9998327673069975,0.0
 2006-02-12T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997417395604415,0.0,0.9997525769806476,0.0,0.9997796746770908,0.0
 2006-02-12T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996869295943815,0.0,0.9997000670131264,0.0,0.9997329155857968,0.0
 2006-02-12T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996459553261702,0.0,0.9996608121540626,0.0,0.999697959907374,0.0
 2006-02-12T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996105934848138,0.0,0.9996269342067734,0.0,0.9996677922629263,0.0
 2006-02-12T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995663867429072,0.0,0.999584582518776,0.0,0.9996300789193652,0.0
 2006-02-12T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995167274217462,0.0,0.9995370070588966,0.0,0.9995877139098848,0.0
 2006-02-12T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999473462004597,0.0,0.9994955571947096,0.0,0.9995508036226552,0.0
 2006-02-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99943250549723,0.0,0.9994563193511892,0.0,0.9995158630962384,0.0
 2006-02-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993961490485828,0.0,0.9994214885334588,0.0,0.9994848469394404,0.0
 2006-02-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993652096575018,0.0,0.9993918474565238,0.0,0.9994584521445496,0.0
 2006-02-12T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999337911239539,0.0,0.9993656945660252,0.0,0.9994351635109404,0.0
 2006-02-12T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999311056842688,0.0,0.9993399670641162,0.0,0.9994122536774874,0.0
 2006-02-12T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99928584088374,0.0,0.9993158092461032,0.0,0.9993907416166112,0.0
 2006-02-13T00:00:00,0.0,0.0,0.0,0.0,4.0,458667.4614398079,0.9999979486224628,458667.93306988967,0.9999980347047154,458669.1123350728,0.999998249943278,1376004.5068447704
 2006-02-13T01:00:00,0.0,0.0,0.0,0.0,4.0,13026.158529562876,0.9999982416763968,13026.158562388602,0.9999983154611846,13026.158646652751,0.999998499951381,39078.47573860423
 2006-02-13T02:00:00,0.0,0.0,0.0,0.0,4.0,10697.161146982393,0.9999977288320122,10697.161179729228,0.9999978241373636,10697.161261794528,0.9999980624372006,32091.48358850615
 2006-02-13T03:00:00,0.0,0.0,0.0,0.0,4.0,10887.286181204365,0.9999981883938632,10887.286211596547,0.9999982644145536,10887.28628725971,0.9999984544953624,32661.858680060624
 2006-02-13T04:00:00,0.0,0.0,0.0,0.0,4.0,9212.319041322153,0.999997735492329,9212.319068477776,0.9999978305181924,9212.319136177292,0.999998068119203,27636.957245977217
 2006-02-13T05:00:00,0.0,0.0,0.0,0.0,4.0,9514.2319525996,0.999999749159788,9514.23196139478,0.9999997596858324,9514.23198396595,0.9999997860049694,28542.69589796033
 2006-02-13T06:00:00,0.0,0.0,0.0,0.0,4.0,7028.736971324194,0.9999985658118082,7028.736983170962,0.9999986259948552,7028.73701314393,0.9999987764754952,21086.210967639086
 2006-02-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999883960156916,0.0,0.9999888829553644,0.0,0.9999901004908298,0.0
 2006-02-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999720956042238,0.0,0.9999732665604224,0.0,0.999976194398878,0.0
 2006-02-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999955162748114,0.0,0.9999570442602044,0.0,0.9999617487602176,0.0
 2006-02-13T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999376150337692,0.0,0.9999402329031368,0.0,0.9999467785780408,0.0
 2006-02-13T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999182024307544,0.0,0.999921634913992,0.0,0.9999302174352072,0.0
 2006-02-13T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999901838920715,0.0,0.9999059580682932,0.0,0.9999162575130476,0.0
 2006-02-13T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998855231429452,0.0,0.9998903269518676,0.0,0.9999023383119048,0.0
 2006-02-13T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998676017848348,0.0,0.9998731576303014,0.0,0.9998870493693962,0.0
 2006-02-13T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998469459227068,0.0,0.9998533685531052,0.0,0.9998694275861254,0.0
 2006-02-13T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99982708929858,0.0,0.9998343451753708,0.0,0.9998524876431356,0.0
 2006-02-13T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998123642264444,0.0,0.9998202380135686,0.0,0.9998399254935522,0.0
 2006-02-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998051524989756,0.0,0.9998133289128636,0.0,0.9998337730755276,0.0
 2006-02-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998119570590848,0.0,0.999819847932232,0.0,0.9998395781338084,0.0
 2006-02-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998257927569332,0.0,0.999833103040689,0.0,0.9998513815466789,0.0
 2006-02-13T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998368755238878,0.0,0.9998437207398894,0.0,0.99986083639858,0.0
 2006-02-13T22:00:00,0.0,0.0,0.0,0.0,4.0,97986.62367445622,1.0,97986.640247915,1.0,97986.6816850228,1.0,293959.945607394
 2006-02-13T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-14T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-15T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-15T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-15T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-15T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-16T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-02-17T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-17T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985791324416,0.0,0.9999986387565128,0.0,0.9999987878395,0.0
 2006-02-17T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999883118102588,0.0,0.999988802283457,0.0,0.9999900286540854,0.0
 2006-02-17T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999714234672652,0.0,0.9999726226284454,0.0,0.99997562099014,0.0
 2006-02-17T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999947632150055,0.0,0.999949829669723,0.0,0.9999553243095652,0.0
 2006-02-17T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999182024307546,0.0,0.999921634913993,0.0,0.9999302174352058,0.0
 2006-02-17T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998923959237276,0.0,0.9998969113291556,0.0,0.9999082015701216,0.0
 2006-02-17T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998726012405462,0.0,0.9998779472931294,0.0,0.9998913144697538,0.0
 2006-02-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999857201478331,0.0,0.9998631937533649,0.0,0.9998781767333328,0.0
 2006-02-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998469104010193,0.0,0.9998533345220196,0.0,0.9998693972821102,0.0
 2006-02-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998407118662964,0.0,0.9998473960973064,0.0,0.999864109231928,0.0
 2006-02-17T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999833714093572,0.0,0.9998406919731316,0.0,0.9998581393414648,0.0
 2006-02-17T22:00:00,0.0,0.0,0.0,0.0,4.0,110222.87180923368,0.999998857089658,110222.89557268868,0.99999890504977,110222.95499129596,0.9999990249683978,330668.72237321833
 2006-02-17T23:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-18T00:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-18T01:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-18T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-18T03:00:00,0.0,0.0,0.0,0.0,4.0,3787.9469815506127,0.9999992673651652,3787.946987665161,0.9999992981088268,3787.947003095231,0.9999993749797422,11363.840972311003
 2006-02-18T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-18T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-18T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-18T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999957729190144,0.0,0.9999959503006254,0.0,0.9999963938225122,0.0
 2006-02-18T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999974264536351,0.0,0.9999753444773368,0.0,0.999978044742941,0.0
 2006-02-18T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999314786620028,0.0,0.9999343540328268,0.0,0.9999415435598804,0.0
 2006-02-18T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998775922598558,0.0,0.9998827288735724,0.0,0.9998955723729118,0.0
 2006-02-18T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999819938338574,0.0,0.999827494292134,0.0,0.9998463870666172,0.0
 2006-02-18T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997595359266088,0.0,0.9997696265553248,0.0,0.9997948569873548,0.0
 2006-02-18T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999697301927557,0.0,0.999710004090583,0.0,0.9997417643574482,0.0
 2006-02-18T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996410000505608,0.0,0.9996560648174004,0.0,0.9996937324976296,0.0
 2006-02-18T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996005938333584,0.0,0.9996173541721396,0.0,0.9996592614308724,0.0
 2006-02-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995786317351226,0.0,0.9995963136726106,0.0,0.9996405252806752,0.0
 2006-02-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995651612446386,0.0,0.9995834084462688,0.0,0.9996290334309336,0.0
 2006-02-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999550881525678,0.0,0.9995697279492216,0.0,0.9996168512179068,0.0
 2006-02-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995425339287732,0.0,0.999561730643734,0.0,0.9996097297749684,0.0
 2006-02-18T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999543048993263,0.0,0.9995622240944982,0.0,0.9996101691831498,0.0
 2006-02-18T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995522491107028,0.0,0.9995710381460784,0.0,0.9996180179223884,0.0
 2006-02-19T00:00:00,0.0,0.0,0.0,0.0,4.0,273323.5925151688,1.0,273323.70437784353,1.0,273323.98408000433,1.0,819971.2809730168
 2006-02-19T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-19T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-19T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-19T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-20T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-20T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-20T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-20T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-20T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-21T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999973641426732,0.0,0.9999974747515348,0.0,0.9999977513160054,0.0
 2006-02-21T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999861998238412,0.0,0.9999867789226298,0.0,0.999988226891142,0.0
 2006-02-21T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999969184934831,0.0,0.99997047803187,0.0,0.9999737112691528,0.0
 2006-02-21T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999485290727028,0.0,0.999950688954674,0.0,0.9999560894858815,0.0
 2006-02-21T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999293970910312,0.0,0.999932359811118,0.0,0.9999397677447472,0.0
 2006-02-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999150953295944,0.0,0.9999186581965652,0.0,0.9999275667269988,0.0
 2006-02-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999079277822264,0.0,0.9999117914220248,0.0,0.99992145199959,0.0
 2006-02-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999021732686156,0.0,0.9999062783859012,0.0,0.9999165427495642,0.0
 2006-02-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998964187550046,0.0,0.9999007653497776,0.0,0.9999116334995384,0.0
 2006-02-21T22:00:00,0.0,0.0,0.0,0.0,4.0,69408.7039927867,0.9999990475747148,69408.71286217947,0.9999990875414748,69408.73503243791,0.9999991874736648,208226.1518874041
 2006-02-21T23:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T00:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T01:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T03:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T04:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-02-22T05:00:00,0.0,0.0,0.0,0.0,4.0,7217.010701196765,0.9999996427532994,7217.010706212027,0.9999996577444946,7217.010719322966,0.9999996952282172,21651.03212673176
 2006-02-22T06:00:00,0.0,0.0,0.0,0.0,4.0,4542.31837779273,0.9999988433250032,4542.318384400132,0.9999988918627236,4542.3184011685225,0.9999990132255928,13626.955163361385
 2006-02-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999920322314408,0.0,0.999992366584066,0.0,0.9999932025935384,0.0
 2006-02-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999967931590094,0.0,0.9999692772814208,0.0,0.99997264202454,0.0
 2006-02-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999205912643376,0.0,0.999923923504606,0.0,0.9999322553800476,0.0
 2006-02-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998529046860308,0.0,0.9998590772679816,0.0,0.9998745110842214,0.0
 2006-02-22T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997682565012476,0.0,0.999777981187228,0.0,0.9998022966224248,0.0
 2006-02-22T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996734790848472,0.0,0.9996871809292704,0.0,0.9997214407820622,0.0
 2006-02-22T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995711111275384,0.0,0.9995891086533708,0.0,0.999634109353028,0.0
 2006-02-22T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994939580191248,0.0,0.9995151931320132,0.0,0.9995682890378697,0.0
 2006-02-22T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994389704446198,0.0,0.999462513009056,0.0,0.9995213784265136,0.0
 2006-02-22T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994023475833056,0.0,0.999427426958172,0.0,0.999490134989622,0.0
 2006-02-22T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993769353670264,0.0,0.999403081118402,0.0,0.9994684554990766,0.0
 2006-02-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993548737340576,0.0,0.9993819452609304,0.0,0.9994496344345104,0.0
 2006-02-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99933327565913,0.0,0.999361253509147,0.0,0.9994312088373078,0.0
 2006-02-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993106838649536,0.0,0.9993396097376992,0.0,0.9994119354853552,0.0
 2006-02-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992831190343237,0.0,0.9993132016140464,0.0,0.9993884195716524,0.0
 2006-02-22T22:00:00,0.0,0.0,0.0,0.0,4.0,469247.369220137,0.9999964833527932,469247.8918408209,0.999996630922369,469249.1985969152,0.999996999902762,1407744.459657873
 2006-02-22T23:00:00,0.0,0.0,0.0,0.0,4.0,21184.015328285623,0.999994165562589,21184.01552362352,0.9999944103939304,21184.016012037813,0.9999950225659462,63552.04686394695
 2006-02-23T00:00:00,0.0,0.0,0.0,0.0,4.0,24614.82736543828,0.9999932997214206,24614.82763689572,0.9999935808861804,24614.82831578876,0.9999942839056414,73844.48331812274
 2006-02-23T01:00:00,0.0,0.0,0.0,0.0,4.0,29609.287069367285,0.9999918477723844,29609.287482741296,0.999992189865492,29609.288516397497,0.9999930452291302,88827.86306850606
 2006-02-23T02:00:00,0.0,0.0,0.0,0.0,4.0,35389.53363824332,0.9999905823122154,35389.53424525978,0.9999909775080108,35389.53576290655,0.999991965648685,106168.60364640964
 2006-02-23T03:00:00,0.0,0.0,0.0,0.0,4.0,50880.24356931009,0.9999860532968734,50880.244980101714,0.9999866385443954,50880.24850734421,0.9999881018870908,152640.737056756
 2006-02-23T04:00:00,0.0,0.0,0.0,0.0,4.0,67567.32017076321,0.9999836156209688,67567.32262409542,0.9999843031610376,67567.32875892783,0.9999860222742324,202701.97155378648
 2006-02-23T05:00:00,0.0,0.0,0.0,0.0,4.0,64959.13294650497,0.9999840152399696,64959.1352069938,0.9999846860107684,64959.140860207815,0.9999863631943732,194877.40901370652
 2006-02-23T06:00:00,0.0,0.0,0.0,0.0,4.0,66996.57206575267,0.9999897488845882,66996.5735614277,0.999990179053628,66996.57730238594,0.9999912546407916,200989.7229295663
 2006-02-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999922825245557,0.0,0.999926063740948,0.0,0.999934161218334,0.0
 2006-02-23T08:00:00,11974518.976950534,8935907.353044506,8444752.372543002,29355178.70253804,1.0,3716608.528984478,0.9998083501275868,3808299.6990274265,0.999816392358922,3961986.05871948,0.999836501013871,11486894.286731385
 2006-02-23T09:00:00,17158394.422832437,13792503.9007492,13444847.05092164,44395745.37450328,1.0,8877935.733554214,0.9996717085506632,9138248.68257176,0.9996854846922688,9345394.245217543,0.9997199303164388,27361578.66134352
 2006-02-23T10:00:00,17876963.13155219,14530635.399786064,14404179.90663653,46811778.43797478,1.0,9670681.594904328,0.9995340442451124,9959423.947463732,0.999553597213897,10202276.500267005,0.99960248711598,29832382.04263506
 2006-02-23T11:00:00,18133535.293356344,14773207.782704376,14765857.917169765,47672600.99323048,1.0,9717328.268370438,0.9993959359184492,10007269.137305371,0.9994212843469356,10249803.1563252,0.9994846651153644,29974400.56200101
 2006-02-23T12:00:00,17893694.395559214,14436139.683585864,14504795.003346168,46834629.08249125,5.0,466330.9547323968,0.9931523218965536,479588.312008561,0.9932723008903852,490654.4558040327,0.9938815928300926,1436573.7225449905
 2006-02-23T13:00:00,17741796.51277861,14211659.140576784,14334680.460094588,46288136.11344998,5.0,425479.6329982908,0.9835979040689636,437281.0429973223,0.9838667568978332,445965.5977191453,0.9853337281465796,1308726.2737147582
 2006-02-23T14:00:00,18226756.75700611,14706812.819145177,14880575.26281641,47814144.838967696,5.0,443999.0536216441,0.9739874972066436,458832.542146474,0.9743817305327976,478552.8848430463,0.9766250346642116,1381384.4806111644
 2006-02-23T15:00:00,17530747.455795683,14004291.76248249,14176777.00512795,45711816.22340612,5.0,354983.28243211354,0.9650234649979358,365250.6489530391,0.9655198167967018,374319.73081970704,0.9684309719374647,1094553.6622048598
 2006-02-23T16:00:00,16737060.002322683,13175239.840900049,13324848.677241698,43237148.52046444,5.0,286405.0091364631,0.958311767952423,293557.4722648089,0.9589288290768508,296427.55083209154,0.9624959652410188,876390.0322333636
 2006-02-23T17:00:00,15769060.71774948,12129390.15825596,12210058.298692534,40108509.17469797,5.0,213724.7843215809,0.9527603133377506,218528.8664081669,0.953485194492459,218853.632719115,0.9576154098188118,651107.2834488628
 2006-02-23T18:00:00,14549313.527093532,11062200.111651251,11106902.097737398,36718415.73648218,1.0,2933033.782280675,0.9508334174665706,2990588.4114015047,0.9516023074269012,2947904.15499251,0.9559428843179436,8871526.348674688
 2006-02-23T19:00:00,10956623.568764357,9823493.4184731,8309036.534238952,29089153.521476407,1.0,1445563.8977898313,0.9507101572058914,1386981.423031613,0.9514842195543816,1313734.5025102007,0.9558377293945548,4146279.823331645
 2006-02-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9505938591962476,0.0,0.9513728017749497,0.0,0.9557385140576172,0.0
 2006-02-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.950482694070658,0.0,0.9512663014876148,0.0,0.9556436776504864,0.0
 2006-02-23T22:00:00,0.0,0.0,0.0,0.0,4.0,34216891.430826016,0.9899769097935994,35149798.13273574,0.9903044454195984,35936051.42549871,0.9921189249192452,105302740.98906046
 2006-02-23T23:00:00,0.0,0.0,0.0,0.0,4.0,69679.77384355076,0.9999830561543676,69679.77645971374,0.9999837671714146,69679.78300185627,0.9999855449860356,209039.3333051208
 2006-02-24T00:00:00,0.0,0.0,0.0,0.0,4.0,69679.77384355076,0.9999830561543676,69679.77645971374,0.9999837671714146,69679.78300185627,0.9999855449860356,209039.3333051208
 2006-02-24T01:00:00,0.0,0.0,0.0,0.0,4.0,69679.77384355076,0.9999830561543676,69679.77645971374,0.9999837671714146,69679.78300185627,0.9999855449860356,209039.3333051208
 2006-02-24T02:00:00,0.0,0.0,0.0,0.0,4.0,67567.32017076321,0.9999836156209688,67567.32262409542,0.9999843031610376,67567.32875892783,0.9999860222742324,202701.97155378648
 2006-02-24T03:00:00,0.0,0.0,0.0,0.0,4.0,62920.42705463743,0.9999845747065704,62920.429167716815,0.9999852220003916,62920.4344509038,0.99998684048257,188761.290673258
 2006-02-24T04:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-02-24T05:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-02-24T06:00:00,0.0,0.0,0.0,0.0,4.0,48185.14674549607,0.9999929786941566,48185.14748009356,0.99999327333023,48185.14931710514,0.9999940100331284,144555.44354269476
 2006-02-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999634739352884,0.0,0.9999650066838284,0.0,0.999968839141542,0.0
 2006-02-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999236108299092,0.0,0.9999268163597108,0.0,0.9999348314105098,0.0
 2006-02-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99988756497403,0.0,0.9998922831012992,0.0,0.9999040802244212,0.0
 2006-02-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999861225641669,0.0,0.999867049050154,0.0,0.9998816097991498,0.0
 2006-02-24T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998395929330944,0.0,0.9998463241180602,0.0,0.9998631546555348,0.0
 2006-02-24T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998217508327536,0.0,0.9998292307283574,0.0,0.9998479333288548,0.0
 2006-02-24T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998099432013338,0.0,0.9998179185822844,0.0,0.9998378600856984,0.0
 2006-02-24T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999797659579282,0.0,0.9998061504196428,0.0,0.9998273807687744,0.0
 2006-02-24T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997846231194348,0.0,0.9997936610106476,0.0,0.9998162591961856,0.0
 2006-02-24T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997778917593776,0.0,0.9997872121196264,0.0,0.999810516585816,0.0
 2006-02-24T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997711197713884,0.0,0.9997807243055497,0.0,0.9998047393152326,0.0
 2006-02-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999761115309704,0.0,0.9997711396625394,0.0,0.9997962043795112,0.0
 2006-02-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997502381245242,0.0,0.999760718918256,0.0,0.9997869249120824,0.0
 2006-02-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999738196271968,0.0,0.9997491823797016,0.0,0.9997766518518434,0.0
 2006-02-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997239165530076,0.0,0.9997355018826548,0.0,0.9997644696388168,0.0
 2006-02-24T22:00:00,0.0,0.0,0.0,0.0,4.0,179926.79589088017,0.9999986741529596,179926.861212036,0.9999987297896712,179927.02454271205,0.9999988689027334,539780.6816456284
 2006-02-24T23:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-02-25T00:00:00,0.0,0.0,0.0,0.0,4.0,14528.492173785842,0.9999959238861924,14528.492259790894,0.999996094932746,14528.492474240264,0.9999965226145652,43585.476907817
 2006-02-25T01:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-02-25T02:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-02-25T03:00:00,0.0,0.0,0.0,0.0,4.0,13866.468572674528,0.99999654995596,13866.468649993663,0.9999966947306576,13866.468843354707,0.9999970567227856,41599.40606602289
 2006-02-25T04:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-02-25T05:00:00,0.0,0.0,0.0,0.0,4.0,7307.223341869137,0.9999996846181476,7307.223346428784,0.999999697852562,7307.223359435887,0.9999997309436608,21921.6700477338
 2006-02-25T06:00:00,0.0,0.0,0.0,0.0,4.0,4452.134701168966,0.9999989110382228,4452.134707455412,0.9999989567344836,4452.134722437092,0.9999990709926166,13356.40413106147
 2006-02-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999944408556783,0.0,0.999994674134856,0.0,0.9999952574220432,0.0
 2006-02-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999982843024234,0.0,0.9999835629848914,0.0,0.9999853631619606,0.0
 2006-02-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999658281352238,0.0,0.9999672620941316,0.0,0.9999708475399712,0.0
 2006-02-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999436803621594,0.0,0.9999460437112736,0.0,0.999951952988175,0.0
 2006-02-25T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999916115531529,0.0,0.9999196355876208,0.0,0.999928437074472,0.0
 2006-02-25T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998849097277808,0.0,0.999889739277532,0.0,0.9999018149994872,0.0
 2006-02-25T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998517679919844,0.0,0.9998579882731916,0.0,0.9998735413558212,0.0
 2006-02-25T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998148964788476,0.0,0.9998226640046972,0.0,0.9998420857908416,0.0
 2006-02-25T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997762488812628,0.0,0.999785638181844,0.0,0.9998091150252374,0.0
 2006-02-25T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999734493135894,0.0,0.999745634638862,0.0,0.9997734926585392,0.0
 2006-02-25T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996950141827812,0.0,0.999707812346772,0.0,0.999739812652776,0.0
 2006-02-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996592903902152,0.0,0.999673587636884,0.0,0.9997093362230676,0.0
 2006-02-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996305921956968,0.0,0.999646093708856,0.0,0.9996848534219656,0.0
 2006-02-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999603737798846,0.0,0.9996203662069472,0.0,0.9996619435885123,0.0
 2006-02-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995796185720446,0.0,0.999597259098751,0.0,0.9996413671640224,0.0
 2006-02-25T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995623372703668,0.0,0.9995807029748373,0.0,0.9996266242619396,0.0
 2006-02-25T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995460328151357,0.0,0.9995650827058212,0.0,0.9996127147202004,0.0
 2006-02-26T00:00:00,0.0,0.0,0.0,0.0,4.0,290821.90443347493,0.999997842057396,290822.08628555626,0.999997932611454,290822.5409866905,0.9999981590312405,872466.5317057217
 2006-02-26T01:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-02-26T02:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-02-26T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-26T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-26T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-26T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999997247069108,0.0,0.9999997362590743,0.0,0.9999997651439032,0.0
 2006-02-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999940945192112,0.0,0.999994342331756,0.0,0.9999949619579211,0.0
 2006-02-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999839885987029,0.0,0.999984660487453,0.0,0.9999863404663636,0.0
 2006-02-26T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999719467461464,0.0,0.9999731239488988,0.0,0.9999760674061248,0.0
 2006-02-26T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999561751162496,0.0,0.9999580141461902,0.0,0.999962612424573,0.0
 2006-02-26T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999398706610184,0.0,0.9999423938771742,0.0,0.999948702882834,0.0
 2006-02-26T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999263013758368,0.0,0.9999293940018706,0.0,0.9999371267500576,0.0
 2006-02-26T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999210619267156,0.0,0.9999243744165116,0.0,0.9999326569082132,0.0
 2006-02-26T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999219610694672,0.0,0.999925235828406,0.0,0.99993342397853,0.0
 2006-02-26T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999282258373398,0.0,0.9999312377069168,0.0,0.9999387685330684,0.0
 2006-02-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999383965109266,0.0,0.9999409815870558,0.0,0.9999474452663154,0.0
 2006-02-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999487755044192,0.0,0.9999509250453414,0.0,0.9999562997199692,0.0
 2006-02-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999609261421476,0.0,0.9999625658041004,0.0,0.999966665586246,0.0
 2006-02-26T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999763136937828,0.0,0.9999773076456788,0.0,0.9999797929056624,0.0
 2006-02-26T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999992689192392,0.0,0.9999929959768696,0.0,0.9999937630554268,0.0
 2006-02-26T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-27T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-27T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-02-27T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-27T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-02-28T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999996680942188,0.0,0.999999682022029,0.0,0.999999716846883,0.0
 2006-02-28T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999940345763608,0.0,0.9999942849042964,0.0,0.9999949108199,0.0
 2006-02-28T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999813224986042,0.0,0.9999821062652988,0.0,0.9999840659818696,0.0
 2006-02-28T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999598609355002,0.0,0.999961545296874,0.0,0.9999657568446706,0.0
 2006-02-28T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999345956902084,0.0,0.9999373402607272,0.0,0.999944202736977,0.0
 2006-02-28T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999911471070698,0.0,0.999915186022972,0.0,0.9999244748248368,0.0
 2006-02-28T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998866414101174,0.0,0.999891398293032,0.0,0.9999032923200968,0.0
 2006-02-28T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998695652461936,0.0,0.9998750386986468,0.0,0.9998887244236856,0.0
 2006-02-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998660638437112,0.0,0.9998716842260236,0.0,0.99988573733192,0.0
 2006-02-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998765710112972,0.0,0.9998817504798158,0.0,0.9998947011325516,0.0
 2006-02-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998935859003076,0.0,0.9998980513705756,0.0,0.9999092167545413,0.0
 2006-02-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999120038960312,0.0,0.9999156964892792,0.0,0.9999249293850244,0.0
 2006-02-28T22:00:00,0.0,0.0,0.0,0.0,4.0,50634.25987955643,1.0,50634.26426962422,1.0,50634.27524685269,1.0,151902.79939603334
 2006-02-28T23:00:00,0.0,0.0,0.0,0.0,4.0,81.99371065365106,0.9999999245164108,81.99371066763649,0.9999999276839396,81.99371070185131,0.9999999356039734,245.98113202313888
 2006-03-01T00:00:00,0.0,0.0,0.0,0.0,4.0,2902.3721160577725,0.9999990275937648,2902.372119381,0.9999990683989886,2902.372127882937,0.9999991704276576,8707.116363321707
 2006-03-01T01:00:00,0.0,0.0,0.0,0.0,4.0,7286.622661825941,0.9999978154161292,7286.62268220617,0.9999979070881384,7286.622733096005,0.9999981363032312,21859.868077128114
 2006-03-01T02:00:00,0.0,0.0,0.0,0.0,4.0,12039.66890113111,0.9999965366353268,12039.668958994616,0.9999966819689998,12039.66910362904,0.9999970453587808,36119.00696375477
 2006-03-01T03:00:00,0.0,0.0,0.0,0.0,4.0,16837.54497241978,0.9999952578545244,16837.545091337972,0.9999954568498612,16837.545388725368,0.9999959544143308,50512.63545248311
 2006-03-01T04:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-03-01T05:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-03-01T06:00:00,0.0,0.0,0.0,0.0,4.0,19645.509345380306,0.9999975153212888,19645.509422393778,0.9999976195862214,19645.509615651845,0.9999978802884396,58936.52838342592
 2006-03-01T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999786500060104,0.0,0.9999795459188988,0.0,0.9999817860438566,0.0
 2006-03-01T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999512358254002,0.0,0.9999532821235176,0.0,0.9999583986516356,0.0
 2006-03-01T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999208288156322,0.0,0.9999241510875015,0.0,0.999932458038132,0.0
 2006-03-01T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998856823245154,0.0,0.9998904794536786,0.0,0.9999024741117604,0.0
 2006-03-01T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998520077633848,0.0,0.9998582179830304,0.0,0.9998737459079066,0.0
 2006-03-01T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999815993433004,0.0,0.9998237149272092,0.0,0.9998430216166287,0.0
 2006-03-01T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997773724766854,0.0,0.9997867146276714,0.0,0.999810073579034,0.0
 2006-03-01T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997332409963574,0.0,0.99974443504304,0.0,0.9997724244420996,0.0
 2006-03-01T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996830843715506,0.0,0.9996963831479396,0.0,0.9997296351764442,0.0
 2006-03-01T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999626800255399,0.0,0.9996424608903008,0.0,0.9996816184686318,0.0
 2006-03-01T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995774328781188,0.0,0.9995951651234186,0.0,0.999639502520254,0.0
 2006-03-01T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995399026596624,0.0,0.9995592097909506,0.0,0.9996074850052435,0.0
 2006-03-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995163988461222,0.0,0.9995366922713398,0.0,0.9995874335977702,0.0
 2006-03-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994901483179832,0.0,0.9995115432979126,0.0,0.9995650389325296,0.0
 2006-03-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99947391490613,0.0,0.9994959910910708,0.0,0.9995511899988156,0.0
 2006-03-01T22:00:00,0.0,0.0,0.0,0.0,4.0,331075.16833237984,0.9999993017768016,331075.3977332837,0.9999993310764426,331075.9713258264,0.9999994043367542,993226.53739149
 2006-03-01T23:00:00,0.0,0.0,0.0,0.0,4.0,4772.258680725874,0.9999985746922304,4772.258689137836,0.999998634502627,4772.258709956377,0.9999987840514982,14316.776079820089
 2006-03-02T00:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-02T01:00:00,0.0,0.0,0.0,0.0,4.0,3787.9469815506127,0.9999992673651652,3787.946987665161,0.9999992981088268,3787.947003095231,0.9999993749797422,11363.840972311003
 2006-03-02T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-02T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-02T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-02T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-03-02T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-02T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999948300401832,0.0,0.9999950469879552,0.0,0.9999955894403804,0.0
 2006-03-02T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999972648299504,0.0,0.9999737960628706,0.0,0.9999766659103724,0.0
