version,0.3.0
 2006-03-02T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999404834101538,0.0,0.9999429809134278,0.0,0.99994922562705,0.0
 2006-03-02T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999008767269671,0.0,0.9999050362512206,0.0,0.9999154366531084,0.0
 2006-03-02T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998562330682867,0.0,0.9998622659808506,0.0,0.9998773505701932,0.0
 2006-03-02T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998146766883972,0.0,0.9998224534373455,0.0,0.9998418982847648,0.0
 2006-03-02T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99977754542291,0.0,0.9997868803165264,0.0,0.9998102211216944,0.0
 2006-03-02T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997493412018784,0.0,0.9997598596333044,0.0,0.9997861597357662,0.0
 2006-03-02T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997343510491388,0.0,0.9997454985145136,0.0,0.9997733714424896,0.0
 2006-03-02T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999729247470478,0.0,0.9997406090980632,0.0,0.9997690175134936,0.0
 2006-03-02T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999730016515044,0.0,0.9997413458711,0.0,0.9997696735953636,0.0
 2006-03-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99973653563301,0.0,0.9997475914263751,0.0,0.9997752351392584,0.0
 2006-03-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999746641553518,0.0,0.9997572732706784,0.0,0.9997838566308158,0.0
 2006-03-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997571914951384,0.0,0.9997673805035708,0.0,0.9997928569225296,0.0
 2006-03-02T22:00:00,0.0,0.0,0.0,0.0,4.0,147132.99115874464,1.0,147133.0288973931,1.0,147133.1232560317,1.0,441399.14331216936
 2006-03-02T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-03T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999974279090376,0.0,0.9999975358420632,0.0,0.9999978057159168,0.0
 2006-03-03T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999861998238404,0.0,0.9999867789226304,0.0,0.9999882268911424,0.0
 2006-03-03T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999704281939436,0.0,0.9999716691199216,0.0,0.9999747719095908,0.0
 2006-03-03T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999541237387124,0.0,0.9999560488509056,0.0,0.9999608623678516,0.0
 2006-03-03T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999939749443255,0.0,0.9999422777460896,0.0,0.9999485994703916,0.0
 2006-03-03T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999284775233068,0.0,0.9999314788313498,0.0,0.9999389832496238,0.0
 2006-03-03T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999189217449564,0.0,0.9999223240435094,0.0,0.99993083109146,0.0
 2006-03-03T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999127232102332,0.0,0.999916385618796,0.0,0.999925543041278,0.0
 2006-03-03T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999069686966224,0.0,0.9999108725826724,0.0,0.9999206337912522,0.0
 2006-03-03T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999054307554972,0.0,0.9999093991783936,0.0,0.9999193217537776,0.0
 2006-03-03T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999915673730522,0.0,0.9999192123259748,0.0,0.9999280601683164,0.0
 2006-03-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999930253163733,0.0,0.9999331799603196,0.0,0.9999404980714486,0.0
 2006-03-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999413359306876,0.0,0.99994379765952,0.0,0.99994995292335,0.0
 2006-03-03T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999518858723078,0.0,0.9999539048924124,0.0,0.9999589532150638,0.0
 2006-03-03T22:00:00,0.0,0.0,0.0,0.0,4.0,26980.27083035385,1.0,26980.272099274735,1.0,26980.27527175541,1.0,80940.818201384
 2006-03-03T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-04T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-04T01:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-03-04T02:00:00,0.0,0.0,0.0,0.0,4.0,4772.258680725874,0.9999985746922304,4772.258689137836,0.999998634502627,4772.258709956377,0.9999987840514982,14316.776079820089
 2006-03-04T03:00:00,0.0,0.0,0.0,0.0,4.0,3787.9469815506127,0.9999992673651652,3787.946987665161,0.9999992981088268,3787.947003095231,0.9999993749797422,11363.840972311003
 2006-03-04T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-04T05:00:00,0.0,0.0,0.0,0.0,4.0,1869.2804806454496,0.999999872375646,1869.2804804217724,0.9999998777311652,1869.280481174756,0.9999998911220122,5607.841442241978
 2006-03-04T06:00:00,0.0,0.0,0.0,0.0,4.0,3148.1543899477288,0.9999991208381984,3148.15439337686,0.999999157730592,3148.154401630062,0.9999992499756906,9444.463184954651
 2006-03-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999944408556783,0.0,0.999994674134856,0.0,0.9999952574220432,0.0
 2006-03-04T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99998433493517,0.0,0.9999849922905528,0.0,0.9999866359304858,0.0
 2006-03-04T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999668227425144,0.0,0.9999682149645728,0.0,0.9999716960523212,0.0
 2006-03-04T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999167371610858,0.0,0.9999202311316469,0.0,0.9999289673946908,0.0
 2006-03-04T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998289808285185,0.0,0.999836157330765,0.0,0.9998541013318,0.0
 2006-03-04T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997453805335592,0.0,0.9997560651670836,0.0,0.999782780838372,0.0
 2006-03-04T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996689045573413,0.0,0.9996827983633249,0.0,0.999717538193452,0.0
 2006-03-04T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995956943564016,0.0,0.9996126602926436,0.0,0.9996550816236816,0.0
 2006-03-04T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995396744328116,0.0,0.9995589911412156,0.0,0.9996072903019622,0.0
 2006-03-04T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995072786524832,0.0,0.999527954789706,0.0,0.9995796530425588,0.0
 2006-03-04T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994958730504644,0.0,0.9995170278026156,0.0,0.9995699227758864,0.0
 2006-03-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994923240214324,0.0,0.9995136277020024,0.0,0.9995668950532944,0.0
 2006-03-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994994161486432,0.0,0.9995204222212526,0.0,0.9995729454387908,0.0
 2006-03-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995158704609995,0.0,0.999536186058918,0.0,0.9995869828255828,0.0
 2006-03-04T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995378384055136,0.0,0.9995572321593968,0.0,0.9996057239633158,0.0
 2006-03-04T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999563833621513,0.0,0.9995821365343848,0.0,0.999627900818466,0.0
 2006-03-04T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995914955817614,0.0,0.9996086377117916,0.0,0.9996514995947028,0.0
 2006-03-05T00:00:00,0.0,0.0,0.0,0.0,4.0,246777.00739931583,1.0,246777.0845389315,1.0,246777.27742050632,1.0,740331.3693587537
 2006-03-05T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-05T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-03-05T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-05T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-05T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-05T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-06T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-06T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-03-06T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-03-06T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-06T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-03-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999922067634532,0.0,0.9999925337921668,0.0,0.9999933514890572,0.0
 2006-03-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99998216678008,0.0,0.9999829151180698,0.0,0.9999847862493232,0.0
 2006-03-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999698953686088,0.0,0.9999711586536146,0.0,0.9999743173494036,0.0
 2006-03-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999954123738712,0.0,0.999956048850906,0.0,0.999960862367852,0.0
 2006-03-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999420463644668,0.0,0.999944478281264,0.0,0.9999505590036004,0.0
 2006-03-06T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999940536692686,0.0,0.999943031960059,0.0,0.9999492710830692,0.0
 2006-03-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999940536692686,0.0,0.999943031960059,0.0,0.9999492710830692,0.0
 2006-03-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999420286036224,0.0,0.9999444612657206,0.0,0.9999505438515944,0.0
 2006-03-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999472502918988,0.0,0.9999494638355364,0.0,0.9999549985414324,0.0
 2006-03-06T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999530048055096,0.0,0.99995497687166,0.0,0.9999599077914584,0.0
 2006-03-06T22:00:00,0.0,0.0,0.0,0.0,4.0,27488.11164998821,1.0,27488.11303025864,1.0,27488.11648461449,1.0,82464.34116486134
 2006-03-06T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-07T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-07T01:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-03-07T02:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-03-07T03:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-03-07T04:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-03-07T05:00:00,0.0,0.0,0.0,0.0,4.0,3984.382963745652,0.9999998146529014,3984.382965449972,0.9999998224306484,3984.3829696332377,0.9999998418779916,11953.148898828864
 2006-03-07T06:00:00,0.0,0.0,0.0,0.0,4.0,3098.9644772143024,0.9999991208381984,3098.9644805949883,0.999999157730592,3098.964488713882,0.9999992499756906,9296.893446523174
 2006-03-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999947309124692,0.0,0.9999949520199524,0.0,0.9999955048732452,0.0
 2006-03-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999846719471936,0.0,0.9999853151604934,0.0,0.9999869234398048,0.0
 2006-03-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999737849935492,0.0,0.9999748850576612,0.0,0.9999776356387724,0.0
 2006-03-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999577647118296,0.0,0.9999595370373424,0.0,0.999963968529133,0.0
 2006-03-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999238414988764,0.0,0.999927037349084,0.0,0.999935028197192,0.0
 2006-03-07T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998785217440496,0.0,0.999883619353689,0.0,0.9998963653279056,0.0
 2006-03-07T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998304860600876,0.0,0.9998375993980858,0.0,0.9998553854643304,0.0
 2006-03-07T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999779996419447,0.0,0.9997892284615436,0.0,0.9998123120985576,0.0
 2006-03-07T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997268204510787,0.0,0.9997382839240326,0.0,0.9997669469918392,0.0
 2006-03-07T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996731116573764,0.0,0.9996868289202144,0.0,0.9997211273249332,0.0
 2006-03-07T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99962103567731,0.0,0.9996369382120368,0.0,0.999676700632468,0.0
 2006-03-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995669248964948,0.0,0.9995850980897484,0.0,0.9996305380251536,0.0
 2006-03-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995119852762698,0.0,0.9995324639087594,0.0,0.9995836683242144,0.0
 2006-03-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994555413125178,0.0,0.999478388511228,0.0,0.9995355152483456,0.0
 2006-03-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993922594236416,0.0,0.9994177621294144,0.0,0.99948152865007,0.0
 2006-03-07T22:00:00,0.0,0.0,0.0,0.0,4.0,441500.17287449073,0.9999928601405198,441500.6692349584,0.9999931597514764,441501.9103369449,0.9999939088934866,1324502.752446394
 2006-03-07T23:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-03-08T00:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-03-08T01:00:00,0.0,0.0,0.0,0.0,4.0,34215.539652339576,0.99999127498515,34215.540211691616,0.999991641114211,34215.54161060618,0.9999925565769288,102646.6214746374
 2006-03-08T02:00:00,0.0,0.0,0.0,0.0,4.0,27254.80819031474,0.9999930333087534,27254.808527929,0.9999933256530266,27254.809372147727,0.9999940566255476,81764.42609039145
 2006-03-08T03:00:00,0.0,0.0,0.0,0.0,4.0,20489.43857362646,0.9999947916323568,20489.43875368204,0.999995010191842,20489.439203590104,0.9999955566741664,61468.3165308986
 2006-03-08T04:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-03-08T05:00:00,0.0,0.0,0.0,0.0,4.0,11017.446182944,0.9999983409891186,11017.446217479415,0.9999984106064324,11017.446305099376,0.9999985846763492,33052.33870552279
 2006-03-08T06:00:00,0.0,0.0,0.0,0.0,4.0,5773.608384316285,0.9999983882033636,5773.608395812258,0.9999984558394192,5773.608425196198,0.9999986249554326,17320.82520532474
 2006-03-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999909811700368,0.0,0.9999913596285036,0.0,0.9999923059194534,0.0
 2006-03-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999716871206584,0.0,0.9999728752181132,0.0,0.9999758459162614,0.0
 2006-03-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999386873447546,0.0,0.999941260216582,0.0,0.9999476933804164,0.0
 2006-03-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998924314454166,0.0,0.999896945360243,0.0,0.999908231874134,0.0
 2006-03-08T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998284746444502,0.0,0.9998356723877726,0.0,0.9998536694996206,0.0
 2006-03-08T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999743674012418,0.0,0.9997544302569368,0.0,0.9997813249831036,0.0
 2006-03-08T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996480200243396,0.0,0.9996627902110052,0.0,0.9996997213280996,0.0
 2006-03-08T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995440702418192,0.0,0.9995632024882548,0.0,0.9996110404235083,0.0
 2006-03-08T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994392990202418,0.0,0.999462827796613,0.0,0.9995216587386282,0.0
 2006-03-08T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993386838362722,0.0,0.9993664347421716,0.0,0.999435822623211,0.0
 2006-03-08T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992511961364776,0.0,0.9992826183013866,0.0,0.9993611857344148,0.0
 2006-03-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99917787345019,0.0,0.9992123724655962,0.0,0.999298633201938,0.0
 2006-03-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99912225018546,0.0,0.9991590833279752,0.0,0.9992511802750252,0.0
 2006-03-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990764982500838,0.0,0.9991152512876854,0.0,0.99921214870692,0.0
 2006-03-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999040852235216,0.0,0.9990811010916988,0.0,0.9991817386303724,0.0
 2006-03-08T22:00:00,0.0,0.0,0.0,0.0,4.0,615055.5946593301,0.9999968918522164,615056.4860318657,0.9999970222798716,615058.7148268691,0.999997348398906,1845170.7955180649
 2006-03-08T23:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-03-09T00:00:00,0.0,0.0,0.0,0.0,4.0,10295.018491645624,0.999997509041562,10295.018533063652,0.9999976135700114,10295.018636353883,0.9999978749311232,30885.05566106316
 2006-03-09T01:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-09T02:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-03-09T03:00:00,0.0,0.0,0.0,0.0,4.0,1180.684159684958,0.9999998401523996,1180.684160824305,0.9999998468601076,1180.6841635514277,0.9999998636319436,3542.052484060691
 2006-03-09T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-09T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-09T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999946550218612,0.0,0.9999948793139528,0.0,0.9999954401299852,0.0
 2006-03-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999721556580796,0.0,0.9999733240942302,0.0,0.9999762456315988,0.0
 2006-03-09T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999310346408908,0.0,0.9999339286442376,0.0,0.9999411647597238,0.0
 2006-03-09T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999874857089806,0.0,0.9998801084798602,0.0,0.9998932389639488,0.0
 2006-03-09T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998044886239832,0.0,0.9998126928961536,0.0,0.9998332067151788,0.0
 2006-03-09T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999721106269386,0.0,0.9997328095273718,0.0,0.9997620721494944,0.0
 2006-03-09T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999622095777715,0.0,0.999637953827294,0.0,0.9996776050178418,0.0
 2006-03-09T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995132640570724,0.0,0.9995336890278969,0.0,0.9995847592686654,0.0
 2006-03-09T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994053136443332,0.0,0.9994302685539525,0.0,0.9994926653746662,0.0
 2006-03-09T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992963686243036,0.0,0.9993258952095666,0.0,0.9993997229683168,0.0
 2006-03-09T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999203487733078,0.0,0.9992369118926232,0.0,0.9993204850781222,0.0
 2006-03-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991257046697118,0.0,0.9991623928512036,0.0,0.9992541273402428,0.0
 2006-03-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990713920072972,0.0,0.999110359318903,0.0,0.9992077925051244,0.0
 2006-03-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990308617601978,0.0,0.9990715298484292,0.0,0.9991732156268576,0.0
 2006-03-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989994783480048,0.0,0.9990414633829042,0.0,0.99914644203181,0.0
 2006-03-09T22:00:00,0.0,0.0,0.0,0.0,4.0,637028.0947945267,0.9999977465928568,637029.0488433759,0.9999978411529068,637031.4343533932,0.9999980775892068,1911088.577991296
 2006-03-09T23:00:00,0.0,0.0,0.0,0.0,4.0,7332.935957376698,0.9999983082795634,7332.935978050226,0.999998379269473,7332.93603010724,0.9999985567714046,21998.807965534164
 2006-03-10T00:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-03-10T01:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-03-10T02:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-03-10T03:00:00,0.0,0.0,0.0,0.0,4.0,6252.120687131312,0.9999980152256296,6252.120702785951,0.9999980985130038,6252.120742192352,0.9999983067633016,18756.36213210961
 2006-03-10T04:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-03-10T05:00:00,0.0,0.0,0.0,0.0,4.0,10298.394791008075,0.9999991232803146,10298.394804770773,0.9999991600702296,10298.39483914724,0.9999992520590912,30895.184434926086
 2006-03-10T06:00:00,0.0,0.0,0.0,0.0,4.0,13440.179394648105,0.999997433557973,13440.179439768854,0.9999975412539512,13440.179553230277,0.9999978105350964,40320.53838764723
 2006-03-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999765814385134,0.0,0.9999775641549984,0.0,0.9999800213221564,0.0
 2006-03-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999260066938268,0.0,0.9999291116856428,0.0,0.9999368753530202,0.0
 2006-03-10T09:00:00,0.0,1255994.2188087476,1200684.4336054125,2456678.65241416,1.0,58926.35734419665,0.9998320578948248,55583.88696369279,0.999839105273692,0.0,0.9998567264168832,114510.24430788944
 2006-03-10T10:00:00,13580582.896344986,12551967.114163274,11352074.204183351,37484624.21469161,1.0,7236286.14158603,0.9997070171094868,7056751.291684362,0.9997193115929278,7020358.744960915,0.9997500525048676,21313396.178231303
 2006-03-10T11:00:00,15950533.200033236,16428294.5090699,15542134.645907564,47920962.3550107,1.0,12652522.15774925,0.999560419099163,12451875.287106177,0.99957886529613,11773133.794009002,0.9996249878452644,36877531.23886443
 2006-03-10T12:00:00,18146894.79464341,17944724.260771003,17463585.652942155,53555204.70835657,5.0,705818.3525121843,0.991219513127881,704572.2372010371,0.9916053234507028,702491.2182013285,0.992552980889116,2112881.80791455
 2006-03-10T13:00:00,18575952.67766493,17884008.906520635,17635824.48360429,54095786.06778986,5.0,684200.040380151,0.9751153472696462,684663.5782963817,0.9761825993275608,688662.5932149924,0.978833296778244,2057526.211891525
 2006-03-10T14:00:00,18074788.50532715,16829583.646583512,16738262.38065631,51642634.53256698,5.0,701489.1283229273,0.960350190988121,704223.5104295327,0.9620011276423704,722198.4169021435,0.9660006333696096,2127911.0556546035
 2006-03-10T15:00:00,18109251.537428062,15182481.99230365,15465910.581954362,48757644.11168608,5.0,620555.9681046071,0.9450586252825643,630793.8485932942,0.947229866458094,670848.6548598619,0.9521915496515392,1922198.4715577636
 2006-03-10T16:00:00,18089532.643947978,12815414.611075182,13339171.64939881,44244118.90442197,5.0,394472.5925633956,0.9344911510787216,406658.34904316167,0.9368270685552228,455866.8863841682,0.9420739160357608,1256997.8279907256
 2006-03-10T17:00:00,14788643.779708687,10830779.643228788,11142238.427809604,36761661.85074708,5.0,206338.4929092098,0.928251477017902,211846.4769743821,0.9306787507723344,224952.9000821449,0.9360798743242849,643137.8699657368
 2006-03-10T18:00:00,10235655.24963748,9200167.14448621,7835011.764437497,27270834.15856119,1.0,1280168.3000162195,0.926495705036786,1226908.2084647373,0.9289575051445876,1167599.302905238,0.9344695173670186,3674675.811386196
 2006-03-10T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9263777219670224,0.0,0.9288444730154573,0.0,0.9343688644834875,0.0
 2006-03-10T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9262665568414328,0.0,0.9287379727281228,0.0,0.9342740280763566,0.0
 2006-03-10T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9261623006843452,0.0,0.9286380914872452,0.0,0.934185085799658,0.0
 2006-03-10T22:00:00,0.0,0.0,0.0,0.0,4.0,49984100.34205982,0.9779541685096376,50426554.79498235,0.979525374657776,52233618.179942064,0.9822973310708322,152644273.31698424
 2006-03-10T23:00:00,0.0,0.0,0.0,0.0,4.0,64959.13294650497,0.9999840152399696,64959.1352069938,0.9999846860107684,64959.140860207815,0.9999863631943732,194877.40901370652
 2006-03-11T00:00:00,0.0,0.0,0.0,0.0,4.0,62920.42705463743,0.9999845747065704,62920.429167716815,0.9999852220003916,62920.4344509038,0.99998684048257,188761.290673258
 2006-03-11T01:00:00,0.0,0.0,0.0,0.0,4.0,56799.527409459406,0.99998600001434,56799.52910908348,0.9999865874977646,56799.53335898015,0.999988056431072,170398.58987752305
 2006-03-11T02:00:00,0.0,0.0,0.0,0.0,4.0,50757.1777282697,0.9999871988713424,50757.17906222958,0.999987736046957,50757.18239769099,0.999989079191494,152271.53918819025
 2006-03-11T03:00:00,0.0,0.0,0.0,0.0,4.0,45480.41348213678,0.999988557575945,45480.41453163292,0.9999890377360416,45480.41715536951,0.999990238319972,136441.2451691392
 2006-03-11T04:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-03-11T05:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-03-11T06:00:00,0.0,0.0,0.0,0.0,4.0,38938.483548178,0.9999932497690456,38938.48403937845,0.999993533029964,38938.48526711683,0.999994241290624,116815.45285467328
 2006-03-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999518059485084,0.0,0.9999538283224668,0.0,0.9999588850310356,0.0
 2006-03-11T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999883568784023,0.0,0.9998884546039912,0.0,0.9999006710230156,0.0
 2006-03-11T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999806628805743,0.0,0.9998147432691562,0.0,0.9998350325319322,0.0
 2006-03-11T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997313761076886,0.0,0.9997426484109622,0.0,0.9997708334814428,0.0
 2006-03-11T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996553241716324,0.0,0.9996697878533066,0.0,0.999705952590672,0.0
 2006-03-11T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999573428917743,0.0,0.9995913291818096,0.0,0.9996360866898444,0.0
 2006-03-11T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994827598066814,0.0,0.9995044648317788,0.0,0.9995587356979282,0.0
 2006-03-11T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993873840718328,0.0,0.9994130913626968,0.0,0.9994773694243552,0.0
 2006-03-11T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999292967422586,0.0,0.9993226367329684,0.0,0.9993968213591202,0.0
 2006-03-11T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992007886397436,0.0,0.9992343260617326,0.0,0.9993181824466726,0.0
 2006-03-11T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991080326294554,0.0,0.99914546238533,0.0,0.9992390510940218,0.0
 2006-03-11T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990105011721084,0.0,0.9990520236546446,0.0,0.9991558457456904,0.0
 2006-03-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989165796064016,0.0,0.998962043333194,0.0,0.9990757200426292,0.0
 2006-03-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988573116683778,0.0,0.998905262464232,0.0,0.9990251577977663,0.0
 2006-03-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998822642499956,0.0,0.9988720481231428,0.0,0.9989955810815626,0.0
 2006-03-11T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987922359342092,0.0,0.9988429175125156,0.0,0.998969640846859,0.0
 2006-03-11T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987664294271822,0.0,0.9988181939276782,0.0,0.998947624981775,0.0
 2006-03-12T00:00:00,0.0,0.0,0.0,0.0,4.0,776656.7606711435,0.9999969495749608,776658.1423951641,0.9999970775803884,776661.5972748892,0.9999973976429262,2329976.500341197
 2006-03-12T01:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-03-12T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-12T03:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-03-12T04:00:00,0.0,0.0,0.0,0.0,4.0,5313.440190353198,0.999999071995876,5313.440196691838,0.9999991109378472,5313.440213013295,0.9999992083076732,15940.32060005833
 2006-03-12T05:00:00,0.0,0.0,0.0,0.0,4.0,4722.685728277307,0.9999987078985644,4722.685736463459,0.9999987621192038,4722.685756704221,0.9999988976915452,14168.057221444986
 2006-03-12T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999958572830256,0.0,0.9999960311244576,0.0,0.999996465794542,0.0
 2006-03-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999867304290692,0.0,0.9999872872619948,0.0,0.9999886795573296,0.0
 2006-03-12T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999633756586148,0.0,0.999964912531154,0.0,0.9999687553004416,0.0
 2006-03-12T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999238781306184,0.0,0.9999270724436418,0.0,0.9999350594482048,0.0
 2006-03-12T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998673742240162,0.0,0.9998729396186508,0.0,0.9998868552343152,0.0
 2006-03-12T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998029104989472,0.0,0.9998111809942074,0.0,0.9998318603962902,0.0
 2006-03-12T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997284846052048,0.0,0.9997398782450166,0.0,0.9997683667032584,0.0
 2006-03-12T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996489828101176,0.0,0.999663712595264,0.0,0.9997005426931068,0.0
 2006-03-12T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995612876044572,0.0,0.9995796973562112,0.0,0.9996257287783707,0.0
 2006-03-12T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999473580780244,0.0,0.9994956709861572,0.0,0.9995509049516974,0.0
 2006-03-12T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993992061339384,0.0,0.9994244173338996,0.0,0.9994874549785172,0.0
 2006-03-12T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993363749264907,0.0,0.9993642227215044,0.0,0.9994338528624004,0.0
 2006-03-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992941307578996,0.0,0.9993237512510738,0.0,0.99939781381553,0.0
 2006-03-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992654825157558,0.0,0.999296305179262,0.0,0.9993733736294456,0.0
 2006-03-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992477571929664,0.0,0.9992793236667584,0.0,0.9993582519272064,0.0
 2006-03-12T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999234187907785,0.0,0.9992663237914552,0.0,0.9993466757944298,0.0
 2006-03-12T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992274565477276,0.0,0.999259874900434,0.0,0.9993409331840604,0.0
 2006-03-12T23:00:00,0.0,0.0,0.0,0.0,4.0,479885.5929115488,0.999999040914398,479886.0630391609,0.999999081160646,479887.2385472728,0.9999991817916624,1439658.8944979822
 2006-03-13T00:00:00,0.0,0.0,0.0,0.0,4.0,4772.258680725874,0.9999985746922304,4772.258689137836,0.999998634502627,4772.258709956377,0.9999987840514982,14316.776079820089
 2006-03-13T01:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-03-13T02:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-13T03:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-13T04:00:00,0.0,0.0,0.0,0.0,4.0,11557.272863977616,0.9999976902021755,11557.272902727858,0.999997787128556,11557.27299946077,0.999998029481587,34671.818766166245
 2006-03-13T05:00:00,0.0,0.0,0.0,0.0,4.0,4350.145733644382,0.9999996131466062,4350.145736232463,0.999999629380191,4350.14574249655,0.9999996699703638,13050.437212373394
 2006-03-13T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-13T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-03-13T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999880140941036,0.0,0.999988517060408,0.0,0.999989774668581,0.0
 2006-03-13T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999975932279647,0.0,0.9999769422368804,0.0,0.999979467516328,0.0
 2006-03-13T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999598782523228,0.0,0.9999615618870288,0.0,0.999965771617877,0.0
 2006-03-13T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999940838627042,0.0,0.9999433212242996,0.0,0.9999495286671748,0.0
 2006-03-13T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999149610766374,0.0,0.999918529577288,0.0,0.9999274521940658,0.0
 2006-03-13T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99988752523414,0.0,0.9998922450290204,0.0,0.999904046321808,0.0
 2006-03-13T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998564049044552,0.0,0.9998624306062348,0.0,0.999877497165853,0.0
 2006-03-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998240077920636,0.0,0.9998313929785596,0.0,0.9998498587700488,0.0
 2006-03-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997936012263168,0.0,0.9998022623679326,0.0,0.9998239185353456,0.0
 2006-03-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99976779471929,0.0,0.9997775387830948,0.0,0.9998019026702614,0.0
 2006-03-13T21:00:00,0.0,0.0,0.0,0.0,4.0,159963.93106949973,0.9999979486224628,159963.98363826383,0.9999980347047152,159964.11508263944,0.999998249943278,479892.02979040303
 2006-03-13T22:00:00,0.0,0.0,0.0,0.0,4.0,9060.33907692086,0.9999979752637296,9060.339110270415,0.9999980602280306,9060.339193655289,0.9999982726712874,27181.01738084657
 2006-03-13T23:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-03-14T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999992895662208,0.0,0.9999993193782564,0.0,0.99999939391975,0.0
 2006-03-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999853384228832,0.0,0.9999859536687656,0.0,0.9999874920188392,0.0
 2006-03-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999514152099296,0.0,0.9999534539805076,0.0,0.999958551686898,0.0
 2006-03-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999034786906827,0.0,0.999907529028356,0.0,0.999917656422024,0.0
 2006-03-14T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998473189004424,0.0,0.999853725879522,0.0,0.9998697457782556,0.0
 2006-03-14T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997756457525854,0.0,0.9997850603623424,0.0,0.9998086004883596,0.0
 2006-03-14T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996948420505962,0.0,0.9997076474377952,0.0,0.999739665804583,0.0
 2006-03-14T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999624278215484,0.0,0.9996400446831092,0.0,0.999679466883744,0.0
 2006-03-14T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995524888821028,0.0,0.9995712678559152,0.0,0.9996182224744736,0.0
 2006-03-14T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999477845973042,0.0,0.9994997571980516,0.0,0.9995545436428656,0.0
 2006-03-14T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994114085741302,0.0,0.9994361077213264,0.0,0.9994978650381456,0.0
 2006-03-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993552902258602,0.0,0.9993823442754276,0.0,0.9994499897490584,0.0
 2006-03-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999318667364546,0.0,0.9993472582245436,0.0,0.999418746312167,0.0
 2006-03-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992935712912984,0.0,0.9993232152614498,0.0,0.9993973365273332,0.0
 2006-03-14T21:00:00,0.0,0.0,0.0,0.0,4.0,446993.11447724566,0.9999989454498592,446993.55134401785,0.9999989897020994,446994.643682894,0.9999991003496288,1340981.3095041576
 2006-03-14T22:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-03-14T23:00:00,0.0,0.0,0.0,0.0,4.0,1180.684159684958,0.9999998401523996,1180.684160824305,0.9999998468601076,1180.6841635514277,0.9999998636319436,3542.052484060691
 2006-03-15T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-03-15T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999998801143,0.0,0.9999998851450808,0.0,0.9999998977239578,0.0
 2006-03-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999874786046428,0.0,0.9999880040417684,0.0,0.9999893178355924,0.0
 2006-03-15T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999475344654112,0.0,0.9999497360842332,0.0,0.9999552409735318,0.0
 2006-03-15T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998922271957056,0.0,0.9998967496814916,0.0,0.9999080576260632,0.0
 2006-03-15T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999836314392209,0.0,0.999843183155061,0.0,0.9998603576898818,0.0
 2006-03-15T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997706373794516,0.0,0.999780262156296,0.0,0.9998043277804296,0.0
 2006-03-15T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996942470623064,0.0,0.999707077417086,0.0,0.9997391582123728,0.0
 2006-03-15T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996150869784668,0.0,0.9996312391393024,0.0,0.999671625720508,0.0
 2006-03-15T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995339909625788,0.0,0.9995535461672672,0.0,0.9996024416599616,0.0
 2006-03-15T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994526818165572,0.0,0.9994756490087088,0.0,0.9995330757753405,0.0
 2006-03-15T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999379106038236,0.0,0.9994051607014224,0.0,0.9994703073267748,0.0
 2006-03-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993232141407332,0.0,0.999351614203704,0.0,0.9994226252257667,0.0
 2006-03-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999289601742558,0.0,0.9993194122874586,0.0,0.9993939500539352,0.0
 2006-03-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992623033245952,0.0,0.99929325939696,0.0,0.9993706614203258,0.0
 2006-03-15T21:00:00,0.0,0.0,0.0,0.0,4.0,475652.9889792178,0.999997358074384,475653.51474716206,0.9999974689378908,475654.8293775513,0.99999774613907,1426961.333103931
 2006-03-15T22:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-03-15T23:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-03-16T00:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-03-16T01:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-03-16T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-16T03:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-03-16T04:00:00,0.0,0.0,0.0,0.0,4.0,11557.272863977616,0.9999976902021755,11557.272902727858,0.999997787128556,11557.27299946077,0.999998029481587,34671.818766166245
 2006-03-16T05:00:00,0.0,0.0,0.0,0.0,4.0,9783.267277293658,0.9999974609392748,9783.26731078976,0.9999975674862476,9783.267394352932,0.9999978338944394,29349.801982436355
 2006-03-16T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999832146699044,0.0,0.9999839190351412,0.0,0.9999856802176916,0.0
 2006-03-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999533236126688,0.0,0.9999552823006662,0.0,0.9999601797699696,0.0
 2006-03-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999086204551592,0.0,0.9999124550282256,0.0,0.9999220429278336,0.0
 2006-03-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998547340530122,0.0,0.9998608298689712,0.0,0.9998760717408652,0.0
 2006-03-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997939386823632,0.0,0.9998025856632604,0.0,0.9998242064234648,0.0
 2006-03-16T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997242858305658,0.0,0.9997358556641645,0.0,0.9997647846742798,0.0
 2006-03-16T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996416246402582,0.0,0.9996566631973502,0.0,0.9996942653431824,0.0
 2006-03-16T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995473648784712,0.0,0.99956635887159,0.0,0.9996138511206688,0.0
 2006-03-16T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994606564357283,0.0,0.9994832889877804,0.0,0.999539879026147,0.0
 2006-03-16T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993844268912274,0.0,0.9994102582746884,0.0,0.9994748466153136,0.0
 2006-03-16T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993108303919204,0.0,0.9993397501159342,0.0,0.9994120604894072,0.0
 2006-03-16T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992415756790534,0.0,0.9992734015486068,0.0,0.999352978397696,0.0
 2006-03-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991915796418822,0.0,0.99922550350238,0.0,0.9993103261314304,0.0
 2006-03-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991637306377402,0.0,0.9991988231300294,0.0,0.9992865677856272,0.0
 2006-03-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999146076358329,0.0,0.9991819096797002,0.0,0.9992715066914128,0.0
 2006-03-16T21:00:00,0.0,0.0,0.0,0.0,4.0,528493.1747499965,0.9999999467174666,528493.7398697105,0.9999999489533692,528495.1528953387,0.9999999545439812,1585482.067515046
 2006-03-16T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-16T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985957832336,0.0,0.9999986547085848,0.0,0.9999988020445058,0.0
 2006-03-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999988038071244,0.0,0.9999885400313916,0.0,0.9999897951237896,0.0
 2006-03-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999737583522834,0.0,0.999974859534345,0.0,0.9999776129107628,0.0
 2006-03-17T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999599404152792,0.0,0.9999616214414316,0.0,0.9999658246498988,0.0
 2006-03-17T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999415175353228,0.0,0.9999439716434534,0.0,0.999950107852614,0.0
 2006-03-17T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999234484661892,0.0,0.9999266608092836,0.0,0.99993469289592,0.0
 2006-03-17T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999036562991268,0.0,0.9999076991837929,0.0,0.999917807942086,0.0
 2006-03-17T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998886794670208,0.0,0.9998933508266598,0.0,0.9999050310128142,0.0
 2006-03-17T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998785602258792,0.0,0.9998836562206987,0.0,0.9998963981572522,0.0
 2006-03-17T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998739894725528,0.0,0.9998792772705558,0.0,0.9998924987884436,0.0
 2006-03-17T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998783808413504,0.0,0.9998834843637088,0.0,0.9998962451219892,0.0
 2006-03-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999900672477255,0.0,0.9999048405724694,0.0,0.999915262405036,0.0
 2006-03-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999328373666052,0.0,0.9999356557219122,0.0,0.999942702688358,0.0
 2006-03-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999969708879742,0.0,0.9999709799904064,0.0,0.9999741582533376,0.0
 2006-03-17T21:00:00,0.0,0.0,0.0,0.0,4.0,9278.04396485397,1.0,9278.044057388455,1.0,9278.04429065539,1.0,27834.13231289782
 2006-03-17T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-17T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-03-18T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-18T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972914712172,0.0,0.9999974051296024,0.0,0.9999976893190466,0.0
 2006-03-18T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999979051083938,0.0,0.9999799301663348,0.0,0.999982128208626,0.0
 2006-03-18T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99994459504565,0.0,0.9999469200117688,0.0,0.9999527333164973,0.0
 2006-03-18T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998966585264032,0.0,0.9999009950596176,0.0,0.9999118380516232,0.0
 2006-03-18T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998407473879856,0.0,0.9998474301283936,0.0,0.999864139535942,0.0
 2006-03-18T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997762222399958,0.0,0.9997856126585286,0.0,0.999809092297229,0.0
 2006-03-18T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997076120977764,0.0,0.9997198816136378,0.0,0.999750560097078,0.0
 2006-03-18T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999643521276438,0.0,0.9996584802447112,0.0,0.9996958833880508,0.0
 2006-03-18T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999588332486366,0.0,0.9996056073498252,0.0,0.9996488011170904,0.0
 2006-03-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995453456924648,0.0,0.9995644244169783,0.0,0.9996121285269588,0.0
 2006-03-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995136814369184,0.0,0.9995340888931704,0.0,0.999585115340813,0.0
 2006-03-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994851397598415,0.0,0.99950674491462,0.0,0.9995607660667658,0.0
 2006-03-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994524420451572,0.0,0.9994754192988696,0.0,0.999532871223256,0.0
 2006-03-18T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994170624429564,0.0,0.9994415243360368,0.0,0.999502688426802,0.0
 2006-03-18T23:00:00,0.0,0.0,0.0,0.0,4.0,386717.194819907,0.99999472502919,386717.5443996245,0.9999949463835536,386718.4184862581,0.9999954998541432,1160153.157705789
 2006-03-19T00:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-03-19T01:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-03-19T02:00:00,0.0,0.0,0.0,0.0,4.0,17888.19660400076,0.9999950580450238,17888.196738546994,0.999995265424996,17888.19707492714,0.9999957839542604,53664.590417474894
 2006-03-19T03:00:00,0.0,0.0,0.0,0.0,4.0,21184.015328285623,0.999994165562589,21184.01552362352,0.9999944103939304,21184.016012037813,0.9999950225659462,63552.04686394695
 2006-03-19T04:00:00,0.0,0.0,0.0,0.0,4.0,26196.46225364115,0.9999927402548194,26196.462568710343,0.9999930448965572,26196.463356454045,0.9999938066174446,78589.38817880553
