version,0.3.0
 2006-03-19T05:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-03-19T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999625423789954,0.0,0.9999641142185672,0.0,0.9999680444188148,0.0
 2006-03-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999903896070528,0.0,0.9999079288936308,0.0,0.9999180124941708,0.0
 2006-03-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998270626573152,0.0,0.9998343196520572,0.0,0.9998524649151248,0.0
 2006-03-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997367443229318,0.0,0.9997477913590124,0.0,0.9997754131753324,0.0
 2006-03-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996357261898032,0.0,0.999651012264426,0.0,0.9996892332987732,0.0
 2006-03-19T11:00:00,0.0,9784209.836505877,0.0,9784209.836505877,1.0,2628981.568890106,0.9995196020884286,0.0,0.9995397610955248,0.0,0.9995901663252303,2628981.568890106
 2006-03-19T12:00:00,9671979.314224867,13343972.67634507,9194036.812897395,32209988.803467333,1.0,6186367.236385427,0.9993894537652416,4748638.910495462,0.9994150742052612,4044706.339060714,0.9994791351065838,14979712.485941606
 2006-03-19T13:00:00,17442997.13564752,16646728.26514187,15857139.815759286,49946865.21654868,1.0,9886059.294305848,0.9992445955406396,10088254.782217184,0.9992762946873048,9357483.554120572,0.9993555546806931,29331797.6306436
 2006-03-19T14:00:00,13185793.578696355,13585201.392686363,12359381.010271922,39130375.98165464,1.0,8347981.638507487,0.9990973432652072,8020231.257778959,0.9991352215804198,7441032.091376971,0.9992299318590598,23809244.98766341
 2006-03-19T15:00:00,0.0,16102830.110650765,8649134.250150075,24751964.36080084,1.0,12074995.825626817,0.9989439147301108,7274239.970433907,0.9989882313891496,0.0,0.9990990399903854,19349235.79606072
 2006-03-19T16:00:00,0.0,10004733.051727476,6616817.578867768,16621550.630595246,1.0,7559083.058507193,0.998781544016838,4661223.4061891865,0.9988326742616208,0.0,0.9989605194337962,12220306.46469638
 2006-03-19T17:00:00,0.0,0.0,3273780.671886024,3273780.671886024,1.0,0.0,0.9986296901656144,2068842.2869266763,0.9986871926755354,0.0,0.9988309709483096,2068842.2869266763
 2006-03-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998495410040972,0.0,0.9985585473671984,0.0,0.9987164148363752,0.0
 2006-03-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983822001981618,0.0,0.9984500881654084,0.0,0.9986198340545248,0.0
 2006-03-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982865225289572,0.0,0.9983584254320852,0.0,0.9985382101968456,0.0
 2006-03-19T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998210719244724,0.0,0.9982858030920396,0.0,0.9984735414341622,0.0
 2006-03-19T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981451106852214,0.0,0.9982229476740156,0.0,0.9984175699230676,0.0
 2006-03-19T23:00:00,0.0,0.0,0.0,0.0,4.0,1209545.26147178,0.9999926336897528,1209549.2495904237,0.9999929428032958,1209559.2215480711,0.999993715705407,3628653.732610275
 2006-03-20T00:00:00,0.0,0.0,0.0,0.0,4.0,21765.87463641481,0.9999943254101892,21765.8748413975,0.9999945635338228,21765.87535386613,0.9999951589340026,65297.62483167844
 2006-03-20T01:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-03-20T02:00:00,0.0,0.0,0.0,0.0,4.0,13866.468572674528,0.99999654995596,13866.468649993663,0.9999966947306576,13866.468843354707,0.9999970567227856,41599.40606602289
 2006-03-20T03:00:00,0.0,0.0,0.0,0.0,4.0,7332.935957376698,0.9999983082795634,7332.935978050226,0.999998379269473,7332.93603010724,0.9999985567714046,21998.807965534164
 2006-03-20T04:00:00,0.0,0.0,0.0,0.0,4.0,3836.813221194226,0.9999997655568528,3836.813222668089,0.9999997753948244,3836.813227238084,0.9999997999935172,11510.4396711004
 2006-03-20T05:00:00,0.0,0.0,0.0,0.0,4.0,3246.53420611843,0.999999040914398,3246.5342100345474,0.999999081160646,3246.5342194516597,0.9999991817916624,9739.60263560464
 2006-03-20T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999904776712398,0.0,0.9999908772581008,0.0,0.9999918763781148,0.0
 2006-03-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999961451419123,0.0,0.9999630690388028,0.0,0.9999671137068312,0.0
 2006-03-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999123502324996,0.0,0.9999160282923806,0.0,0.9999252248491476,0.0
 2006-03-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998591742641316,0.0,0.9998650837548696,0.0,0.9998798597424292,0.0
 2006-03-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998054654704288,0.0,0.9998136287510514,0.0,0.9998340400755232,0.0
 2006-03-20T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997526891210616,0.0,0.9997630670632716,0.0,0.9997890158889454,0.0
 2006-03-20T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997005688128872,0.0,0.9997131338871332,0.0,0.9997445513795988,0.0
 2006-03-20T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999652544599471,0.0,0.9996671249207356,0.0,0.999703581301694,0.0
 2006-03-20T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996110552667696,0.0,0.9996273766109076,0.0,0.9996681862150896,0.0
 2006-03-20T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995786772472858,0.0,0.999596357274942,0.0,0.9996405641076924,0.0
 2006-03-20T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995610135324255,0.0,0.9995794347851052,0.0,0.9996254949639748,0.0
 2006-03-20T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995486688204688,0.0,0.9995676080960836,0.0,0.9996149635304624,0.0
 2006-03-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995510591341216,0.0,0.9995698981046583,0.0,0.9996170027379704,0.0
 2006-03-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999565853917572,0.0,0.9995840720524696,0.0,0.999629624359178,0.0
 2006-03-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995834016319164,0.0,0.9996008834095372,0.0,0.9996445945413548,0.0
 2006-03-20T21:00:00,0.0,0.0,0.0,0.0,4.0,253382.5597125124,1.0,253382.6558473824,1.0,253382.89622661725,1.0,760148.1117865121
 2006-03-20T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-20T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-03-21T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999986856975086,0.0,0.9999987408497744,0.0,0.9999988787515374,0.0
 2006-03-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999985302901194,0.0,0.9999859196376788,0.0,0.9999874617148264,0.0
 2006-03-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999957223006074,0.0,0.999959018063262,0.0,0.9999635063929424,0.0
 2006-03-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999180603439995,0.0,0.9999214987896444,0.0,0.9999300962191566,0.0
 2006-03-21T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998677544170934,0.0,0.9998733038576312,0.0,0.9998871795819484,0.0
 2006-03-21T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998039985356804,0.0,0.9998122233734978,0.0,0.999832788614506,0.0
 2006-03-21T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997315181944438,0.0,0.9997427845353112,0.0,0.9997709546974924,0.0
 2006-03-21T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999654134195052,0.0,0.9996686478118864,0.0,0.9997049374062528,0.0
 2006-03-21T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995816166670471,0.0,0.9995991733474052,0.0,0.999643071764726,0.0
 2006-03-21T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99951896528815,0.0,0.9995391510173895,0.0,0.9995896230626724,0.0
 2006-03-21T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994680081567102,0.0,0.9994903322074316,0.0,0.9995461508744496,0.0
 2006-03-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994414836041138,0.0,0.999464920708475,0.0,0.9995235224353984,0.0
 2006-03-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994321591607626,0.0,0.9994559875480898,0.0,0.999515567632116,0.0
 2006-03-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99942969040338,0.0,0.9994536223875308,0.0,0.9995134615032472,0.0
 2006-03-21T21:00:00,0.0,0.0,0.0,0.0,4.0,360599.6874369658,0.9999982535169596,360599.95258604456,0.9999983268048802,360600.61556551495,0.9999985100527184,1081800.255588525
 2006-03-21T22:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-03-21T23:00:00,0.0,0.0,0.0,0.0,4.0,10295.018491645624,0.999997509041562,10295.018533063652,0.9999976135700114,10295.018636353883,0.9999978749311232,30885.05566106316
 2006-03-22T00:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-03-22T01:00:00,0.0,0.0,0.0,0.0,4.0,1180.684159684958,0.9999998401523996,1180.684160824305,0.9999998468601076,1180.6841635514277,0.9999998636319436,3542.052484060691
 2006-03-22T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-22T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-22T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-03-22T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-22T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999960036831294,0.0,0.9999961713811528,0.0,0.9999965906903644,0.0
 2006-03-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999747840410516,0.0,0.9999758421819872,0.0,0.9999784879391236,0.0
 2006-03-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999302354028892,0.0,0.9999331629447756,0.0,0.9999404829194424,0.0
 2006-03-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998717489420222,0.0,0.9998771307597316,0.0,0.9998905873628546,0.0
 2006-03-22T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998079148018884,0.0,0.9998159753008592,0.0,0.9998361296318846,0.0
 2006-03-22T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997405923208934,0.0,0.9997514778828784,0.0,0.9997786959521864,0.0
 2006-03-22T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999673466874267,0.0,0.9996871692310848,0.0,0.999721430365058,0.0
 2006-03-22T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996048567320474,0.0,0.999621438186194,0.0,0.9996628981649068,0.0
 2006-03-22T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999535802568716,0.0,0.9995552817527132,0.0,0.9996039871645996,0.0
 2006-03-22T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994693746422544,0.0,0.9994916413509448,0.0,0.9995473166409496,0.0
 2006-03-22T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994072054517836,0.0,0.9994320809752129,0.0,0.999494279300082,0.0
 2006-03-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999351338437964,0.0,0.9993785583169802,0.0,0.9994466184276666,0.0
 2006-03-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992976296442614,0.0,0.9993271033131618,0.0,0.9994007987607606,0.0
 2006-03-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992384505104598,0.0,0.9992704075219176,0.0,0.999350312275929,0.0
 2006-03-22T21:00:00,0.0,0.0,0.0,0.0,4.0,553539.3133526733,0.9999918078104844,553540.1301998742,0.9999921515805188,553542.172643202,0.9999930111371164,1660621.6161957495
 2006-03-22T22:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-03-22T23:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-03-23T00:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-03-23T01:00:00,0.0,0.0,0.0,0.0,4.0,34005.324643978995,0.9999910485343828,34005.325197265825,0.9999914241660304,34005.32658084576,0.9999923633888488,102015.97642209058
 2006-03-23T02:00:00,0.0,0.0,0.0,0.0,4.0,30756.929716020088,0.999992167467585,30756.93015768907,0.9999924961452764,30756.93126222348,0.9999933179652428,92270.79113593264
 2006-03-23T03:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-03-23T04:00:00,0.0,0.0,0.0,0.0,4.0,25097.35888090916,0.999993432927754,25097.35916181928,0.9999937085027574,25097.359864258822,0.9999943975456884,75292.07790698725
 2006-03-23T05:00:00,0.0,0.0,0.0,0.0,4.0,21771.780059288885,0.9999966112308736,21771.78018324351,0.9999967534342828,21771.780491994705,0.9999971089972072,65315.3407345271
 2006-03-23T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999772297093364,0.0,0.9999781852223396,0.0,0.9999805743703843,0.0
 2006-03-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999441179449646,0.0,0.9999464629317296,0.0,0.9999523262957288,0.0
 2006-03-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999050061233072,0.0,0.9999089923651056,0.0,0.9999189594945612,0.0
 2006-03-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998632503779388,0.0,0.9998689888221234,0.0,0.9998833371278631,0.0
 2006-03-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998195587005222,0.0,0.9998271305848904,0.0,0.9998460631924836,0.0
 2006-03-23T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997732195472252,0.0,0.9997827359681905,0.0,0.9998065306611724,0.0
 2006-03-23T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999723648808276,0.0,0.9997352453733344,0.0,0.9997642412223234,0.0
 2006-03-23T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999668271827256,0.0,0.9996821921845844,0.0,0.9997169984032306,0.0
 2006-03-23T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996102116266568,0.0,0.999626568372586,0.0,0.9996674664947928,0.0
 2006-03-23T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995517074049456,0.0,0.999570519171998,0.0,0.9996175557861988,0.0
 2006-03-23T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994929786354148,0.0,0.9995142548463232,0.0,0.9995674535129546,0.0
 2006-03-23T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994306916709874,0.0,0.9994545816388,0.0,0.9995143156976006,0.0
 2006-03-23T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993704402262006,0.0,0.9993968585341112,0.0,0.9994629144103914,0.0
 2006-03-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993119360044896,0.0,0.9993408093335232,0.0,0.9994130037017976,0.0
 2006-03-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992534317827784,0.0,0.9992847601329352,0.0,0.9993630929932033,0.0
 2006-03-23T21:00:00,0.0,0.0,0.0,0.0,4.0,520111.0019122728,0.9999936171965156,520111.7044621237,0.999993885039022,520113.46111091954,0.9999945547477532,1560336.1674853163
 2006-03-23T22:00:00,0.0,0.0,0.0,0.0,4.0,32368.82936630909,0.999991608000984,32368.829860923262,0.9999919601556532,32368.831097562965,0.999992840677046,97106.49032479532
 2006-03-23T23:00:00,0.0,0.0,0.0,0.0,4.0,28572.05290733241,0.9999925670865858,28572.05328200221,0.9999928789950072,28572.05421901696,0.9999936588853836,85716.1604083516
 2006-03-24T00:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-03-24T01:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-03-24T02:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-03-24T03:00:00,0.0,0.0,0.0,0.0,4.0,25097.35888090916,0.999993432927754,25097.35916181928,0.9999937085027574,25097.359864258822,0.9999943975456884,75292.07790698725
 2006-03-24T04:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-03-24T05:00:00,0.0,0.0,0.0,0.0,4.0,23312.306597934527,0.999996172982036,23312.306744166595,0.9999963335757448,23312.30711207354,0.9999967351214528,69936.92045417467
 2006-03-24T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999731069733118,0.0,0.9999742354892835,0.0,0.9999770572109332,0.0
 2006-03-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99993712394642,0.0,0.9999397624233576,0.0,0.9999463596250672,0.0
 2006-03-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999023597574804,0.0,0.9999064570491104,0.0,0.99991670184563,0.0
 2006-03-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998627530742938,0.0,0.9998685123869028,0.0,0.999882912871688,0.0
 2006-03-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999817267551585,0.0,0.9998249355797671,0.0,0.9998441085836768,0.0
 2006-03-24T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999774035436019,0.0,0.9997835176197242,0.0,0.9998072267064588,0.0
 2006-03-24T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997292428082556,0.0,0.9997406046314824,0.0,0.9997690135360914,0.0
 2006-03-24T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996914674901451,0.0,0.9997044144845136,0.0,0.999736786923394,0.0
 2006-03-24T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996592848399508,0.0,0.9996735823195272,0.0,0.9997093314880656,0.0
 2006-03-24T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999628878274204,0.0,0.9996444517089,0.0,0.999683391253362,0.0
 2006-03-24T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996022139183888,0.0,0.9996189062733076,0.0,0.9996606435463764,0.0
 2006-03-24T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995753595215376,0.0,0.9995931787713984,0.0,0.9996377337129236,0.0
 2006-03-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999549362973475,0.0,0.9995682731202448,0.0,0.9996155557213728,0.0
 2006-03-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995277302649004,0.0,0.9995475481881512,0.0,0.999597100577758,0.0
 2006-03-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995066303816608,0.0,0.9995273337223652,0.0,0.9995790999943308,0.0
 2006-03-24T21:00:00,0.0,0.0,0.0,0.0,4.0,320862.44349963067,0.9999979779278564,320862.67063570785,0.9999980627803624,320863.23856517725,0.999998274944088,962588.352700516
 2006-03-24T22:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-03-24T23:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-25T00:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-03-25T01:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-25T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-03-25T03:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-03-25T04:00:00,0.0,0.0,0.0,0.0,4.0,11557.272863977616,0.9999976902021755,11557.272902727858,0.999997787128556,11557.27299946077,0.999998029481587,34671.818766166245
 2006-03-25T05:00:00,0.0,0.0,0.0,0.0,4.0,8542.332245551328,0.9999978972428768,8542.332269156188,0.9999979854811784,8542.332327153628,0.9999982061106883,25626.996841861142
 2006-03-25T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999877716585766,0.0,0.9999882847982376,0.0,0.9999895678436956,0.0
 2006-03-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999687320332956,0.0,0.9999700441355084,0.0,0.9999733248929936,0.0
 2006-03-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999416112237774,0.0,0.9999440614004456,0.0,0.9999501877794468,0.0
 2006-03-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999908913509093,0.0,0.9999127357846952,0.0,0.999922292935937,0.0
 2006-03-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998693068259064,0.0,0.9998747911224876,0.0,0.9998885039619952,0.0
 2006-03-25T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998208374813252,0.0,0.9998283557040288,0.0,0.9998471541369336,0.0
 2006-03-25T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997664182538436,0.0,0.9997762200784668,0.0,0.9998007283897778,0.0
 2006-03-25T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997083580532444,0.0,0.9997205962664684,0.0,0.9997511964813404,0.0
 2006-03-25T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996483619205968,0.0,0.9996631177602188,0.0,0.999700013004221,0.0
 2006-03-25T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995846360106092,0.0,0.9996020659898154,0.0,0.9996456476057892,0.0
 2006-03-25T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995240677567586,0.0,0.9995440393703682,0.0,0.999593976044669,0.0
 2006-03-25T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999465526237274,0.0,0.9994879544371386,0.0,0.999544033516862,0.0
 2006-03-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994148390072384,0.0,0.9994393942026736,0.0,0.9995007915850196,0.0
 2006-03-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993807059943096,0.0,0.9994066935183068,0.0,0.9994716722700048,0.0
 2006-03-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999362447846186,0.0,0.9993892015394956,0.0,0.999456096007578,0.0
 2006-03-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993488785610042,0.0,0.9993762016641924,0.0,0.9994445198748014,0.0
 2006-03-25T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993421472009468,0.0,0.9993697527731712,0.0,0.999438777264432,0.0
 2006-03-25T23:00:00,0.0,0.0,0.0,0.0,4.0,407825.0050040475,0.9999996003809992,407825.3430683632,0.9999996171502692,407826.1883632946,0.9999996590798592,1223476.5364357051
 2006-03-26T00:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-03-26T01:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-03-26T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-26T03:00:00,0.0,0.0,0.0,0.0,4.0,590.2827368784468,0.9999996803047994,590.28273730162,0.9999996937202154,590.2827382988746,0.9999997272638876,1770.8482124789416
 2006-03-26T04:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-03-26T05:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-03-26T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999950425042848,0.0,0.9999952505363952,0.0,0.999995770696255,0.0
 2006-03-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999674743434962,0.0,0.999968839222328,0.0,0.9999722519415504,0.0
 2006-03-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999056055518089,0.0,0.9999095666397012,0.0,0.9999194708747724,0.0
 2006-03-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998245317369766,0.0,0.9998318949370958,0.0,0.9998503057542338,0.0
 2006-03-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997155090132522,0.0,0.9997274471497072,0.0,0.9997572970578572,0.0
 2006-03-26T11:00:00,0.0,12878713.563493744,0.0,12878713.563493744,1.0,4781308.051812867,0.9995918815471136,0.0,0.9996090074808238,0.0,0.9996518288667392,4781308.051812867
 2006-03-26T12:00:00,0.0,16151844.209230188,10227041.438783623,26378885.64801381,1.0,10184569.770867009,0.9994493416677424,6634183.393809597,0.9994724490230422,0.0,0.999530226251164,16818753.164676607
 2006-03-26T13:00:00,0.0,13140600.763034193,14095847.207265384,27236447.97029958,1.0,10785471.890879922,0.9992944857897804,11650447.62775112,0.9993240913847012,0.0,0.9993981166978202,22435919.51863104
 2006-03-26T14:00:00,0.0,16751457.873372782,0.0,16751457.873372782,1.0,15816041.140821856,0.9991282144990468,0.0,0.9991647973602072,0.0,0.999256268508125,15816041.140821856
 2006-03-26T15:00:00,0.0,8491608.153236486,4396131.190096714,12887739.3433332,1.0,7961847.043612419,0.998958883273822,4110847.744079216,0.9990025718056964,0.0,0.9991118098487192,12072694.787691634
 2006-03-26T16:00:00,0.0,9465904.884884838,3573749.4216754534,13039654.306560293,1.0,8418303.17795588,0.9987898182392544,3313117.7852292247,0.9988406012716444,0.0,0.9989675782800076,11731420.963185104
 2006-03-26T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986205029987896,0.0,0.9986783910311228,0.0,0.9988231332574076,0.0
 2006-03-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984676653817902,0.0,0.998531966961167,0.0,0.9986927455086078,0.0
 2006-03-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983211739365332,0.0,0.9983916227576308,0.0,0.9985677717610416,0.0
 2006-03-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981825327845358,0.0,0.9982587994243616,0.0,0.998449495200239,0.0
 2006-03-26T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980444244578728,0.0,0.9981264865574,0.0,0.9983316731996236,0.0
 2006-03-26T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99790631613121,0.0,0.9979941736904386,0.0,0.9982138511990084,0.0
 2006-03-26T23:00:00,0.0,0.0,0.0,0.0,4.0,1702396.9573523847,0.9999764224789552,1702405.3188288314,0.9999774118658834,1702426.225923606,0.9999798857117006,5107228.502104823
 2006-03-27T00:00:00,0.0,0.0,0.0,0.0,4.0,99445.2382043209,0.9999780742374916,99445.24354328567,0.9999789943114372,99445.25689295548,0.9999812948482818,298335.738640562
 2006-03-27T01:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-03-27T02:00:00,0.0,0.0,0.0,0.0,4.0,92915.71885732526,0.9999785138183924,92915.72351969064,0.9999794154461412,92915.7351775363,0.9999816698604366,278747.1775545522
 2006-03-27T03:00:00,0.0,0.0,0.0,0.0,4.0,98495.29490635966,0.9999777811835576,98495.30012453446,0.999978713554968,98495.31317308066,0.9999810448401788,295485.9082039748
 2006-03-27T04:00:00,0.0,0.0,0.0,0.0,4.0,100714.09417421144,0.99997731496139,100714.09961701612,0.9999782668969488,100714.1132260944,0.9999806471000148,302142.307017322
 2006-03-27T05:00:00,25299133.94607688,21710181.906565547,19720570.053940475,66729885.9065829,4.0,96552.44434836066,0.9999860281356772,96552.44761507104,0.999986614439042,96552.45578250889,0.9999880804217484,289657.3477459406
 2006-03-27T06:00:00,12765816.732157364,10097525.569805974,9846346.90350635,32709689.20546969,1.0,2938279.490061223,0.9999087803027598,2995808.2271459843,0.999912608168118,2952165.842746693,0.9999221792958902,8886253.559953902
 2006-03-27T07:00:00,14420534.634692453,11289371.55193604,11183688.384743275,36893594.57137176,1.0,4260462.094301597,0.9997870863265528,4361363.811819886,0.9997960208538488,4362630.470107693,0.9998183605900532,12984456.376229174
 2006-03-27T08:00:00,15990744.758105446,12587471.489240376,12615427.544362234,41193643.79170805,1.0,5358473.009832209,0.999656807202146,5493791.863784494,0.9996712086511962,5523591.242716822,0.999707217783194,16375856.116333526
 2006-03-27T09:00:00,17670100.097132314,14264161.876817076,14392117.581779351,46326379.55572874,1.0,7168408.586373196,0.9995277569061666,7362248.245585482,0.999547573711466,7470855.861904802,0.9995971233057674,22001512.69386348
 2006-03-27T10:00:00,19618617.96681056,16194056.67363504,16495626.87388374,52308301.51432933,1.0,9834293.23275701,0.9993937335737334,10117345.817223724,0.9994191744195304,10300654.489206664,0.9994827862665904,30252293.539187398
 2006-03-27T11:00:00,25191826.856277373,21714724.20096728,22340760.447738227,69247311.50498287,5.0,1063210.028694704,0.9875901256909994,1101959.237050949,0.987719568042373,1166955.668861915,0.9884736442243928,3332124.9346075677
 2006-03-27T12:00:00,28597485.383258887,25436362.833838664,26030277.80878122,80064126.02587877,5.0,1666316.498272445,0.956455268022482,1702101.0585823262,0.956998288294641,1808404.7131698192,0.9594393225387068,5176822.27002459
 2006-03-27T13:00:00,29307517.598476022,26008922.56028277,26997028.186038807,82313468.34479761,5.0,1904225.3164729725,0.9155548737926668,1960465.2185868807,0.916940336652322,2084292.920998023,0.9215340426711623,5948983.456057876
 2006-03-27T14:00:00,31677355.32052777,28317980.678221628,29609337.556328498,89604673.5550779,5.0,2107759.2531153024,0.871652333007745,2189641.2828611853,0.873336655322698,2328996.560106536,0.880253277541609,6626397.096083024
 2006-03-27T15:00:00,31033724.89849196,27666485.47192912,28972169.35927252,87672379.72969359,5.0,1977039.8749518755,0.8260548306693991,2053725.0391683632,0.8279627468801046,2183871.6510537188,0.8372895503759726,6214636.565173956
 2006-03-27T16:00:00,27779006.55099833,24271983.121294346,25417243.33681035,77468233.00910303,5.0,1644004.9899016505,0.7882670901975041,1707371.4708641358,0.7903682048448167,1814033.6476243285,0.8017176849171107,5165410.108390114
 2006-03-27T17:00:00,22854614.77035058,19548815.82540326,20478653.591064174,62882084.186818,1.0,20619598.918589525,0.7727679279113172,21306642.13185432,0.7749540515476459,22227589.694942296,0.7871454327563993,64153830.74538615
 2006-03-27T18:00:00,17774892.15598194,14730091.314118464,15493202.744548948,47998186.21464935,1.0,10053054.198943004,0.7726173958739415,10359768.55784768,0.7748098363079426,10648225.989440365,0.7870170119274108,31061048.74623105
 2006-03-27T19:00:00,14691166.752203036,11755932.3454394,12284970.129998092,38732069.22764053,1.0,4690276.688074463,0.7724853084735566,4809756.796307338,0.7746832917102585,4849099.501192679,0.7869043264569152,14349132.985574482
 2006-03-27T20:00:00,15080361.832748117,12212866.70506738,12581546.135142062,39874774.672957554,1.0,5498319.694255525,0.7723588335000264,5644808.389299332,0.7745621240243489,5714527.61045519,0.7867964290203951,16857655.694010045
 2006-03-27T21:00:00,0.0,0.0,0.0,0.0,4.0,76611205.91951329,0.8311992366674886,79964289.6265076,0.833398453424969,89783175.99878241,0.845594037248144,246358671.5448033
 2006-03-27T22:00:00,0.0,0.0,0.0,0.0,4.0,76211707.42726192,0.93917834263453,79547671.32587574,0.941366320230924,89317680.54224604,0.95348317268421,245077059.2953837
 2006-03-27T23:00:00,0.0,0.0,0.0,0.0,4.0,12504401.912263222,0.999979206491327,11395814.241932897,0.9999800790523412,2505523.1686789966,0.9999822607886806,26405739.322875112
 2006-03-28T00:00:00,0.0,0.0,0.0,0.0,4.0,92915.71885732526,0.9999785138183924,92915.72351969064,0.9999794154461412,92915.7351775363,0.9999816698604366,278747.1775545522
 2006-03-28T01:00:00,0.0,0.0,0.0,0.0,4.0,100714.09417421144,0.99997731496139,100714.09961701612,0.9999782668969488,100714.1132260944,0.9999806471000148,302142.307017322
 2006-03-28T02:00:00,0.0,0.0,0.0,0.0,4.0,106094.4844276228,0.9999764224789552,106094.49043214312,0.9999774118658834,106094.50544555564,0.9999798857117006,318283.4803053215
 2006-03-28T03:00:00,0.0,0.0,0.0,0.0,4.0,78037.8348003074,0.9999832959257682,78037.83823649192,0.9999839968812532,78037.84682834783,0.99998574953812,234113.5198651472
 2006-03-28T04:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-03-28T05:00:00,0.0,0.0,0.0,0.0,4.0,39537.00462921358,0.9999935361626626,39537.00512087183,0.9999938074056044,39537.00635066265,0.9999944856167248,118611.01610074808
 2006-03-28T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999957442241498,0.0,0.999959228098878,0.0,0.9999636934255194,0.0
 2006-03-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998971080237754,0.0,0.9999014256946664,0.0,0.9999122215236476,0.0
 2006-03-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99982680512507,0.0,0.9998340729266753,0.0,0.999852245211034,0.0
 2006-03-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997550157916888,0.0,0.9997652960994814,0.0,0.999791000801764,0.0
 2006-03-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996818588732828,0.0,0.9996952090754312,0.0,0.9997285896880124,0.0
 2006-03-28T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996226197966314,0.0,0.999638455856727,0.0,0.9996780520651596,0.0
 2006-03-28T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995663215273068,0.0,0.9995845200398262,0.0,0.9996300232830916,0.0
 2006-03-28T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995152088695431,0.0,0.9995355522299184,0.0,0.9995864184133496,0.0
 2006-03-28T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994620329011752,0.0,0.999484607692408,0.0,0.9995410533066312,0.0
 2006-03-28T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999405588937423,0.0,0.9994305322948766,0.0,0.9994929002307624,0.0
 2006-03-28T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993424265642292,0.0,0.9993700204134917,0.0,0.9994390155928622,0.0
 2006-03-28T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999273772389916,0.0,0.9993042471842318,0.0,0.9993804458283624,0.0
 2006-03-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999201907572946,0.0,0.9992353980409776,0.0,0.9993191370230656,0.0
 2006-03-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999129123632274,0.0,0.999165668343343,0.0,0.9992570441014452,0.0
 2006-03-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990595366436082,0.0,0.9990990014435543,0.0,0.9991976785409504,0.0
 2006-03-28T21:00:00,0.0,0.0,0.0,0.0,4.0,666035.4305202554,0.9999915413978172,666036.6297560236,0.9999918963473649,666039.6283199419,0.9999927838570226,1998111.688596221
 2006-03-28T22:00:00,0.0,0.0,0.0,0.0,4.0,52179.76618132263,0.9999865061984076,52179.767607271,0.999987072440757,52179.77117245532,0.99998848826325,156539.30496104894
 2006-03-28T23:00:00,0.0,0.0,0.0,0.0,4.0,60283.7125126215,0.9999847478748044,60283.7144515218,0.9999853879019416,60283.71929983571,0.9999869882146312,180851.14626397903
 2006-03-29T00:00:00,0.0,0.0,0.0,0.0,4.0,67047.22446577286,0.9999834557733684,67047.2268837731,0.9999841500211452,67047.23293032983,0.9999858859061762,201141.6842798758
 2006-03-29T01:00:00,0.0,0.0,0.0,0.0,4.0,67567.32017076321,0.9999836156209688,67567.32262409542,0.9999843031610376,67567.32875892783,0.9999860222742324,202701.97155378648
 2006-03-29T02:00:00,0.0,0.0,0.0,0.0,4.0,61257.5560071907,0.9999850409287382,61257.55800377347,0.9999856686584108,61257.56299642643,0.9999872382227344,183772.6770073906
 2006-03-29T03:00:00,0.0,0.0,0.0,0.0,4.0,53177.41623263493,0.9999867992523416,53177.41770764833,0.9999873531972264,53177.42139570863,0.9999887382713534,159532.25533599188
 2006-03-29T04:00:00,0.0,0.0,0.0,0.0,4.0,45480.41348213678,0.999988557575945,45480.41453163292,0.9999890377360416,45480.41715536951,0.999990238319972,136441.2451691392
 2006-03-29T05:00:00,0.0,0.0,0.0,0.0,4.0,38145.11968419176,0.9999939370150556,38145.120132068725,0.9999941914369704,38145.1212524586,0.999994827589088,114435.36106871908
 2006-03-29T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999959762609492,0.0,0.9999614510969338,0.0,0.9999656729614806,0.0
 2006-03-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998994502351414,0.0,0.9999036696194776,0.0,0.9999142196944724,0.0
 2006-03-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998241321179764,0.0,0.999831512087365,0.0,0.9998499648340932,0.0
 2006-03-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997344398533606,0.0,0.9997455835922316,0.0,0.9997734472025208,0.0
 2006-03-29T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996348370375264,0.0,0.9996501604237747,0.0,0.9996884747514604,0.0
 2006-03-29T11:00:00,9701177.051641865,6429791.334657478,6604010.600662553,22734978.986961894,5.0,55120.61228149258,0.9991274404766995,55762.79777496965,0.9991620167720244,58051.21842241414,0.9992471390209516,168934.62847887637
 2006-03-29T12:00:00,15894991.669323953,10750162.962918136,11141089.412771134,37786244.04501322,5.0,189894.6911142464,0.9959554460980478,194610.46240080756,0.9960600112150856,212469.41906674803,0.9962782626788104,596974.5725818019
 2006-03-29T13:00:00,14259909.3333338,10856107.841605565,11351104.453028113,36467121.627967484,5.0,212179.4710768881,0.991197929932484,217917.27768605796,0.9913848525716298,227459.12604143823,0.9918509789159832,657555.8748043843
 2006-03-29T14:00:00,4381115.553671765,3184262.815671269,3353340.6467640745,10918719.016107108,5.0,30670.972712261693,0.988572534560327,31178.181102986557,0.9888103876000024,31573.63908866041,0.9894766738286598,93422.79290390864
 2006-03-29T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9884440419422974,0.0,0.9886871989189728,0.0,0.9893679628151985,0.0
 2006-03-29T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9883781432890016,0.0,0.9886240655804034,0.0,0.9893117438213348,0.0
 2006-03-29T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9883233281426952,0.0,0.9885715506500152,0.0,0.9892649803107066,0.0
 2006-03-29T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.988275313919754,0.0,0.9885255512548604,0.0,0.9892240187558052,0.0
 2006-03-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9882338245870526,0.0,0.9884858029450326,0.0,0.9891886236692008,0.0
 2006-03-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9881974681384056,0.0,0.9884509721273024,0.0,0.989157607512403,0.0
 2006-03-29T21:00:00,0.0,0.0,0.0,0.0,4.0,7337945.185102579,0.9996023021896338,7494405.848526059,0.9996235670886784,7900089.256459829,0.999682799131602,22732440.290088467
 2006-03-29T22:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-03-29T23:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-03-30T00:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-30T01:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-30T02:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-30T03:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-03-30T04:00:00,0.0,0.0,0.0,0.0,4.0,7217.010699758787,0.9999996357758252,7217.010705048433,0.999999651059817,7217.010717935964,0.9999996892756434,21651.032122743185
 2006-03-30T05:00:00,0.0,0.0,0.0,0.0,4.0,5773.608354118765,0.9999982416763968,5773.608366810573,0.9999983154611846,5773.608399514424,0.999998499951381,17320.825120443762
 2006-03-30T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999924915395652,0.0,0.9999928066181776,0.0,0.9999935944352428,0.0
 2006-03-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999792336400468,0.0,0.9999801050618156,0.0,0.9999822839496048,0.0
 2006-03-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999586793953218,0.0,0.9999604133378368,0.0,0.9999647488574556,0.0
 2006-03-30T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999375795120818,0.0,0.9999401988720508,0.0,0.9999467482740284,0.0
 2006-03-30T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999177228879552,0.0,0.9999211754943164,0.0,0.9999298083310388,0.0
 2006-03-30T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999013593779158,0.0,0.9999054986486176,0.0,0.9999158484088791,0.0
 2006-03-30T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999885043600146,0.0,0.999889867532192,0.0,0.999901929207736,0.0
 2006-03-30T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999868365501149,0.0,0.9998738892986772,0.0,0.9998877009056653,0.0
 2006-03-30T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998547962159672,0.0,0.999860889423374,0.0,0.9998761247728888,0.0
 2006-03-30T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998468215967966,0.0,0.999853249444302,0.0,0.9998693215220816,0.0
 2006-03-30T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999834290654986,0.0,0.999841244340216,0.0,0.9998586312134712,0.0
 2006-03-30T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998116815439868,0.0,0.9998195839786131,0.0,0.999839343088312,0.0
 2006-03-30T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999783184491032,0.0,0.999792282751616,0.0,0.9998150318836808,0.0
 2006-03-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999761107761346,0.0,0.9997711324309329,0.0,0.9997961979399096,0.0
 2006-03-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997400078781056,0.0,0.9997509179651468,0.0,0.9997781973564828,0.0
 2006-03-30T21:00:00,0.0,0.0,0.0,0.0,4.0,176789.08836363172,0.9999979779278564,176789.15345944703,0.9999980627803624,176789.31622123314,0.999998274944088,530367.5580443119
 2006-03-30T22:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-03-30T23:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-31T00:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-31T01:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-31T02:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-31T03:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-03-31T04:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-03-31T05:00:00,0.0,0.0,0.0,0.0,4.0,14525.3369309053,0.9999978761201582,14525.336974283837,0.9999979652448352,14525.33708282021,0.9999981880906236,43576.010988009344
 2006-03-31T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999807010663898,0.0,0.9999815109103344,0.0,0.999983535830007,0.0
 2006-03-31T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999951211975124,0.0,0.9999532592740732,0.0,0.9999583783046556,0.0
 2006-03-31T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999912598884323,0.0,0.9999162665099902,0.0,0.9999254369772348,0.0
 2006-03-31T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998666160579688,0.0,0.9998722132676336,0.0,0.9998862084330488,0.0
 2006-03-31T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998081295971016,0.0,0.9998161810825892,0.0,0.9998363128764608,0.0
 2006-03-31T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997430601532324,0.0,0.9997538421572116,0.0,0.9997808012918896,0.0
 2006-03-31T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996729219969313,0.0,0.9996866472185154,0.0,0.9997209655231528,0.0
 2006-03-31T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996147850441108,0.0,0.9996309498750612,0.0,0.9996713681364028,0.0
 2006-03-31T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995673458285091,0.0,0.9995855013581304,0.0,0.9996308971277038,0.0
 2006-03-31T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995285916658576,0.0,0.9995483734420152,0.0,0.9995978354500622,0.0
 2006-03-31T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995079437961096,0.0,0.9995285920218134,0.0,0.9995802204851936,0.0
 2006-03-31T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995021696504228,0.0,0.9995230601774372,0.0,0.9995752944867894,0.0
 2006-03-31T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994937271281475,0.0,0.999514971929946,0.0,0.9995680920617888,0.0
 2006-03-31T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994890205043608,0.0,0.9995104628108944,0.0,0.9995640767801324,0.0
 2006-03-31T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994884876790264,0.0,0.9995099523445868,0.0,0.9995636222199448,0.0
 2006-03-31T21:00:00,0.0,0.0,0.0,0.0,4.0,314920.3950682223,1.0,314920.5880290318,1.0,314921.0705049353,1.0,944762.0536021892
 2006-03-31T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-03-31T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-01T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999990231535536,0.0,0.9999990641451024,0.0,0.9999991666396562,0.0
 2006-04-01T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999875940501316,0.0,0.999988114642802,0.0,0.999989416323633,0.0
 2006-04-01T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999963243932352,0.0,0.9999647863325388,0.0,0.9999686429230616,0.0
 2006-04-01T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999273492656616,0.0,0.999930397918942,0.0,0.9999380207184264,0.0
 2006-04-01T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998887016680768,0.0,0.9998933720960888,0.0,0.999905049952822,0.0
 2006-04-01T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999846945922708,0.0,0.9998533685531068,0.0,0.9998694275861238,0.0
 2006-04-01T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998087245853908,0.0,0.9998167511032992,0.0,0.99983682046867,0.0
 2006-04-01T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997859196610808,0.0,0.9997949031453288,0.0,0.9998173652926424,0.0
 2006-04-01T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999778211454577,0.0,0.9997875183994104,0.0,0.9998107893219288,0.0
 2006-04-01T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997726826305544,0.0,0.9997822215822296,0.0,0.9998060726106108,0.0
 2006-04-01T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999766848954322,0.0,0.9997766327053976,0.0,0.9998010958259288,0.0
 2006-04-01T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997609479137438,0.0,0.9997709792910392,0.0,0.9997960615718512,0.0
 2006-04-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997539501410194,0.0,0.9997642751668644,0.0,0.999790091681388,0.0
 2006-04-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997438442205112,0.0,0.9997545933225614,0.0,0.9997814701898304,0.0
 2006-04-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997318023679548,0.0,0.999743056784007,0.0,0.9997711971295914,0.0
 2006-04-01T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999716030738058,0.0,0.9997279469812986,0.0,0.99975774214804,0.0
 2006-04-01T23:00:00,0.0,0.0,0.0,0.0,4.0,188876.2318584858,0.9999968163686274,188876.30545354245,0.9999969499638114,188876.48946959787,0.9999972840028792,566629.026781626
 2006-04-02T00:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-04-02T01:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-04-02T02:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-04-02T03:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-04-02T04:00:00,0.0,0.0,0.0,0.0,4.0,14528.492173785842,0.9999959238861924,14528.492259790894,0.999996094932746,14528.492474240264,0.9999965226145652,43585.476907817
 2006-04-02T05:00:00,0.0,0.0,0.0,0.0,4.0,17888.19660400076,0.9999950580450238,17888.196738546994,0.999995265424996,17888.19707492714,0.9999957839542604,53664.590417474894
 2006-04-02T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999976262631355,0.0,0.9999772587259912,0.0,0.9999797493436442,0.0
 2006-04-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999446128064944,0.0,0.9999469370273124,0.0,0.9999527484685032,0.0
 2006-04-02T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999112290791922,0.0,0.9999149541861908,0.0,0.9999242683787516,0.0
 2006-04-02T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998660210696784,0.0,0.9998716432469236,0.0,0.9998857008408384,0.0
 2006-04-02T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998121346675312,0.0,0.9998200180876694,0.0,0.99983972965387,0.0
 2006-04-02T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999754074466932,0.0,0.9997643942756712,0.0,0.9997901977454324,0.0
 2006-04-02T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996955702452208,0.0,0.9997083450750832,0.0,0.999740287036838,0.0
 2006-04-02T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996355741125734,0.0,0.9996508665688336,0.0,0.999689103559719,0.0
 2006-04-02T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995733401135216,0.0,0.9995912441040916,0.0,0.9996360109298122,0.0
 2006-04-02T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995170382365252,0.0,0.9995373048309092,0.0,0.9995879790699936,0.0
 2006-04-02T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999470842280037,0.0,0.9994930474020296,0.0,0.9995485687017324,0.0
 2006-04-02T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994324610951196,0.0,0.99945627681233,0.0,0.9995158252162216,0.0
 2006-04-02T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999397791926698,0.0,0.9994230624712408,0.0,0.9994862485000175,0.0
 2006-04-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993695299829222,0.0,0.999395986487502,0.0,0.9994621378700692,0.0
 2006-04-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993395674382874,0.0,0.9993672812654646,0.0,0.999436576435522,0.0
 2006-04-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993136144042936,0.0,0.9993424173023928,0.0,0.9994144355663864,0.0
 2006-04-02T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992919017719188,0.0,0.9993216158003532,0.0,0.9993959122387434,0.0
