version,0.3.0
 2006-04-02T23:00:00,0.0,0.0,0.0,0.0,4.0,451310.504400212,0.9999982416763968,451310.9610865293,0.9999983154611845,451312.1029841261,0.9999984999513812,1353933.5684708676
 2006-04-03T00:00:00,0.0,0.0,0.0,0.0,4.0,3246.796077712791,0.9999996336825828,3246.7960803243736,0.9999996490544136,3246.7960864770303,0.9999996874898712,9740.388244514195
 2006-04-03T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-03T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-03T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-03T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-04-03T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-03T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-03T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999973796094084,0.0,0.9999974895692376,0.0,0.9999977645108776,0.0
 2006-04-03T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999849565647272,0.0,0.9999855878345786,0.0,0.9999871662507048,0.0
 2006-04-03T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999648335279336,0.0,0.9999663092236905,0.0,0.9999699990276216,0.0
 2006-04-03T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999940998474644,0.0,0.9999434743641914,0.0,0.9999496650352314,0.0
 2006-04-03T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999113072269082,0.0,0.999915029054582,0.0,0.9999243350475798,0.0
 2006-04-03T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998767651225284,0.0,0.999881936445528,0.0,0.999894866731354,0.0
 2006-04-03T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998374527513356,0.0,0.9998442737450576,0.0,0.9998613288387824,0.0
 2006-04-03T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999803334169093,0.0,0.99981158688582,0.0,0.9998322218347724,0.0
 2006-04-03T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997679545668922,0.0,0.9997776919229872,0.0,0.9998020390383184,0.0
 2006-04-03T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997395474282128,0.0,0.9997504768371795,0.0,0.9997778045407189,0.0
 2006-04-03T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99971708484418,0.0,0.9997289568538116,0.0,0.9997586414196116,0.0
 2006-04-03T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996965737329344,0.0,0.9997093064532956,0.0,0.9997411431251912,0.0
 2006-04-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996813171675276,0.0,0.9996946901013516,0.0,0.9997281275518208,0.0
 2006-04-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996702344005728,0.0,0.9996840724021508,0.0,0.9997186726999192,0.0
 2006-04-03T21:00:00,0.0,0.0,0.0,0.0,4.0,209893.5850219197,0.9999992107524736,209893.67587193116,0.9999992438717816,209893.90303068687,0.9999993266827222,629681.1639245376
 2006-04-03T22:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-04-03T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-04-04T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999920431416736,0.0,0.9999923770364711,0.0,0.9999932119011992,0.0
 2006-04-04T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999979202051116,0.0,0.999980074798455,0.0,0.999982257000679,0.0
 2006-04-04T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999598702599434,0.0,0.9999615542300336,0.0,0.9999657647994736,0.0
 2006-04-04T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999396928305636,0.0,0.999942223509043,0.0,0.9999485511733708,0.0
 2006-04-04T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999224739138522,0.0,0.999925727152226,0.0,0.9999338614927096,0.0
 2006-04-04T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999076613695572,0.0,0.9999115361888716,0.0,0.9999212247194956,0.0
 2006-04-04T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998978218617164,0.0,0.9999021095777224,0.0,0.9999128305080318,0.0
 2006-04-04T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998932528844744,0.0,0.9998977323291336,0.0,0.999908932654424,0.0
 2006-04-04T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998925824125956,0.0,0.999897089992363,0.0,0.9999083606661876,0.0
 2006-04-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998925824125954,0.0,0.999897089992363,0.0,0.9999083606661876,0.0
 2006-04-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998940743235316,0.0,0.9998985192980248,0.0,0.999909633434713,0.0
 2006-04-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999899296011808,0.0,0.9999035218678408,0.0,0.9999140881245512,0.0
 2006-04-04T21:00:00,0.0,0.0,0.0,0.0,4.0,60622.75844300839,1.0,60622.76502522509,1.0,60622.78148394638,1.0,181868.30495217984
 2006-04-04T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-04T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-04-05T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999958106608088,0.0,0.9999959864586552,0.0,0.9999964260205252,0.0
 2006-04-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999769997064007,0.0,0.9999779648710496,0.0,0.999980378151904,0.0
 2006-04-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999480140082122,0.0,0.9999501955039096,0.0,0.9999556500777006,0.0
 2006-04-05T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999201341446023,0.0,0.999923485567052,0.0,0.9999318654052868,0.0
 2006-04-05T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998863152766106,0.0,0.9998910858451124,0.0,0.999903014091382,0.0
 2006-04-05T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998428165263672,0.0,0.9998494124392212,0.0,0.99986590474467,0.0
 2006-04-05T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997968869825464,0.0,0.999805410243496,0.0,0.9998267216565028,0.0
 2006-04-05T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997526624797956,0.0,0.9997630415399552,0.0,0.9997889931609354,0.0
 2006-04-05T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997122165967072,0.0,0.9997242928933128,0.0,0.9997544882546984,0.0
 2006-04-05T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996841739993604,0.0,0.9996974270515372,0.0,0.9997305647520268,0.0
 2006-04-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996617624777556,0.0,0.9996759559878572,0.0,0.999711445192938,0.0
 2006-04-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996446410236788,0.0,0.9996595530038358,0.0,0.9996968386589112,0.0
 2006-04-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996389575534456,0.0,0.9996541080298864,0.0,0.9996919900169106,0.0
 2006-04-05T21:00:00,0.0,0.0,0.0,0.0,4.0,222605.7101466201,1.0,222605.80672682065,1.0,222606.04821236417,1.0,667817.5650858049
 2006-04-05T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-05T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-04-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999974102468644,0.0,0.9999975189210504,0.0,0.9999977906480884,0.0
 2006-04-06T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999817862539874,0.0,0.999982550560048,0.0,0.9999844616175888,0.0
 2006-04-06T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999959638480923,0.0,0.9999613321771902,0.0,0.9999655670657924,0.0
 2006-04-06T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999927846569307,0.0,0.9999308743541628,0.0,0.9999384449746014,0.0
 2006-04-06T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998843080791744,0.0,0.999889162875993,0.0,0.9999013017252758,0.0
 2006-04-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998384773300514,0.0,0.9998452553292282,0.0,0.999862202920143,0.0
 2006-04-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997837350772107,0.0,0.9997928102334672,0.0,0.9998155015958732,0.0
 2006-04-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997256748766116,0.0,0.999737186421469,0.0,0.9997659696874356,0.0
 2006-04-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996684139140136,0.0,0.9996823283089324,0.0,0.9997171196192794,0.0
 2006-04-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996153800324016,0.0,0.9996315198957704,0.0,0.9996718757286112,0.0
 2006-04-06T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999566003898039,0.0,0.9995842157392804,0.0,0.9996297523094528,0.0
 2006-04-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995317819575482,0.0,0.999551429859032,0.0,0.9996005571291844,0.0
 2006-04-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995158127382564,0.0,0.9995361307584012,0.0,0.999586933581563,0.0
 2006-04-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995090813781994,0.0,0.99952968186738,0.0,0.9995811909711936,0.0
 2006-04-06T21:00:00,0.0,0.0,0.0,0.0,4.0,310544.87065847585,0.9999980907092186,310545.0659757948,0.999998170829064,310545.55434269895,0.999998371159328,931635.4909769696
 2006-04-06T22:00:00,0.0,0.0,0.0,0.0,4.0,15789.41072389447,0.9999954576640246,15789.41082869454,0.9999956482747266,15789.411090529622,0.999996124874401,47368.23264311864
 2006-04-06T23:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-04-07T00:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-04-07T01:00:00,0.0,0.0,0.0,0.0,4.0,16874.782149821112,0.9999954310227578,16874.782267312592,0.9999956227514114,16874.782561155243,0.9999961021463916,50624.346978288944
 2006-04-07T02:00:00,0.0,0.0,0.0,0.0,4.0,16972.29627364786,0.9999954576640248,16972.296392326352,0.9999956482747266,16972.29668925484,0.999996124874401,50916.88935522904
 2006-04-07T03:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-04-07T04:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-04-07T05:00:00,0.0,0.0,0.0,0.0,4.0,17884.131032230664,0.9999974129109912,17884.13110104721,0.9999975214733818,17884.131274153384,0.9999977929208892,53652.39340743126
 2006-04-07T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999786400683952,0.0,0.9999795363982972,0.0,0.999981777565948,0.0
 2006-04-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999536763134392,0.0,0.999955620201003,0.0,0.9999604806635608,0.0
 2006-04-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999356613408776,0.0,0.9999383611933428,0.0,0.9999451118573528,0.0
 2006-04-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999181136265328,0.0,0.9999215498362752,0.0,0.999930141675176,0.0
 2006-04-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998959658534684,0.0,0.9999003314534172,0.0,0.99991124712338,0.0
 2006-04-07T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998676042269532,0.0,0.9998731599699404,0.0,0.9998870514527968,0.0
 2006-04-07T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998286622433716,0.0,0.9998358521144524,0.0,0.9998538295426886,0.0
 2006-04-07T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999779277105247,0.0,0.9997885393320268,0.0,0.9998116984423048,0.0
 2006-04-07T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997248578777655,0.0,0.9997364037064648,0.0,0.999765272695149,0.0
 2006-04-07T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996667976771664,0.0,0.9996807798944664,0.0,0.9997157407867112,0.0
 2006-04-07T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999608153588805,0.0,0.9996245966964724,0.0,0.9996657107560676,0.0
 2006-04-07T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999543255389078,0.0,0.9995624218292942,0.0,0.9996103452620893,0.0
 2006-04-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994717303222616,0.0,0.9994938981792094,0.0,0.9995493263020452,0.0
 2006-04-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993962112115404,0.0,0.9994215480878617,0.0,0.999484899971462,0.0
 2006-04-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993155592167642,0.0,0.9993442805044164,0.0,0.9994160947110716,0.0
 2006-04-07T21:00:00,0.0,0.0,0.0,0.0,4.0,524750.1389520513,0.9999901205302588,524750.8612933254,0.9999905351038776,524752.6674287766,0.9999915716965224,1574253.667674153
 2006-04-07T22:00:00,0.0,0.0,0.0,0.0,4.0,58286.41412883666,0.9999853073414052,58286.41592976297,0.9999859238915648,58286.42043265366,0.999987465502828,174859.25049125327
 2006-04-07T23:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-04-08T00:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-04-08T01:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-04-08T02:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-04-08T03:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-04-08T04:00:00,0.0,0.0,0.0,0.0,4.0,54741.7259400781,0.999986333030174,54741.727510353936,0.999986906539207,54741.73143720835,0.9999883405311892,164225.18488764038
 2006-04-08T05:00:00,0.0,0.0,0.0,0.0,4.0,52305.241357355786,0.9999914622140524,52305.24227519713,0.9999918204863998,52305.24456855797,0.999992716304328,156915.7282011109
 2006-04-08T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99993880501035,0.0,0.9999413729445582,0.0,0.999947793762459,0.0
 2006-04-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998527359580082,0.0,0.9998589156203176,0.0,0.999874367140162,0.0
 2006-04-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997630259325482,0.0,0.9997729701096408,0.0,0.9997978343565832,0.0
 2006-04-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99967137997504,0.0,0.9996851699047123,0.0,0.9997196500043232,0.0
 2006-04-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995745123292554,0.0,0.9995923671299686,0.0,0.9996370109622252,0.0
 2006-04-08T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994733820807958,0.0,0.9994954806247632,0.0,0.9995507354386266,0.0
 2006-04-08T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993704757478884,0.0,0.9993968925651988,0.0,0.9994629447144028,0.0
 2006-04-08T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992644612671978,0.0,0.9992953267855056,0.0,0.9993725023890848,0.0
 2006-04-08T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999158002765395,0.0,0.9991933356172226,0.0,0.9992816812636108,0.0
 2006-04-08T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990527875227057,0.0,0.999092535536991,0.0,0.9991919207785744,0.0
 2006-04-08T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989542809949968,0.0,0.998998162652962,0.0,0.9991078835850992,0.0
 2006-04-08T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988516059970892,0.0,0.9988997962208525,0.0,0.999020290215757,0.0
 2006-04-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987515813611983,0.0,0.9988039689332356,0.0,0.9989349579045476,0.0
 2006-04-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986674482409048,0.0,0.998723366303246,0.0,0.9988631828509322,0.0
 2006-04-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985904194584024,0.0,0.9986495698906932,0.0,0.9987974685998176,0.0
 2006-04-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985112593745628,0.0,0.9985737316129092,0.0,0.9987299361079526,0.0
 2006-04-08T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984316552696108,0.0,0.998497467946536,0.0,0.9986620248159314,0.0
 2006-04-08T23:00:00,0.0,0.0,0.0,0.0,4.0,1092847.3414095233,0.9999871988713424,1092850.7879259414,0.999987736046957,1092859.4056216052,0.999989079191494,3278557.53495707
 2006-04-09T00:00:00,0.0,0.0,0.0,0.0,4.0,48765.97460682896,0.9999875318871762,48765.975831561744,0.9999880550883994,48765.978893146304,0.9999893632916113,146297.929331537
 2006-04-09T01:00:00,0.0,0.0,0.0,0.0,4.0,48765.97460682896,0.9999875318871762,48765.975831561744,0.9999880550883994,48765.978893146304,0.9999893632916113,146297.929331537
 2006-04-09T02:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-04-09T03:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-04-09T04:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-04-09T05:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-04-09T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999532978594444,0.0,0.9999552576281282,0.0,0.9999601577995606,0.0
 2006-04-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999894260812399,0.0,0.9998986979612324,0.0,0.9999097925307788,0.0
 2006-04-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999836999849801,0.0,0.999843839848696,0.0,0.9998609424626228,0.0
 2006-04-09T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997828470349868,0.0,0.9997919594562876,0.0,0.9998147439955604,0.0
 2006-04-09T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997264030712344,0.0,0.9997378840587564,0.0,0.999766590919692,0.0
 2006-04-09T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996646130932944,0.0,0.9996786869826044,0.0,0.9997138770899412,0.0
 2006-04-09T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996028508666742,0.0,0.9996195164932388,0.0,0.9996611869352008,0.0
 2006-04-09T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995300402847356,0.0,0.9995497612722888,0.0,0.9995990712855708,0.0
 2006-04-09T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994500965036334,0.0,0.9994731721836438,0.0,0.99953087021143,0.0
 2006-04-09T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993643354909376,0.0,0.9993910099727374,0.0,0.9994577063817416,0.0
 2006-04-09T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992718692044252,0.0,0.9993024238623904,0.0,0.9993788221961925,0.0
 2006-04-09T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999188018592564,0.0,0.9992220918858914,0.0,0.9993072881541766,0.0
 2006-04-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991193074355414,0.0,0.9991562640650962,0.0,0.9992486697769896,0.0
 2006-04-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990639413330388,0.0,0.9991032212983666,0.0,0.9992014362385008,0.0
 2006-04-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990310482490652,0.0,0.9990717085116364,0.0,0.999173374722922,0.0
 2006-04-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990037498311022,0.0,0.9990455556211376,0.0,0.9991500860893128,0.0
 2006-04-09T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989768954342512,0.0,0.9990198281192288,0.0,0.9991271762558596,0.0
 2006-04-09T23:00:00,0.0,0.0,0.0,0.0,4.0,652214.4235143688,0.9999960837337926,652215.4263531003,0.9999962480726382,652217.9338578269,0.9999966589826214,1956647.783725296
 2006-04-10T00:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-04-10T01:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-04-10T02:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-04-10T03:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-04-10T04:00:00,0.0,0.0,0.0,0.0,4.0,11557.272863977616,0.9999976902021755,11557.272902727858,0.999997787128556,11557.27299946077,0.999998029481587,34671.818766166245
 2006-04-10T05:00:00,0.0,0.0,0.0,0.0,4.0,9783.17901929773,0.9999975551351822,9783.179051731173,0.9999976577293982,9783.1791321733,0.999997914254187,29349.5372032022
 2006-04-10T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999978130057288,0.0,0.99997904778886,0.0,0.9999813424688734,0.0
 2006-04-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999274425100948,0.0,0.9999304872505465,0.0,0.9999381002664602,0.0
 2006-04-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998469903248188,0.0,0.9998534110919666,0.0,0.9998694654661404,0.0
 2006-04-10T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999748808376543,0.0,0.999759349166997,0.0,0.9997857051755796,0.0
 2006-04-10T10:00:00,7997131.820004825,7447415.918615937,7838212.459580723,23282760.198201485,1.0,1975087.2585944568,0.9996341266037468,2014075.1698122968,0.9996494798020318,1930649.2218014773,0.9996878686712108,5919811.650208231
 2006-04-10T11:00:00,13882182.056618229,11639739.979035676,11846748.131271612,37368670.16692552,5.0,326919.50668790913,0.9957454414569974,328583.3015830687,0.995879755231004,341763.3256726003,0.9962071352683202,997266.133943578
 2006-04-10T12:00:00,16179904.430998806,15138688.946841432,15222563.343370304,46541156.72121055,5.0,583125.358247726,0.9855199772864972,580456.551390126,0.9861355551746096,589829.728422166,0.9873019998347718,1753411.638060018
 2006-04-10T13:00:00,17528131.724216707,16504999.526409594,16949691.857569717,50982823.10819602,5.0,719454.952258763,0.9703372588692276,722823.0860648481,0.9715716387949096,734825.0774663427,0.9741562449655472,2177103.115789954
 2006-04-10T14:00:00,18056966.12224668,16605828.101738209,17034865.361689933,51697659.585674815,5.0,761807.4186608344,0.954057130214202,764621.5669745973,0.9558774979283298,795074.1612916113,0.9597705638181508,2321503.146927043
 2006-04-10T15:00:00,18834313.834784403,17395034.582539555,18065972.634216554,54295321.05154052,5.0,840165.5070023062,0.9363651363102768,850341.9203732174,0.938837840320613,876733.9584022111,0.9440181809239748,2567241.3857777347
 2006-04-10T16:00:00,18255798.253849667,15962711.984538026,16755947.781293709,50974458.0196814,5.0,756037.7162720148,0.9188258421737662,772059.9743544476,0.9217303651554188,812383.3955094713,0.9281926724392144,2340481.0861359336
 2006-04-10T17:00:00,16415333.002338847,13704772.966668274,14620065.48785673,44740171.45686385,1.0,12482557.252529752,0.9118335596449078,12898089.446760934,0.9148795304124476,13453806.910186494,0.9217578206069816,38834453.60947718
 2006-04-10T18:00:00,13332678.24095858,10814541.42909012,11510721.831445375,35657941.501494065,1.0,6969859.647870884,0.9116900305605028,7184363.505395203,0.9147420242597862,7418244.430432225,0.9216353740877916,21572467.583698317
 2006-04-10T19:00:00,11210461.971424896,8755680.06294182,9235411.036607688,29201553.07097441,1.0,3016214.577245664,0.9115577722119896,3088857.3054294027,0.9146153158874948,3109621.923196468,0.921522542779236,9214693.805871535
 2006-04-10T20:00:00,8677585.999925742,7911861.715093765,6937706.0647445405,23527153.77976405,1.0,1205238.1166661084,0.9114360571447798,1154855.1997032084,0.9144987083672677,1101793.6511735343,0.9214187060803916,3461886.967542851
 2006-04-10T21:00:00,0.0,0.0,0.0,0.0,4.0,62407496.34042666,0.967661947411948,62902601.45904912,0.9697333816038206,64954645.58451151,0.9743410175450444,190264743.38398728
 2006-04-10T22:00:00,0.0,0.0,0.0,0.0,4.0,76461.951696076,0.9999818572973654,76461.95486146682,0.999982618622222,76461.96277570182,0.9999845222256136,229385.86933324463
 2006-04-10T23:00:00,0.0,0.0,0.0,0.0,4.0,75957.68648720789,0.9999816974497652,75957.68961208107,0.9999824654823296,75957.69742507505,0.9999843858575574,227873.073524364
 2006-04-11T00:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-04-11T01:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-04-11T02:00:00,0.0,0.0,0.0,0.0,4.0,74621.76741504736,0.9999823235195332,74621.77042813075,0.9999830652802414,74621.77796164996,0.9999849199657778,223865.31580482805
 2006-04-11T03:00:00,0.0,0.0,0.0,0.0,4.0,71480.11903416798,0.9999825899322002,71480.12179382713,0.9999833205133952,71480.1286941751,0.9999851472458716,214440.36952217025
 2006-04-11T04:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-04-11T05:00:00,0.0,0.0,0.0,0.0,4.0,69866.78946074157,0.9999893201822048,69866.79114195949,0.9999897683409448,69866.79534457857,0.9999908889092408,209600.3759472796
 2006-04-11T06:00:00,0.0,1314971.485980085,0.0,1314971.485980085,1.0,63869.96201738647,0.9999251613516325,0.0,0.999928301816666,0.0,0.999936154180656,63869.96201738647
 2006-04-11T07:00:00,13829364.759462029,10498151.390317388,10644883.755272046,34972399.90505146,1.0,4910400.697946715,0.9998052234789232,5045979.730839882,0.9998133969142696,5308602.350890217,0.9998338336294372,15264982.779676812
 2006-04-11T08:00:00,17315237.248749223,14445926.21579232,14797093.720075062,46558257.1846166,1.0,11717431.190881789,0.9996616914343774,12032558.84686266,0.999675887925684,12483033.170559129,0.9997113845849128,36233023.20830357
 2006-04-11T09:00:00,21529250.834287982,19332031.229122177,19636199.358030017,60497481.42144018,1.0,20349798.1761158,0.9995018260732283,20566670.00255012,0.9995227310178236,21209895.35050921,0.9995750013766392,62126363.52917513
 2006-04-11T10:00:00,24217318.199356027,22919045.19473837,23300649.90280985,70437013.29690425,1.0,26899691.76441179,0.9993203102426604,26919850.53275277,0.9993488321623266,27135042.293986738,0.9994201478727444,80954584.5911513
 2006-04-11T11:00:00,26049684.58730631,25054562.902808305,26058621.207686745,77162868.69780135,5.0,1731034.5041662017,0.9792750043679592,1754380.725445542,0.9799150863786776,1604315.3358512914,0.9827586949084084,5089730.565463035
 2006-04-11T12:00:00,27631198.84102208,26499585.81210925,27845657.106167644,81976441.75929897,5.0,1736685.6348483302,0.9398702125383064,2535645.9133061925,0.9324858640907894,1747168.2828560192,0.9510453560541032,6019499.831010541
 2006-04-11T13:00:00,28924465.449816387,28239979.39883612,29754316.418468468,86918761.26712097,5.0,2490013.33933564,0.8898434051027045,1946184.542602487,0.8860896042403184,1948691.8171804284,0.915957989963844,6384889.699118556
 2006-04-11T14:00:00,30956429.348282736,31476983.77175984,32893966.4951862,95327379.61522876,5.0,2043170.0707871213,0.84335847514313,2185315.076145072,0.8423771905747185,2098564.265852819,0.8778350530929914,6327049.412785012
 2006-04-11T15:00:00,33204425.06839158,31747861.1267982,33276927.52749177,98229213.72268157,5.0,2644638.8224797086,0.7935173339971172,2574288.673602443,0.7886089449074986,2225787.1018536733,0.8371032324132085,7444714.597935826
 2006-04-11T16:00:00,30920051.2680322,28566988.588513087,30039626.71019575,89526666.56674103,5.0,1871120.5987563864,0.7428667973356621,1979555.3221533163,0.7450735949316627,2078702.5772574143,0.7974661744511703,5929378.498167118
 2006-04-11T17:00:00,27806105.490364943,25371397.1221062,26539801.44418947,79717304.05666062,1.0,32966985.6421278,0.7256011897382414,34587525.022248924,0.7275578916857407,36189475.7806247,0.7809997992626357,103743986.44500142
 2006-04-11T18:00:00,25968737.017928254,22935123.323891304,24170535.135853805,73074395.47767337,1.0,30050786.544377,0.725392756237814,31427416.287999287,0.7273582047104602,33215852.58304989,0.7808219819462656,94694055.41542616
 2006-04-11T19:00:00,25117493.96569044,22170492.772137485,23280190.74879493,70568177.48662286,1.0,27847107.31293336,0.7251863552440262,28831537.94715429,0.7271604649514494,30359052.92141105,0.7806458985876111,87037698.1814987
 2006-04-11T20:00:00,24389036.579725463,21510776.67572575,22505223.21822683,68405036.47367804,1.0,29992284.49377031,0.7249962964472642,29814124.65212305,0.7269783816194849,27831930.060008656,0.780483756968709,87638339.20590201
 2006-04-11T21:00:00,0.0,0.0,0.0,0.0,4.0,84190296.81986322,0.7794871917423535,87876284.40052716,0.7814689030029874,98637873.17436452,0.8347878482295429,270704454.3947549
 2006-04-11T22:00:00,0.0,0.0,0.0,0.0,4.0,83559131.01370722,0.8837622265838091,87217837.87155719,0.8857374935724347,97910070.64068064,0.938697642394828,268687039.52594507
 2006-04-11T23:00:00,0.0,0.0,0.0,0.0,4.0,62066822.91610353,0.9780579651182214,63072009.05584759,0.9793720347720712,19374667.03095918,0.999460148294112,144513499.0029103
 2006-04-12T00:00:00,0.0,0.0,0.0,0.0,4.0,146288.72098408054,0.9999707478891444,146288.73169218763,0.9999719753997062,146288.7584655797,0.9999750446457032,438866.2111418479
 2006-04-12T01:00:00,0.0,0.0,0.0,0.0,4.0,149842.02626582584,0.9999701884225431,149842.03740644938,0.9999714394100828,149842.06526160176,0.999974567357506,449526.128933877
 2006-04-12T02:00:00,0.0,0.0,0.0,0.0,4.0,150203.04121856467,0.9999703482701436,150203.0524403922,0.9999715925499753,150203.0804985033,0.9999747037255624,450609.1741574601
 2006-04-12T03:00:00,0.0,0.0,0.0,0.0,4.0,140011.00052213803,0.9999717735779128,140011.01047688286,0.9999729580473484,140011.03536733048,0.999975919674064,420033.04636635137
 2006-04-12T04:00:00,0.0,0.0,0.0,0.0,4.0,130485.4812447057,0.9999729724349152,130485.49002415774,0.9999741065965408,130485.51197632006,0.999976942434486,391456.4832451835
 2006-04-12T05:00:00,32863402.112745192,30183260.170334265,30573854.07388684,93620516.3569663,4.0,122022.38643114697,0.9999823168592163,122022.3917957817,0.9999830588994124,122022.40520957354,0.9999849142837756,366067.1834365022
 2006-04-12T06:00:00,23276053.0900869,20397184.950766284,21016509.329308484,64689747.37016167,1.0,16444170.44202422,0.9998877869845864,16955763.425234277,0.999892495795594,17429492.497637436,0.9999042696245004,50829426.36489593
 2006-04-12T07:00:00,28237453.48931205,21607325.746676307,22332389.52372264,72177168.759711,1.0,17954103.913524523,0.9997393692277388,18516937.89534014,0.9997503061145592,21537461.883169454,0.9997776525155896,58008503.692034125
 2006-04-12T08:00:00,27674097.114512928,23518743.491412684,24343132.099615555,75535972.70554118,1.0,20571723.419159867,0.9995814656998696,21226396.73980902,0.9995990287152848,22602563.233116876,0.9996429429726732,64400683.39208576
 2006-04-12T09:00:00,26922159.50695229,23390088.261220835,24326370.24432468,74638618.0124978,1.0,19921944.44856575,0.9994233231406348,20555517.08571805,0.9994475223151528,21397967.034996644,0.999508029509006,61875428.569280446
 2006-04-12T10:00:00,28304140.124361955,22834910.77616032,23849550.608642235,74988601.50916451,1.0,18691625.35542736,0.9992683775334064,19282557.30360817,0.9992990787128676,21350034.90289095,0.999375843406464,59324217.56192647
 2006-04-12T11:00:00,29614792.055468075,22173969.26592044,23243556.654763017,75032317.97615154,5.0,919620.3081284114,0.987429194848512,953700.0384533578,0.9875389472596022,1114631.3124990906,0.9871923200214202,2987951.65908086
 2006-04-12T12:00:00,25362498.378358744,17259395.37417904,18359107.495553635,60981001.24809142,5.0,463420.0492222684,0.971983821537856,479230.5808414962,0.972213036108148,565430.8055369128,0.9711677670479172,1508081.4356006775
 2006-04-12T13:00:00,9649613.530597923,6618398.04701856,7171202.238894272,23439213.81651076,5.0,42006.31465234256,0.967953175734165,42144.14422588887,0.9682542831366092,45159.484669421945,0.9670905061117684,129309.94354765335
 2006-04-12T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.967744062036878,0.0,0.9680552034952156,0.0,0.966912401334586,0.0
 2006-04-12T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9676383139688544,0.0,0.9679538929486764,0.0,0.966822186289362,0.0
 2006-04-12T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9675390907910708,0.0,0.967858833487464,0.0,0.9667375377124348,0.0
 2006-04-12T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9674442811831402,0.0,0.967768002388834,0.0,0.9666566544090612,0.0
 2006-04-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9673547976084474,0.0,0.9676822738263376,0.0,0.9665803148135622,0.0
 2006-04-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9672742166570494,0.0,0.9676050743050668,0.0,0.9665115701611974,0.0
 2006-04-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9671931206411614,0.0,0.9675273813330316,0.0,0.9664423861006508,0.0
 2006-04-12T21:00:00,0.0,0.0,0.0,0.0,4.0,21768907.441242177,0.9959020456909128,22489028.893580604,0.9959956886373368,26086282.925700985,0.9956969681421336,70344219.26052378
 2006-04-12T22:00:00,0.0,0.0,0.0,0.0,4.0,58876.81873370681,0.999994039016572,58876.81958573741,0.9999942891581824,58876.82171587845,0.9999949146079018,176630.46003532267
 2006-04-12T23:00:00,0.0,0.0,0.0,0.0,4.0,56582.42459952989,0.9999903225598648,56582.42573579699,0.999990728655686,56582.42857654729,0.9999917440505935,169747.27891187416
 2006-04-13T00:00:00,0.0,0.0,0.0,0.0,4.0,44450.40237684353,0.9999944275350447,44450.4028615268,0.9999946613731984,44450.404072381854,0.9999952460580384,133351.20931075217
 2006-04-13T01:00:00,0.0,0.0,0.0,0.0,4.0,37796.980785687774,0.9999901826932148,37796.98145691359,0.9999905946582802,37796.98313497836,0.9999916247285442,113390.94537757972
 2006-04-13T02:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-04-13T03:00:00,0.0,0.0,0.0,0.0,4.0,38113.58552617306,0.9999903158995482,38113.586236768526,0.9999907222748572,38113.58801382485,0.9999917383685912,114340.75977676646
 2006-04-13T04:00:00,0.0,0.0,0.0,0.0,4.0,37077.14947133577,0.9999900228456144,37077.15014852826,0.999990441518388,37077.15184213765,0.999991488360488,111231.45146200169
 2006-04-13T05:00:00,0.0,0.0,0.0,0.0,4.0,42669.19135978924,0.9999927199778552,42669.1919571101,0.9999930254704784,42669.19345017728,0.999993789318904,128007.57676707662
 2006-04-13T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999486109523094,0.0,0.9999507673983552,0.0,0.9999561593384344,0.0
 2006-04-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998654485599572,0.0,0.99987109476151,0.0,0.9998852124253874,0.0
 2006-04-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997639938985732,0.0,0.999773897456766,0.0,0.9997986601409248,0.0
 2006-04-13T09:00:00,13267401.37688803,10463349.758219317,10474627.269150876,34205378.40425822,1.0,2254110.142060116,0.9996493121257768,2234456.241918967,0.9996640280918008,2290184.876509172,0.9997008236365558,6778751.260488255
 2006-04-13T10:00:00,20191271.22935494,14652570.805366376,15062003.755465608,49905845.79018692,1.0,7300139.603289865,0.9995204394382424,7377664.212104921,0.9995405633075066,8367824.3136688,0.9995908806791918,23045628.129063588
 2006-04-13T11:00:00,24419927.51956922,20385223.34347688,20460823.642414257,65265974.50546035,5.0,719020.3325134771,0.9910511577012252,714552.6014689618,0.991488281678167,779586.2879582602,0.9916828029481812,2213159.221940699
 2006-04-13T12:00:00,27162500.851152,24408998.866124623,25198382.564210955,76769882.28148757,5.0,1134669.8437430412,0.9709504003622828,1170774.1070897367,0.9718490338772836,1230686.710089334,0.9731975216708036,3536130.660922112
 2006-04-13T13:00:00,26455505.96975269,25004880.45601597,26053079.22164698,77513465.64741564,5.0,1235140.0413701313,0.9427612868405552,1250760.5892112055,0.9442865189199569,1275556.7478003243,0.9478478774399228,3761457.378381661
 2006-04-13T14:00:00,26937792.493037745,24773237.17241418,25764027.97896805,77475057.64441997,5.0,1155493.5919347308,0.9170211239202796,1165269.5509682414,0.9194081929705924,1215696.470196172,0.924973826616463,3536459.6130991443
 2006-04-13T15:00:00,29347205.460049234,22672870.09972008,23613022.75078801,75633098.31055732,5.0,1083019.1217722262,0.8925364144994884,1097126.0673872456,0.895690460637962,1284786.182527365,0.9015457232156144,3464931.371686836
 2006-04-13T16:00:00,27210021.31465012,19154662.587278523,20558663.980694875,66923347.88262352,5.0,916774.2191281808,0.8712842673167761,951030.3658659871,0.8747924646414053,1145678.8828018915,0.879212725022624,3013483.46779606
 2006-04-13T17:00:00,18002781.127643887,14982715.452432536,16109113.82180436,49094610.40188079,1.0,7567756.324056621,0.862662225704359,7786842.193924965,0.8662292455584124,7954277.761735436,0.8700721042607965,23308876.279717024
 2006-04-13T18:00:00,2426694.7029304323,3758503.231858563,4072061.408202208,10257259.342991203,1.0,376460.7277999519,0.8625392185357135,375787.0142650649,0.8661114001573891,271762.1631040063,0.8699671652534972,1024009.9051690232
 2006-04-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8624339855321798,0.0,0.8660105830616142,0.0,0.8698773896164544,0.0
 2006-04-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8623385920364869,0.0,0.8659191925769881,0.0,0.8697960081908752,0.0
 2006-04-13T21:00:00,0.0,0.0,0.0,0.0,4.0,72299333.88548318,0.9230962310919226,75460389.0187321,0.9266647201012644,84734264.19972852,0.9305336243409772,232493987.10394385
 2006-04-13T22:00:00,0.0,0.0,0.0,0.0,4.0,19084649.904271062,0.9967648779600102,17465534.578638647,0.9975723260037516,16618705.73534852,0.9983230082922764,53168890.218258224
 2006-04-13T23:00:00,0.0,0.0,0.0,0.0,4.0,51855.025476695504,0.9999948356644506,51855.0260405016,0.9999950523762108,51855.02745063201,0.9999955942385158,155565.07896782912
 2006-04-14T00:00:00,0.0,0.0,0.0,0.0,4.0,40103.970381503466,0.9999913449184752,40103.971020666206,0.999991708112914,40103.97261966144,0.9999926162379532,120311.91402183112
 2006-04-14T01:00:00,0.0,0.0,0.0,0.0,4.0,39543.0322184072,0.9999948382545736,39543.03261935095,0.999995054857644,39543.03362196158,0.999995596448183,118629.09845971974
 2006-04-14T02:00:00,0.0,0.0,0.0,0.0,4.0,44091.46721744258,0.9999947383498236,44091.46771575599,0.9999949591452112,44091.468961702274,0.999995511218148,132274.40389490084
 2006-04-14T03:00:00,0.0,0.0,0.0,0.0,4.0,39266.61215375439,0.9999910884962828,39266.61278314424,0.9999914624510032,39266.614356960206,0.9999923974808632,117799.83929385884
 2006-04-14T04:00:00,0.0,0.0,0.0,0.0,4.0,48765.97460682896,0.9999875318871762,48765.975831561744,0.9999880550883994,48765.978893146304,0.9999893632916113,146297.929331537
 2006-04-14T05:00:00,0.0,0.0,0.0,0.0,4.0,45523.77042762511,0.999992730930376,45523.77109695635,0.999993035963397,45523.77277172746,0.9999937986626412,136571.31429630893
 2006-04-14T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999944305691892,0.0,0.9999466428002044,0.0,0.999952486465062,0.0
 2006-04-14T07:00:00,20464189.479689013,13443568.217318796,12872873.129751112,46780630.82675892,1.0,6281733.3948493935,0.9998323981260012,6307170.147360247,0.9998394312276988,7873897.599950075,0.999857016672503,20462801.142159715
 2006-04-14T08:00:00,27156121.581914537,24078931.18551282,23645064.21928256,74880116.98670991,1.0,20624255.606050435,0.9996827469155064,20793264.84289717,0.9996960598526105,21916053.72483503,0.9997293472883249,63333574.17378263
 2006-04-14T09:00:00,30646125.102562018,29181412.73483447,28591595.4755095,88419133.312906,1.0,31323938.60152595,0.9995155108038988,31004513.069751475,0.9995358414941604,31830390.026534967,0.9995866759974568,94158841.6978124
 2006-04-14T10:00:00,34625143.534990154,32048516.66109188,32409286.65077468,99082946.84685671,1.0,41931132.34761339,0.9993315262159482,41581678.732986905,0.9993595774781038,42908888.01040981,0.9994297163646928,126421699.09101012
 2006-04-14T11:00:00,37999049.23961515,33282189.83162896,34575682.61939676,105856921.69064088,5.0,2888894.353088583,0.9639477425155598,2974850.032468608,0.9645714529560632,3198124.619791662,0.9660246943802768,9061869.005348854
 2006-04-14T12:00:00,40321134.94369823,34979575.91316682,36139265.92765061,111439976.78451563,5.0,3236273.0135571314,0.8954242845357395,3346212.6270023184,0.8966597408101679,3714544.594464495,0.8999267475371643,10297030.235023946
 2006-04-14T13:00:00,40245147.71282132,37312375.84452943,38192182.11066313,115749705.66801389,5.0,3515560.8547689114,0.8215301644518171,3598740.5238973605,0.823699182677541,3803512.3940969566,0.8298164840475017,10917813.772763228
 2006-04-14T14:00:00,39962643.107274495,37677884.97164428,38943636.38241329,116584164.46133204,5.0,3706823.555961832,0.7417102957136364,3729670.6547257695,0.7464876737859822,3925219.9048008034,0.7574480377949024,11361714.115488404
 2006-04-14T15:00:00,40746323.842755646,35542465.35259844,36925871.44144117,113214660.63679524,5.0,3545763.148055485,0.6625804267285845,3585843.2940609306,0.669983495026076,4045628.394146483,0.682963150913361,11177234.8362629
 2006-04-14T16:00:00,40149099.03959226,33835432.97223904,35420185.304963015,109404717.3167943,5.0,3062740.0430509606,0.5911563151408253,3123027.154561733,0.6004616959444872,3617621.320122194,0.6124638643854667,9803388.517734887
 2006-04-14T17:00:00,35958587.81255141,31965104.63751636,33535546.15597529,101459238.60604304,1.0,51802780.4639395,0.5637476907072131,53245776.062216505,0.573671837312758,51701591.20220424,0.5842501296528385,156750147.72836024
 2006-04-14T18:00:00,34390558.8011248,30882247.883678548,32278111.859633945,97550918.54443727,1.0,48651616.63126184,0.5635259820855908,50425747.6169128,0.5734594322821148,50283422.30286881,0.5840609871587955,149360786.55104342
 2006-04-14T19:00:00,35021221.14538501,31578623.418125197,32813348.442791343,99413193.00630157,1.0,47097010.47077547,0.5633120882355391,48791077.84576081,0.5732545140906516,51314462.129054844,0.5838785115475033,147202550.44559112
 2006-04-14T20:00:00,36062599.178512126,32587304.127394352,33741430.40531902,102391333.71122552,1.0,44511587.26970683,0.563101906401983,45990035.35415776,0.573053152147799,48794600.529321104,0.5836992027055178,139296223.1531857
 2006-04-14T21:00:00,17774091.854474664,0.0,0.0,17774091.854474664,4.0,87547247.78607011,0.617617337738012,91371049.59126133,0.6275359864440019,102595920.35546172,0.6381590592004005,281514217.7327931
 2006-04-14T22:00:00,17763375.11499948,16636376.30200581,0.0,34399751.417005286,4.0,86489702.65391661,0.7163673506340619,90269229.3037579,0.7262226151773578,101361035.61945394,0.7367898731297647,278119967.57712847
 2006-04-14T23:00:00,17642500.54176144,0.0,0.0,17642500.54176144,4.0,85988553.96246962,0.8169719341086207,89748196.95797256,0.8267657866679873,100778403.9731968,0.8372792453297512,276515154.89363897
 2006-04-15T00:00:00,17823471.719331063,0.0,0.0,17823471.719331063,4.0,85932690.32107338,0.9149076172809532,89692248.1034395,0.9246451439950754,100718441.73942892,0.935109912472341,276343380.16394174
 2006-04-15T01:00:00,0.0,0.0,0.0,0.0,4.0,35657839.67976142,0.9938943523197118,28417259.494843826,0.9969918083711478,21239458.40992341,0.9992763974222584,85314557.58452864
 2006-04-15T02:00:00,18001741.376378976,17555975.3753411,0.0,35557716.75172007,4.0,152715.69727341665,0.9999825455300888,152715.7039567328,0.9999832779745362,152715.72066838545,0.999985109365856,458147.1218985349
 2006-04-15T03:00:00,17486238.27141397,0.0,0.0,17486238.27141397,4.0,143077.39666152245,0.9999864085137632,143077.40153131445,0.9999869788552672,143077.4137072856,0.9999884049272156,429232.2119001225
 2006-04-15T04:00:00,0.0,0.0,0.0,0.0,4.0,122644.10697958132,0.9999772416979066,122644.11340287243,0.9999781967078316,122644.12946319718,0.9999805845979888,367932.3498456511
 2006-04-15T05:00:00,33656796.771669604,33647104.69007692,34979586.042073086,102283487.5038196,4.0,144960.8713051924,0.9999806806414188,144960.87885214906,0.9999814913424592,144960.8977226897,0.9999835184051994,434882.6478800312
 2006-04-15T06:00:00,32673339.218222316,30796956.391286436,31671504.72096152,95141800.33047028,1.0,33101053.57848154,0.9998835658238816,34204527.516893595,0.9998884517680672,35527761.24481341,0.9999006684976808,102833342.34018856
 2006-04-15T07:00:00,36566159.294805735,33495829.018247567,34597409.002058335,104659397.31511164,1.0,39759575.44760889,0.9996881195709614,40972363.941867016,0.9997012070545468,42430067.93956229,0.9997339307702156,123162007.3290382
 2006-04-15T08:00:00,40357870.17080326,36366908.56641313,37689446.18384698,114414224.92106338,1.0,51574389.65750927,0.9994812590153228,52935923.789420106,0.999503027018346,52390776.749603175,0.9995574553533992,156901090.19653258
 2006-04-15T09:00:00,43502284.8608304,43622763.9712048,44859353.308084354,131984402.14011954,1.0,63678731.33742695,0.9992540267710676,65478203.98714757,0.9992853301536458,61787740.0120996,0.9993636005854124,190944675.3366741
 2006-04-15T10:00:00,49862167.02293232,51692381.48924883,53659440.87099099,155213989.38317215,1.0,76707115.70109318,0.9990065649249515,80072661.28073394,0.9990482525847963,72779578.12205762,0.999152487682304,229559355.1038848
 2006-04-15T11:00:00,54735422.53408276,55662199.30783462,58157416.59014951,168555038.43206686,1.0,83955584.6082865,0.9987443793387633,88630183.41212314,0.99879706913031,80947196.08754112,0.9989288137660128,253532964.1079508
 2006-04-15T12:00:00,58013697.34931797,58706153.86099042,61729756.828763016,178449608.03907138,1.0,91834393.42592816,0.9984697078789064,97020191.89573452,0.9985339237486796,90535917.171309,0.9986944879893264,279390502.49297166
 2006-04-15T13:00:00,57259983.2837164,57579059.2498446,61166867.83363134,176005910.36719233,1.0,94841776.26683871,0.9981819999592028,99431522.02886464,0.9982582889580536,97885692.31892283,0.9984490406400512,292158990.6146262
 2006-04-15T14:00:00,55538708.04245442,57370881.02129383,61503304.977351,174412894.04109925,1.0,93460120.93474098,0.9978878093312646,96708635.79400437,0.9979764434940168,101165807.47708072,0.998198062808494,291334564.2058261
 2006-04-15T15:00:00,54324468.38020562,55603034.08142595,59681998.02380039,169609500.48543197,1.0,93083231.50568484,0.9975912209893216,96183971.84967849,0.997692300931595,100186275.2589556,0.9979450394560933,289453478.61431897
 2006-04-15T16:00:00,51661916.65051279,50807095.09066255,54106249.07908236,156575260.82025772,1.0,91611744.91879602,0.9972987886849868,96473693.16955791,0.997412140006374,94067229.08901066,0.9976955616731548,282152667.1773646
 2006-04-15T17:00:00,33126462.4048312,30743440.3038784,33548679.84055123,97418582.54926084,1.0,31497165.95314085,0.9970273217008266,35753796.89276337,0.9971520646305626,32834050.77414379,0.997463969676152,100085013.62004802
 2006-04-15T18:00:00,26152303.178294517,23822123.081104048,25708579.99118364,75683006.2505822,1.0,24499128.991705745,0.996750344723016,27130160.696581047,0.9968867104777616,25978061.03280982,0.997227677032266,77607350.7210966
 2006-04-15T19:00:00,18920504.44901789,27431891.977661647,30925622.046809383,77278018.47348893,1.0,24063627.78335104,0.9964925299326464,32429053.105167247,0.9966397144067568,22211774.199133992,0.9970077318984468,78704455.08765228
 2006-04-15T20:00:00,18628066.859836824,20042227.69870537,22844188.93426289,61514483.49280509,1.0,18163656.037417028,0.996245339679444,23711863.28910082,0.996402897033928,12810976.035163185,0.9967968506947674,54686495.36168104
 2006-04-15T21:00:00,0.0,14243383.232869755,15152584.032020682,29395967.26489044,1.0,21581936.13677713,0.9960019104700684,16163751.941249706,0.9961696828796996,19519167.4083396,0.9965891780862454,57264855.48636644
 2006-04-15T22:00:00,14107681.151079632,11528108.22551716,18172516.62801396,43808306.00461076,1.0,17274537.028883845,0.9957678001907816,25197938.729345366,0.9959453966039478,12011260.066597909,0.9963894555775696,54483735.82482711
 2006-04-15T23:00:00,0.0,5672870.422637288,0.0,5672870.422637288,4.0,4481324.837162617,0.9999707922912556,4481371.81745996,0.999972017938565,4481489.287707632,0.9999750825257188,13444185.942330208
 2006-04-16T00:00:00,0.0,0.0,0.0,0.0,4.0,213604.24431197435,0.9999632217312966,213604.26419588056,0.9999647650631096,213604.31391335785,0.9999686239830538,640812.8224212127
 2006-04-16T01:00:00,0.0,0.0,0.0,0.0,4.0,201148.66141690552,0.9999645804358992,201148.67955818807,0.999966066752194,201148.7249185556,0.999969783111532,603446.0658936491
