version,0.3.0
 2006-04-16T02:00:00,0.0,0.0,0.0,0.0,4.0,203520.85574638503,0.9999686831909737,203520.8726953408,0.9999699973427636,203520.9150742573,0.9999732832249764,610562.6435159831
 2006-04-16T03:00:00,0.0,0.0,0.0,0.0,4.0,168376.8202178671,0.9999718934636131,168376.83129738612,0.9999730729022676,168376.85900092177,0.9999760219501064,505130.51051617495
 2006-04-16T04:00:00,0.0,0.0,0.0,0.0,4.0,195019.96001452423,0.9999750482336136,195019.9732898012,0.999976095288198,195020.00648303409,0.9999787133252168,585059.9397873594
 2006-04-16T05:00:00,21208665.18503986,1962254.0966643891,15718938.640363893,38889857.92206814,4.0,176767.03028590936,0.99998286522529,176767.03808587458,0.9999835842543212,176767.0575890655,0.9999853821019687,530301.1259608495
 2006-04-16T06:00:00,0.0,12944402.758977093,0.0,12944402.758977093,1.0,0.0,0.999885938043674,14732240.46504598,0.9998907244420568,0.0,0.999902692269083,14732240.46504598
 2006-04-16T07:00:00,28071351.29533495,27916532.049851805,29059091.93324665,85046975.27843341,1.0,41199683.69184249,0.9996748105068196,41883575.347403966,0.9996884564805898,41127512.90008032,0.999722576635376,124210771.93932678
 2006-04-16T08:00:00,33043594.23786488,31824159.65997648,33925664.48868343,98793418.38652478,1.0,50707820.83904967,0.9994465202835938,53610098.76414983,0.9994697460330432,49121496.84552914,0.9995278192918384,153439416.44872865
 2006-04-16T09:00:00,26715600.833262265,26440400.395418383,28838346.41611391,81994347.64479455,1.0,43615304.90096171,0.9992150076758194,47638944.02982654,0.9992479484223384,41403229.13192854,0.9993303128903456,132657478.06271678
 2006-04-16T10:00:00,34416989.998908974,34992065.29614265,39519123.214352,108928178.50940365,1.0,59645291.28487331,0.9989629428108424,67048407.48681133,0.9990064609917744,55189861.62825344,0.9991152730922832,181883560.39993808
 2006-04-16T11:00:00,28502925.208412006,29560243.6396104,34032940.112386465,92096108.96040888,1.0,47671404.03437317,0.9987057739540192,56158260.8040114,0.9987600837489125,46988431.958426416,0.9988958790127306,150818096.79681098
 2006-04-16T12:00:00,36234424.30913112,38732552.21117549,45676026.01601131,120643002.53631791,1.0,52771055.94083551,0.9984291317496256,75016091.64391671,0.9984950503213827,53843160.33177456,0.998659871968378,181630307.9165268
 2006-04-16T13:00:00,30096722.52575542,33725321.92306198,40204641.88219389,104026686.3310113,1.0,51713079.58654645,0.9981447665688602,50390327.05319794,0.9982226179978572,38533712.13955896,0.9984172763529464,140637118.77930334
 2006-04-16T14:00:00,37066653.53612414,41931178.85797331,50701623.70782983,129699456.10192728,1.0,57800177.264188334,0.9978469727095984,63406061.41582221,0.9979373205054136,44436266.21221992,0.99816322455812,165642504.89223048
 2006-04-16T15:00:00,29289056.13083047,30000221.762649283,35571927.37639936,94861205.26987912,1.0,33455585.05933313,0.9975616090363574,55018853.32787123,0.997663931589296,34771129.871398725,0.9979197771158368,123245568.2586031
 2006-04-16T16:00:00,34362494.347177595,32391387.30402223,37366582.48434576,104120464.1355456,1.0,37572347.19217628,0.9972679514187625,46269232.84416811,0.997382596768812,38794894.56511575,0.9976692540023012,122636474.60146011
 2006-04-16T17:00:00,26612108.382427342,25128650.660635024,27795994.57087264,79536753.61393501,1.0,30290068.090700485,0.996985058241986,34583669.46429102,0.9971115746793586,30018168.752061136,0.9974279141725207,94891906.30705264
 2006-04-16T18:00:00,31500311.85903183,29623598.453866463,32026773.58142974,93150683.89432804,1.0,33633621.67656388,0.9967051582855292,37188226.92113979,0.9968434202052872,35449112.76482758,0.9971891278977272,106270961.36253124
 2006-04-16T19:00:00,18203082.75933739,22951665.83182612,24856987.933928832,66011736.52509233,1.0,26001819.505246334,0.9964437623908884,28535966.20879241,0.9965929933044076,20516566.924646918,0.996966127677514,75054352.63868566
 2006-04-16T20:00:00,17778649.921820328,25398729.6051552,30375520.526481345,73552900.05345687,1.0,30508685.34382937,0.9961960419024746,35920310.80360612,0.9963556679467042,20142093.71855473,0.9967547941233152,86571089.86599022
 2006-04-16T21:00:00,17687594.812484674,12549024.409315571,18084277.916932937,48320897.13873318,1.0,19413482.18783425,0.9959581601818668,22554305.71142094,0.9961277684911688,20107275.12007014,0.9965518541492456,62075063.01932533
 2006-04-16T22:00:00,0.0,11520260.35979743,15181393.150078151,26701653.50987558,1.0,21424864.315792147,0.9957233432799826,22957752.1026886,0.9959028052449256,20539097.885609437,0.9963515288116884,64921714.30409018
 2006-04-16T23:00:00,15321214.316570312,5683584.262843975,18302589.080683097,39307387.66009738,4.0,4508315.209778271,0.999980994416338,4508362.992754217,0.999981791950396,4508482.470026959,0.9999837860906432,13525160.672559444
 2006-04-17T00:00:00,0.0,0.0,0.0,0.0,4.0,204892.55150001872,0.9999641142137315,204892.57014264097,0.999965620094175,204892.6167561211,0.999969385371368,614677.7383987807
 2006-04-17T01:00:00,0.0,18064135.726549137,19365622.528093677,37429758.254642814,4.0,200096.2929380791,0.9999645138327324,200096.3108653984,0.9999660029439056,200096.35568931155,0.9999697262915088,600288.959492789
 2006-04-17T02:00:00,0.0,0.0,19029677.592269942,19029677.592269942,4.0,200096.2929380791,0.9999645138327324,200096.3108653984,0.9999660029439056,200096.35568931155,0.9999697262915088,600288.959492789
 2006-04-17T03:00:00,0.0,6607231.332804556,0.0,6607231.332804556,4.0,190911.1975137122,0.999981823995782,190911.20793642703,0.9999825867180778,190911.233997661,0.9999844938156018,572733.6394478002
 2006-04-17T04:00:00,0.0,11805881.068404572,0.0,11805881.068404572,4.0,140984.39997297677,0.9999773416026568,140984.40726267526,0.999978292420264,140984.4254891651,0.999980669828024,422953.2327248171
 2006-04-17T05:00:00,38708907.61696792,34723835.46016361,36552487.45310409,109985230.53023562,4.0,170151.47540654818,0.9999778181853172,170151.48565567806,0.9999787490040172,170151.51128272552,0.9999810764068584,510454.4723449518
 2006-04-17T06:00:00,38798407.41613624,34950229.94129074,36404347.61270165,110152984.97012864,1.0,40133705.85753381,0.9998762513160978,41536240.6336377,0.9998814442000316,43011862.30044297,0.9998944283964398,124681808.79161447
 2006-04-17T07:00:00,42750931.01602026,36544537.35482065,38123246.839342326,117418715.21018323,1.0,48011369.37905462,0.999678445090967,49794927.75516396,0.9996919385461568,54766203.00229276,0.9997256773461444,152572500.1365114
 2006-04-17T08:00:00,43954361.08465528,42430939.031053655,44348227.084081866,130733527.1997908,1.0,57317234.71370545,0.9994690750760108,60741808.78570079,0.9994913543554425,58099102.739975855,0.9995470610771112,176158146.23938206
 2006-04-17T09:00:00,47002607.5436731,47377076.52602672,49786874.49982681,144166558.5695266,1.0,62416554.08431813,0.9992491780605252,69326294.7891892,0.999280684910246,61678735.24786709,0.999359464087706,193421584.1213745
 2006-04-17T10:00:00,54663876.07121608,54518648.63555058,58391885.68707491,167574410.39384156,1.0,77295087.19728926,0.9990181982780854,86900935.20968615,0.9990593977658484,74992241.07723494,0.9991624122463992,239188263.4842103
 2006-04-17T11:00:00,63582814.13339189,57954181.720296,62106629.88102394,183643625.73471183,5.0,4321894.068731318,0.9437296521902642,4582548.936692548,0.9431394271011998,4864628.114126169,0.94651963576909,13769071.119550036
 2006-04-17T12:00:00,64341369.43061207,60960982.21920517,69510162.3337183,194812513.98353556,5.0,4397839.34140708,0.8488490989647554,4833333.402651947,0.8445957088540436,4665383.9180531,0.8576851228666009,13896556.662112128
 2006-04-17T13:00:00,65829166.78579182,67158957.46616402,76666631.26583433,209654755.51779017,5.0,4609418.929435242,0.7506399143606924,5107317.288328603,0.7406294784139588,4596469.833453981,0.7723180519892255,14313206.051217824
 2006-04-17T14:00:00,68331766.10235575,69597653.72744466,79644973.92026444,217574393.7500648,5.0,4653952.282099044,0.6487473408861345,5185665.877803532,0.632165713438524,4636208.333264964,0.6857734469556508,14475826.493167542
 2006-04-17T15:00:00,67662750.37727243,65640312.14179127,75443018.65440424,208746081.17346796,5.0,4427228.162652688,0.5499034135555121,4948564.71385257,0.5264438817876399,4579109.692535715,0.6000774950236148,13954902.569040973
 2006-04-17T16:00:00,63197165.13366157,51166784.44263555,55717553.23591384,170081502.81221098,5.0,3601706.16069836,0.4634867521533401,3867386.05510252,0.4357799885246876,4487449.361181524,0.5158792146766492,11956541.576982403
 2006-04-17T17:00:00,43805417.37957569,39842645.17072364,43344414.582605645,126992477.13290498,1.0,81678958.10861953,0.4314178610591119,88129146.81351571,0.402919428513995,82089077.31243883,0.4812175196309826,251897182.23457405
 2006-04-17T18:00:00,39049421.104631096,34365179.55838041,36231233.3231593,109645833.9861708,1.0,55892511.96168482,0.4311599913581316,56177030.53341311,0.4026723798366013,50988728.01133574,0.4809975276522106,163058270.50643367
 2006-04-17T19:00:00,36548895.034228586,32740960.781615045,34470659.00964693,103760514.82549056,1.0,53688239.9400812,0.4309187635684275,56038397.1555184,0.402441274723552,53813820.24144426,0.4807917331032967,163540457.33704382
 2006-04-17T20:00:00,35145770.89778295,31733562.52426177,33334407.075244896,100213740.4972896,1.0,50739115.53090442,0.4306944973852003,53029471.01815622,0.4022264194546319,52389987.471024886,0.4806004087203535,156158574.02008554
 2006-04-17T21:00:00,13071216.922285348,12242743.56998996,16506400.36510809,41820360.8573834,4.0,89473946.77809602,0.4833318193292266,93432972.43953487,0.4549912257310828,104805372.5999044,0.5330628178734568,287712291.8175353
 2006-04-17T22:00:00,17346653.135930553,14877781.143725509,19635861.00463026,51860295.28428631,4.0,87582318.21320215,0.583764336787692,91452425.49850392,0.5556528005308838,102599799.38068636,0.6331453816284648,281634543.09239244
 2006-04-17T23:00:00,13143010.556080729,12205380.698507352,11240877.632023975,36589268.88661206,4.0,85928765.16885656,0.6838281918889466,89721000.10221192,0.6559352040285268,100672127.35255285,0.732875266761671,276321892.62362134
 2006-04-18T00:00:00,13124095.860726884,12278593.596664997,10986745.191972272,36389434.64936415,4.0,84526179.95957123,0.7839923077917761,88251833.04205438,0.7563087325061678,99038095.91666336,0.8327188723143119,271816108.918289
 2006-04-18T01:00:00,13055738.330955273,12225338.479179842,16554455.712715415,41835532.522850536,4.0,83553813.94271795,0.8840991036493172,87231757.27548243,0.8566153436246285,97908852.68625332,0.9325204738483146,268694423.9044537
 2006-04-18T02:00:00,16950091.9948977,12136211.014440216,14741883.624805078,43828186.634143,4.0,60604694.29983074,0.978024275449504,88907272.86851175,0.9559559377259582,21755877.02593316,0.998429295561201,171267844.19427562
 2006-04-18T03:00:00,0.0,0.0,16701349.347854454,16701349.347854454,4.0,179869.41031691714,0.9999833691892518,179869.41788309213,0.99998406707037,179869.43680076257,0.999985812040146,539608.2650007718
 2006-04-18T04:00:00,0.0,0.0,0.0,0.0,4.0,165109.48813522965,0.999974903926752,165109.49764615792,0.9999759570369064,165109.52142669476,0.999978590215166,495328.5072080824
 2006-04-18T05:00:00,34870275.72279705,33150340.65422484,33781876.37224673,101802492.74926862,4.0,180359.55835830295,0.9999760332204468,180359.56931344612,0.9999770389418862,180359.59670542707,0.9999795536302302,541078.7243771761
 2006-04-18T06:00:00,41270316.35738948,36328356.15923831,37614357.34455755,115213029.86118534,1.0,49469761.78196242,0.9998532828440112,50927161.58368555,0.9998594395572642,53369989.97753277,0.999874833695688,153766913.34318072
 2006-04-18T07:00:00,50903490.23006785,42519004.99198512,43208921.99716036,136631417.2192133,1.0,59333705.17343438,0.9996351334216188,60700811.34166992,0.9996504443706584,74309374.30510372,0.9996887276005648,194343890.820208
 2006-04-18T08:00:00,54230278.30722094,50395861.4100594,51191335.31637918,155817475.03365952,1.0,71111274.44182645,0.9994016726712156,74273746.47563396,0.999426780367516,75908654.98992823,0.9994895592133848,221293675.90738863
 2006-04-18T09:00:00,57071655.89475703,55108247.41242036,56797432.79651814,168977336.10369554,1.0,78446143.53865957,0.9991628781172048,83465377.43219692,0.9991980063839386,79455952.76689255,0.9992858404893272,241367473.73774904
 2006-04-18T10:00:00,67949133.60406071,66225929.34769964,69286238.2196393,203461301.17139965,1.0,92212974.61707486,0.9989265071784303,96447376.63191923,0.9989715543130808,98982529.1044855,0.99908418938279,287642880.3534796
 2006-04-18T11:00:00,79223756.11151853,67465738.13215125,72148244.8971297,218837739.14079943,5.0,4711370.681211487,0.9398833823489104,5011497.551277053,0.9389024829291844,5518831.119262612,0.9403154783630696,15241699.351751149
 2006-04-18T12:00:00,83396420.30143367,78527872.72624256,84964282.7141599,246888575.74183613,5.0,5074231.935923382,0.8321470037050885,5459450.133383006,0.8283768756182076,5506602.256868869,0.8367964455027251,16040284.326175254
 2006-04-18T13:00:00,85568430.18131691,85564383.10556573,93514974.12996502,264647787.41684765,5.0,5287393.071626846,0.7182758658403361,5739834.146046868,0.710412935495221,5426281.35269678,0.73503570846254,16453508.570370492
 2006-04-18T14:00:00,83983449.60375595,83408519.86699367,92005702.48097414,259397671.95172375,5.0,5197819.7947005415,0.6034346040382738,5679153.755880896,0.5905094922507104,5338759.623741496,0.6347337987539095,16215733.174322931
 2006-04-18T15:00:00,76713971.14018598,70192433.13697997,77783898.24464759,224690302.52181357,5.0,4583508.704659043,0.4972739551887563,5018154.414080059,0.4792130491566735,5003965.170033866,0.5385981540301247,14605628.28877297
 2006-04-18T16:00:00,73555721.98375714,53395669.64266715,56671059.91406688,183622451.5404912,5.0,3604530.647168508,0.4105299266318912,3842749.492228232,0.389377628469142,4779460.7549158055,0.4486108466115472,12226740.894312546
 2006-04-18T17:00:00,54155372.86493174,50982539.47915214,53925862.70822401,159063775.0523079,1.0,91092730.11980714,0.3779616904111988,96407732.41304784,0.3563070322635235,94968000.63256007,0.4115324928394407,282468463.1654151
 2006-04-18T18:00:00,52630162.81590586,49619898.57625355,51797744.15508765,154047805.54724705,1.0,78848153.6663374,0.3776813887636426,83187792.75762358,0.3560384929545747,82506800.86697726,0.4112933638767727,244542747.29093823
 2006-04-18T19:00:00,52788103.271092445,49765577.90551361,51548364.58777054,154102045.76437658,1.0,71302135.9435044,0.3774117258619287,74529486.98015338,0.3557801459562367,76495378.57290007,0.4110633109658494,222327001.49655783
 2006-04-18T20:00:00,53227657.21236946,50404073.92554439,52036618.13991672,155668349.27783054,1.0,67419101.67038386,0.3771511209908989,70266426.54229182,0.35553047688513,72461623.75787261,0.4108409855781147,210147151.9705483
 2006-04-18T21:00:00,26408552.843390997,25783137.59886003,28375683.75550636,80567374.1977574,4.0,98152415.00430968,0.4290518354994683,102486795.6233234,0.4075307636327985,114993154.55252838,0.4626406649241586,315632365.1801615
 2006-04-18T22:00:00,31548089.95177207,23611339.019752216,24831358.787304923,79990787.7588292,4.0,95040053.08616224,0.5268407727683645,99231851.3062534,0.5054935919874243,111355646.18584517,0.5602152720666366,305627550.5782608
 2006-04-18T23:00:00,14694867.399320304,17262560.693720203,18352761.16429462,50310189.25733513,4.0,88407916.69898959,0.6219908546362029,92304152.70965847,0.6008061629949775,103590087.96652365,0.655160260266692,284302157.37517166
 2006-04-19T00:00:00,20022408.768549576,17278991.544059172,17881398.738077853,55182799.0506866,4.0,84580283.02164131,0.7207170065604952,88305383.56219009,0.6996944395404582,99109326.26824898,0.7536751788383868,271994992.8520804
 2006-04-19T01:00:00,12454658.053131454,13251568.571032573,18103528.70393308,43809755.32809711,4.0,84637058.28126948,0.8219193089199854,88360006.71865763,0.8010557263517226,99184052.36336792,0.8546706008732293,272181117.3632951
 2006-04-19T02:00:00,20440954.726179782,16998736.714009494,17603542.56859863,55043234.00878791,4.0,84440350.76237418,0.921343928512777,88150012.85617901,0.9006289077923645,98961894.08921102,0.9539044515641668,271552257.7077642
 2006-04-19T03:00:00,24404936.390422136,11300818.967287298,14750163.951457588,50455919.30916702,4.0,29168334.541707065,0.9953654807479,48351778.70994517,0.9875879835322916,2188572.9558102437,0.9999854654380028,79708686.20746247
 2006-04-19T04:00:00,5973023.014053615,5492609.963255752,0.0,11465632.977309369,4.0,125342.38216705498,0.999980658440363,125342.38758508072,0.9999814700730296,125342.40113291696,0.9999834994651914,376027.1708850527
 2006-04-19T05:00:00,35218714.91095921,32516414.49072687,33616735.0938306,101351864.49551667,4.0,136400.3205437925,0.9999781097591804,136400.32794711168,0.9999790283425244,136400.34645824257,0.9999813251522944,409200.9949491468
 2006-04-19T06:00:00,26513907.657255795,23645677.46208163,24544593.74726316,74704178.86660059,1.0,24215781.962327287,0.9998765124005112,25031899.050312325,0.9998816943285224,26162775.12762624,0.9998946511309318,75410456.14026585
 2006-04-19T07:00:00,34218585.470236935,23054494.280224614,23985282.179671638,81258361.9301332,1.0,23462454.338327903,0.9997106314413372,24053764.46151492,0.9997227742560484,33983283.440873675,0.9997531359381404,81499502.24071649
 2006-04-19T08:00:00,31708419.09190069,23455862.236826666,24480901.926837478,79645183.25556482,1.0,26873188.243494257,0.999543868212214,27068003.786342565,0.9995630089364465,33216021.96232576,0.9996108680694386,87157213.99216259
 2006-04-19T09:00:00,29231201.93499923,25098866.111260906,25713095.134896696,80043163.18115683,1.0,25754144.62716758,0.9993767897281012,25916419.28850895,0.9994029415909456,26670727.11864813,0.999468331252626,78341291.03432466
 2006-04-19T10:00:00,29349996.73916272,26898056.43774146,28715485.473237727,84963538.6501419,1.0,20254043.09029653,0.9992267105922596,20320105.291854363,0.999259160247604,19630210.361167867,0.9993402967997967,60204358.74331875
 2006-04-19T11:00:00,30431081.16944068,25218353.33670381,27660589.660021227,83310024.16616572,5.0,929636.517231202,0.9879209033455256,962120.804641018,0.9880678252366588,1004068.1378269806,0.9889162831377214,2895825.459699201
 2006-04-19T12:00:00,28171089.84299764,25205407.1167942,28690734.890896093,82067231.85068794,5.0,589051.7809838507,0.9701793619576556,609060.3928797626,0.970469025934964,584262.4162656392,0.9731955842060024,1782374.5901292523
 2006-04-19T13:00:00,25505465.695552494,24272540.348645043,27877000.56372352,77655006.60792106,5.0,435317.4512528207,0.9608105244625496,450053.8691077328,0.9612063157990756,398385.75485523697,0.9656528897284108,1283757.075215791
 2006-04-19T14:00:00,25076017.430362344,23970533.66289289,27395944.31333025,76442495.40658548,5.0,444585.69301721,0.9501946959431056,460147.8070101173,0.9506782932429042,413093.6839516315,0.9572582526861214,1317827.183978959
 2006-04-19T15:00:00,25632997.631074965,21165193.13724602,24062849.44577288,70861040.21409386,5.0,192840.59859075537,0.9434192653528606,196051.1202532557,0.9440074035550984,176739.2740078156,0.9518851492314396,565630.9928518267
 2006-04-19T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9420795220215304,0.0,0.9427180525939572,0.0,0.9508634353950214,0.0
 2006-04-19T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9419740528234328,0.0,0.9426170092150848,0.0,0.95077345825734,0.0
 2006-04-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9418810026491584,0.0,0.9425278637187416,0.0,0.9506940759495855,0.0
 2006-04-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9417936170742196,0.0,0.9424441451173324,0.0,0.9506195261848256,0.0
 2006-04-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.941714723403047,0.0,0.9423685620727026,0.0,0.9505522209730544,0.0
 2006-04-19T21:00:00,0.0,0.0,0.0,0.0,4.0,38003964.03830648,0.9859461313368292,39222052.26350004,0.9862735106710998,37801148.33202857,0.9901071809315248,115027164.63383508
 2006-04-19T22:00:00,0.0,0.0,0.0,0.0,4.0,45870.77661351689,0.9999965233146936,45870.77692752678,0.9999966692073422,45870.77771270282,0.9999970339947764,137612.33125374652
 2006-04-19T23:00:00,0.0,0.0,0.0,0.0,4.0,42809.48347020723,0.9999964733623184,42809.48376412047,0.999996621351126,42809.48449941674,0.999996991379759,128428.45173374444
 2006-04-20T00:00:00,0.0,0.0,0.0,0.0,4.0,41233.080942641405,0.9999965788173326,41233.081212806224,0.9999967223809162,41233.081889983216,0.999997081344796,123699.24404543084
 2006-04-20T01:00:00,0.0,0.0,0.0,0.0,4.0,37842.22024824362,0.999997181575992,37842.22045152513,0.9999972998459268,37842.22095999446,0.999997595566008,113526.6616597632
 2006-04-20T02:00:00,0.0,0.0,0.0,0.0,4.0,34005.33288525139,0.9999966432003936,34005.33309233585,0.9999967840622616,34005.333611889684,0.9999971362708184,102015.99958947692
 2006-04-20T03:00:00,0.0,0.0,0.0,0.0,4.0,33533.03699970171,0.9999968918522164,33533.03718685168,0.9999970222798718,33533.03765681283,0.999997348398906,100599.1118433662
 2006-04-20T04:00:00,0.0,0.0,0.0,0.0,4.0,28603.205995260985,0.999993765943588,28603.206282679224,0.9999940275441996,28603.207001254665,0.9999946816458056,85809.61927919489
 2006-04-20T05:00:00,0.0,0.0,0.0,0.0,4.0,30172.60651408194,0.9999954487836024,30172.606755717297,0.9999956397669548,30172.60736021413,0.999996117298398,90517.82063001336
 2006-04-20T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999635985942152,0.0,0.9999651261116752,0.0,0.9999689454896866,0.0
 2006-04-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999086022502937,0.0,0.9999124375872936,0.0,0.9999220273970276,0.0
 2006-04-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998439465600968,0.0,0.9998504950531834,0.0,0.999866868791068,0.0
 2006-04-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997720040394324,0.0,0.999781571466926,0.0,0.9998054936957436,0.0
 2006-04-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996964849287104,0.0,0.9997092213755784,0.0,0.9997410673651604,0.0
 2006-04-20T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996193889880152,0.0,0.999635360623001,0.0,0.9996752958205224,0.0
 2006-04-20T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995445275835656,0.0,0.9995636406385016,0.0,0.9996114305876708,0.0
 2006-04-20T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994685067289876,0.0,0.9994908098580472,0.0,0.9995465762129108,0.0
 2006-04-20T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993951899629812,0.0,0.9994205696941044,0.0,0.999484028731103,0.0
 2006-04-20T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993256029743152,0.0,0.999353902794316,0.0,0.999424663170608,0.0
 2006-04-20T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992613137125418,0.0,0.9992923113121392,0.0,0.9993698171694776,0.0
 2006-04-20T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992017331360812,0.0,0.999235230924032,0.0,0.9993189882087192,0.0
 2006-04-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991468933571752,0.0,0.999182692394706,0.0,0.999272203683701,0.0
 2006-04-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990931845634726,0.0,0.9991312373908876,0.0,0.999226384016795,0.0
 2006-04-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99903947576977,0.0,0.9990797823870692,0.0,0.999180564349889,0.0
 2006-04-20T21:00:00,0.0,0.0,0.0,0.0,4.0,657227.4774005457,0.9999959275863682,657228.5953886631,0.9999960984776508,657231.3908045196,0.9999965257712332,1971687.463593728
 2006-04-20T22:00:00,0.0,0.0,0.0,0.0,4.0,36738.7737374834,0.9999945829424344,36738.77410825851,0.999994810259205,36738.775035488456,0.9999953786380934,110216.32288123036
 2006-04-20T23:00:00,0.0,0.0,0.0,0.0,4.0,30105.388876973484,0.9999939938744254,30105.38917286017,0.9999942459103422,30105.389912948143,0.9999948760965524,90316.1679627818
 2006-04-21T00:00:00,0.0,0.0,0.0,0.0,4.0,32686.990729536847,0.9999963368258266,32686.990976827128,0.9999964905441346,32686.991595944542,0.9999968748987108,98060.97330230851
 2006-04-21T01:00:00,0.0,0.0,0.0,0.0,4.0,27658.221596711297,0.9999940057149884,27658.221861714803,0.999994257254038,27658.222524955603,0.99999488619789,82974.6659833817
 2006-04-21T02:00:00,0.0,0.0,0.0,0.0,4.0,30189.360096579403,0.999997298871569,30189.36028304032,0.9999974122194124,30189.3607500891,0.9999976956323824,90568.08112970884
 2006-04-21T03:00:00,0.0,0.0,0.0,0.0,4.0,22340.961329534483,0.9999970561400277,22340.961434526504,0.9999971796736498,22340.9616984328,0.9999974885549636,67022.88446249378
 2006-04-21T04:00:00,0.0,0.0,0.0,0.0,4.0,21369.613076376845,0.9999942854482892,21369.61326573375,0.9999945252488498,21369.613739245546,0.9999951248419884,64108.84008135615
 2006-04-21T05:00:00,0.0,0.0,0.0,0.0,4.0,23312.306597934527,0.999996172982036,23312.306744166595,0.9999963335757448,23312.30711207354,0.9999967351214528,69936.92045417467
 2006-04-21T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999716143963436,0.0,0.9999728055455392,0.0,0.9999757838742082,0.0
 2006-04-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999299148196455,0.0,0.9999328558142144,0.0,0.9999402094257296,0.0
 2006-04-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998879912342966,0.0,0.9998926914743458,0.0,0.9999044438725724,0.0
 2006-04-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998474077046636,0.0,0.9998538109572408,0.0,0.9998698215382866,0.0
 2006-04-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998004302710188,0.0,0.9998088048444436,0.0,0.9998297444817502,0.0
 2006-04-21T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999752040295211,0.0,0.9997624454641948,0.0,0.9997884623672167,0.0
 2006-04-21T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997003190510108,0.0,0.9997128946060512,0.0,0.9997443383045111,0.0
 2006-04-21T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996508129171332,0.0,0.9996654659052352,0.0,0.9997021039810844,0.0
 2006-04-21T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999604350547978,0.0,0.999620953243202,0.0,0.9996624663327296,0.0
 2006-04-21T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999560126045227,0.0,0.9995785845396612,0.0,0.9996247378371622,0.0
 2006-04-21T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995152562317936,0.0,0.999535597604703,0.0,0.9995864588187008,0.0
 2006-04-21T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999472382145251,0.0,0.99949452264966,0.0,0.9995498823806758,0.0
 2006-04-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994305074022244,0.0,0.999454405102536,0.0,0.9995141584955358,0.0
 2006-04-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993926590426412,0.0,0.9994181449791442,0.0,0.9994818695702128,0.0
 2006-04-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99935525470417,0.0,0.999382310244342,0.0,0.999449959445046,0.0
 2006-04-21T21:00:00,0.0,0.0,0.0,0.0,4.0,430968.19932872406,0.9999956707941584,430968.6467095488,0.9999958524612498,430969.7653424025,0.9999963066984762,1292906.611380675
 2006-04-21T22:00:00,0.0,0.0,0.0,0.0,4.0,25254.99943849632,0.9999973158923784,25254.99957081844,0.9999974285259748,25254.999903404318,0.9999977101530554,75764.9989127191
 2006-04-21T23:00:00,0.0,0.0,0.0,0.0,4.0,21369.61260129095,0.999993765943588,21369.61281065024,0.9999940275441996,21369.61333408372,0.9999946816458056,64108.83874602491
 2006-04-22T00:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-04-22T01:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-04-22T02:00:00,0.0,0.0,0.0,0.0,4.0,21765.87463641481,0.9999943254101892,21765.8748413975,0.9999945635338228,21765.87535386613,0.9999951589340026,65297.62483167844
 2006-04-22T03:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-04-22T04:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-04-22T05:00:00,0.0,0.0,0.0,0.0,4.0,13026.15834797398,0.9999978411693538,13026.158389260614,0.9999979317606764,13026.158491831977,0.99999815827364,39078.47522906657
 2006-04-22T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999826831766336,0.0,0.9999834098449988,0.0,0.9999852267939044,0.0
 2006-04-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999551183460036,0.0,0.999957001721346,0.0,0.9999617108802012,0.0
 2006-04-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999922420631319,0.0,0.9999256761055956,0.0,0.9999338160366916,0.0
 2006-04-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998855491181824,0.0,0.9998903518371012,0.0,0.999902360471712,0.0
 2006-04-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998469015205974,0.0,0.9998533260142478,0.0,0.9998693897061078,0.0
 2006-04-22T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998051457752288,0.0,0.9998133224712656,0.0,0.9998337673394097,0.0
 2006-04-22T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997587189277626,0.0,0.9997688438403192,0.0,0.9997941599950672,0.0
 2006-04-22T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997033572654708,0.0,0.9997158053274756,0.0,0.9997469302445796,0.0
 2006-04-22T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996488148221312,0.0,0.9996635516565798,0.0,0.9997003993803804,0.0
 2006-04-22T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995965979393648,0.0,0.9996135259584232,0.0,0.9996558524819996,0.0
 2006-04-22T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995508642088544,0.0,0.9995697113590656,0.0,0.999616836444701,0.0
 2006-04-22T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999510469573203,0.0,0.9995310118093572,0.0,0.9995823752583152,0.0
 2006-04-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994732577548856,0.0,0.9994953615159576,0.0,0.9995506293745824,0.0
 2006-04-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994380824023964,0.0,0.9994616622318764,0.0,0.9995206208262006,0.0
 2006-04-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994027028001956,0.0,0.9994277672690436,0.0,0.9994904380297466,0.0
 2006-04-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993690282390648,0.0,0.9993955057983956,0.0,0.9994617098258928,0.0
 2006-04-22T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993363838069138,0.0,0.9993642312292758,0.0,0.9994338604384018,0.0
 2006-04-22T23:00:00,0.0,0.0,0.0,0.0,4.0,429953.3923777886,0.9999954576640246,429953.80762623786,0.9999956482747266,429954.8459115461,0.999996124874401,1289862.045915573
 2006-04-23T00:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-04-23T01:00:00,0.0,0.0,0.0,0.0,4.0,11138.687482778932,0.9999975756447288,11138.68753574092,0.9999976773782998,11138.687668331271,0.9999979317511466,33416.062686851124
 2006-04-23T02:00:00,0.0,0.0,0.0,0.0,4.0,4772.258680725874,0.9999985746922304,4772.258689137836,0.999998634502627,4772.258709956377,0.9999987840514982,14316.776079820089
 2006-04-23T03:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-04-23T04:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-04-23T05:00:00,0.0,0.0,0.0,0.0,4.0,7368.438039800888,0.9999985191895918,7368.438054321032,0.9999985813290534,7368.438090727274,0.9999987367014788,22105.314184849198
 2006-04-23T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999855374923484,0.0,0.9999861443846504,0.0,0.9999876618475758,0.0
 2006-04-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999457520906646,0.0,0.9999480285035364,0.0,0.999953720406571,0.0
 2006-04-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998862788668794,0.0,0.9998910509632488,0.0,0.9999029830297697,0.0
 2006-04-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998124115886976,0.0,0.9998202833883534,0.0,0.9998399658989008,0.0
 2006-04-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997311341161826,0.0,0.9997424165741812,0.0,0.9997706270353568,0.0
 2006-04-23T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996354979629518,0.0,0.9996507936146912,0.0,0.9996890385954924,0.0
 2006-04-23T12:00:00,0.0,6993237.639453216,7362604.966955792,14355842.606409006,1.0,326314.07017146616,0.999529586643166,326075.3985462981,0.9995493266669472,0.0,0.9995986842780776,652389.4687177644
 2006-04-23T13:00:00,0.0,17037187.81367704,8472396.088607376,25509583.902284414,1.0,3683576.11739761,0.999407344485895,1431935.1913080402,0.9994322141750152,0.0,0.9994943979118815,5115511.30870565
 2006-04-23T14:00:00,4971029.091268328,13540661.716971615,12629022.154089175,31140712.96232912,1.0,4596213.05161432,0.9992740912710788,4170519.0786337936,0.9993045526841394,1644814.88829235,0.9993807178700088,10411547.018540464
 2006-04-23T15:00:00,16661105.09315398,17864141.246772755,19470977.292736992,53996223.63266373,1.0,8845371.806446139,0.9991335807161966,9312960.05943651,0.999169938394009,7858221.40388347,0.9992608464974152,26016553.269766115
 2006-04-23T16:00:00,16683740.631559111,14235932.794649974,15551718.87376415,46471392.29997324,1.0,6777004.186545817,0.9989880887624624,6884686.392569013,0.9990305517401884,6986670.823630294,0.9991367254290012,20648361.402745124
 2006-04-23T17:00:00,19549058.380620334,17710783.758087195,18278691.749617137,55538533.88832468,1.0,4138711.570885235,0.9988517229226496,4079505.647282377,0.9988999082398492,3858406.3933363874,0.9990203899664664,12076623.611504
 2006-04-23T18:00:00,0.0,3510797.148120689,0.0,3510797.148120689,1.0,309380.30903947685,0.9987269405946,0.0,0.9987803621706928,0.0,0.9989139365477088,309380.30903947685
 2006-04-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986154977708068,0.0,0.9986735958382442,0.0,0.9988188632326466,0.0
 2006-04-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985272796562832,0.0,0.9985890796332292,0.0,0.998743603217593,0.0
 2006-04-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984498068526688,0.0,0.9985148578320864,0.0,0.9986775101663222,0.0
 2006-04-23T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998369154857893,0.0,0.9984375902486408,0.0,0.998608704905932,0.0
 2006-04-23T23:00:00,0.0,0.0,0.0,0.0,4.0,1156081.707057566,0.9999853073414052,1156085.5930738382,0.9999859238915648,1156095.3096963011,0.999987465502828,3468262.609827705
 2006-04-24T00:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-04-24T01:00:00,0.0,0.0,0.0,0.0,4.0,53177.41623263493,0.9999867992523416,53177.41770764833,0.9999873531972264,53177.42139570863,0.9999887382713534,159532.25533599188
 2006-04-24T02:00:00,0.0,0.0,0.0,0.0,4.0,53777.74845802056,0.99998603997624,53777.74998468719,0.9999866257827378,53777.75380168393,0.999988090523086,161333.25224439168
 2006-04-24T03:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-04-24T04:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-04-24T05:00:00,0.0,0.0,0.0,0.0,4.0,66089.14833396897,0.9999890495760048,66089.14989229605,0.9999895090902317,66089.15378915306,0.99999065805159,198267.4520154181
 2006-04-24T06:00:00,6153830.869805641,6178775.638529363,4658319.901988547,16990926.41032355,1.0,1628974.2432076123,0.9999173780315572,1597044.7854200143,0.999920845109178,1594533.7651948377,0.9999295141295832,4820552.7938224645
 2006-04-24T07:00:00,16403050.161425663,13020190.2104605,13056366.87668568,42479607.24857184,1.0,9298309.023021158,0.9997877767793816,9577316.773121933,0.999796682333106,10122597.2045608,0.999818949624296,28998223.000703894
 2006-04-24T08:00:00,20387052.9117112,18100896.06179241,17990497.509373743,56478446.48287736,1.0,17918886.444539513,0.9996303169026064,18057703.17954814,0.9996458299679308,18543882.50516356,0.9996846185658692,54520472.12925121
 2006-04-24T09:00:00,23830130.1724766,21599576.16502121,21998652.64658984,67428358.98408765,1.0,28159354.407371223,0.9994575749292108,28530038.389740545,0.9994803367909676,25723573.639179848,0.9995372501530628,82412966.4362916
 2006-04-24T10:00:00,27909018.87795666,25583652.68326021,26123276.17668195,79615947.73789883,1.0,40897013.62164268,0.9992672141980924,41167213.27523831,0.999297964194762,42089471.21266296,0.9993748509500544,124153698.10954392
 2006-04-24T11:00:00,31988501.61638661,30182904.42256909,31183501.1634652,93354907.20242092,5.0,2653655.8771195235,0.9657508148379406,2745195.992631009,0.9661597704045004,2611241.646869412,0.971196331610038,8010093.516619943
 2006-04-24T12:00:00,33101816.038232803,30317964.14398407,31593783.253556952,95013563.43577382,5.0,2563069.4269517194,0.9080420708843924,2682072.5703882016,0.908565974570796,2666621.178574391,0.9216486976659878,7911763.175914312
 2006-04-24T13:00:00,32603932.42187216,29197821.431756392,30797195.9337094,92598949.78733796,5.0,2329641.524462565,0.855318939543407,2467107.3555364404,0.8552222410004395,2532981.458094601,0.8733333343793787,7329730.338093608
 2006-04-24T14:00:00,32500491.090468787,29242017.350484397,30627473.79512299,92369982.23607618,5.0,1979073.645006125,0.8084709443464982,2055838.598761381,0.8082957746806794,2186120.6844217973,0.8293871140476764,6221032.928189305
 2006-04-24T15:00:00,31361787.898671523,27661782.457869384,28758910.027606796,87782480.3841477,5.0,1460301.3328101311,0.7718233234284394,1507611.6804609168,0.7719327855277932,1599150.0137407954,0.7950039160205211,4567063.027011843
 2006-04-24T16:00:00,30428715.13206387,26949361.260728877,27790968.18922002,85169044.58201276,5.0,1376160.6684266785,0.7422330601954622,1419322.2288511302,0.7427046955945028,1471782.4742210738,0.7677681701379476,4267265.371498882
 2006-04-24T17:00:00,15206708.265433196,12696739.735323103,13258022.046569698,41161470.047326,1.0,7770216.447726611,0.7290923304654117,8001189.476087196,0.7297244552409796,8199952.426731748,0.7557856721989208,23971358.350545555
 2006-04-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.7289812460036575,0.0,0.7296180322325725,0.0,0.7556909046071517,0.0
 2006-04-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.7288843605970284,0.0,0.7295252124422853,0.0,0.7556082504130474,0.0
 2006-04-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.728791187206895,0.0,0.7294359489006084,0.0,0.7555287629882498,0.0
 2006-04-24T21:00:00,0.0,0.0,0.0,0.0,4.0,71987285.25767767,0.790535982103278,75139140.29950786,0.7911811016610745,84323469.59655984,0.8171596964992608,231449895.1537453
 2006-04-24T22:00:00,0.0,0.0,0.0,0.0,4.0,71211098.31908286,0.904142046788928,74328944.54799937,0.9047848143755488,83413488.46338803,0.9305513573886692,228953531.3304702
 2006-04-24T23:00:00,0.0,0.0,0.0,0.0,4.0,31791790.82397865,0.9926556549952724,32755918.933944304,0.9928696421331352,17564928.49221948,0.9991687053159948,82112638.25014244
 2006-04-25T00:00:00,0.0,0.0,0.0,0.0,4.0,34215.539652339576,0.99999127498515,34215.540211691616,0.999991641114211,34215.54161060618,0.9999925565769288,102646.6214746374
 2006-04-25T01:00:00,0.0,0.0,0.0,0.0,4.0,28572.05290733241,0.9999925670865858,28572.05328200221,0.9999928789950072,28572.05421901696,0.9999936588853836,85716.1604083516
 2006-04-25T02:00:00,0.0,0.0,0.0,0.0,4.0,23543.77043181135,0.9999939923943552,23543.770676024047,0.9999942444923804,23543.77128672892,0.9999948748338852,70631.31239456432
 2006-04-25T03:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-04-25T04:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-04-25T05:00:00,0.0,0.0,0.0,0.0,4.0,19412.60513272996,0.9999964489411574,19412.60523780761,0.9999965979547536,19412.605500492773,0.99999697054575,58237.81587103034
 2006-04-25T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999686971776386,0.0,0.999970010742504,0.0,0.9999732951571816,0.0
 2006-04-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999122448514894,0.0,0.9999159273334876,0.0,0.9999251349472432,0.0
 2006-04-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998344600490406,0.0,0.9998414066259624,0.0,0.9998587757257292,0.0
 2006-04-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997488350178108,0.0,0.9997593746903114,0.0,0.9997857279035886,0.0
 2006-04-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996561411704786,0.0,0.9996705705683115,0.0,0.9997066495829596,0.0
 2006-04-25T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999555012032072,0.0,0.9995736851265776,0.0,0.9996203750063614,0.0
 2006-04-25T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994485413196884,0.0,0.9994716822601084,0.0,0.9995295434638832,0.0
 2006-04-25T13:00:00,0.0,1432776.9977619674,1511100.299483121,2943877.297245088,5.0,3147.218598416492,0.9993224623225108,2614.0131317125083,0.9993527456390652,0.0,0.9994317164295182,5761.231730129
 2006-04-25T14:00:00,0.0,8381594.234156558,8787894.069768202,17169488.30392476,5.0,17711.84574147831,0.9989226904707462,14618.84697809883,0.9990153843066356,0.0,0.9993322738124868,32330.692719577142
 2006-04-25T15:00:00,0.0,8940414.164579326,9581672.288320769,18522086.452900097,5.0,18831.456273536965,0.9984125857829816,16186.135703039545,0.9985869978010674,0.0,0.9992324523952996,35017.59197657651
 2006-04-25T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.998123167160292,0.0,0.9983326026988572,0.0,0.9991352933118772,0.0
 2006-04-25T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998012889706909,0.0,0.998226952834212,0.0,0.999041214189392,0.0
 2006-04-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9979136498783336,0.0,0.9981318774209276,0.0,0.9989565514074588,0.0
 2006-04-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9978180055107124,0.0,0.9980402465917488,0.0,0.9988749559597916,0.0
 2006-04-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9977381349930936,0.0,0.9979637276922212,0.0,0.9988068173876764,0.0
 2006-04-25T21:00:00,0.0,0.0,0.0,0.0,4.0,1524207.4915012738,0.9999926625511248,1435695.5485923444,0.9999929704535542,963994.9619575668,0.9999937403274172,3923898.002051184
 2006-04-25T22:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-04-25T23:00:00,0.0,0.0,0.0,0.0,4.0,34005.324643978995,0.9999910485343828,34005.325197265825,0.9999914241660304,34005.32658084576,0.9999923633888488,102015.97642209058
 2006-04-26T00:00:00,0.0,0.0,0.0,0.0,4.0,32368.82936630909,0.999991608000984,32368.829860923262,0.9999919601556532,32368.831097562965,0.999992840677046,97106.49032479532
 2006-04-26T01:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-04-26T02:00:00,0.0,0.0,0.0,0.0,4.0,27254.80819031474,0.9999930333087534,27254.808527929,0.9999933256530266,27254.809372147727,0.9999940566255476,81764.42609039145
 2006-04-26T03:00:00,0.0,0.0,0.0,0.0,4.0,20489.43857362646,0.9999947916323568,20489.43875368204,0.999995010191842,20489.439203590104,0.9999955566741664,61468.3165308986
 2006-04-26T04:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-04-26T05:00:00,0.0,0.0,0.0,0.0,4.0,14526.303679442715,0.9999973154483572,14526.303735502175,0.9999974281005862,14526.303876512971,0.9999977097742552,43578.911291457865
 2006-04-26T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999783264414838,0.0,0.9999792359321564,0.0,0.999981510006771,0.0
 2006-04-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999380688233468,0.0,0.9999406676502764,0.0,0.9999471657118004,0.0
 2006-04-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998830270782668,0.0,0.9998879356299112,0.0,0.9999002088868254,0.0
 2006-04-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998222317076176,0.0,0.9998296914242002,0.0,0.9998483435694248,0.0
 2006-04-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997514192206828,0.0,0.999761850451904,0.0,0.9997879325204984,0.0
 2006-04-26T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996720460067094,0.0,0.9996858079875972,0.0,0.9997202182045584,0.0
 2006-04-26T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999585162915662,0.0,0.9996025707842756,0.0,0.9996460971153084,0.0
 2006-04-26T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994873154632904,0.0,0.9995088293187104,0.0,0.999562622187532,0.0
 2006-04-26T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993876771257671,0.0,0.9994133721191668,0.0,0.9994776194324588,0.0
 2006-04-26T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992912357402498,0.0,0.9993209777174692,0.0,0.9993953440385108,0.0
 2006-04-26T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9991995757220732,0.0,0.9992331640419028,0.0,0.9993171476909128,0.0
 2006-04-26T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991158044789856,0.0,0.999152908103614,0.0,0.9992456813594248,0.0
 2006-04-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990438260666142,0.0,0.9990839501317792,0.0,0.9991842756444212,0.0
 2006-04-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989776680309856,0.0,0.9990205682953752,0.0,0.9991278353681332,0.0
 2006-04-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99891863098394,0.0,0.9989640086284796,0.0,0.9990774700993516,0.0
 2006-04-26T21:00:00,0.0,0.0,0.0,0.0,4.0,733085.8886587352,0.9999936171965156,733087.3335193873,0.999993885039022,733090.9462514396,0.9999945547477532,2199264.1684295614
 2006-04-26T22:00:00,0.0,0.0,0.0,0.0,4.0,36839.10865717593,0.9999961458967483,36839.108964027786,0.999996307627041,36839.10973311605,0.9999967120146436,110517.32735431976
 2006-04-26T23:00:00,0.0,0.0,0.0,0.0,4.0,31171.5503372524,0.9999925404453192,31171.55072914683,0.999992853471692,31171.551709374064,0.999993636157374,93514.6527757733
 2006-04-27T00:00:00,0.0,0.0,0.0,0.0,4.0,36839.10865717593,0.9999961458967483,36839.108964027786,0.999996307627041,36839.10973311605,0.9999967120146436,110517.32735431976
 2006-04-27T01:00:00,0.0,0.0,0.0,0.0,4.0,32547.619668733427,0.999992107524735,32547.62010821185,0.9999924387178168,32547.621207318523,0.9999932668272216,97642.8609842638
 2006-04-27T02:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-04-27T03:00:00,0.0,0.0,0.0,0.0,4.0,38955.599595997934,0.9999896898297804,38955.60034716671,0.9999901224769456,38955.602225271,0.9999912042603708,116866.80216843564
 2006-04-27T04:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-04-27T05:00:00,0.0,0.0,0.0,0.0,4.0,39536.85299920205,0.9999935052397636,39536.85349313184,0.9999937777803276,39536.854729029845,0.9999944592359996,118610.56122136374
 2006-04-27T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999955981967066,0.0,0.999957829102153,0.0,0.9999624476465048,0.0
 2006-04-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999892153488202,0.0,0.999896679066986,0.0,0.9999079947452368,0.0
 2006-04-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999823910107421,0.0,0.9998312993930702,0.0,0.999849775434015,0.0
 2006-04-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999750078276925,0.0,0.9997605657783634,0.0,0.9997867885440256,0.0
 2006-04-27T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996752695999824,0.0,0.999688896308759,0.0,0.9997229682936926,0.0
 2006-04-27T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996018116352626,0.0,0.9996185208712446,0.0,0.9996603003534348,0.0
 2006-04-27T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995280233188352,0.0,0.9995478289446198,0.0,0.9995973505858604,0.0
 2006-04-27T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994575571683676,0.0,0.9994803197754236,0.0,0.9995372350010556,0.0
 2006-04-27T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999388503005036,0.0,0.9994141633419428,0.0,0.9994783240007484,0.0
 2006-04-27T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993194488417046,0.0,0.999348006908462,0.0,0.9994194130004412,0.0
 2006-04-27T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999250370257212,0.0,0.9992818270786088,0.0,0.999360481166125,0.0
 2006-04-27T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991748331081328,0.0,0.9992094597058492,0.0,0.999296039446786,0.0
 2006-04-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990942235728756,0.0,0.9991322328001876,0.0,0.9992272704091606,0.0
 2006-04-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990131275569878,0.0,0.9990545398281526,0.0,0.999158086348614,0.0
 2006-04-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989283017637592,0.0,0.9989732735919632,0.0,0.9990857203667548,0.0
 2006-04-27T21:00:00,0.0,0.0,0.0,0.0,4.0,784784.6623304026,0.999989732011786,784786.379514791,0.9999901628888618,784790.6731578015,0.9999912402463856,2354361.7150029945
 2006-04-27T22:00:00,0.0,0.0,0.0,0.0,4.0,73166.80944054529,0.9999859733730732,73166.8117545658,0.9999865619744494,73166.81754041597,0.9999880337030626,219500.43873552704
