version,0.3.0
 2006-04-27T23:00:00,0.0,0.0,0.0,0.0,4.0,71378.57491417884,0.99999152252692,71378.57623957618,0.9999918782683498,71378.5795540777,0.999992767758016,214135.73070783276
 2006-04-28T00:00:00,0.0,0.0,0.0,0.0,4.0,74076.33404244356,0.9999808316085966,74076.33714706027,0.9999816359745796,74076.34490972907,0.9999836471972526,222229.0160992329
 2006-04-28T01:00:00,0.0,0.0,0.0,0.0,4.0,89950.7269943944,0.9999789134373932,89950.73137470454,0.9999797982958718,89950.74232699856,0.9999820107805774,269852.2006960975
 2006-04-28T02:00:00,0.0,0.0,0.0,0.0,4.0,103442.07070300508,0.999976755494789,103442.07642647137,0.9999777309073256,103442.09073747385,0.9999801698118178,310326.2378669503
 2006-04-28T03:00:00,0.0,0.0,0.0,0.0,4.0,99445.2382043209,0.9999780742374916,99445.24354328567,0.9999789943114372,99445.25689295548,0.9999812948482818,298335.738640562
 2006-04-28T04:00:00,0.0,0.0,0.0,0.0,4.0,83916.15165994469,0.9999805651959296,83916.15547984214,0.9999813807414258,83916.16503090669,0.9999834199171588,251748.4721706935
 2006-04-28T05:00:00,0.0,0.0,0.0,0.0,4.0,72617.33386867505,0.99998915177134,72617.33567714748,0.9999896069971296,72617.34019908594,0.9999907452357528,217852.0097449085
 2006-04-28T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999341688379134,0.0,0.9999369313204964,0.0,0.99994383858376,0.0
 2006-04-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998527021013988,0.0,0.9998588831844376,0.0,0.9998743382566504,0.0
 2006-04-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997755562083284,0.0,0.9997849745756444,0.0,0.9998085240969944,0.0
 2006-04-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999709876605448,0.0,0.999722051095446,0.0,0.9997524919778747,0.0
 2006-04-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996471097810616,0.0,0.9996619181643964,0.0,0.9996989447877804,0.0
 2006-04-28T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999590529862274,0.0,0.99960771251693,0.0,0.9996506757269116,0.0
 2006-04-28T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995362075159712,0.0,0.999555669707107,0.0,0.9996043326303418,0.0
 2006-04-28T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994814543846134,0.0,0.9995032141893256,0.0,0.9995576220254684,0.0
 2006-04-28T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994277455909109,0.0,0.9994517591855072,0.0,0.9995118023585624,0.0
 2006-04-28T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999372793538095,0.0,0.9993991130936374,0.0,0.9994649220512188,0.0
 2006-04-28T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999316039235302,0.0,0.9993447403798664,0.0,0.9994165042210984,0.0
 2006-04-28T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999257502124312,0.0,0.999288659670138,0.0,0.9993665654542356,0.0
 2006-04-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991977248940728,0.0,0.9992313908804632,0.0,0.9993155687255938,0.0
 2006-04-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991392206723616,0.0,0.9991753416798748,0.0,0.9992656580169996,0.0
 2006-04-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990807164506506,0.0,0.9991192924792868,0.0,0.9992157473084056,0.0
 2006-04-28T21:00:00,0.0,0.0,0.0,0.0,4.0,629980.1907043984,0.9999936171965156,629981.2431261754,0.999993885039022,629983.8745943254,0.9999945547477532,1889945.3084249
 2006-04-28T22:00:00,0.0,0.0,0.0,0.0,4.0,34005.324643978995,0.9999910485343828,34005.325197265825,0.9999914241660304,34005.32658084576,0.9999923633888488,102015.97642209058
 2006-04-28T23:00:00,0.0,0.0,0.0,0.0,4.0,32368.82936630909,0.999991608000984,32368.829860923262,0.9999919601556532,32368.831097562965,0.999992840677046,97106.49032479532
 2006-04-29T00:00:00,0.0,0.0,0.0,0.0,4.0,28572.05290733241,0.9999925670865858,28572.05328200221,0.9999928789950072,28572.05421901696,0.9999936588853836,85716.1604083516
 2006-04-29T01:00:00,0.0,0.0,0.0,0.0,4.0,27996.24861825755,0.9999924072389856,27996.24897983315,0.9999927258551148,27996.249883915192,0.9999935225173274,83988.74748200589
 2006-04-29T02:00:00,0.0,0.0,0.0,0.0,4.0,31797.00427260777,0.9999914481533838,31797.00475201896,0.999991807015761,31797.00595070731,0.9999927043089896,95391.01497533404
 2006-04-29T03:00:00,0.0,0.0,0.0,0.0,4.0,34005.324643978995,0.9999910485343828,34005.325197265825,0.9999914241660304,34005.32658084576,0.9999923633888488,102015.97642209058
 2006-04-29T04:00:00,0.0,0.0,0.0,0.0,4.0,34005.324643978995,0.9999910485343828,34005.325197265825,0.9999914241660304,34005.32658084576,0.9999923633888488,102015.97642209058
 2006-04-29T05:00:00,0.0,0.0,0.0,0.0,4.0,35377.55285411241,0.9999938798350032,35377.55324766639,0.9999941366563728,35377.554232941424,0.9999947788080458,106132.6603347202
 2006-04-29T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999546299227804,0.0,0.9999565337938976,0.0,0.9999612942000294,0.0
 2006-04-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998896607536788,0.0,0.9998942909354426,0.0,0.9999058681611598,0.0
 2006-04-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998183154414096,0.0,0.9998259394968386,0.0,0.9998450025520456,0.0
 2006-04-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997369530128544,0.0,0.9997479912916496,0.0,0.9997755912114056,0.0
 2006-04-29T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996462839017926,0.0,0.9996611269416188,0.0,0.9996982402194896,0.0
 2006-04-29T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999550908166944,0.0,0.9995697534725366,0.0,0.9996168739459166,0.0
 2006-04-29T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994522644367114,0.0,0.999475249143434,0.0,0.9995327197031936,0.0
 2006-04-29T13:00:00,8704122.735607421,6826084.051362099,7224209.543369809,22754416.33033933,1.0,2647588.2207963862,0.9993398205303196,2715360.3799124807,0.9993675237369608,2744979.9890433503,0.9994367923516124,8107928.589752217
 2006-04-29T14:00:00,15135403.31361739,12442558.42727275,13329062.04513819,40907023.786028326,1.0,8479811.10107884,0.9992062589798428,8742822.654244374,0.9992395668491588,9024080.481413497,0.999322849264598,26246714.236736707
 2006-04-29T15:00:00,16258712.072611265,13687698.238151066,14634147.342351057,44580557.65311339,1.0,11114620.918812452,0.9990618810750792,11451773.154550623,0.9991012474953096,11882725.577287529,0.999199678605776,34449119.650650606
 2006-04-29T16:00:00,17038509.87789312,14472243.301521294,15341581.930806585,46852335.110221,1.0,12891480.021194637,0.9989139961435658,13296981.110293088,0.9989595682805826,13831438.991063388,0.9990735160570527,40019900.12255111
 2006-04-29T17:00:00,11827583.907570526,16710728.299212418,16107733.61373701,44646045.82051995,1.0,9109029.36268576,0.998767885557418,8816892.607302397,0.9988195889541092,6013763.999905828,0.9989488672253212,23939685.969893984
 2006-04-29T18:00:00,0.0,3637042.33928629,3668360.9979140954,7305403.337200385,1.0,1779579.9182599513,0.9986175846700324,1837554.816108544,0.9986755951646158,0.0,0.9988206435933809,3617134.734368495
 2006-04-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984753114253392,0.0,0.9985392921526822,0.0,0.9986992684472996,0.0
 2006-04-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983495113638996,0.0,0.9984187710574292,0.0,0.998591946787017,0.0
 2006-04-29T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982327693331436,0.0,0.9983069278894072,0.0,0.9984923526499232,0.0
 2006-04-29T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998120112296618,0.0,0.9981989982964112,0.0,0.9983962434742668,0.0
 2006-04-29T23:00:00,0.0,0.0,0.0,0.0,4.0,1417069.181612193,0.9999812978307644,1417075.122262922,0.9999820826325988,1417089.9763069272,0.9999840449374168,4251234.280182042
 2006-04-30T00:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-04-30T01:00:00,0.0,0.0,0.0,0.0,4.0,76461.951696076,0.9999818572973654,76461.95486146682,0.999982618622222,76461.96277570182,0.9999845222256136,229385.86933324463
 2006-04-30T02:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-04-30T03:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-04-30T04:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-04-30T05:00:00,0.0,0.0,0.0,0.0,4.0,77713.758183074,0.99998413512567,77713.76108335474,0.9999848008656876,77713.76833512793,0.9999864654704156,233141.2876015567
 2006-04-30T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999338608352684,0.0,0.9999366362426112,0.0,0.9999435758227188,0.0
 2006-04-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998234749667302,0.0,0.999830882512252,0.0,0.999849404209862,0.0
 2006-04-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997105515175374,0.0,0.9997226976861016,0.0,0.9997530677541122,0.0
 2006-04-30T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995939870952264,0.0,0.999611024673516,0.0,0.9996536251370808,0.0
 2006-04-30T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994754867408672,0.0,0.9994974969666788,0.0,0.999552530951368,0.0
 2006-04-30T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999352013350054,0.0,0.999379204907636,0.0,0.9994471942039048,0.0
 2006-04-30T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992248989861228,0.0,0.9992574246621572,0.0,0.9993387512951596,0.0
 2006-04-30T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99909460543103,0.0,0.9991325986343752,0.0,0.9992275961772954,0.0
 2006-04-30T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989574739508136,0.0,0.9990012216223114,0.0,0.9991106075370242,0.0
 2006-04-30T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998818872760716,0.0,0.9988684365740154,0.0,0.9989923650682356,0.0
 2006-04-30T16:00:00,0.0,17037740.825774036,9094101.286721444,26131842.11249548,1.0,6229998.628103382,0.9986834352210416,3441446.3388619674,0.9987386824194217,0.0,0.998876821550561,9671444.966965348
 2006-04-30T17:00:00,0.0,3745276.0673785377,0.0,3745276.0673785377,1.0,1260600.3626105608,0.998540528506228,0.0,0.9986017725197668,0.0,0.998754905982924,1260600.3626105608
 2006-04-30T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984157404429062,0.0,0.998482220956008,0.0,0.9986484476713314,0.0
 2006-04-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983024717672984,0.0,0.9983737053902294,0.0,0.99855181669846,0.0
 2006-04-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981967236992748,0.0,0.9982723948436902,0.0,0.998461601653236,0.0
 2006-04-30T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980966058189504,0.0,0.9981764782244692,0.0,0.9983761897939936,0.0
 2006-04-30T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998003894210774,0.0,0.9980876570869256,0.0,0.9982970963213584,0.0
 2006-04-30T23:00:00,0.0,0.0,0.0,0.0,4.0,1393638.9404517517,0.9999863596714406,1393644.6901156458,0.9999869320625224,1393659.0666459214,0.9999883632591984,4180942.697213319
 2006-05-01T00:00:00,0.0,0.0,0.0,0.0,4.0,49140.17780399136,0.999987638452243,49140.17904672068,0.999988157181661,49140.18215432712,0.9999894542036488,147420.53900503917
 2006-05-01T01:00:00,0.0,0.0,0.0,0.0,4.0,43633.64020528335,0.9999889172330456,43633.64116341176,0.9999893823007991,43633.64355902435,0.9999905451480988,130900.92492771946
 2006-05-01T02:00:00,0.0,0.0,0.0,0.0,4.0,38295.586127186725,0.999990196013848,38295.58684541495,0.9999906074199378,38295.588641338894,0.9999916360925488,114886.76161394056
 2006-05-01T03:00:00,0.0,0.0,0.0,0.0,4.0,33105.642420345626,0.9999914747946504,33105.64294020434,0.9999918325390764,33105.644239857946,0.9999927270369992,99316.9296004079
 2006-05-01T04:00:00,0.0,0.0,0.0,0.0,4.0,34844.72915244162,0.9999904224646152,34844.729749031554,0.9999908243681186,34844.73124075236,0.9999918292806288,104534.19014222552
 2006-05-01T05:00:00,0.0,0.0,0.0,0.0,4.0,44421.88229710071,0.9999922529416492,44421.882961772426,0.99999257803258,44421.88462406232,0.999993390884273,133265.64988293545
 2006-05-01T06:00:00,0.0,1597678.1685357066,0.0,1597678.1685357066,1.0,74527.54034474077,0.9999362992512084,0.0,0.99993897233495,0.0,0.99994565606691,74527.54034474077
 2006-05-01T07:00:00,15359031.309549494,11140843.99476813,11004155.058382306,37504030.362699926,1.0,3096356.4674427826,0.9998211803026256,3159383.9524235805,0.9998286841394692,3309599.3004260883,0.9998474466022208,9565339.720292453
 2006-05-01T08:00:00,17052842.46441995,13751064.112194106,13875855.2710566,44679761.84767066,1.0,7517435.686582198,0.9996877998757608,7733587.535504274,0.9997009007747626,7897835.109289262,0.9997336580341032,23148858.331375733
 2006-05-01T09:00:00,18914149.95228863,15745559.709295347,16056674.47574382,50716384.1373278,1.0,10847244.435368763,0.9995491764846076,11179154.669573767,0.9995680944570368,11488849.596548554,0.9996153966253072,33515248.701491084
 2006-05-01T10:00:00,20162627.36291149,17023460.39291401,17525318.823120862,54711406.57894637,1.0,13148318.756115148,0.9994043545587318,13562594.935750073,0.999429349714598,13993262.396291727,0.9994918471663288,40704176.08815695
 2006-05-01T11:00:00,21518126.609492697,18141735.80497276,18828816.71049373,58488679.12495919,5.0,917035.0067044648,0.9880203249872492,950564.1415042904,0.9881372731068914,1034959.0295784246,0.9883962830612002,2902558.17778718
 2006-05-01T12:00:00,22033569.83625394,18137669.39407302,18993957.466152214,59165196.69647917,5.0,916871.5572013968,0.9673068763846654,951131.6787120828,0.9675553954824032,1026002.0420496266,0.9687377857531524,2894005.277963106
 2006-05-01T13:00:00,20615222.33409311,17449298.31744901,18402792.05013344,56467312.70167555,5.0,779467.1381832148,0.9489170924787954,808222.7513224473,0.9492886862704268,854016.7401372299,0.9513742579915332,2441706.629642892
 2006-05-01T14:00:00,22075436.01722936,18907175.15540929,19858909.31611831,60841520.48875697,5.0,876576.6587724537,0.9313245564539376,909221.9545851946,0.9318163205000236,961649.0583253816,0.9349404648915716,2747447.6716830293
 2006-05-01T15:00:00,24510578.43815327,19797765.064931963,20748612.838760223,65056956.34184546,5.0,989395.6277059836,0.9101939290788432,1026560.7289940168,0.9108187912249108,1130506.371704532,0.914728154912436,3146462.7284045327
 2006-05-01T16:00:00,23608231.493532367,20102686.127505504,21038921.375706386,64749838.996744245,5.0,1075321.9291857565,0.8878491197998911,1115927.5889056565,0.8886111379355003,1189982.1341289978,0.8933245205271462,3381231.6522204103
 2006-05-01T17:00:00,22816877.27110197,19589290.037266504,20427333.124150835,62833500.43251932,1.0,19232217.572659288,0.8775302907426562,19871026.39243825,0.8783571271078275,20733445.93439301,0.8835991189249778,59836689.89949055
 2006-05-01T18:00:00,19250767.59082394,16231152.245336076,16892995.21006003,52374915.04622005,1.0,11734665.61026495,0.8773782423731832,12100391.12474484,0.8782114591660902,12490308.180582494,0.8834694044934556,36325364.91559228
 2006-05-01T19:00:00,12539594.226557042,11735151.608404212,10439536.69488504,34714282.529846296,1.0,3352019.3452424053,0.8772472028626225,3357404.390930373,0.8780859184854779,3357976.329753698,0.8833576129913289,10067400.065926475
 2006-05-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8771314199174686,0.0,0.8779749941568099,0.0,0.8832588370625724,0.0
 2006-05-01T21:00:00,0.0,0.0,0.0,0.0,4.0,73337340.4500907,0.9371101718221104,76548440.70564044,0.9379544141891096,85954972.04782021,0.9432264100314894,235840753.20355132
 2006-05-01T22:00:00,0.0,0.0,0.0,0.0,4.0,10340205.093781684,0.9999856003953392,10198968.071853451,0.999986204648034,7299768.223396196,0.9999877155109314,27838941.38903134
 2006-05-01T23:00:00,0.0,0.0,0.0,0.0,4.0,50757.1777282697,0.9999871988713424,50757.17906222958,0.999987736046957,50757.18239769099,0.999989079191494,152271.53918819025
 2006-05-02T00:00:00,0.0,0.0,0.0,0.0,4.0,48765.97460682896,0.9999875318871762,48765.975831561744,0.9999880550883994,48765.978893146304,0.9999893632916113,146297.929331537
 2006-05-02T01:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-05-02T02:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-05-02T03:00:00,0.0,0.0,0.0,0.0,4.0,42686.30260338934,0.999988823988612,42686.303521120375,0.9999892929691956,42686.305815764325,0.999990465600066,128058.91194027406
 2006-05-02T04:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-05-02T05:00:00,0.0,0.0,0.0,0.0,4.0,42669.39207087372,0.9999926731759158,42669.39267169037,0.9999929806324952,42669.39417428162,0.9999937493915638,128008.17891684572
 2006-05-02T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999470731591916,0.0,0.9999492941358727,0.0,0.9999548474272264,0.0
 2006-05-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998617256587768,0.0,0.9998675280849714,0.0,0.9998820363702148,0.0
 2006-05-02T08:00:00,18153512.79105426,14745334.149887163,14876261.002596224,47775107.94353765,1.0,8259188.833657803,0.9997430516428272,8504016.165660229,0.99975383400393,8735427.959543208,0.9997807940315518,25498632.958861243
 2006-05-02T09:00:00,25475668.48484572,22165595.5681752,22840685.076164223,70481949.12918514,1.0,24585536.20729941,0.9995851421946762,25358038.43827749,0.999602550932808,26505944.232956648,0.9996460794379668,76449518.87853356
 2006-05-02T10:00:00,29119252.317497563,25864383.49633505,26409090.4997126,81392726.31354523,1.0,36374884.939469926,0.9994025784742838,36725400.58177397,0.9994276481602388,39062096.64472853,0.999490331965703,112162382.16597244
 2006-05-02T11:00:00,32761787.352569517,28562815.496344503,29438687.31816201,90763290.16707604,5.0,2540356.570188718,0.9681829503755298,2618813.549728448,0.9686983682419288,2859534.8982103667,0.9693774054217104,8018705.018127531
 2006-05-02T12:00:00,35004830.45462297,30987206.21237068,32328340.28228201,98320376.94927569,5.0,2847973.445339393,0.9087558405868528,2976270.110689896,0.9094754722632744,3039290.265326352,0.914211287142378,8863533.821355639
 2006-05-02T13:00:00,35281451.506918415,32223328.82137472,33602411.83601038,101107192.16430354,5.0,3088968.147041053,0.8429356633559659,2934064.994696928,0.8453482536012734,2452665.314939293,0.8616495066149684,8475698.456677277
 2006-05-02T14:00:00,36649705.96376046,33305571.94148385,34802601.8511212,104757879.75636552,5.0,3185881.48316968,0.7734544479431174,3282704.778707765,0.7810299122228201,3116142.999553501,0.8102239130087828,9584729.261430947
 2006-05-02T15:00:00,38062977.03421175,32618340.39072757,34053733.968964644,104735051.39390396,5.0,2945621.591359323,0.7069978935874587,2998185.4861803656,0.7153849125273403,3356565.140731872,0.7493586976977773,9300372.21827156
 2006-05-02T16:00:00,34359538.5150023,29337173.37967741,30918175.951963264,94614887.84664296,5.0,2580100.272474125,0.6476383000762351,2531225.98505352,0.6581976266602242,2475039.548910064,0.6961285242284171,7586365.806437708
 2006-05-02T17:00:00,26512002.25348819,23497292.7479511,24876723.46226458,74886018.46370387,1.0,31429549.89435891,0.6240612256209519,32290565.76716041,0.6366620521139232,31574208.49274745,0.6772345088778958,95294324.15426676
 2006-05-02T18:00:00,22134459.146806125,19189125.08239701,20381406.186679155,61704990.4158823,1.0,19345363.870869208,0.6238830599296735,20001943.54163844,0.6364913628153358,20899478.91234601,0.6770825134211803,60246786.32485366
 2006-05-02T19:00:00,18614833.36840892,15803768.963760791,16723852.17400355,51142454.50617327,1.0,12882100.565574428,0.623722843791846,13300440.734121136,0.6363378698504898,13803469.407258164,0.6769458309607831,39986010.70695373
 2006-05-02T20:00:00,12239928.121808415,11496510.694170684,10527647.26580979,34264086.08178889,1.0,4629832.169682242,0.6235844335308266,4691884.336557356,0.6362052677192872,4785527.521160406,0.6768277513760618,14107244.027400004
 2006-05-02T21:00:00,0.0,0.0,0.0,0.0,4.0,74128794.35226859,0.684388351536354,77354002.0431124,0.6969541425729906,86791128.58130145,0.7373982873181683,238273924.9766824
 2006-05-02T22:00:00,0.0,0.0,0.0,0.0,4.0,73163499.37304822,0.7913478451101849,76347239.51814297,0.8038152784677303,85663480.73065718,0.8439437195443059,235174219.6218484
 2006-05-02T23:00:00,0.0,0.0,0.0,0.0,4.0,72511870.10279723,0.901656173394468,75668239.24685822,0.9140265842433716,82715306.11045119,0.9537265565292912,230895415.46010664
 2006-05-03T00:00:00,0.0,0.0,0.0,0.0,4.0,32461992.350427017,0.9904836294031276,25438836.684565607,0.9950101599400396,46180.02749913119,0.999993215057867,57947009.06249175
 2006-05-03T01:00:00,0.0,0.0,0.0,0.0,4.0,52179.76618132263,0.9999865061984076,52179.767607271,0.999987072440757,52179.77117245532,0.99998848826325,156539.30496104894
 2006-05-03T02:00:00,0.0,0.0,0.0,0.0,4.0,51336.34658546862,0.9999873587189424,51336.34795340127,0.9999878891868494,51336.35137347967,0.99998921555955,154009.04591234954
 2006-05-03T03:00:00,0.0,0.0,0.0,0.0,4.0,46405.71800363307,0.9999879315061768,46405.71910626056,0.99998843793813,46405.72186280451,0.9999897042117518,139217.15897269812
 2006-05-03T04:00:00,0.0,0.0,0.0,0.0,4.0,46841.90680408548,0.9999899296011808,46841.90779647212,0.999990352186784,46841.91027776107,0.9999914088124552,140525.72487831867
 2006-05-03T05:00:00,0.0,0.0,0.0,0.0,4.0,48764.14608282779,0.9999935628039296,48764.14674378447,0.99999383292892,48764.148396229386,0.999994508344734,146292.44122284165
 2006-05-03T06:00:00,5154177.9730910165,4244958.032663044,4069806.875336872,13468942.881090932,1.0,1261560.372677722,0.9999352001139472,1257915.8836618804,0.9999379193209452,1252665.443974027,0.99994471837869,3772141.7003136296
 2006-05-03T07:00:00,24227586.44403185,19638601.849290565,19172463.601329613,63038651.89465202,1.0,14736332.013669994,0.9997986186648828,14823813.063678533,0.9998070692589968,16429553.358901491,0.9998281989771126,45989698.436250016
 2006-05-03T08:00:00,26592277.43113014,24152264.259787507,24455917.673210774,75200459.36412841,1.0,25243799.373422176,0.9996294377408048,25671871.7368564,0.9996449876985234,26350156.21024348,0.99968386854156,77265827.32052207
 2006-05-03T09:00:00,29260105.0330541,27224297.834718607,27776727.296008456,84261130.16378118,1.0,42247435.74970288,0.9994411017459572,42603352.02688715,0.9994645548742874,41596739.76042579,0.9995231966672644,126447527.5370158
 2006-05-03T10:00:00,34782087.29057291,31381522.832347624,32427554.070157707,98591164.19307823,1.0,56280823.827061445,0.9992332821047168,57459360.56354303,0.9992654559987324,57794459.52975181,0.9993459030421104,171534643.92035627
 2006-05-03T11:00:00,38807854.59860097,33223910.08573828,34795794.92913795,106827559.6134772,5.0,3236551.026068302,0.9581475510252258,3296615.171514666,0.9592435395153917,3622085.343629653,0.960511543854873,10155251.541212622
 2006-05-03T12:00:00,39115666.503022194,33330992.082277782,35020058.41098632,107466716.9962863,5.0,2934601.4340608343,0.8882649349052429,2832712.9063499365,0.8927541685440402,2685787.702076469,0.9010686732917852,8453102.04248724
 2006-05-03T13:00:00,38610604.593978345,33427442.95797984,35152073.33582417,107190120.88778237,5.0,3223020.2919345205,0.8256317100538925,3115857.742065834,0.8334057544026022,3405263.799604037,0.8435548933846886,9744141.833604392
 2006-05-03T14:00:00,39130547.40318062,34145812.23614918,36229753.96150449,109506113.60083428,5.0,2536758.5896244533,0.7638243043630072,2714203.918404087,0.7745740375857119,2936840.5822143224,0.7893278994378762,8187803.090242863
 2006-05-03T15:00:00,39145636.116180114,33986737.78272567,36155268.08781432,109287641.9867201,5.0,2958759.00067632,0.6974070657204892,3085968.6200700616,0.7082358212845357,3032059.682153108,0.7277113434181154,9076787.30289949
 2006-05-03T16:00:00,37699090.53002568,31772815.08988309,33724598.97441931,103196504.59432808,5.0,2653906.6454276065,0.6389493596009089,2804977.1126110028,0.6489538149689864,2867008.335797161,0.6774201994043997,8325892.09383577
 2006-05-03T17:00:00,29907882.739133883,27688511.05004567,29555575.022000886,87151968.81118044,1.0,34355076.64907741,0.6160715885506046,36319566.067862906,0.6257910216506769,36981187.29310577,0.6538099605048976,107655830.01004608
 2006-05-03T18:00:00,24028751.4258212,21276165.57552803,22696882.613698125,68001799.61504735,1.0,23969871.22410172,0.6158771428252564,24751384.169970226,0.6256047354794458,25819917.403793875,0.6536440763404513,74541172.79786582
 2006-05-03T19:00:00,19615986.122056857,16859143.66733491,18017857.45235981,54492987.24175158,1.0,15427975.968763089,0.6157045773502526,15946122.54157005,0.6254394113944469,16643504.38034252,0.6534968585007072,48017602.89067566
 2006-05-03T20:00:00,16068847.286799105,13395225.516855784,14296373.599297866,43760446.40295275,1.0,7766660.049914169,0.6155570924077577,8001503.106083494,0.625298115383941,8229903.041093796,0.6533710371877915,23998066.197091457
 2006-05-03T21:00:00,5100110.615608959,0.0,0.0,5100110.615608959,4.0,75815021.68804915,0.6725445516342473,79121021.3593791,0.6822477125785134,88805190.12758882,0.7102106091030643,243741233.17501703
 2006-05-03T22:00:00,0.0,0.0,0.0,0.0,4.0,74547615.09358323,0.7818968378338477,77798614.47309385,0.7915248382876068,87321793.58218884,0.8192711755826473,239668023.14886597
 2006-05-03T23:00:00,0.0,0.0,0.0,0.0,4.0,73700115.42641188,0.8899149275016583,76914876.4418565,0.89947149364891,86332322.78866126,0.9270121768648014,236947314.65692964
 2006-05-04T00:00:00,0.0,0.0,0.0,0.0,4.0,42596624.75649981,0.985014609189714,37518264.58565864,0.9898036319745996,19803780.79503688,0.997900642309273,99918670.13719532
 2006-05-04T01:00:00,5404544.20746083,0.0,0.0,5404544.20746083,4.0,95165.17342744285,0.9999869479994145,95165.17658307232,0.999987495702404,95165.18447346544,0.999988865169406,285495.53448398056
 2006-05-04T02:00:00,9847664.82841302,0.0,0.0,9847664.82841302,4.0,89535.45616387745,0.9999860754979292,89535.45907120594,0.9999866598138248,89535.46634078128,0.9999881208270984,268606.3815758646
 2006-05-04T03:00:00,0.0,0.0,0.0,0.0,4.0,72340.70307896487,0.9999915502782394,72340.70444216015,0.9999919048551368,72340.70785134204,0.9999927914330256,217022.1153724671
 2006-05-04T04:00:00,0.0,0.0,0.0,0.0,4.0,57527.75506184471,0.999985893449273,57527.75671124679,0.9999864854045032,57527.76083551837,0.9999879655190343,172583.27260860987
 2006-05-04T05:00:00,0.0,0.0,0.0,0.0,4.0,64376.16367506228,0.9999890637600126,64376.16518562783,0.999989522679034,64376.16896205699,0.9999906701521504,193128.49782274716
 2006-05-04T06:00:00,14867263.880730089,12459596.607418103,12525224.767059436,39852085.25520763,1.0,8107872.480327636,0.9999142428724896,8358914.631959967,0.9999178415112436,8618469.878213905,0.9999268394848132,25085256.99050151
 2006-05-04T07:00:00,30147657.0114721,23759108.827519163,23815196.634942792,77721962.47393405,1.0,30586932.93184908,0.9997495687626982,31063707.55600666,0.9997600776449564,36563049.96570222,0.9997863538708468,98213690.45355795
 2006-05-04T08:00:00,35309362.79867027,30972372.14011133,31816713.490586378,98098448.42936796,1.0,54898730.544750616,0.9995458019241572,55581848.96984157,0.9995648615037545,60433575.00445609,0.9996125177441194,170914154.51904827
 2006-05-04T09:00:00,40026541.08545997,36602508.01160885,37183458.52566703,113812507.62273584,1.0,69657507.9606162,0.999308730172061,64413034.10788976,0.9993377380279052,57651427.63272064,0.9994102687646684,191721969.7012266
 2006-05-04T10:00:00,44230099.36334983,42145329.27866879,43025885.17986787,129401313.8218865,1.0,51006334.14951047,0.9990488534956546,64333917.12084771,0.9990887665940856,63246732.2978758,0.99918856460919,178586983.56823397
 2006-05-04T11:00:00,53971991.14859188,44220359.294904605,46065222.63269955,144257573.07619604,5.0,2682419.870915838,0.9650133909807704,2731656.3896236834,0.9657700126003466,3170045.941468041,0.9648502403370812,8584122.202007562
 2006-05-04T12:00:00,53045354.68845263,48548197.15037926,51298710.438999504,152892262.2778314,5.0,2861916.4903874844,0.9041389333471432,2986093.5186177576,0.9057685154016272,3169452.7370894062,0.905818428828522,9017462.746094648
 2006-05-04T13:00:00,51835943.43494238,51119549.94876535,55227834.61637698,158183328.0000847,5.0,3037326.968733244,0.8393950247992991,3246352.1243933905,0.8400903119718849,3189212.010900113,0.8464641395715798,9472891.104026746
 2006-05-04T14:00:00,55293744.22541498,55359176.52244552,60503242.55748812,171156163.3053486,5.0,3232533.021886571,0.7705837989226465,3497431.8839374324,0.7690947544507418,3341370.0225172904,0.7855377390154145,10071334.928341294
 2006-05-04T15:00:00,59383440.61754575,56333715.70679399,61824435.516493246,177541591.840833,5.0,3251329.4366235514,0.6992900550278652,3536483.1772473957,0.6949494041184264,3471647.7863153336,0.7215880692373479,10259460.400186282
 2006-05-04T16:00:00,60427494.79304386,46992426.88462619,50049950.40600475,157469872.0836748,5.0,2827729.401309494,0.6332513030195986,3013538.1459284984,0.6269016132122031,3462135.159973699,0.65671174553766,9303402.707211692
 2006-05-04T17:00:00,40560313.141337104,37558946.525046274,39722064.50327785,117841324.16966122,1.0,58406372.95274045,0.6079265548895966,61622330.76975679,0.6010775337762393,53721120.71045806,0.6300664002548801,173749824.4329553
 2006-05-04T18:00:00,35077658.7144874,32264639.101861592,33872543.04369447,101214840.86004344,1.0,41923012.97214764,0.6076723084008898,43976656.94582927,0.600833956269738,46132412.85063952,0.6298494992853835,132032082.7686164
 2006-05-04T19:00:00,30551792.53372729,27330457.358094394,28840788.414841782,86723038.30666347,1.0,36007849.42388237,0.6074379895796879,37716450.64294934,0.6006094702031456,39522961.74633128,0.6296495988669016,113247261.81316298
 2006-05-04T20:00:00,26442854.17704789,23329284.27088733,24640406.15710541,74412544.60504064,1.0,28596874.153365366,0.6072295483088906,29737397.62442412,0.6004097757835648,31284474.568333533,0.629471774921529,89618746.34612302
 2006-05-04T21:00:00,13149579.06505084,11389746.043177214,11778256.321860712,36317581.43008877,4.0,84636154.42357531,0.6619066048171082,88350606.00835198,0.6551222556487841,99182606.25352316,0.6840847474309669,272169366.68545043
 2006-05-04T22:00:00,15267980.982392147,6658853.108282138,6826027.63084151,28752861.721515797,4.0,82198763.70520478,0.7628099431495207,85805567.0120178,0.756082898294684,96328724.36962108,0.7848517552181772,264333055.08684367
 2006-05-04T23:00:00,15157647.844829785,6469180.272228117,6550782.268223001,28177610.3852809,4.0,79333725.48709029,0.8644616793690076,82814609.61041607,0.8577896574016259,92971895.7461949,0.8863689274830588,255120230.84370124
 2006-05-05T00:00:00,15176117.1218132,9444557.82890471,9515901.302198622,34136576.25291653,4.0,67424167.60192889,0.9657007463686804,75864425.44079034,0.9600440307734392,58899946.195054114,0.9812354391731244,202188539.23777333
 2006-05-05T01:00:00,15438094.15482422,14384829.865044525,14014680.956856774,43837604.97672552,4.0,125505.82902805602,0.9999887374044952,125505.83253368449,0.9999892100184206,125505.84129910954,0.9999903917340356,376517.5028608501
 2006-05-05T02:00:00,14848833.715600776,6557892.6561447205,0.0,21406726.371745497,4.0,109780.75427791227,0.9999890341586052,109780.75713038126,0.9999894943197948,109780.76426235796,0.9999906448988066,329342.27567065146
 2006-05-05T03:00:00,11685164.61260738,4553865.851497182,11953552.68670166,28192583.150806226,4.0,103280.71993512617,0.999992510843912,103280.72189979926,0.9999928251124528,103280.72681205416,0.9999936109040308,309842.16864697955
 2006-05-05T04:00:00,0.0,0.0,0.0,0.0,4.0,90282.214706991,0.999987007942264,90282.2174456885,0.9999875531298632,90282.22429382095,0.9999889163074266,270846.65644650045
 2006-05-05T05:00:00,29263063.86626436,26896287.79701148,25841308.62121042,82000660.28448626,4.0,110331.02683912843,0.9999893494135946,110331.02970093164,0.9999897963456936,110331.0368565362,0.9999909138469176,330993.09339659626
 2006-05-05T06:00:00,23004728.66866748,20970126.096385524,21233862.58552956,65208717.35058256,1.0,21905307.79251226,0.999888888156944,22443135.491958,0.9998935507592964,22907115.633820955,0.999905209048888,67255558.91829121
 2006-05-05T07:00:00,34549990.37051273,27568824.25660196,28068604.91888739,90187419.54600208,1.0,42455803.82719172,0.9997055585001332,43333243.63014364,0.9997179141914102,52045230.65415704,0.9997488081463546,137834278.1114924
 2006-05-05T08:00:00,37234883.884412654,31996039.80257896,33192035.502559967,102422959.18955158,1.0,60391339.1506815,0.9994955920168164,61198543.895331584,0.9995167585620236,68911555.38877217,0.9995696830224452,190501438.43478525
 2006-05-05T09:00:00,39668888.83889598,34936684.0209993,36240923.442887664,110846496.30278292,1.0,72864825.93662138,0.999266121906157,74203794.9583077,0.9992969177388312,65981478.88600593,0.9993739191016702,213050099.780935
 2006-05-05T10:00:00,45590079.41763339,41542916.10027362,43518104.82156299,130651100.33947004,1.0,83399676.85324676,0.9990203651011108,86709288.70312722,0.9990614736621664,87482183.91225906,0.999164260791162,257591149.46863303
 2006-05-05T11:00:00,57131887.26002391,45343315.173109815,48138962.39199361,150614164.82512733,5.0,2776517.175152372,0.9641347721121064,2920291.4507769183,0.9640063892139686,3366425.600965143,0.9634622601402169,9063234.226894433
 2006-05-05T12:00:00,58089053.30007341,53325414.24688304,58498279.47562093,169912747.02257735,5.0,3281001.7872268497,0.897195794108694,3535679.713991221,0.8955313470200127,3690275.410382901,0.8967264500278812,10506956.911600972
 2006-05-05T13:00:00,60821744.28032364,60083344.46376754,66713488.00332711,187618576.74741828,5.0,3518214.868231058,0.8218628185329617,3844072.129245352,0.8171707957480275,3731551.6130559696,0.827072275623986,11093838.61053238
 2006-05-05T14:00:00,56173785.42609733,55382642.32055785,62246886.10632221,173803313.8529774,5.0,3321017.4122633543,0.7468697286769705,3677296.129092435,0.7380703094126896,3487775.6328287707,0.7597057284371035,10486089.17418456
 2006-05-05T15:00:00,52626164.84264733,49167432.361547634,55256218.633602366,157049815.83779734,5.0,3151670.501018461,0.6770275651765644,3485465.96708862,0.663946082724471,3412556.2181615545,0.6961516930550875,10049692.686268635
 2006-05-05T16:00:00,49262681.43235515,37891336.74273034,40625277.57077323,127779295.74585871,5.0,2667786.680794273,0.6141386942238435,2847988.691964889,0.5986142784547627,3320497.953773101,0.6334755462945644,8836273.326532263
 2006-05-05T17:00:00,38823915.8086991,34858053.52968884,36884498.93205455,110566468.27044249,1.0,62537566.03334685,0.5900406116877441,66160319.95960505,0.5740179320967541,58765249.67433987,0.6077148676693703,187463135.66729176
 2006-05-05T18:00:00,25849115.686244108,22783699.10769123,24511193.38557786,73144008.1795132,1.0,26076149.058969334,0.5898155484866209,27386086.48207973,0.5738023132553153,28735831.604019865,0.6075228633401464,82198067.14506891
 2006-05-05T19:00:00,14897287.668230085,12179110.835195296,13554762.50497228,40631161.00839765,1.0,5969727.935145473,0.5896591797917284,6149867.323595713,0.5736525062825998,6338155.776485686,0.6073894631831035,18457751.035226878
 2006-05-05T20:00:00,5864867.078122184,4586702.744905308,5138509.100700182,15590078.923727673,1.0,530586.134156456,0.5895366654865174,533761.375262496,0.5735351330629109,501484.5272810658,0.6072849446439778,1565832.0367000178
 2006-05-05T21:00:00,9925811.067045042,9454903.378565568,10773006.446482722,30153720.89209333,4.0,75523310.50131932,0.6464824883965704,78857127.28367402,0.6305572412472155,88495100.24026999,0.6641677456790508,242875538.0252633
 2006-05-05T22:00:00,13187045.21819945,10788250.261457313,10526259.815318312,34501555.29497508,4.0,75474839.08076723,0.7539755320052045,78803337.87481366,0.7381859924403837,88442239.88170314,0.7715343232487738,242720416.83728403
 2006-05-05T23:00:00,0.0,0.0,0.0,0.0,4.0,74433870.69921555,0.8609694124339081,77715522.9824285,0.8453090707676586,87223566.69428533,0.8784077847845272,239372960.37592936
 2006-05-06T00:00:00,0.0,0.0,0.0,0.0,4.0,60572367.215486616,0.9669925585773383,74326412.96350761,0.9534869874560395,57061031.27124975,0.979482169424089,191959811.450244
 2006-05-06T01:00:00,0.0,0.0,0.0,0.0,4.0,65951.82922138851,0.999993083039118,65951.83021945962,0.9999933732965488,65951.83271525777,0.9999940990511652,197855.49215610596
 2006-05-06T02:00:00,0.0,0.0,0.0,0.0,4.0,54688.52342203887,0.9999955298174557,54688.52392714503,0.9999957174003729,54688.5251911316,0.9999961864294268,164065.57254031548
 2006-05-06T03:00:00,0.0,0.0,0.0,0.0,4.0,50852.32823019952,0.9999953932809637,50852.328692480194,0.9999955865933812,50852.3298476612,0.9999960699483784,152556.98677034094
 2006-05-06T04:00:00,0.0,0.0,0.0,0.0,4.0,46404.3086483697,0.9999871988713424,46404.30980502322,0.999987736046957,46404.31269690581,0.999989079191494,139212.93115029874
 2006-05-06T05:00:00,0.0,0.0,0.0,0.0,4.0,56850.40017252604,0.9999920309310932,56850.40120922835,0.9999923653382852,56850.40380079541,0.9999932014841948,170551.20518254978
 2006-05-06T06:00:00,2093502.7384334423,1818953.8930997264,1758927.7803977188,5671384.411930887,1.0,413931.191098023,0.9999370100550048,411224.2497874376,0.999939653311184,400979.9622360526,0.999946262462827,1226135.4031215133
 2006-05-06T07:00:00,15897909.656445405,15152737.857048905,15137548.299146444,46188195.81264075,1.0,9446603.74496892,0.9998058917306968,9603415.15280406,0.9998140371240968,9301479.132483674,0.9998344037236726,28351498.03025665
 2006-05-06T08:00:00,19400133.063613,18530955.15584205,18994692.313502744,56925780.5329578,1.0,16458843.444713645,0.9996516743180918,16831248.545907374,0.9996662911590988,16516797.622262113,0.999702838853387,49806889.61288313
 2006-05-06T09:00:00,21355035.04583892,20075982.60538733,20817529.72077413,62248547.37200038,1.0,20632413.16628374,0.999483461360038,21198263.904881444,0.9995051369457508,21297777.8183223,0.9995593342021748,63128454.88948748
 2006-05-06T10:00:00,22904300.63975877,22009841.293116026,22853771.04742497,67767912.98029977,1.0,24371344.7045394,0.9992994767720872,24946547.726642363,0.9993288729296944,25526461.52025654,0.9994023745694112,74844353.9514383
 2006-05-06T11:00:00,25385971.20401624,25341948.890817106,26647993.628725287,77375913.72355863,1.0,30340160.746708497,0.9990994363807284,31876819.98544579,0.999137226862232,31534056.086822685,0.9992317175229956,93751036.81897695
 2006-05-06T12:00:00,25963024.662501022,25952586.36231156,27595493.78609033,79511104.81090291,1.0,31268514.84099792,0.9988891835037944,33194671.99783872,0.9989357968572048,32500398.537970647,0.9990523480729852,96963585.37680729
 2006-05-06T13:00:00,26666315.537854247,26352559.02484344,28095393.214662347,81114267.77736004,1.0,31708498.336311337,0.998677882737036,33709377.70938164,0.998733362935106,33318118.554282144,0.998872084654606,98735994.59997512
 2006-05-06T14:00:00,26347222.1689638,24480966.661638305,26067610.431592267,76895799.26219437,1.0,30151532.88552208,0.9984629232363152,32065652.71725945,0.9985274238110274,32998487.771029778,0.9986886999229386,95215673.37381132
 2006-05-06T15:00:00,24968583.61828701,22992827.017014824,24432931.11348645,72394341.74878828,1.0,28050967.72345872,0.9982553167252084,29686631.31878209,0.9983285291219954,30890117.84377768,0.9985115881218598,88627716.88601848
 2006-05-06T16:00:00,22874044.978697784,20908560.64294274,22255652.42653665,66038258.04817717,1.0,23367060.805899285,0.9980566439188746,24199016.92059495,0.9981381932513896,25540076.994296186,0.9983420977799256,73106154.72079042
 2006-05-06T17:00:00,11952178.843028847,18992633.03937701,20365668.233364426,51310480.115770295,1.0,14964937.632989436,0.997880614413166,15487514.270550117,0.9979695504973082,9568597.295659237,0.998191924730762,40021049.19919879
 2006-05-06T18:00:00,0.0,4390334.356301613,4656989.892503149,9047324.248804765,1.0,3318597.965875432,0.9976944314766906,3435705.593101013,0.997791180382344,0.0,0.9980330896584236,6754303.558976445
 2006-05-06T19:00:00,14649969.782145845,0.0,0.0,14649969.782145845,1.0,0.0,0.9975328248127474,0.0,0.9976363552422308,6855594.805062135,0.9978952209222042,6855594.805062135
 2006-05-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973894045135144,0.0,0.9974989533097732,0.0,0.9977728672090524,0.0
 2006-05-06T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997295076113464,0.0,0.9974085832260275,0.0,0.9976923944303486,0.0
 2006-05-06T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997206680945522,0.0,0.997323897397312,0.0,0.9976169833687328,0.0
 2006-05-06T23:00:00,0.0,0.0,0.0,0.0,4.0,1861353.6951267745,0.9999901427313146,1861363.8998084115,0.999990556373307,1861389.4158626755,0.9999915906365304,5584107.010797861
 2006-05-07T00:00:00,0.0,0.0,0.0,0.0,4.0,31797.00427260777,0.9999914481533838,31797.00475201896,0.999991807015761,31797.00595070731,0.9999927043089896,95391.01497533404
 2006-05-07T01:00:00,0.0,0.0,0.0,0.0,4.0,30756.929716020088,0.999992167467585,30756.93015768907,0.9999924961452764,30756.93126222348,0.9999933179652428,92270.79113593264
 2006-05-07T02:00:00,0.0,0.0,0.0,0.0,4.0,23543.77043181135,0.9999939923943552,23543.770676024047,0.9999942444923804,23543.77128672892,0.9999948748338852,70631.31239456432
 2006-05-07T03:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-05-07T04:00:00,0.0,0.0,0.0,0.0,4.0,21282.63304872239,0.9999951646100907,21282.63321935563,0.9999953675182576,21282.63364638216,0.9999958748662978,63847.89991446018
 2006-05-07T05:00:00,0.0,0.0,0.0,0.0,4.0,24901.37340255615,0.99999656993691,24901.37354495905,0.999996713873144,24901.373901070143,0.9999970737687924,74704.12084858534
 2006-05-07T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999965071079228,0.0,0.999966536806586,0.0,0.9999702016857048,0.0
 2006-05-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998958028977208,0.0,0.9999001753358048,0.0,0.9999111081037216,0.0
 2006-05-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998078767270778,0.0,0.9998159388237874,0.0,0.999836097149771,0.0
 2006-05-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997130446960812,0.0,0.999725086243033,0.0,0.9997551947169896,0.0
 2006-05-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996127048052014,0.0,0.9996289569295173,0.0,0.9996695934576691,0.0
 2006-05-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995106532129346,0.0,0.999531187742988,0.0,0.999582531923746,0.0
 2006-05-07T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994055445353122,0.0,0.9994304897560182,0.0,0.9994928623507472,0.0
 2006-05-07T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992872217893976,0.0,0.9993171322046168,0.0,0.999391919685097,0.0
 2006-05-07T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991633754208504,0.0,0.9991984828191588,0.0,0.9992862647455022,0.0
 2006-05-07T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990523239646656,0.0,0.9990920914313032,0.0,0.9991915253112116,0.0
 2006-05-07T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998941392616192,0.0,0.9989858151110615,0.0,0.9990968883423632,0.0
 2006-05-07T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988319391919886,0.0,0.9988809546967404,0.0,0.9990035122098346,0.0
 2006-05-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987385537817748,0.0,0.998791488032012,0.0,0.9989238439079624,0.0
 2006-05-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998658683264156,0.0,0.9987149691324846,0.0,0.9988557053358472,0.0
 2006-05-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985834305661014,0.0,0.9986428742742904,0.0,0.9987915062853578,0.0
 2006-05-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985128489701448,0.0,0.9985752545040608,0.0,0.9987312922125128,0.0
 2006-05-07T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998452835076653,0.0,0.9985177589822676,0.0,0.9986800935833874,0.0
 2006-05-07T23:00:00,0.0,0.0,0.0,0.0,4.0,1034664.6735001872,0.9999896898297804,1034667.62524754,0.9999901224769456,1034675.0058220252,0.9999912042603708,3104007.3045697524
 2006-05-08T00:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-05-08T01:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-05-08T02:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-05-08T03:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-05-08T04:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-05-08T05:00:00,0.0,0.0,0.0,0.0,4.0,35875.039490277195,0.9999940518614684,35875.0398892927,0.9999943014640664,35875.04088692734,0.9999949255660492,107625.12026649724
 2006-05-08T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999581978790932,0.0,0.9999599520275434,0.0,0.9999643380697304,0.0
 2006-05-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99988957328152,0.0,0.99989420713389,0.0,0.9999057935375298,0.0
 2006-05-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998005989990428,0.0,0.9998089664921064,0.0,0.99982988842581,0.0
 2006-05-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997019375079658,0.0,0.9997144451474598,0.0,0.9997457190310808,0.0
 2006-05-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996040042115124,0.0,0.9996206214401008,0.0,0.9996621708686074,0.0
 2006-05-08T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995043658739892,0.0,0.999525164240557,0.0,0.999577168113534,0.0
 2006-05-08T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994058675606712,0.0,0.9994307992262174,0.0,0.999493137927862,0.0
 2006-05-08T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993009509221796,0.0,0.9993302852198124,0.0,0.9994036321859306,0.0
 2006-05-08T14:00:00,0.0,1347519.674387057,1449115.7078864323,2796635.3822734896,5.0,2466.932583706541,0.9991859230359698,2325.484283295002,0.999220575484176,0.0,0.9993131292525878,4792.416867001543
 2006-05-08T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9990268669085136,0.0,0.9990706499456932,0.0,0.999215580636338,0.0
 2006-05-08T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9989149891290392,0.0,0.9989634669096722,0.0,0.999120136254956,0.0
 2006-05-08T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988050273006636,0.0,0.998858119425416,0.0,0.9990263263962486,0.0
 2006-05-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986977406994868,0.0,0.9987553349074132,0.0,0.998934798808483,0.0
 2006-05-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985998606855668,0.0,0.9986615622466845,0.0,0.9988512961020288,0.0
 2006-05-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985129923952236,0.0,0.9985783392229824,0.0,0.9987771876394502,0.0
 2006-05-08T21:00:00,0.0,0.0,0.0,0.0,4.0,1047648.8025672652,0.9999914414930672,1045620.2069398374,0.9999918006349322,1012224.0221228566,0.9999926986269873,3105493.0316299587
 2006-05-08T22:00:00,0.0,0.0,0.0,0.0,4.0,52476.11076354322,0.9999938347668604,52476.11149581664,0.999994093479431,52476.11332601836,0.99999474035983,157428.33558537826
 2006-05-08T23:00:00,0.0,0.0,0.0,0.0,4.0,39432.399921996,0.999991528077184,39432.4005136961,0.9999918835857072,39432.40199319967,0.9999927724930178,118297.20242889176
 2006-05-09T00:00:00,0.0,0.0,0.0,0.0,4.0,38131.522133981525,0.9999932697499956,38131.52268307597,0.9999935521724508,38131.52405633272,0.9999942583366308,114394.56887339024
 2006-05-09T01:00:00,0.0,0.0,0.0,0.0,4.0,17464.27676151522,0.9999971834260796,17464.27683177578,0.9999973016183789,17464.277008034594,0.9999975971443416,52392.83060132559
 2006-05-09T02:00:00,0.0,0.0,0.0,0.0,4.0,14528.492173785842,0.9999959238861924,14528.492259790894,0.999996094932746,14528.492474240264,0.9999965226145652,43585.476907817
 2006-05-09T03:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-05-09T04:00:00,0.0,0.0,0.0,0.0,4.0,14704.42886010844,0.9999970272786554,14704.428935230208,0.9999971520233916,14704.429122861344,0.9999974639329536,44113.28691819999
 2006-05-09T05:00:00,0.0,0.0,0.0,0.0,4.0,16664.594598080457,0.9999970503677532,16664.594682902283,0.999997174143598,16664.59489508564,0.9999974836305616,49993.78417606838
 2006-05-09T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999671328912608,0.0,0.999968512098502,0.0,0.9999719606442304,0.0
 2006-05-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99988433940733,0.0,0.9998891928895204,0.0,0.9999013284517309,0.0
 2006-05-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997803516363368,0.0,0.9997895687724128,0.0,0.9998126151386818,0.0
