version,0.3.0
 2006-05-09T09:00:00,10826179.892825492,8904961.794650156,8796028.313138247,28527170.000613894,1.0,1965876.0149767047,0.9996651370382064,1933447.8870796512,0.9996791889411396,1903031.081483468,0.9997143240741252,5802354.983539825
 2006-05-09T10:00:00,16344368.690123048,11334419.646139238,11872285.768964345,39551074.10522662,1.0,5882372.666944404,0.999536264350672,6021296.725201199,0.9995557241568456,6777456.54931964,0.9996043811167614,18681125.941465244
 2006-05-09T11:00:00,19188288.964472245,12705263.817395816,13435428.125079438,45328980.9069475,5.0,402527.2362320357,0.99462316024986,414778.2753621916,0.9947104633761916,496087.0370123554,0.9944818967946536,1313392.5486065827
 2006-05-09T12:00:00,21296541.934298497,15198537.706027254,15451181.517094588,51946261.157420345,5.0,596173.9177503327,0.9835483935124292,603494.7386199787,0.9838802450967572,715080.0219442144,0.9829927104085042,1914748.6783145256
 2006-05-09T13:00:00,21259444.947059028,16667018.584632777,17089481.2455823,55015944.7772741,5.0,702411.7083779528,0.9684250479721576,710616.0279846371,0.969248304735958,801237.795256706,0.9680567789558744,2214265.5316192955
 2006-05-09T14:00:00,22721115.526096,18721244.26305263,18962698.39485961,60405058.18400824,5.0,824878.1217389578,0.9518439446629112,827691.0101310498,0.9532585101863948,923763.7747428732,0.952070928963698,2576332.906612881
 2006-05-09T15:00:00,25855929.788071696,20736124.85815445,21496229.091500446,68088283.7377266,5.0,889906.8081114122,0.9324918918689002,903570.4825685592,0.9345150219094764,1023621.0267859302,0.9333515357932726,2817098.3174659014
 2006-05-09T16:00:00,24216896.06889237,20280881.74491539,21045470.267291788,65543248.08109956,5.0,825015.9472443252,0.9138393131552656,834642.4091817024,0.916416592926497,913430.5425550642,0.9154897759326456,2573088.898981092
 2006-05-09T17:00:00,18158340.15670327,17242927.501790885,17781753.719962142,53183021.37845631,1.0,14378462.240058651,0.906186193067366,14640817.422062293,0.9090002518998764,14794052.547623288,0.9082340026960476,43813332.20974423
 2006-05-09T18:00:00,14860322.943474662,12666761.170121256,13238969.975019729,40766054.08861565,1.0,9057537.865550453,0.9060357098723126,9293906.75683755,0.908856083452918,9627272.394571137,0.9081056235350764,27978717.01695914
 2006-05-09T19:00:00,12214435.952409215,9733376.932682771,10239723.877793046,32187536.762885038,1.0,4155184.9230125216,0.9058990013222052,4272785.047357667,0.9087251116234856,4377027.530955666,0.9079889957019542,12804997.501325857
 2006-05-09T20:00:00,1787496.886729299,2682197.6498486595,2793308.356308964,7263002.892886923,1.0,292860.1444228988,0.9057771796899284,292852.3136297478,0.9086084020099968,212873.0195974316,0.907885068091072,798585.4776500782
 2006-05-09T21:00:00,0.0,0.0,0.0,0.0,4.0,63695700.9595948,0.9615882397330696,64529859.73251767,0.9639427347569424,73015407.34534374,0.9633499300124456,201240968.03745615
 2006-05-09T22:00:00,0.0,0.0,0.0,0.0,4.0,51948.32673016181,0.999990969350618,51948.32757787731,0.999991348305065,51948.32969743984,0.9999922958361545,155844.98400547897
 2006-05-09T23:00:00,0.0,0.0,0.0,0.0,4.0,63400.8506976442,0.9999927384047318,63400.85185391847,0.999993043124105,63400.854745462464,0.9999938050391108,190202.55729702517
 2006-05-10T00:00:00,0.0,0.0,0.0,0.0,4.0,54698.87798297136,0.9999931065722368,54698.87876703861,0.999993395842144,54698.880725856776,0.9999941191275736,164096.6374758667
 2006-05-10T01:00:00,0.0,0.0,0.0,0.0,4.0,54296.31958846956,0.9999926891923916,54296.32040556316,0.9999929959768696,54296.322447856764,0.9999937630554266,162888.96244188948
 2006-05-10T02:00:00,0.0,0.0,0.0,0.0,4.0,65237.927151077296,0.9999900239556672,65237.92855966269,0.9999904425818597,65237.93208124088,0.9999914893074884,195713.7877919809
 2006-05-10T03:00:00,0.0,0.0,0.0,0.0,4.0,61937.60244054328,0.9999894100964798,61937.60368816865,0.999989854482134,61937.60680750087,0.9999909656162722,185812.8129362128
 2006-05-10T04:00:00,0.0,0.0,0.0,0.0,4.0,71480.11903416798,0.9999825899322002,71480.12179382713,0.9999833205133952,71480.1286941751,0.9999851472458716,214440.36952217025
 2006-05-10T05:00:00,0.0,0.0,0.0,0.0,4.0,75888.50289387908,0.9999893941117198,75888.50469517623,0.9999898391681448,75888.50919888713,0.9999909519794667,227665.51678794247
 2006-05-10T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999173987525424,0.0,0.9999208649606453,0.0,0.9999295318069236,0.0
 2006-05-10T07:00:00,12898219.367182378,8095231.563722394,8026540.398637168,29019991.32954194,1.0,1976796.4565861048,0.9998015262631312,2016059.849567341,0.9998098548452782,2469832.585858702,0.9998306794868022,6462688.892012147
 2006-05-10T08:00:00,16953917.91565474,12338902.37060456,12477585.766838131,41770406.05309743,1.0,6601481.273714754,0.9996707761063284,6795852.733028107,0.9996845913762304,7443970.096928655,0.9997191348361104,20841304.10367152
 2006-05-10T09:00:00,18975001.048568856,14833023.311987422,15224430.054052165,49032454.41460845,1.0,10797390.888485951,0.9995306608042392,11140339.07736786,0.999550355752843,12036480.34886366,0.999599600658789,33974210.31471748
 2006-05-10T10:00:00,24266434.13255018,18546782.73664886,19215356.01590263,62028572.88510168,1.0,18516876.45664997,0.999373903590874,19146708.3639909,0.9994001765651116,21975857.98423954,0.9994658690516096,59639442.80488042
 2006-05-10T11:00:00,29042724.658806823,22022042.92298489,22770467.412499186,73835234.99429089,5.0,1335694.169947286,0.9830673373134264,1372670.0558589837,0.9832910585085778,1639948.4230361753,0.9824076465976176,4348312.648842445
 2006-05-10T12:00:00,32016095.995551508,25673181.122545168,26028359.89568452,83717637.01378119,5.0,2020758.0878997128,0.9448396917486294,1771659.4658948835,0.9502284532264486,2421985.9929691125,0.9430047114549556,6214403.546763709
 2006-05-10T13:00:00,30908353.812009934,24855641.21475256,25627188.22790921,81391183.25467171,5.0,1672066.6916646482,0.9041749137510598,1729401.627924445,0.9118875728725832,1989708.4901265367,0.9017951275902744,5391176.809715631
 2006-05-10T14:00:00,29490007.48393076,23004226.64956869,23935519.364363007,76429753.49786244,5.0,1403836.2476640416,0.8709665677228963,1437884.9828313242,0.8791953170016877,1689756.0500670858,0.8677985677361022,4531477.280562451
 2006-05-10T15:00:00,30367478.236333016,21932851.13942369,22871540.33257168,75171869.7083284,5.0,1264832.8315167956,0.8423415099010372,1299533.06045904,0.8510562119926887,1607324.826299415,0.8375236208214819,4171690.71827525
 2006-05-10T16:00:00,28991201.74414611,21744078.934045345,22770365.377266075,73505646.05545753,5.0,1388650.6875073214,0.8145189248327066,1511576.456605298,0.82279182016483,1718145.165897658,0.8078373719850145,4618372.310010277
 2006-05-10T17:00:00,21512771.00985478,18454938.00220104,19319395.35683471,59287104.36889053,1.0,17518219.3364274,0.8004378387351169,18093988.69335681,0.8080434935127316,17983628.841751326,0.7929936164870592,53595836.87153554
 2006-05-10T18:00:00,17693564.66036845,14683101.457605325,15367354.801765744,47744020.91973952,1.0,6398371.647967651,0.8002992264444918,6570024.062346647,0.8079106978297208,6646614.034031318,0.792875364548267,19615009.744345617
 2006-05-10T19:00:00,18205734.52838665,15188915.63044664,15704870.374908555,49099520.53374185,1.0,6965226.942072494,0.8001696433231781,7159879.915207224,0.8077865524236828,7294489.690646037,0.7927648155106528,21419596.547925755
 2006-05-10T20:00:00,17157602.715155903,14130161.915731512,14529657.928068696,45817422.55895612,1.0,5158875.854761068,0.8000395984199079,5290402.766013886,0.8076619646135116,5297409.967504247,0.7926538725208762,15746688.588279204
 2006-05-10T21:00:00,5690986.954691729,0.0,0.0,5690986.954691729,4.0,75725300.83224046,0.8581070758852268,79033033.52991115,0.8657024967338113,88773521.32234135,0.8507698779829115,243531855.68449292
 2006-05-10T22:00:00,5463496.564828822,0.0,0.0,5463496.564828822,4.0,66106130.157094695,0.9614461928764624,63544782.35147296,0.9675711294514164,83371442.80281849,0.9553866856655154,213022355.31138617
 2006-05-10T23:00:00,0.0,0.0,0.0,0.0,4.0,77099.436014445,0.9999922666323005,77099.43764088913,0.9999925911487284,77099.44170819673,0.9999934025639448,231298.31536353088
 2006-05-11T00:00:00,0.0,0.0,0.0,0.0,4.0,61188.91372693556,0.9999899418117614,61188.91504736682,0.9999903638849702,61188.918349080086,0.9999914192294596,183566.7471233825
 2006-05-11T01:00:00,0.0,0.0,0.0,0.0,4.0,55097.99376258781,0.999989364584316,55097.994865492845,0.9999898108798037,55097.99762296979,0.9999909267892564,165293.98625105046
 2006-05-11T02:00:00,0.0,0.0,0.0,0.0,4.0,84685.4391064599,0.9999883400056,84685.44152243854,0.9999888292956328,84685.44756364019,0.9999900527078958,254056.32819253867
 2006-05-11T03:00:00,0.0,0.0,0.0,0.0,4.0,73785.36778193162,0.9999878116204768,73785.3695631539,0.999988323083211,73785.3740160681,0.9999896019357096,221356.11136115363
 2006-05-11T04:00:00,0.0,0.0,0.0,0.0,4.0,82726.77753788381,0.9999834024908352,82726.7808547426,0.9999840989745143,82726.7891481853,0.9999858404501576,248180.3475408117
 2006-05-11T05:00:00,0.0,0.0,0.0,0.0,4.0,62892.08027137589,0.9999913253815462,62892.08142631638,0.999991689395816,62892.08431471923,0.9999925995707466,188676.2460124115
 2006-05-11T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999431870547042,0.0,0.9999455711045506,0.0,0.9999515321412016,0.0
 2006-05-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998377863221952,0.0,0.9998445933182356,0.0,0.9998616134123998,0.0
 2006-05-11T08:00:00,10574096.215489034,8087276.928875449,8018490.685211965,26679863.829576448,1.0,1161292.8762197546,0.999722007262226,1127978.819996512,0.9997336727117176,1136490.4247665363,0.9997628407981448,3425762.120982803
 2006-05-11T09:00:00,16759151.53597336,13752135.746456372,14056314.38575213,44567601.66818187,1.0,5140256.46169953,0.9995974859815888,5165279.088131572,0.999614376735603,5361271.37920842,0.9996566100823124,15666806.92903952
 2006-05-11T10:00:00,19814546.81692815,14136019.40460158,14711689.798129512,48662256.01965924,1.0,7613877.191804501,0.9994639066702674,7683748.9422771055,0.9994864028322572,8902189.769041574,0.9995426518432916,24199815.903123178
 2006-05-11T11:00:00,22741105.051997986,16784801.623942558,17468008.507015985,56993915.18295653,5.0,558573.6405581045,0.992720955534708,563553.5229896703,0.9929782290706852,654569.1987584888,0.992808236548386,1776696.3623062633
 2006-05-11T12:00:00,24969407.80472819,19566665.59022441,20703924.794663373,65239998.18961598,5.0,820027.309080014,0.9775624839563912,832823.6826324704,0.9782637855555808,947204.9379836773,0.9778299192385368,2600055.9296961618
 2006-05-11T13:00:00,26009636.86980378,22324926.381515376,23380287.52290103,71714850.77422018,5.0,1103997.6304962214,0.9555213628412652,1111467.5719747774,0.9568923622379628,1212134.7899826053,0.956762084991411,3427599.992453604
 2006-05-11T14:00:00,26404412.352730736,22228011.51703373,23213367.086706992,71845790.95647146,5.0,1052772.6197360288,0.9309573872836104,1055116.968731744,0.933303000996222,1168421.6657771124,0.9336932813827769,3276311.254244885
 2006-05-11T15:00:00,27352513.873657912,21112538.019830357,22099768.86172108,70564820.75520934,5.0,869441.968559756,0.9105514392545636,873179.229085772,0.9136873479362432,1017419.6977950006,0.9138047400115415,2760040.895440528
 2006-05-11T16:00:00,24878643.764483493,18716158.830033302,20101742.1580995,63696544.7526163,5.0,722031.947472271,0.8934939765417472,738526.0520019787,0.8971096843308125,848233.6316970773,0.8967713492758586,2308791.631171327
 2006-05-11T17:00:00,17514154.752255302,14733654.447642123,16006580.212699251,48254389.41259669,1.0,9841619.013631525,0.8868715071128794,10137698.805000724,0.8906222847570356,10485780.202850934,0.8901081411166265,30465098.021483183
 2006-05-11T18:00:00,14474305.20791792,11795427.657528616,12815930.367582692,39085663.23302922,1.0,4794004.076691739,0.8867322887334362,4926248.71776312,0.8904889084185997,5019285.395650726,0.8899893721156206,14739538.190105584
 2006-05-11T19:00:00,10539294.507839622,9917986.051555146,8994549.423416073,29451829.98281084,1.0,1272410.3678345007,0.8866095968197802,1219003.1893047048,0.8903713650434751,1160372.4231185033,0.8898847020564324,3651785.9802577086
 2006-05-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8864947907210726,0.0,0.8902613765697046,0.0,0.88978675948802,0.0
 2006-05-11T21:00:00,0.0,0.0,0.0,0.0,4.0,73894693.93743747,0.9450733644583306,77126605.59393942,0.948828714835144,86613024.97791627,0.948366895962236,237634324.5092932
 2006-05-11T22:00:00,0.0,0.0,0.0,0.0,4.0,4629009.775371922,0.9999525713414664,2117568.587158909,0.9999897481349864,2740372.163928332,0.9999908709162332,9486950.526459165
 2006-05-11T23:00:00,0.0,0.0,0.0,0.0,4.0,84710.1454053097,0.9999901405112092,84710.14760111568,0.9999905542463646,84710.15309112282,0.9999915887425296,254130.44609754815
 2006-05-12T00:00:00,0.0,0.0,0.0,0.0,4.0,67695.42987722895,0.9999875474279152,67695.43154085675,0.999988069977,67695.43570092534,0.9999893765496168,203086.29711901103
 2006-05-12T01:00:00,0.0,0.0,0.0,0.0,4.0,76512.89603688556,0.9999874786046428,76512.8982244848,0.9999880040417684,76512.90369386674,0.9999893178355924,229538.69795523712
 2006-05-12T02:00:00,0.0,0.0,0.0,0.0,4.0,77773.67264975452,0.999992567826621,77773.67420660121,0.9999928797039884,77773.67810032089,0.9999936595167171,233321.0249566766
 2006-05-12T03:00:00,0.0,0.0,0.0,0.0,4.0,71615.35631284052,0.9999919987395626,71615.35760909256,0.9999923344976124,71615.36084956332,0.9999931740211836,214846.0747714964
 2006-05-12T04:00:00,0.0,0.0,0.0,0.0,4.0,59891.184206871054,0.9999898296964308,59891.185353301546,0.9999902564743516,59891.1882190496,0.99999132358242,179673.5577792222
 2006-05-12T05:00:00,0.0,0.0,0.0,0.0,4.0,68743.76085262987,0.9999885009632532,68743.76257923657,0.9999889834989965,68743.76689627001,0.9999901900229524,206231.29032813644
 2006-05-12T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999201627839645,0.0,0.9999235130046166,0.0,0.9999318898378968,0.0
 2006-05-12T07:00:00,13398041.55979828,7130458.915350108,7275203.053325127,27803703.528473515,1.0,1079778.839406302,0.9998061078209712,1091646.9895249142,0.999814244146544,1444938.8990501503,0.999834588073082,3616364.727981366
 2006-05-12T08:00:00,18394025.024634454,13078686.345442455,13480643.66903222,44953355.03910913,1.0,6063064.347932401,0.9996784843128318,6236029.843575763,0.9996919761221488,6983466.157130977,0.9997257108068244,19282560.348639134
 2006-05-12T09:00:00,19158590.906405024,14534292.482397703,15147882.190581098,48840765.57938383,1.0,9376713.383771308,0.9995403049427908,9670150.380216904,0.9995595951930132,10652869.95008553,0.9996078281981844,29699733.71407374
 2006-05-12T10:00:00,21350620.826921243,15184356.020923115,15965027.182089772,52500004.02993412,1.0,11135818.842625802,0.9993954830169148,11495180.895426515,0.999420850450574,13420983.589849226,0.999484278739206,36051983.32790155
 2006-05-12T11:00:00,23095451.9026998,16404483.44152633,16942239.851165134,56442175.19539127,5.0,606780.0604211723,0.991716822602541,616939.9854132759,0.9919206409398084,732529.9426687465,0.991540239767576,1956249.9885031944
 2006-05-12T12:00:00,24045075.22367901,18528610.038646758,19505477.81220033,62079163.074526094,5.0,705310.2344190654,0.977582105577523,716047.3008216602,0.9781944532950128,818562.7003381737,0.9774069067699775,2239920.2355788997
 2006-05-12T13:00:00,24136225.801704586,20069743.353007957,21043866.69330238,65249835.84801493,5.0,857971.9610805535,0.9597985058983456,866069.488124923,0.9609308877753828,957118.2746306412,0.960232746896716,2681159.7238361174
 2006-05-12T14:00:00,23413370.23698589,18316870.53020029,19055984.833540592,60786225.600726776,5.0,705854.7984528169,0.9419798701774642,709772.8772629596,0.9437667432162186,809519.935074295,0.9430851520948144,2225147.610790072
 2006-05-12T15:00:00,23873571.930713747,15706005.381635308,16595817.156054318,56175394.46840337,5.0,537971.4419825753,0.9292287029261632,547349.8161704123,0.9314117598946312,671044.1222785923,0.9299995254618342,1756365.38043158
 2006-05-12T16:00:00,22778520.1187138,15920990.180872884,16997550.021282107,55697060.32086879,5.0,591857.2816896783,0.917005684256996,607864.8672301244,0.919425907070082,719141.9221741504,0.9172249240977178,1918864.071093953
 2006-05-12T17:00:00,16724200.107660268,14051920.012221187,15141479.630151857,45917599.75003331,1.0,9967470.139018545,0.91120893150392,10287821.20174113,0.9137201358183766,10674420.238331169,0.9112226515753116,30929711.57909084
 2006-05-12T18:00:00,15004685.791997671,12412562.565572357,13280502.192906674,40697750.5504767,1.0,6820091.556557377,0.9110664562296208,7025873.112674604,0.9135836392546348,7231637.200682232,0.9111011040751592,21077601.86991421
 2006-05-12T19:00:00,13504316.293934016,10942357.707470702,11628978.422980148,36075652.42438487,1.0,3996667.6982806646,0.9109354344799044,4101841.8481722064,0.9134581155895658,4160999.643066901,0.9109893277250386,12259509.189519772
 2006-05-12T20:00:00,2047266.6242122035,3167358.555115278,3358742.764656947,8573367.943984428,1.0,331375.4482232491,0.91081592175741,331054.7657794374,0.9133436179967438,239475.9836207024,0.9108873698749694,901906.1976233888
 2006-05-12T21:00:00,0.0,0.0,0.0,0.0,4.0,60646065.70139228,0.9676320255052848,61531719.0821132,0.9693148092456464,71015851.24059923,0.967688207718608,193193636.0241047
 2006-05-12T22:00:00,0.0,0.0,0.0,0.0,4.0,49350.83872303027,0.9999918781138272,49350.83943970042,0.9999922189337122,49350.84123248616,0.9999930711138078,148052.51939521683
 2006-05-12T23:00:00,0.0,0.0,0.0,0.0,4.0,56198.56269195145,0.999993039229035,56198.56361798852,0.9999933313248748,56198.56593311134,0.9999940616762168,168595.6922430513
 2006-05-13T00:00:00,0.0,0.0,0.0,0.0,4.0,49443.28970576212,0.999991687924784,49443.29053199497,0.9999920367255996,49443.29259768075,0.9999929088610742,148329.87283543785
 2006-05-13T01:00:00,0.0,0.0,0.0,0.0,4.0,46734.0728795795,0.9999935927753544,46734.07347060919,0.9999938616426496,46734.07494811335,0.9999945339137448,140202.22129830203
 2006-05-13T02:00:00,0.0,0.0,0.0,0.0,4.0,52026.59809332878,0.9999917733988484,52026.59896838879,0.9999921186129032,52026.60115622823,0.9999929817801042,156079.7982179458
 2006-05-13T03:00:00,0.0,0.0,0.0,0.0,4.0,46493.55110592738,0.9999917079057342,46493.55178588434,0.999992055868086,46493.55348511407,0.9999929259070812,139480.65637692576
 2006-05-13T04:00:00,0.0,0.0,0.0,0.0,4.0,50757.1777282697,0.9999871988713424,50757.17906222958,0.999987736046957,50757.18239769099,0.999989079191494,152271.53918819025
 2006-05-13T05:00:00,0.0,0.0,0.0,0.0,4.0,48765.98457713216,0.9999917918257244,48765.98538342306,0.9999921362665296,48765.987398926336,0.9999929975003108,146297.95735948154
 2006-05-13T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999411583222434,0.0,0.999943627504084,0.0,0.9999498014032874,0.0
 2006-05-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998540413800772,0.0,0.9998601662627712,0.0,0.9998754808126216,0.0
 2006-05-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997548825853548,0.0,0.9997651684829044,0.0,0.999790887161717,0.0
 2006-05-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999644179241722,0.0,0.9996591105997034,0.0,0.9996964447067486,0.0
 2006-05-13T10:00:00,19288609.79467087,16289498.555500245,16785640.550010495,52363748.90018161,1.0,9740585.845296156,0.9995210255461096,10035095.830679365,0.999541124820445,10328232.057447271,0.9995913806953974,30103913.7334228
 2006-05-13T11:00:00,26584597.248557355,23620949.37291399,24294369.649325576,74499916.27079692,1.0,22018207.27208628,0.999367784979951,22725117.69178014,0.9993943147103442,23463564.99747401,0.9994606491854556,68206889.96134043
 2006-05-13T12:00:00,29296241.73410481,26256504.122745696,27079017.49590561,82631763.35275611,1.0,30630798.98390343,0.9991968368518476,31666964.836673737,0.9992305401032834,33094338.91232001,0.9993148111252808,95392102.73289718
 2006-05-13T13:00:00,26782081.802206468,23785211.07054704,24835667.475887954,75402960.34864146,1.0,28329191.01611946,0.9990144685007444,29291640.711847503,0.9990558245016936,30644041.205866035,0.9991592303250858,88264872.933833
 2006-05-13T14:00:00,22224662.24785989,19433600.017725427,20506059.441519134,62164321.70710445,1.0,18555649.815512057,0.9988509976881662,19169267.661279533,0.9988992134384844,19627938.9118481,0.999019771259543,57352856.388639696
 2006-05-13T15:00:00,10922438.332932709,9130148.178741105,9788311.862827264,29840898.374501072,1.0,4350124.284806644,0.998711148798744,4472819.711396333,0.9987652330482512,4557691.479286518,0.9989004643623156,13380635.475489495
 2006-05-13T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986051135970682,0.0,0.9986636474170908,0.0,0.9988100043596568,0.0
 2006-05-13T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985130809711752,0.0,0.9985754767695992,0.0,0.9987314901355944,0.0
 2006-05-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998429657174608,0.0,0.9984955536978825,0.0,0.9986603202152284,0.0
 2006-05-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983527882397056,0.0,0.998421910425222,0.0,0.99859474233217,0.0
 2006-05-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998282757229928,0.0,0.9983548181368436,0.0,0.9985349979715188,0.0
 2006-05-13T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982137030665964,0.0,0.9982886617033628,0.0,0.9984760869712114,0.0
 2006-05-13T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981458921623784,0.0,0.9982236963579336,0.0,0.9984182366113415,0.0
 2006-05-13T23:00:00,0.0,0.0,0.0,0.0,4.0,1244242.162502099,0.999988823988612,1244246.544345437,0.9999892929691956,1244257.500766325,0.999990465600066,3732746.207613861
 2006-05-14T00:00:00,0.0,0.0,0.0,0.0,4.0,46405.71800363307,0.9999879315061768,46405.71910626056,0.99998843793813,46405.72186280451,0.9999897042117518,139217.15897269812
 2006-05-14T01:00:00,0.0,0.0,0.0,0.0,4.0,48765.97460682896,0.9999875318871762,48765.975831561744,0.9999880550883994,48765.978893146304,0.9999893632916113,146297.929331537
 2006-05-14T02:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-05-14T03:00:00,0.0,0.0,0.0,0.0,4.0,41424.59518936209,0.9999895166615468,41424.59604385541,0.9999899565753956,41424.598180217705,0.9999910565283096,124273.7894134352
 2006-05-14T04:00:00,0.0,0.0,0.0,0.0,4.0,38699.11778174214,0.999992218530013,38699.118378702056,0.9999925450649642,38699.11987133128,0.9999933615272608,116097.35603177546
 2006-05-14T05:00:00,0.0,0.0,0.0,0.0,4.0,40565.50710179795,0.999995098006924,40565.50748364445,0.9999953037099693,40565.50843845431,0.9999958180462748,121696.5230238967
 2006-05-14T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999552670930756,0.0,0.9999571442265236,0.0,0.9999618377782534,0.0
 2006-05-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998669074662044,0.0,0.999872492447464,0.0,0.9998864570371856,0.0
 2006-05-14T08:00:00,13932271.27558306,12710389.567338573,12231963.40540308,38874624.24832471,1.0,983800.2052822972,0.999752698667516,966273.65292989,0.9997630762091254,906813.1041197762,0.9997890240331484,2856886.962331964
 2006-05-14T09:00:00,14005515.521678835,16510175.441621646,16429502.061311036,46945193.02461152,1.0,3974716.541122864,0.9996307171136356,4046621.205903946,0.9996462133848464,3219271.4701800486,0.9996849599910768,11240609.217206858
 2006-05-14T10:00:00,13938834.029663945,20181828.537390158,20684010.361589275,54804672.928643376,1.0,7516562.245605507,0.9994927205322856,7753327.186841976,0.9995140075740137,4705445.566933118,0.9995672333218334,19975334.9993806
 2006-05-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993494737343022,0.0,0.9993767718621474,0.0,0.9994450276248424,0.0
 2006-05-14T12:00:00,0.0,12317427.80037393,0.0,12317427.80037393,1.0,3804652.0182947298,0.999213632394428,0.0,0.99924663085208,0.0,0.999329139619992,3804652.0182947298
 2006-05-14T13:00:00,0.0,12396637.139879178,13296667.072598672,25693304.21247785,1.0,4801924.267699494,0.9990775352613914,4946969.125900954,0.9991162447827354,0.0,0.999213033394685,9748893.393600447
 2006-05-14T14:00:00,10419320.607388642,20868102.966451976,21849346.01820134,53136769.59204196,1.0,7525499.615620436,0.9989355770496772,7305820.763535761,0.9989802435840066,3099724.8842045628,0.9990919270073144,17931045.26336076
 2006-05-14T15:00:00,4787543.040104203,16275524.33685708,17585673.10846502,38648740.4854263,1.0,5242502.879595636,0.9987951646974637,5403983.88545972,0.9988457233756524,1410181.4583865723,0.9989721394126876,12056668.223441929
 2006-05-14T16:00:00,18705133.567682344,20162308.58305355,21376774.357084155,60244216.507820055,1.0,5689218.807017463,0.9986592683359736,5831546.391104866,0.9987155296528488,4781307.178477859,0.9988562044681846,16302072.376600187
 2006-05-14T17:00:00,18253607.12075653,16091304.86380154,16774092.54288735,51119004.52744542,1.0,2701279.725525036,0.9985258049511642,2753357.361787144,0.9985876668113742,2773787.8876087507,0.9987423451275712,8228424.97492093
 2006-05-14T18:00:00,4523841.53018176,7996243.553715707,8199365.871799582,20719450.95569705,1.0,321170.73173247755,0.9984076379086534,312650.78317998967,0.9984744584295716,222924.21124573637,0.9986415352945094,856745.7261582036
 2006-05-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99830218093347,0.0,0.9983734267607014,0.0,0.9985515685843545,0.0
 2006-05-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982114652001916,0.0,0.998286517744869,0.0,0.9984741778184216,0.0
 2006-05-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981261065816288,0.0,0.998204741042372,0.0,0.9984013572763746,0.0
 2006-05-14T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980380127930162,0.0,0.998120343946162,0.0,0.998326203325365,0.0
 2006-05-14T23:00:00,0.0,0.0,0.0,0.0,4.0,1413954.3568490185,0.9999834557733684,1413960.2922190535,0.9999841500211452,1413975.1330790853,0.9999858859061762,4241889.782147157
 2006-05-15T00:00:00,0.0,0.0,0.0,0.0,4.0,67567.32017076321,0.9999836156209688,67567.32262409542,0.9999843031610376,67567.32875892783,0.9999860222742324,202701.97155378648
 2006-05-15T01:00:00,0.0,0.0,0.0,0.0,4.0,64959.13294650497,0.9999840152399696,64959.1352069938,0.9999846860107684,64959.140860207815,0.9999863631943732,194877.40901370652
 2006-05-15T02:00:00,0.0,0.0,0.0,0.0,4.0,59303.36186063048,0.9999856003953392,59303.363725843374,0.999986204648034,59303.3683898579,0.9999877155109314,177910.09397633176
 2006-05-15T03:00:00,0.0,0.0,0.0,0.0,4.0,52305.229248780895,0.9999867326491748,52305.23067392946,0.9999872893889378,52305.234238178266,0.9999886814513298,156915.6941608886
 2006-05-15T04:00:00,0.0,0.0,0.0,0.0,4.0,50757.1777282697,0.9999871988713424,50757.17906222958,0.999987736046957,50757.18239769099,0.999989079191494,152271.53918819025
 2006-05-15T05:00:00,0.0,0.0,0.0,0.0,4.0,50277.92342358034,0.999991532358816,50277.92428189934,0.9999918876876688,50277.92642845741,0.9999927761457336,150833.77413393708
 2006-05-15T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999404922905752,0.0,0.9999429894211994,0.0,0.999949233203053,0.0
 2006-05-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999853233050214,0.0,0.999859391852972,0.0,0.9998747912159563,0.0
 2006-05-15T08:00:00,4518415.3073500935,5602312.018424186,5645519.601190106,15766246.926964387,1.0,838253.1193354763,0.9997421080979632,819424.0588006573,0.9997529300531768,697204.3191542971,0.9997799890812206,2354881.4972904306
 2006-05-15T09:00:00,15023193.731325436,12587112.077607151,13146429.63977148,40756735.44870407,1.0,5100796.234115345,0.9996157885318224,5154762.692985691,0.9996319112532738,5202736.511890411,0.9996722242247552,15458295.43899145
 2006-05-15T10:00:00,17944491.900318872,15042755.870931976,16270600.20927055,49257847.9805214,1.0,10434186.200865053,0.9994792253986288,10759467.531427735,0.9995010787386046,11103740.817102171,0.999555720448684,32297394.54939496
 2006-05-15T11:00:00,20409610.72296589,17119215.60355449,18350080.38996567,55878906.71648605,5.0,744729.8409087034,0.990198157554776,761741.2387258566,0.9903735876178476,808754.7801919065,0.9909706754716988,2315225.859826466
 2006-05-15T12:00:00,21006756.466735333,18285047.192155663,19554230.8246616,58846034.48355259,5.0,796106.5355183693,0.9731409749679044,807736.5652315118,0.97378515874804,846020.6442097148,0.9753846477875104,2449863.744959596
 2006-05-15T13:00:00,19457508.21861918,17557939.462816752,19101769.36469312,56117217.04612905,5.0,727741.0077635031,0.9560903349324638,741857.5694010095,0.9571649834842634,754318.5722814776,0.9601519399055322,2223917.14944599
 2006-05-15T14:00:00,19173336.989874966,18052931.57657635,19628041.615637697,56854310.182089016,5.0,699762.5064892333,0.9406886337617782,711059.9983994382,0.942166165472741,707738.2699823902,0.9466687879178248,2118560.7748710616
 2006-05-15T15:00:00,21094499.383072827,18725177.48445019,20570405.069740355,60390081.93726337,5.0,638555.3559068957,0.925845275473808,652362.7533756058,0.927656265934644,668299.2496434724,0.9336586605643568,1959217.3589259735
 2006-05-15T16:00:00,18720364.33622492,17293084.73034909,18948674.094723105,54962123.16129711,5.0,504312.5394301489,0.9136196040829548,514662.4478963545,0.9157011848714296,512114.6979054173,0.922932711904728,1531089.685231921
 2006-05-15T17:00:00,15053494.336595764,13488733.148316097,14794087.27055171,43336314.75546356,1.0,5284069.138756037,0.9090327629445012,5360480.390282777,0.9112203397756424,5183323.322738096,0.918942795133419,15827872.851776907
 2006-05-15T18:00:00,2051113.9684685944,3283530.344915688,3632165.5712649496,8966809.884649232,1.0,351018.0187151536,0.9089124387734248,343091.2169910077,0.9111050647851728,239900.5055747626,0.918840145026064,934009.7412809238
 2006-05-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.908808622197238,0.0,0.911005604678999,0.0,0.91875157776152,0.0
 2006-05-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.908718271671324,0.0,0.9109190455452816,0.0,0.918674498558716,0.0
 2006-05-15T21:00:00,0.0,0.0,0.0,0.0,4.0,59653235.371825285,0.9667696603823652,60771706.57354461,0.9682376238929358,62332401.20367489,0.9733974098820882,182757343.1490448
 2006-05-15T22:00:00,0.0,0.0,0.0,0.0,4.0,45480.41348213678,0.999988557575945,45480.41453163292,0.9999890377360416,45480.41715536951,0.999990238319972,136441.2451691392
 2006-05-15T23:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-05-16T00:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-05-16T01:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-05-16T02:00:00,0.0,0.0,0.0,0.0,4.0,35389.53363824332,0.9999905823122154,35389.53424525978,0.9999909775080108,35389.53576290655,0.999991965648685,106168.60364640964
 2006-05-16T03:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-05-16T04:00:00,0.0,0.0,0.0,0.0,4.0,38955.599595997934,0.9999896898297804,38955.60034716671,0.9999901224769456,38955.602225271,0.9999912042603708,116866.80216843564
 2006-05-16T05:00:00,0.0,0.0,0.0,0.0,4.0,47725.52581629092,0.9999913872590596,47725.52662224277,0.9999917486767544,47725.52863802386,0.999992652359254,143176.58107655754
 2006-05-16T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999321993082676,0.0,0.9999350444385084,0.0,0.999942158352534,0.0
 2006-05-16T07:00:00,15109191.222111076,9600525.417548455,9675128.121629134,34384844.76128867,1.0,3381952.9123212886,0.9998165741386148,3452088.1620903783,0.999824271264586,4104244.879416441,0.9998435170240996,10938285.953828108
 2006-05-16T08:00:00,17862192.163539745,14577297.551366314,14838071.533804271,47277561.248710334,1.0,9208553.809214411,0.9996797275719448,9386289.178126264,0.9996931672102004,9868747.488386665,0.999726771447262,28463590.47572734
 2006-05-16T09:00:00,19087118.25310861,16544694.404647429,16945307.8715207,52577120.52927673,1.0,12312253.039724732,0.9995353496671808,12484938.569708277,0.9995548478563512,12904552.468739849,0.99960360078844,37701744.078172855
 2006-05-16T10:00:00,22451117.51513585,17648604.52772311,18735597.6314245,58835319.67428348,1.0,15176365.74645951,0.9993835299685806,15663873.057707146,0.999409398989738,17359879.506716423,0.9994740814389984,48200118.31088308
 2006-05-16T11:00:00,23945327.519153643,17518758.83086797,18687400.093002517,60151486.44302413,5.0,792135.7882224321,0.9891186195829648,817780.9027330258,0.9892616617888088,950830.1381049,0.989011008180114,2560746.829060358
 2006-05-16T12:00:00,23468017.533752643,16702419.679791624,17820796.740673892,57991233.95421816,5.0,722230.5688557464,0.9728692945230394,745669.858511016,0.973194553395714,875978.909877737,0.972296606130329,2343879.3372445
 2006-05-16T13:00:00,21362924.501482256,16077832.700331504,17233890.78696117,54674647.988774925,5.0,656496.6140507476,0.9574774220228244,677772.1221926372,0.9579747795119355,762763.7975598577,0.9567561223646076,2097032.5338032425
 2006-05-16T14:00:00,20661436.02405801,15101305.609883228,16236170.34397816,51998911.97791939,5.0,555659.5915064532,0.944324028028652,573436.0444193834,0.9449721375885612,649979.4985143566,0.9436923047561816,1779075.134440193
 2006-05-16T15:00:00,22176279.639412064,14687236.843921348,15738871.18566849,52602387.6690019,5.0,512948.0265541024,0.9328169295090474,529221.1631500028,0.9336018837606488,633034.9359265354,0.9318824424957014,1675204.1256306404
 2006-05-16T16:00:00,19954987.45478422,13788401.723720431,14740149.639572192,48483538.81807684,5.0,420578.7074362491,0.9225424419642764,433384.7118905542,0.9234554223052762,498493.6084888057,0.9212957303039616,1352457.027815609
 2006-05-16T17:00:00,15026008.39463134,12128886.799170244,12907937.98175474,40062833.17555632,1.0,4450553.1357584745,0.9187502015874656,4564820.304071263,0.9197173171090088,4609656.192154219,0.9174918037037012,13625029.631983958
 2006-05-16T18:00:00,2315437.9693115554,3598325.6981996894,3823296.3454117286,9737060.012922972,1.0,379330.14880225743,0.918628873928676,378571.2111691963,0.9196010807403262,272555.1957484762,0.9173882975079932,1030456.55571993
 2006-05-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9185209057550924,0.0,0.9194976432508384,0.0,0.9172961884619872,0.0
 2006-05-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9184129553423536,0.0,0.9193942227768936,0.0,0.917204094567988,0.0
 2006-05-16T21:00:00,0.0,0.0,0.0,0.0,4.0,56841073.6113582,0.9724586759515368,58619294.43919196,0.9731137220281552,67589924.90824766,0.97166450028449,183050292.95879787
 2006-05-16T22:00:00,0.0,0.0,0.0,0.0,4.0,75310.97169797595,0.9999928164784438,75310.97316973993,0.9999931179215986,75310.97684957738,0.9999938716448048,225932.92171729327
 2006-05-16T23:00:00,0.0,0.0,0.0,0.0,4.0,70311.77475574873,0.9999882778426442,70311.77657757113,0.99998876974123,70311.78113319074,0.9999899996758738,210935.33246651065
 2006-05-17T00:00:00,0.0,0.0,0.0,0.0,4.0,64347.069684382266,0.999992258491913,64347.07075245193,0.9999925833499372,64347.07342237748,0.999993395619275,193041.21385921168
 2006-05-17T01:00:00,0.0,0.0,0.0,0.0,4.0,57527.75506184471,0.999985893449273,57527.75671124679,0.9999864854045032,57527.76083551837,0.9999879655190343,172583.27260860987
 2006-05-17T02:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-05-17T03:00:00,0.0,0.0,0.0,0.0,4.0,60376.556974570696,0.9999849743255712,60376.55891238076,0.9999856048501222,60376.56375805184,0.9999871814027108,181129.6796450033
 2006-05-17T04:00:00,0.0,0.0,0.0,0.0,4.0,64456.83186473451,0.9999838553923692,64456.83409690531,0.9999845328708762,64456.839678358265,0.999986226826317,193370.5056399981
 2006-05-17T05:00:00,0.0,0.0,0.0,0.0,4.0,67624.5131129027,0.9999906609039524,67624.51452055751,0.9999910528017916,67624.51803978621,0.9999920326963124,202873.5456732464
 2006-05-17T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999282650592048,0.0,0.9999312752829086,0.0,0.999938801993749,0.0
 2006-05-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998245189713694,0.0,0.9998318827071734,0.0,0.9998502948637294,0.0
 2006-05-17T08:00:00,0.0,2100484.2186673502,0.0,2100484.2186673502,1.0,79820.3196598725,0.9997102318223364,0.0,0.999722391406317,0.0,0.9997527950179996,79820.3196598725
 2006-05-17T09:00:00,18418842.54774616,13795725.397426378,14391130.999529049,46605698.94470158,1.0,2113064.885627049,0.9995921754890894,2136464.5886612465,0.9996092890880696,2122946.0688376185,0.9996520796324432,6372475.543125914
 2006-05-17T10:00:00,21482112.16948593,14802181.184055593,15556692.976372542,51840986.32991406,1.0,3345956.7960220403,0.9994699453573898,3408782.381778583,0.999492188117078,3750528.824022477,0.9995478035254172,10505268.0018231
 2006-05-17T11:00:00,23839585.99524723,15021629.626646116,15919575.326660268,54780790.94855361,5.0,184035.45200555265,0.9970123098959108,187385.5828364862,0.9970969631665274,223827.27065751932,0.997036108479866,595248.3054995581
 2006-05-17T12:00:00,25208048.73307565,15988863.689628763,17006948.181194507,58203860.60389892,5.0,261589.99536811333,0.9921368566619376,267424.7264993703,0.9923333023675804,327821.0395847061,0.9919007091455648,856835.7614521896
 2006-05-17T13:00:00,24016210.452906888,16894147.0258593,18021754.70340796,58932112.18217415,5.0,317414.2846886944,0.9853772765632002,325033.4310655408,0.9857069098142156,372366.1396355171,0.984962722083528,1014813.8553897522
 2006-05-17T14:00:00,23952831.274163462,16386985.381304355,17522660.0555395,57862476.71100733,5.0,262299.6712739304,0.9789322882567356,267892.2778994721,0.9793939053647484,306759.98688481265,0.978535697390321,836951.9360582152
 2006-05-17T15:00:00,25785323.69464533,15656384.77454751,16645034.937303752,58086743.4064966,5.0,192937.19336884707,0.9740364552986496,196398.98349495447,0.974616341274776,245062.3269974179,0.9734836665050682,634398.5038612195
 2006-05-17T16:00:00,18796886.760170773,14145254.946748834,12671221.652735911,45613363.35965551,5.0,92392.99887223751,0.970800224500026,88565.89832331563,0.9714882884763252,103718.44870894177,0.9700940622755948,284677.34590449487
 2006-05-17T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9701043712599684,0.0,0.9708998267007328,0.0,0.969506573922746,0.0
 2006-05-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9699901057569646,0.0,0.9707903561375704,0.0,0.9694090925435234,0.0
 2006-05-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9698778927415508,0.0,0.9706828519331636,0.0,0.9693133621680236,0.0
 2006-05-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9697671716370732,0.0,0.9705767770344188,0.0,0.9692189045610488,0.0
 2006-05-17T21:00:00,0.0,0.0,0.0,0.0,4.0,20955944.58542183,0.9965209261637824,21287659.57110893,0.996736410772543,24991264.243748374,0.99637287840694,67234868.40027913
 2006-05-17T22:00:00,0.0,0.0,0.0,0.0,4.0,77561.86574498241,0.9999927402548194,77561.86723231725,0.9999930448965574,77561.870951767,0.9999938066174444,232685.60392906668
 2006-05-17T23:00:00,0.0,0.0,0.0,0.0,4.0,76797.2144154813,0.9999866926872746,76797.21671098888,0.9999872511039648,76797.22245137014,0.9999886473593156,230391.6535778403
 2006-05-18T00:00:00,0.0,0.0,0.0,0.0,4.0,68563.57062294247,0.999991102186934,68563.57196166507,0.9999914755671516,68563.57530916762,0.9999924091605346,205690.7178937752
 2006-05-18T01:00:00,0.0,0.0,0.0,0.0,4.0,67785.85271540358,0.9999865961126828,67785.8545272887,0.9999871585819464,67785.85905819756,0.9999885649702818,203357.56630088983
 2006-05-18T02:00:00,0.0,0.0,0.0,0.0,4.0,80575.24729597532,0.9999901042494846,80575.2490963258,0.999990519506296,80575.25359749205,0.9999915578071832,241725.7499897932
 2006-05-18T03:00:00,0.0,0.0,0.0,0.0,4.0,83008.49750112207,0.9999804985927628,83008.50123557138,0.9999813169331374,83008.51057335567,0.9999833630971354,249025.50931004912
 2006-05-18T04:00:00,0.0,0.0,0.0,0.0,4.0,83008.49750112207,0.9999804985927628,83008.50123557138,0.9999813169331374,83008.51057335567,0.9999833630971354,249025.50931004912
 2006-05-18T05:00:00,0.0,31898774.59881439,0.0,31898774.59881439,4.0,83008.52716663879,0.999986999061842,83008.529656375,0.9999875446220916,83008.53588187386,0.9999889087314237,249025.59270488765
 2006-05-18T06:00:00,0.0,12273611.531490477,0.0,12273611.531490477,1.0,490206.8591290802,0.9999138687847028,0.0,0.9999174831213566,0.0,0.9999265203456812,490206.8591290802
 2006-05-18T07:00:00,22997303.08745763,13927070.369991306,14529095.428367335,51453468.88581627,1.0,3484130.170222057,0.9997944367260436,3552841.005965933,0.9998030628074618,4300034.867157687,0.9998246313109737,11337006.043345677
 2006-05-18T08:00:00,23703853.594656624,18149884.67282229,18847444.6497873,60701182.91726622,1.0,10414786.739073362,0.9996616914343776,10716616.756275704,0.9996758879256836,11631806.14324698,0.9997113845849132,32763209.638596047
 2006-05-18T09:00:00,23046986.642006524,18435324.594145656,19197155.395605195,60679466.63175737,1.0,10626960.318711393,0.999522073435934,10936848.499116069,0.999542128737517,11591758.906022197,0.9995922746637668,33155567.72384966
 2006-05-18T10:00:00,26482471.860809445,19941513.796497297,20813820.423680995,67237806.08098774,1.0,13141686.723599857,0.9993835566098478,13538394.397183591,0.999409424513053,15404140.072141971,0.9994741041670078,42084221.19292542
 2006-05-18T11:00:00,30287963.782048672,21849094.496130165,22884916.944331963,75021975.2225108,5.0,939737.3897346298,0.9876602763550496,974622.7828336448,0.9877693189161956,1166168.6495865886,0.9871210630721744,3080528.8221548637
 2006-05-18T12:00:00,30927428.377471,22286352.19619739,23162564.90910184,76376345.48277023,5.0,997860.5685314653,0.9661542965662636,1028033.1643432032,0.96646616853306,1243723.1238170315,0.9643022736121686,3269616.8566917004
 2006-05-18T13:00:00,29415626.045811106,22950959.537779216,23637499.134235397,76004084.71782571,5.0,1005737.1155766564,0.9440345999867116,1028245.5245202344,0.9447441624087428,1193717.283527521,0.9414554378954292,3227699.923624411
 2006-05-18T14:00:00,29817743.37070741,22910918.51137542,23653399.890028384,76382061.7721112,5.0,938195.5595601426,0.9226605738711866,954404.9622104674,0.9238600397080238,1120282.2720690845,0.9197804197560392,3012882.793839694
 2006-05-18T15:00:00,32632800.24580057,22738936.06491713,23650082.72170523,79021819.03242293,5.0,891032.6480860737,0.9028846491902036,904395.758791178,0.9046462880474372,1148469.294648304,0.8987784691808821,2943897.7015255555
 2006-05-18T16:00:00,30494260.725617424,22245068.993085183,23476210.986080352,76215540.70478296,5.0,878015.4266044305,0.8837115570113422,904178.4181560356,0.8858376440376975,1089115.5167455925,0.8781164726645357,2871309.3615060584
 2006-05-18T17:00:00,24262985.335625157,21059967.975460112,22098653.995486066,67421607.30657132,1.0,15036059.078343922,0.8754305112649647,15496291.42044084,0.877671903429274,15890991.045231365,0.8694049149799498,46423341.54401613
 2006-05-18T18:00:00,20849097.9463993,17691725.588629846,18527700.220321342,57068523.755350485,1.0,9138573.11177795,0.8752882846424881,9395888.83536322,0.8775356450831424,9539423.412965238,0.8692835796078849,28073885.36010641
 2006-05-18T19:00:00,18162078.076317664,15018924.14376921,15666191.767309956,48847193.98739684,1.0,4367162.408067278,0.8751604598447781,4463442.012499615,0.87741318421592,4426995.099168426,0.8691745306188897,13257599.519735318
 2006-05-18T20:00:00,13740574.68236042,13157342.045036508,11527549.736772742,38425466.46416967,1.0,1665814.904287601,0.8750387447775682,1599256.5317988752,0.8772965766956927,1504677.1157392482,0.8690706939200453,4769748.551825724
 2006-05-18T21:00:00,0.0,0.0,0.0,0.0,4.0,74998048.03534505,0.9342093542955128,78280485.82362625,0.9364625896776292,87918675.75696173,0.9282829509410272,241197209.61593303
 2006-05-18T22:00:00,0.0,0.0,0.0,0.0,4.0,13485079.616532128,0.998668271598726,12414613.483873516,0.9990053574337002,20675158.55178109,0.9975693101634482,46574851.65218673
 2006-05-18T23:00:00,0.0,0.0,0.0,0.0,4.0,69955.97819055823,0.999986353011124,69955.98018239242,0.9999869256816936,69955.98516337945,0.999988357577196,209867.94353633007
 2006-05-19T00:00:00,0.0,0.0,0.0,0.0,4.0,67872.72279628999,0.9999918507325252,67872.72409589663,0.9999921927014158,67872.7273454119,0.9999930477544646,203618.17423759852
 2006-05-19T01:00:00,0.0,0.0,0.0,0.0,4.0,65407.96109603879,0.9999935306123988,65407.96217273546,0.9999938020882472,65407.96486421216,0.9999944808817228,196223.8881329864
 2006-05-19T02:00:00,0.0,0.0,0.0,0.0,4.0,55345.18684784137,0.9999874786046428,55345.18822023981,0.9999880040417688,55345.19165281088,0.9999893178355924,166035.56672089206
 2006-05-19T03:00:00,0.0,0.0,0.0,0.0,4.0,70140.27784018153,0.9999930333087536,70140.27906809235,0.9999933256530268,70140.282137239,0.999994056625548,210420.8390455129
 2006-05-19T04:00:00,0.0,0.0,0.0,0.0,4.0,65643.42419853133,0.9999854472080556,65643.42617807782,0.9999860578889704,65643.43112745846,0.9999875848248774,196930.2815040676
 2006-05-19T05:00:00,0.0,0.0,0.0,0.0,4.0,73725.33809396015,0.9999897977269108,73725.33978344589,0.9999902258463728,73725.34400794742,0.9999912963088088,221176.02188535343
 2006-05-19T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999921881145668,0.0,0.9999251592584592,0.0,0.9999333557945016,0.0
 2006-05-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998155458597237,0.0,0.99982328613551,0.0,0.999842639786071,0.0
 2006-05-19T08:00:00,9699246.749135334,6855579.493832561,7072174.544791756,23627000.78775965,1.0,979670.584570944,0.9997030120390564,988890.094296319,0.9997154745878476,1021599.7928963552,0.9997466357274584,2990160.471763618
 2006-05-19T09:00:00,21057192.00117524,16448625.487175992,17064688.024788264,54570505.51313949,1.0,6346165.161887321,0.9995790235837534,6510029.685523371,0.9995966890780408,6842301.854694619,0.9996408595718136,19698496.702105317
 2006-05-19T10:00:00,26896881.506306,20341135.12691949,21256494.32591177,68494510.95913728,1.0,13249129.421423392,0.99944246045056,13648269.835892772,0.999465856563372,15546203.516493335,0.9995243557957424,42443602.7738095
 2006-05-19T11:00:00,33021788.15174891,24516563.070666555,25564800.50973878,83103151.73215425,5.0,1190914.3881662658,0.985378511509792,1229473.1524473336,0.9855196971139396,1473369.977464771,0.9847025992876618,3893757.51807837
 2006-05-19T12:00:00,36686095.411911145,29854798.613696814,30539538.33824117,97080432.36384916,5.0,1658570.7064092292,0.9534254691414084,1682841.5939054105,0.9543014448803772,1977193.7061572308,0.9517135665151814,5318606.006471871
 2006-05-19T13:00:00,35003354.19687234,30949810.87300189,31737836.431348454,97691001.50122268,5.0,1743713.932050774,0.9146737667939776,1756037.8076884537,0.9167473421153812,1938180.265389189,0.9138447911754294,5437932.005128415
 2006-05-19T14:00:00,34028010.01436358,30851107.12044712,31857903.469074853,96737020.60388556,5.0,1740691.9576900287,0.8768466664603922,1749956.6560728746,0.8803595225282677,1887737.0443304416,0.8785802952137521,5378385.658093344
 2006-05-19T15:00:00,36132208.02155312,30168565.03366071,31425462.689781222,97726235.74499506,5.0,1750236.280756969,0.8385922373686632,1771405.3764828346,0.8433693077334964,2023378.093460177,0.8419745870914932,5545019.75069998
 2006-05-19T16:00:00,33098482.576329734,27012966.440474182,28700039.532099687,88811488.5489036,5.0,1577038.5835696298,0.8028638238731166,1623875.003906772,0.8083763579475871,1841290.6604438988,0.806502374253621,5042204.247920301
 2006-05-19T17:00:00,24703326.23735972,22150014.835487157,23515027.713618103,70368368.78646497,1.0,21785874.768807597,0.7881240893230537,22375708.955249414,0.7938390647020303,22988967.875146803,0.7917853365675205,67150551.59920381
 2006-05-19T18:00:00,21440548.850252584,18480234.742743205,19699289.854212325,59620073.447208114,1.0,14796998.166117957,0.787969623258626,15274734.70160651,0.7936910805194216,15860645.177530512,0.7916535595691475,45932378.04525497
 2006-05-19T19:00:00,18031581.301884446,15149061.603846949,16063605.583971886,49244248.48970328,1.0,7863489.806724351,0.787827974973648,8091047.3446271075,0.7935553762419282,8261041.848538081,0.7915327175842863,24215578.99988954
 2006-05-19T20:00:00,12607678.525682349,12049144.754259802,10759459.688051531,35416282.967993684,1.0,2323735.272090557,0.7877016420868738,2292373.742672043,0.7934343446803672,2250412.838295611,0.7914249413638164,6866521.853058211
