version,0.3.0
 2006-05-19T21:00:00,0.0,0.0,0.0,0.0,4.0,74459478.3552295,0.8463817946331487,77713011.7746737,0.8520945455590682,87273970.58458178,0.8501053935566473,239446460.714485
 2006-05-19T22:00:00,0.0,0.0,0.0,0.0,4.0,71651750.57133521,0.953499798064061,70785958.44591677,0.9582306127442692,81045296.05287124,0.9565932391358908,223483005.07012323
 2006-05-19T23:00:00,0.0,0.0,0.0,0.0,4.0,67602.43023254254,0.9999903614117122,67602.43181835518,0.9999907658771876,67602.43578340232,0.9999917771956074,202807.2978343001
 2006-05-20T00:00:00,0.0,0.0,0.0,0.0,4.0,46962.6769149285,0.9999918777438094,46962.67758673583,0.9999922185792216,46962.67926609688,0.9999930707981408,140888.0337677612
 2006-05-20T01:00:00,0.0,0.0,0.0,0.0,4.0,50710.33441809594,0.9999948804365794,50710.33504791074,0.99999509526956,50710.3366225834,0.999995632434198,152131.00608859007
 2006-05-20T02:00:00,0.0,0.0,0.0,0.0,4.0,39446.500717463554,0.999990842064566,39446.50136757693,0.999991226360336,39446.50299291465,0.9999921872467764,118339.50507795514
 2006-05-20T03:00:00,0.0,0.0,0.0,0.0,4.0,47631.1144735332,0.9999928967722616,47631.115192401776,0.9999931948460352,47631.116989411006,0.9999939401444996,142893.34665534596
 2006-05-20T04:00:00,0.0,0.0,0.0,0.0,4.0,45479.43154507712,0.9999934262674376,45479.43213633941,0.9999937021219284,45479.43361485909,0.999994391863686,136438.29729627562
 2006-05-20T05:00:00,0.0,0.0,0.0,0.0,4.0,61309.150851686565,0.9999906389249072,61309.15215383835,0.9999910317450564,61309.15541039505,0.9999920139457048,183927.45841592
 2006-05-20T06:00:00,7642668.949504008,8036024.295602851,6131572.141637864,21810265.386744723,1.0,1770139.1119737006,0.9999267587175824,1733907.1759997106,0.9999298321521178,1725088.1620038813,0.9999375169142186,5229134.449977292
 2006-05-20T07:00:00,18223067.31407296,15835444.164326776,15687834.545221586,49746346.02362132,1.0,10033570.76113926,0.9997931449946252,10165412.065086223,0.999801825281156,10398938.472328644,0.9998235293181856,30597921.29855412
 2006-05-20T08:00:00,22112375.992129125,20444824.21857224,20622216.411057297,63179416.62175866,1.0,20398623.09705245,0.9996391884444236,20700043.534986917,0.9996543292319544,20908041.80926496,0.999692186992992,62006708.44130431
 2006-05-20T09:00:00,26602303.89918854,24359545.002057448,25040333.11912407,76002182.02037007,1.0,32464065.99424735,0.9994649545600915,33145596.819683958,0.9994874067493296,34123328.63380965,0.9995435458116604,99732991.44774096
 2006-05-20T10:00:00,29376409.479803387,26513615.46655134,27769236.475473557,83659261.42182828,1.0,37300339.04983192,0.9992735992216826,38522457.09235159,0.9993040812826828,40353736.91349949,0.999380298096302,116176533.05568305
 2006-05-20T11:00:00,31544996.75029525,28789521.43785455,30187169.389653493,90521687.5778033,1.0,44397498.89547144,0.9990725819838774,46360846.79213829,0.9991114993603228,48005065.93323733,0.9992088076895428,138763411.62084708
 2006-05-20T12:00:00,32966796.91100029,30550872.817492485,32052049.52451801,95569719.2530108,1.0,49215173.651369885,0.9988595939368938,51571608.072494216,0.9989074489615828,50076147.79421692,0.9990271048305692,150862929.518081
 2006-05-20T13:00:00,34323881.03229812,31606747.83221833,33320428.00970004,99251056.87421648,1.0,50806716.989806,0.998640211985898,53713910.40890946,0.99869727296715,51416448.898814,0.9988399472493454,155937076.29752943
 2006-05-20T14:00:00,34200774.53985317,31615101.87739227,33442487.82457304,99258364.24181847,1.0,51883012.03616363,0.9984171890617842,54660715.504214376,0.9984836087862816,50780890.38006028,0.99864968350684,157324617.9204383
 2006-05-20T15:00:00,32626693.208629303,31155993.418074496,33080291.646612626,96862978.27331644,1.0,50667097.15533214,0.9981977005457218,53836922.86649256,0.998273330698587,47888334.37482479,0.9984624350135788,152392354.39664948
 2006-05-20T16:00:00,30758107.91900528,29355581.10557952,31218819.27348793,91332508.29807273,1.0,46126875.95517799,0.9979896500135031,48713084.51719421,0.9980740106209656,44984711.39185345,0.9982849444123436,139824671.86422566
 2006-05-20T17:00:00,22997652.631596588,22322460.94818601,24242944.77512397,69563058.35490656,1.0,29116298.539582364,0.9978005232910592,30105390.54081972,0.9978928202505496,29904851.26833845,0.9981235979581032,89126540.34874052
 2006-05-20T18:00:00,5064745.046349824,18777266.1703641,17153071.288167764,40995082.504881695,1.0,19208798.13385243,0.997612754977203,14080802.537919365,0.9977129312856252,6051944.995701586,0.9979634103798072,39341545.66747338
 2006-05-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9974471094972254,3684917.3644698015,0.9975542368108994,0.0,0.9978220960773652,3684917.3644698015
 2006-05-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973000852266344,0.0,0.9974133821410556,0.0,0.9976966677696116,0.0
 2006-05-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9971792226799596,0.0,0.9972975913669204,0.0,0.9975935583670672,0.0
 2006-05-20T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970831187504876,0.0,0.9972055202605512,0.0,0.997511570861238,0.0
 2006-05-20T23:00:00,0.0,0.0,0.0,0.0,4.0,2001978.5299837573,0.999986333030174,2001990.6219364763,0.999986906539207,2002020.856949873,0.9999883405311892,6005990.008870107
 2006-05-21T00:00:00,0.0,0.0,0.0,0.0,4.0,50757.1777282697,0.9999871988713424,50757.17906222958,0.999987736046957,50757.18239769099,0.999989079191494,152271.53918819025
 2006-05-21T01:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-05-21T02:00:00,0.0,0.0,0.0,0.0,4.0,46405.71800363307,0.9999879315061768,46405.71910626056,0.99998843793813,46405.72186280451,0.9999897042117518,139217.15897269812
 2006-05-21T03:00:00,0.0,0.0,0.0,0.0,4.0,52179.76618132263,0.9999865061984076,52179.767607271,0.999987072440757,52179.77117245532,0.99998848826325,156539.30496104894
 2006-05-21T04:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-05-21T05:00:00,0.0,0.0,0.0,0.0,4.0,70019.72871441202,0.999991861093018,70019.7300799221,0.9999922026271496,70019.73349488027,0.9999930565931352,210059.1922892144
 2006-05-21T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999263468880016,0.0,0.9999294376042008,0.0,0.9999371655770738,0.0
 2006-05-21T07:00:00,20836583.63889601,20030460.145726383,19523164.417578176,60390208.20220058,1.0,13208953.57695153,0.9997882232778498,13391711.71762455,0.9997971100950944,13282024.458107444,0.9998193305379168,39882689.75268353
 2006-05-21T08:00:00,25141150.550806586,24864323.696540143,25045885.49440904,75051359.74175577,1.0,27714902.222875796,0.9996160057321504,28237233.565383594,0.9996321193391924,27723709.593821146,0.999672409521164,83675845.38208053
 2006-05-21T09:00:00,20151284.15385532,19649721.79845228,20603069.701236486,60404075.65354408,1.0,26416881.46719132,0.9994205528400578,28511914.852539144,0.9994448682650996,25732644.329409767,0.999505666129735,80661440.64914022
 2006-05-21T10:00:00,25390824.543481708,24460271.45733604,26573928.22816103,76425024.22897878,1.0,29600035.47766869,0.9991840962580684,32303822.79272531,0.9992183341448856,31632658.139029264,0.9993039419598628,93536516.40942326
 2006-05-21T11:00:00,20940211.18369004,20768408.230778757,23204791.116539568,64913410.53100836,1.0,24976060.607678626,0.9989374237334822,28154936.685722243,0.9989820127751524,25910223.649279863,0.999093502437166,79041220.94268073
 2006-05-21T12:00:00,26056955.603333514,25902477.13575096,29188854.32433228,81148287.06341673,1.0,31030616.851784915,0.9986791147476152,35595633.70502092,0.9987345432466476,31941993.089350604,0.9988731356987728,98568243.64615645
 2006-05-21T13:00:00,20967463.754763715,20991477.26164924,24074326.98313706,66033267.99955001,1.0,25097918.48997344,0.9984204037746336,29226486.943025205,0.9984866885996724,25514031.06426272,0.9986524260199716,79838436.49726136
 2006-05-21T14:00:00,25948706.23015009,26281361.49661416,30040635.89449039,82270703.62125464,1.0,31149974.56021965,0.998157020663506,36435254.50296685,0.99823435787216,31314697.729974315,0.9984277304796596,98899926.79316084
 2006-05-21T15:00:00,21065444.032036148,21721679.37420809,24529045.575997874,67316168.9822421,1.0,25720893.75888067,0.9979062624786588,29878493.954576094,0.9979941222893182,25164826.762066565,0.998213805427324,80764214.47552334
 2006-05-21T16:00:00,26037434.625125542,26656773.403551515,29687062.492603354,82381270.52128041,1.0,31440190.88863304,0.9976523361503172,36219027.99057119,0.9977508515082464,30907977.92129388,0.9979971775907784,98567196.80049811
 2006-05-21T17:00:00,20295220.051081527,19985842.99657141,22507612.567677516,62788675.61533044,1.0,23385994.58509919,0.9974138418884898,26659903.958402462,0.9975223652156474,23843190.620412447,0.9977937150498682,73889089.16391408
 2006-05-21T18:00:00,24108218.500219524,23560439.217682727,26307598.812915336,73976256.53081758,1.0,26793967.1748801,0.9971865556886214,29649168.03695218,0.9973046166594812,27884331.907243337,0.9975998142516488,84327467.11907561
 2006-05-21T19:00:00,0.0,13671010.131257484,15035379.670438636,28706389.80169612,1.0,14813474.970478397,0.9969949516983896,12993972.029793777,0.9971210529752244,0.0,0.9974363544082032,27807447.00027217
 2006-05-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9968130251482928,0.0,0.9969467606352816,0.0,0.997281150514164,0.0
 2006-05-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9966508197958835,0.0,0.9967913619295534,0.0,0.9971427710290666,0.0
 2006-05-21T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9965195138726556,0.0,0.9966655660157872,0.0,0.997030752246846,0.0
 2006-05-21T23:00:00,0.0,0.0,0.0,0.0,4.0,2527039.251514705,0.9999823235195332,2527059.007886337,0.9999830652802414,2527108.407222429,0.9999849199657778,7581206.66662347
 2006-05-22T00:00:00,0.0,0.0,0.0,0.0,4.0,69679.77384355076,0.9999830561543676,69679.77645971374,0.9999837671714146,69679.78300185627,0.9999855449860356,209039.3333051208
 2006-05-22T01:00:00,0.0,0.0,0.0,0.0,4.0,65504.99489695064,0.9999841750875698,65504.99719699099,0.9999848391506606,65505.00294819715,0.9999864995624296,196514.9950421388
 2006-05-22T02:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-05-22T03:00:00,0.0,0.0,0.0,0.0,4.0,53177.41623263493,0.9999867992523416,53177.41770764833,0.9999873531972264,53177.42139570863,0.9999887382713534,159532.25533599188
 2006-05-22T04:00:00,0.0,0.0,0.0,0.0,4.0,58785.64853801858,0.9999885087336224,58785.64999187742,0.9999889909432969,58785.65362708363,0.999990196651955,176356.95215697965
 2006-05-22T05:00:00,9566355.986458356,8939119.870905634,8609004.10206811,27114479.9594321,4.0,76523.50223484181,0.9999920509120432,76523.50363309204,0.9999923844807715,76523.50712889197,0.9999932185302018,229570.51299682583
 2006-05-22T06:00:00,22472766.42640453,20434556.22720802,20672976.90396056,63580299.557573095,1.0,19096369.05715619,0.9999055189676924,19602359.73769721,0.999909483688926,19979091.020387463,0.999919397008742,58677819.81524087
 2006-05-22T07:00:00,33623099.95285562,30501878.253542908,31257069.92073668,95382048.12713522,1.0,42905586.72832528,0.9997264030712344,43881934.678449616,0.9997378840587564,46075294.655298375,0.999766590919692,132862816.06207326
 2006-05-22T08:00:00,35975566.70142223,33290548.786288176,34724351.31926731,103990466.80697772,1.0,57189605.22366252,0.9995124292973822,59080473.93715535,0.9995328892973476,56849887.66778959,0.9995840471243717,173119966.82860747
 2006-05-22T09:00:00,38520433.051567934,34419064.690777324,36062204.081019424,109001701.82336468,1.0,65315832.78356136,0.9992809344504524,68137248.89853191,0.999311108702186,62436861.447346784,0.9993865558748838,195889943.12944004
 2006-05-22T10:00:00,39172924.22858056,34746001.92363497,36771671.29647344,110690597.44868895,1.0,69949384.68588768,0.999036918208165,69197541.85106978,0.999077332148793,58170551.83857846,0.9991783824609888,197317478.3755359
 2006-05-22T11:00:00,40868063.635368,35110831.72406699,37348737.88771919,113327633.2471542,5.0,2353262.549804029,0.9692429916851149,2528343.244909196,0.9685664486072536,3181878.303769064,0.964157995747295,8063484.098482288
 2006-05-22T12:00:00,41786374.94584504,39062558.128022335,42608328.84655112,123457261.9204185,5.0,2647976.049424356,0.9142165802786428,2872552.28777485,0.9114874145035288,2801092.074477692,0.909813575958588,8321620.411676898
 2006-05-22T13:00:00,42330041.87326261,41376215.02999261,45816835.05276721,129523091.95602244,5.0,3366235.168569603,0.8479646609151357,3315540.8494881047,0.8470622421239904,3523931.368702359,0.8495166416171421,10205707.386760067
 2006-05-22T14:00:00,42847351.72249297,42855917.27445451,48539635.1304578,134242904.1274053,5.0,3218309.2115538074,0.773339140942996,3446394.382533004,0.773390129203956,3503342.414103382,0.7831073947956503,10168046.008190192
 2006-05-22T15:00:00,45019794.72252024,43027514.31545076,49446714.57755735,137494023.61552835,5.0,3528108.940665421,0.7021530912558539,3655346.220627454,0.7016702838543996,3429477.1518070824,0.7218119269575731,10612932.313099958
 2006-05-22T16:00:00,43667532.68435406,38459446.66039514,42201867.67391025,124328847.01865946,5.0,3363168.8004407776,0.625907062461389,3523354.574738522,0.624909387698331,3852752.3984340937,0.6509796148635919,10739275.773613391
 2006-05-22T17:00:00,38768379.73102798,34281464.14106199,36577806.4880129,109627650.36010288,1.0,64408941.99106304,0.5953846198218754,70001072.32384412,0.5943508547656225,57302435.418136805,0.6211330318637839,191712449.733044
 2006-05-22T18:00:00,33221932.092093542,30198068.3179523,32266683.50257076,95686683.9126166,1.0,40918437.852296405,0.5951542683293088,41343707.54944019,0.5941301695460797,40052139.32372675,0.6209365160246986,122314284.72546336
 2006-05-22T19:00:00,29095395.63036608,26133534.050118595,27843333.32963775,83072263.01012243,1.0,35013232.49425308,0.5949467239811579,36749638.13484317,0.5939313344114503,37751396.56965494,0.6207594572556415,109514267.1987512
 2006-05-22T20:00:00,26001828.06451345,23088628.720593937,24495537.592949376,73585994.37805676,1.0,31434874.18963954,0.5947490546625367,32340587.62865687,0.5937419599190571,29785463.412505936,0.6205908230020607,93560925.23080234
 2006-05-22T21:00:00,0.0,0.0,0.0,0.0,4.0,82755278.60572366,0.6515150126116748,86381207.26289347,0.6505195004527472,96971272.85986996,0.6772720614456168,266107758.72848707
 2006-05-22T22:00:00,16081452.142644912,11638180.556807656,15331764.188392583,43051396.88784516,4.0,80629232.69720486,0.7525892752716552,84161906.65792122,0.7516079429521346,94482717.4934048,0.7781789550711965,259273856.8485309
 2006-05-22T23:00:00,15781699.7372898,14495444.89974028,14854790.066643467,45131934.70367355,4.0,78996326.03248313,0.8555188159690886,82457360.04858701,0.8545510832797816,92571864.09448656,0.8809439818373938,254025550.17555672
 2006-05-23T00:00:00,0.0,0.0,0.0,0.0,4.0,71360030.86497997,0.9579393437846868,75208157.38741493,0.957089872256561,62013703.44634966,0.97733983035878,208581891.69874457
 2006-05-23T01:00:00,15373382.84089738,10905644.843791276,13131657.474382628,39410685.15907128,4.0,92861.71140129864,0.9999880709288064,92861.71401476245,0.9999885715101472,92861.72054995615,0.999989823155001,278585.14596601727
 2006-05-23T02:00:00,10265275.708381526,0.0,0.0,10265275.708381526,4.0,92861.7351430085,0.999992618149014,92861.73676017569,0.9999929279146952,92861.74080499962,0.9999937024474016,278585.2127081838
 2006-05-23T03:00:00,4938229.008620022,14273257.048719447,0.0,19211486.057339467,4.0,95897.91819064032,0.9999927269341864,95897.91984312424,0.9999930321348997,95897.92397494026,0.99999379525344,287693.7620087048
 2006-05-23T04:00:00,0.0,0.0,0.0,0.0,4.0,83005.6403293824,0.9999848240984286,83005.64297389486,0.9999854609269826,83005.64958609662,0.9999870532419912,249016.9328893739
 2006-05-23T05:00:00,29674851.12208073,27482340.5669842,26855654.294835243,84012845.98390016,4.0,92780.51265550865,0.9999855171413806,92780.51579583996,0.9999861248876734,92780.52364732072,0.999987644485902,278341.55209866934
 2006-05-23T06:00:00,20894116.962577697,18307840.5373394,18810427.12569906,58012384.62561616,1.0,17007361.016310435,0.9998903179049244,17564715.711465746,0.9998949205105556,18257533.13558773,0.999906428785391,52829609.86336391
 2006-05-23T07:00:00,30814094.56598927,23756013.404085025,24552808.21125501,79122916.18132931,1.0,31518646.969976936,0.9997217001476234,32594591.76141129,0.9997333784846102,39479053.04051891,0.9997625787947032,103592291.77190717
 2006-05-23T08:00:00,32993885.051844142,28574013.27724858,29663296.845359124,91231195.17445186,1.0,43572539.044275776,0.999523503183914,44822074.57012586,0.9995434984887764,49314569.51926659,0.9995934944002696,137709183.1336682
 2006-05-23T09:00:00,36684726.9140394,32685049.43569333,34094099.05017317,103463875.39990588,1.0,54795085.10740527,0.9993114209399988,56531446.53852572,0.9993403158827596,58876832.82282324,0.9994125642936152,170203364.46875423
 2006-05-23T10:00:00,38348452.253561206,32822669.529234637,34405283.416295834,105576405.19909167,1.0,53713048.44176659,0.9990883802550408,56011448.76144195,0.9991266346863472,62034739.17306934,0.9992222853991034,171759236.3762779
 2006-05-23T11:00:00,37462796.15352543,30472845.83698625,32107199.38618668,100042841.37669836,5.0,2355405.98019405,0.9682772146806422,2448687.036233481,0.9683377274062916,2888988.4310434177,0.9670160022313286,7693081.447470948
 2006-05-23T12:00:00,36085489.11635834,28123352.87744605,29805313.98556524,94014155.97936964,5.0,1939696.1230289289,0.9231632631204616,2010734.5034939845,0.923624528553709,2403033.957056944,0.9196458654273814,6353464.583579856
 2006-05-23T13:00:00,34844078.19164299,29420660.12464789,31489545.992361467,95754284.30865234,5.0,1935191.68126615,0.8806615628630253,2017725.389486324,0.8812467632853411,2231868.623618089,0.8763958554960563,6184785.694370562
 2006-05-23T14:00:00,35851687.23095779,30463848.22283428,32704413.26600617,99019948.71979824,5.0,2057461.3067007363,0.8370010460278765,2149373.266210519,0.8376011503311576,2360516.885748057,0.8337184825665845,6567351.458659313
 2006-05-23T15:00:00,38919244.947830014,32184963.988445967,34273682.04835927,105377890.98463526,5.0,2223729.5537251784,0.78992634526569,2326454.63444573,0.7904499867264513,2680457.914530238,0.7863381539351284,7230642.102701146
 2006-05-23T16:00:00,40644527.17511582,33826847.19922705,35438976.401985824,109910350.7763287,5.0,2504290.3951842254,0.7389038092529298,2639272.117318836,0.7391322471882317,3239252.483447453,0.7314471586276333,8382814.995950514
 2006-05-23T17:00:00,35776240.19833978,32012898.94119495,33594076.37943496,101383215.5189697,1.0,39422211.25223181,0.7146315071246624,41066513.93740477,0.7145947081294847,42940597.385066085,0.704811714557442,123429322.57470264
 2006-05-23T18:00:00,29490470.804754205,26433001.681106318,27851591.624594085,83775064.1104546,1.0,27259988.222715117,0.7144469808309553,28184381.70947469,0.7144179251393488,29479115.148588512,0.7046542927884877,84923485.08077833
 2006-05-23T19:00:00,24998088.885616105,22059945.573089916,23247973.73086782,70306008.18957385,1.0,18884701.659394693,0.7142840428437115,19511149.162048664,0.7142618245424474,20354860.3264398,0.7045152882831324,58750711.14788316
 2006-05-23T20:00:00,23029318.01997961,20166720.1773814,21167331.69594423,64363369.89330524,1.0,15864975.17669155,0.7141330046222684,16383985.603560362,0.714117124359752,17065034.19612017,0.704386435621966,49313994.97637208
 2006-05-23T21:00:00,6014283.500820465,0.0,0.0,6014283.500820465,4.0,78341904.74599282,0.7691457222232468,81773384.42734838,0.7691357011331185,91843114.26062828,0.7594589568394271,251958403.43396944
 2006-05-23T22:00:00,21150562.78754585,15913489.191388076,16037821.900583684,53101873.87951761,4.0,77592603.8803871,0.873972051054445,80991255.9990381,0.8739679493958871,90963144.35900696,0.8643785861474168,249547004.23843217
 2006-05-23T23:00:00,5669442.016793485,0.0,0.0,5669442.016793485,4.0,57522003.36360308,0.9739462722469864,60038450.2763895,0.9739470544601682,75745728.92313126,0.9667529526224296,193306182.56312385
 2006-05-24T00:00:00,18997553.32923481,15916372.62809798,15789614.456724135,50703540.41405693,4.0,103337.83991482508,0.99998945005838,103337.84253531076,0.9999898927671071,103337.8490883634,0.9999909997082864,310013.5315384992
 2006-05-24T01:00:00,11180038.578249276,15737601.636817137,0.0,26917640.21506641,4.0,106208.35297297988,0.9999926470103864,106208.3549315568,0.9999929555649536,106208.3598302962,0.9999937270694118,318625.06773483293
 2006-05-24T02:00:00,14770033.359995045,0.0,0.0,14770033.359995045,4.0,100647.6077382296,0.9999868725158252,100647.6108862354,0.9999874233863436,100647.61875692612,0.9999888007733791,301942.83738139115
 2006-05-24T03:00:00,13360045.083607867,15736773.4385003,0.0,29096818.522108164,4.0,89637.87538308327,0.9999889272235206,89637.87723548636,0.9999893918720428,89637.88186642234,0.9999905536711023,268913.634484992
 2006-05-24T04:00:00,0.0,0.0,0.0,0.0,4.0,103337.7661101104,0.9999769819455562,103337.77182793108,0.9999779478555064,103337.78612449944,0.9999803629998976,310013.3240625409
 2006-05-24T05:00:00,32193688.289713487,30538357.874506213,30802670.300073057,93534716.46429276,4.0,103337.80963596764,0.99998433493517,103337.81352722151,0.9999849922905532,103337.82325687968,0.999986635930486,310013.4464200689
 2006-05-24T06:00:00,23649679.124717105,21067757.065027934,21606756.236414906,66324192.42615994,1.0,15022641.04914795,0.9998934349331302,15475230.825575706,0.9998979067384556,15823975.76371858,0.9999090879624882,46321847.63844224
 2006-05-24T07:00:00,34200625.99221045,24748083.28569721,25471439.48591626,84420148.76382391,1.0,20855303.000133887,0.9997446131170707,21507711.54987653,0.999755329953804,27535044.28911381,0.9997821261454352,69898058.83912423
 2006-05-24T08:00:00,35417583.00133973,28785479.12896349,29780497.35282979,93983559.48313302,1.0,26466248.19436008,0.9995802224407556,27313203.32152524,0.9995978376272332,31810873.64039537,0.9996418823322352,85590325.1562807
 2006-05-24T09:00:00,38369471.13197772,32692738.60688739,33737614.29086362,104799824.02972873,1.0,33461052.64761903,0.9994065036209137,34020188.0814968,0.9994314085953722,38820018.84072252,0.9994936805590852,106301259.56983836
 2006-05-24T10:00:00,41667478.11889802,36283557.19909905,37672986.05660056,115624021.37459764,1.0,46413257.72761107,0.9992161428897952,47468331.85741205,0.9992490359991668,52990272.392056905,0.9993312813560769,146871861.97708005
 2006-05-24T11:00:00,47259513.56025011,41205307.15566487,43069820.52075586,131534641.23667084,5.0,3475130.3667134377,0.9564546813390814,3673616.465864869,0.9557396020013804,4030850.631144398,0.95676706428267,11179597.463722706
 2006-05-24T12:00:00,53168204.757950194,47085986.00956148,49981745.17940357,150235935.94691524,5.0,3744295.2999718017,0.8756778258057384,3908476.712562352,0.874973074827398,4226270.1140947705,0.8783766800262014,11879042.126628924
 2006-05-24T13:00:00,52005406.770774,49299281.81439801,54080269.66394829,155384958.2491203,5.0,3816272.044602462,0.7932140129170476,4059857.7204975663,0.7914454214059127,4045328.85979152,0.8016667617056222,11921458.62489155
 2006-05-24T14:00:00,50988173.175642274,48882818.04151442,53814988.363734685,153685979.58089137,5.0,3820093.467419124,0.7098415110599205,4081747.166187533,0.7062012377860593,4015641.232732325,0.7268331172756337,11917481.866338983
 2006-05-24T15:00:00,51790680.15736364,47908490.43414378,52632892.4510506,152332063.042558,5.0,3702727.4474798674,0.6273939465707126,4062894.073098391,0.6209956527560996,4006879.396177741,0.6517867727317003,11772500.916756
 2006-05-24T16:00:00,48474715.663268566,41299579.42651877,43820193.96465531,133594489.05444264,5.0,3177863.112639463,0.5546319745180267,3447241.157927422,0.5444290184646935,3723496.400451217,0.581678306413806,10348600.6710181
 2006-05-24T17:00:00,40749284.35101782,36008418.13310189,37874821.64768116,114632524.13180086,1.0,43578748.94434231,0.5249060521456722,45759189.20977878,0.5136405752805061,45990123.31896792,0.5517912807263626,135328061.473089
 2006-05-24T18:00:00,34696935.76336904,31458948.69349633,33269818.26670433,99425702.72356972,1.0,30335720.075913157,0.5247229733607901,31322009.24451437,0.5134651790571729,32371685.284502417,0.5516350938459177,94029414.60492994
 2006-05-24T19:00:00,27940826.08541764,24944912.690916065,26526045.142771263,79411783.91910496,1.0,19203188.82576579,0.5245615272844825,19798930.3919663,0.5133105077659333,20338204.425372627,0.5514973621090876,59340323.64310472
 2006-05-24T20:00:00,24959941.83172377,22002451.01951497,23291706.8107671,70254099.66200586,1.0,14477945.23514696,0.5244157107513159,14912255.395552782,0.5131708101530533,15240885.552455729,0.5513729641377594,44631086.18315547
 2006-05-24T21:00:00,15481823.219201222,1526031.3869981095,5956677.349555983,22964531.95575532,4.0,78702337.88231024,0.5806486297301879,82166046.24181746,0.5694594673496104,92209761.78729051,0.6075068369010809,253078145.9114182
 2006-05-24T22:00:00,18376220.76868372,11126055.710683126,11269175.251006477,40771451.73037332,4.0,78116098.193149,0.6862588527935439,81552293.78775841,0.6751666115752276,91527483.55488512,0.7129213614685699,251195875.5357925
 2006-05-24T23:00:00,17802474.681238618,14873473.975619383,13271805.999694277,45947754.65655228,4.0,77676721.97610392,0.7911816566975655,81091750.04789104,0.7801815467422498,91017609.40418544,0.8176586451585081,249786081.4281804
 2006-05-25T00:00:00,11902521.060986668,11331658.41284606,9061241.374446236,32295420.84827897,4.0,77208772.9761385,0.8962131530070162,80601431.79814148,0.8853011107051948,90474285.55663532,0.9225139689695312,248284490.33091533
 2006-05-25T01:00:00,5677454.270376874,5392326.953775151,5425307.459113886,16495088.68326591,4.0,39978865.68308243,0.9868174250412268,49931872.82985586,0.9808961509169102,24484656.58134402,0.9965994833294448,114395395.09428231
 2006-05-25T02:00:00,17097367.728445105,16395463.560436703,0.0,33492831.28888181,4.0,88308.97367350027,0.9999923273151854,88308.97525655723,0.9999926492851688,88308.97921500825,0.9999934543332992,264926.9281450658
 2006-05-25T03:00:00,13220119.481508048,0.0,12483007.411609162,25703126.89311721,4.0,96441.2758814404,0.9999921467466,96441.27760854346,0.999992476293809,96441.2819282002,0.999993300287902,289323.83541818406
 2006-05-25T04:00:00,0.0,0.0,0.0,0.0,4.0,97524.15826030693,0.9999824966877666,97524.1620055707,0.9999832311817912,97524.17137016276,0.9999850676978388,292572.4916360404
 2006-05-25T05:00:00,32715559.958102524,31613902.187614378,30799060.462550275,95128522.60826716,4.0,118374.23581073443,0.99998548494985,118374.24043477424,0.9999860940470006,118374.2519965728,0.9999876170228904,355122.7282420815
 2006-05-25T06:00:00,27770426.015286118,25276448.37164205,25663179.717753567,78710054.10468173,1.0,23918505.40074505,0.9998982370214562,24693216.809430253,0.999902507316054,25530168.051201075,0.9999131846861786,74141890.26137638
 2006-05-25T07:00:00,38554133.84408051,32392981.202670623,33201804.609263305,104148919.65601444,1.0,36978054.700998485,0.999718932046008,37945293.84712457,0.9997307265412436,46124414.50463237,0.9997602172913954,121047763.05275542
 2006-05-25T08:00:00,41668994.88066084,36554549.28829836,37774061.51617104,115997605.68513024,1.0,53803382.19426036,0.9995124648190712,55376416.44390829,0.9995329233284348,61143605.83004361,0.999584077428384,170323404.46821225
 2006-05-25T09:00:00,46965656.89825373,44614668.37798314,45802301.88202036,137382627.15825722,1.0,67532923.98743393,0.9992856765959278,69883442.94268304,0.9993156518523248,71615170.70114446,0.9993906014605534,209031537.63126147
 2006-05-25T10:00:00,55286939.31405988,51468462.40569698,53758538.02147278,160513939.74122965,1.0,79018750.1512603,0.9990394580089254,84089076.9707825,0.9990797653715264,85150852.19863714,0.9991805491978828,248258679.32067996
 2006-05-25T11:00:00,63190571.85344586,51835396.32297191,54871653.85757251,169897622.03399026,5.0,3683491.568690319,0.9519110623443928,3825527.977502792,0.9522693011734464,4421997.002152292,0.9513255321891164,11931016.548345404
 2006-05-25T12:00:00,57785924.13435581,50860491.53557979,56433236.53266322,165079652.20259884,5.0,3648122.786581355,0.8719667683289772,3933750.117902167,0.8709725435851469,4166618.558457988,0.8713856436972556,11748491.462941512
 2006-05-25T13:00:00,49172758.17692425,47159537.36495244,53316948.59385987,149649244.13573658,5.0,3728290.546228319,0.7917904604037326,4022107.16955893,0.7880520232564646,3987703.689401758,0.7960880755307702,11738101.405189008
 2006-05-25T14:00:00,46786337.25907087,45651382.7428567,51715691.84877183,144153411.8506994,5.0,3855820.521092012,0.7087299624682281,4151185.290589677,0.7023254015506396,4071622.3412995744,0.7210261379904622,12078628.152981265
 2006-05-25T15:00:00,47738963.54025516,44525205.175788745,50322784.080475256,142586952.79651916,5.0,3863986.4621806336,0.6242407187397717,4193939.053927837,0.6149171335687735,4239100.782150576,0.6432937020025962,12297026.298259048
 2006-05-25T16:00:00,40991918.52534801,34318764.552002124,36689321.07629475,112000004.15364487,5.0,2994425.900600439,0.5507646075291527,3271394.2033594903,0.5379439191422207,3696467.054596636,0.5701790524821183,9962287.158556566
 2006-05-25T17:00:00,32478454.476503305,30395121.16028608,32718844.58249078,95592420.21928015,1.0,40360510.47842921,0.5238287891705665,41876961.75314964,0.5099765439555102,41509474.97256744,0.5416452725059062,123746947.2041463
 2006-05-25T18:00:00,24992737.41782919,22349599.482493617,24179423.44399573,71521760.34431854,1.0,23956349.13119698,0.5236494224021804,24766856.77255212,0.5098047039807874,24730295.3013681,0.5414922523947678,73453501.2051172
 2006-05-25T19:00:00,18927073.501492817,16107228.537893152,17540556.28313666,52574858.32252263,1.0,10201138.422970016,0.5234996207795338,10519071.44125257,0.5096611885053143,10851337.330906477,0.5413644546920365,31571547.19512907
 2006-05-25T20:00:00,12447115.59827974,11919225.681087984,11139812.051378636,35506153.33074635,1.0,3009510.22542089,0.5233665099104857,3014239.180749384,0.5095336633869308,3027533.25545941,0.5412508960871806,9051282.661629684
 2006-05-25T21:00:00,1060481.395377526,9573217.40095822,982367.5223898806,11616066.318725629,4.0,75478835.21215315,0.5810243570499459,78808843.75859702,0.5672603589911653,88440296.52749291,0.5988427578052221,242727975.49824303
 2006-05-25T22:00:00,0.0,0.0,0.0,0.0,4.0,75015403.03187491,0.688997782466275,78323007.13955037,0.6753550088699468,87900094.9431076,0.7066833791845363,241238505.1145329
 2006-05-25T23:00:00,0.0,0.0,0.0,0.0,4.0,74655523.70669559,0.7983312204814349,77945174.96277869,0.7848058627782585,87481408.82742056,0.8158885254508442,240082107.49689484
 2006-05-26T00:00:00,0.0,0.0,0.0,0.0,4.0,73905327.65953466,0.9043327939253006,77160604.61421637,0.8909161982360471,86604294.5234291,0.9217716741294828,237670226.79718015
 2006-05-26T01:00:00,0.0,0.0,0.0,0.0,4.0,30728247.03677623,0.9916402089526932,41606560.826146,0.985490169130575,22069580.23760319,0.9971725767059716,94404388.10052542
 2006-05-26T02:00:00,0.0,0.0,0.0,0.0,4.0,74496.93900981147,0.9999945011685464,74496.93993080882,0.9999947319168068,74496.94223333591,0.9999953088757316,223490.8211739562
 2006-05-26T03:00:00,0.0,0.0,0.0,0.0,4.0,71170.40888671935,0.9999923358255902,71170.41011707827,0.9999926574384502,71170.41319275722,0.9999934615936358,213511.2321965549
 2006-05-26T04:00:00,0.0,0.0,0.0,0.0,4.0,54122.667209689935,0.9999892776301814,54122.668322213765,0.999989727574538,54122.67110385663,0.9999908526075588,162368.00663576034
 2006-05-26T05:00:00,0.0,0.0,0.0,0.0,4.0,66020.06311917251,0.999988371087078,66020.06476418515,0.999988859072834,66020.06887804133,0.9999900792239066,198060.19676139895
 2006-05-26T06:00:00,11938104.730679125,9758053.405924318,9927338.0775089,31623496.21411234,1.0,4037545.3635099134,0.99991347249586,4149761.8322257353,0.9999171034620404,4232566.182780329,0.9999261822665416,12419873.378515976
 2006-05-26T07:00:00,23973128.429455943,16516997.49732486,16710375.22291689,57200501.1496977,1.0,12695871.703216948,0.9997700200050972,12983736.030464595,0.9997796706889108,16057825.350606851,0.9998038010903786,41737433.0842884
 2006-05-26T08:00:00,25477804.984366044,20978440.690454785,21584104.73311008,68040350.40793091,1.0,20573663.23357657,0.9996041018961568,21124181.125258576,0.999620715025591,23582137.05879642,0.999662254204641,65279981.41763156
 2006-05-26T09:00:00,27495492.796468448,23881703.491350997,24509684.02408073,75886880.31190017,1.0,25548474.372402795,0.9994220532402546,26136492.51939708,0.999446305703786,29007957.55503401,0.9995069461405586,80692924.44683388
 2006-05-26T10:00:00,29593123.26666182,26020417.180382907,26837146.570841257,82450687.017886,1.0,27937999.618510228,0.9992312129663352,28477986.01271444,0.9992634736879036,31774988.608869392,0.9993441378333812,88190974.24009405
 2006-05-26T11:00:00,32532316.932992022,26692003.134196084,28270117.80445817,87494437.87164629,5.0,1496317.34834784,0.9809432487183988,1535217.9308833005,0.98129893904777,1761097.0743238097,0.9809966747400468,4792632.35355495
 2006-05-26T12:00:00,35583382.4472862,30603360.913145777,32961605.79911185,99148349.1595438,5.0,1907262.5690401057,0.942724496285146,2087165.2742429837,0.9422519025118328,2232355.859876682,0.9427545688828548,6226783.703159772
 2006-05-26T13:00:00,36110447.02247641,32765601.70491101,35508733.6051587,104384782.33254611,5.0,2125832.16727452,0.8980947361411431,2355263.9488479686,0.8950993914597615,2286045.590166922,0.9002533164935963,6767141.70628941
 2006-05-26T14:00:00,37396401.337404124,34084179.75062259,38120282.65913935,109600863.74716608,5.0,2217502.7945751594,0.8499290391914506,2475446.3069841946,0.8437743731803277,2329150.5114538907,0.8568100514753838,7022099.613013245
 2006-05-26T15:00:00,37954060.477410175,33178877.345243275,36912578.284490585,108045516.10714404,5.0,2096817.4802164163,0.8023967425874012,2331445.6106035206,0.7928795120299813,2294836.25652585,0.8133506838847683,6723099.347345788
 2006-05-26T16:00:00,33868788.58164844,25526561.561949376,27684045.727063857,87079395.87066168,5.0,1394437.6252981443,0.7662418273508033,1443743.520304271,0.7558413745732716,1709479.2753960085,0.7775840818748835,4547660.420998423
 2006-05-26T17:00:00,22722265.706890576,20830339.995068345,22414217.72153512,65966823.423494056,1.0,21928354.64960234,0.7533858158745481,22685827.145112,0.743103866954374,23293938.81810123,0.7641014168412599,67908120.61281557
 2006-05-26T18:00:00,18668516.56534644,15959454.833808107,17301072.33623961,51929043.73539416,1.0,14239039.11379614,0.7532141939444071,14721644.922193196,0.7429394468201282,15401550.01191189,0.7639550039518476,44362234.04790123
 2006-05-26T19:00:00,14974456.151246613,12430976.114525989,13506800.735773968,40912233.00154656,1.0,7694028.291543387,0.7530664059575035,7938252.945068046,0.7427978604819098,8234018.139635648,0.7638289241078251,23866299.37624708
 2006-05-26T20:00:00,8117135.061688807,6494579.73794565,7056381.773756743,21668096.5733912,1.0,1820738.3729808333,0.7529370537271679,1864753.8284565385,0.7426739362779387,1880855.427890899,0.7637185720462923,5566347.62932827
 2006-05-26T21:00:00,0.0,0.0,0.0,0.0,4.0,74637040.60640325,0.8097100013963279,77920813.19084175,0.7994947416487328,87470855.04647458,0.8204620148329109,240028708.8437196
 2006-05-26T22:00:00,0.0,0.0,0.0,0.0,4.0,73579832.03971335,0.9168014346881668,76816644.88123319,0.9066698407313104,86232370.08577886,0.927486416967548,236628847.00672543
 2006-05-26T23:00:00,0.0,0.0,0.0,0.0,4.0,21772682.78254092,0.9960463933029072,29808933.20082904,0.9928034385303496,17098612.028599404,0.9984033848998806,68680228.01196937
 2006-05-27T00:00:00,0.0,0.0,0.0,0.0,4.0,53668.07736948653,0.9999931132325536,53668.077970502425,0.9999934022229728,53668.079473747646,0.9999941248095756,161004.2348137366
 2006-05-27T01:00:00,0.0,0.0,0.0,0.0,4.0,57117.42632256389,0.999993228678043,57117.42732056775,0.9999935128240062,57117.42981611309,0.9999942232976166,171352.28345924473
 2006-05-27T02:00:00,0.0,0.0,0.0,0.0,4.0,37499.54953640631,0.999994847134996,37499.54981489655,0.999995063365416,37499.55051083928,0.9999956040241864,112498.64986214216
 2006-05-27T03:00:00,0.0,0.0,0.0,0.0,4.0,40052.5760552249,0.9999932508790984,40052.57659415167,0.9999935340934356,40052.577942122094,0.9999942422376245,120157.73059149866
 2006-05-27T04:00:00,0.0,0.0,0.0,0.0,4.0,38491.16344402801,0.9999921963289572,38491.16402419728,0.9999925237955348,38491.16547476551,0.9999933425872533,115473.49294299082
 2006-05-27T05:00:00,0.0,0.0,0.0,0.0,4.0,47561.77723080684,0.9999900528170396,47561.77815591362,0.9999904702321176,47561.780468181394,0.9999915139294986,142685.33585490184
 2006-05-27T06:00:00,14676958.13978344,12418856.103941876,12387111.679856954,39482925.92358227,1.0,8166221.916514953,0.9999085849334702,8418966.797720345,0.9999124209971384,8678695.036661401,0.9999220126238212,25263883.750896696
 2006-05-27T07:00:00,23543911.56214917,20656141.63585548,21053876.866799902,65253930.06480456,1.0,24422971.57367784,0.9997483643554316,25249480.82586172,0.9997589237784066,23346101.08912597,0.9997853263754224,73018553.48866552
 2006-05-27T08:00:00,26469541.947208524,23721654.57247033,24345925.180191465,74537121.69987032,1.0,35553248.49811468,0.9995648237885928,36515387.8354894,0.99958308515094,36333894.42653032,0.9996287455428148,108402530.7601344
 2006-05-27T09:00:00,29928646.95114389,27771791.168250777,28719746.286290668,86420184.40568534,1.0,47017055.03642698,0.999362048227184,47625168.36204305,0.9993888186897646,43420873.58851877,0.9994557550874368,138063096.98698878
 2006-05-27T10:00:00,34253634.524123505,31240997.26477664,32604657.018788807,98099288.80768897,1.0,53302626.66552707,0.999136751914977,54261737.06562457,0.999172976519316,53114119.30389349,0.9992635518881308,160678483.03504512
 2006-05-27T11:00:00,38175230.22863582,34264119.00842723,35913542.66240244,108352891.89946549,1.0,61593860.78943143,0.9988942631053148,63167986.160136685,0.998940663302672,59847193.2601444,0.9990566815467732,184609040.2097125
 2006-05-27T12:00:00,40125222.09680501,35609314.361856006,37348584.71880768,113083121.17746872,1.0,63355848.87003951,0.998636961751358,62566081.64892667,0.9986941591226732,55346890.20708058,0.9988371744322012,181268820.72604677
 2006-05-27T13:00:00,40998472.44945632,36197882.19702348,38233116.18570778,115429470.8321876,1.0,62971936.06069108,0.998370069541383,66601234.3865479,0.9984384665491356,63060408.04617426,0.9986094852342532,192633578.49341324
 2006-05-27T14:00:00,42000781.56510367,38525985.550289154,40938929.366965145,121465696.48235798,1.0,75559894.67352279,0.9980976004262416,79380611.8812818,0.99817743109491,62663134.87438553,0.9983770383063422,217603641.4291901
 2006-05-27T15:00:00,42950389.42406492,41232633.71509809,43760118.50615288,127943141.6453159,1.0,62328198.52199032,0.9978197142535344,66550924.23926678,0.9979112058998896,65873337.86245747,0.9981399700165242,194752460.62371457
 2006-05-27T16:00:00,43025761.86220381,41506764.25666648,43980673.73155975,128513199.85043004,1.0,83249977.34953092,0.9975394303668224,77146637.73789504,0.9976426836064844,70585405.9306124,0.9979008562058626,230982021.01803836
 2006-05-27T17:00:00,29326167.17002776,27629830.067123234,30233284.181324817,87189281.4184758,1.0,29220209.403239287,0.9972775248222822,33489488.342762984,0.9973917684422184,31876927.354484502,0.9976774211967256,94586625.10048676
 2006-05-27T18:00:00,22545401.18409738,20779718.45434884,22817307.111382484,66142426.74982871,1.0,21639069.95765227,0.9970215350203526,24652458.28120346,0.9971465207773996,24432402.32350361,0.9974590329841604,70723930.56235933
 2006-05-27T19:00:00,16148426.787953382,23346948.13590947,26658930.938503765,66154305.862366624,1.0,26145858.768129967,0.9967990155421762,30044354.59447134,0.9969333389162932,18904846.97253797,0.9972691987378988,75095060.33513927
 2006-05-27T20:00:00,15838354.742823867,4774744.391414601,5087457.592676621,25700556.72691509,1.0,6331167.753621599,0.9965978170697544,6503243.60462975,0.9967405833644908,10583710.682954565,0.9970975537175418,23418122.04120591
 2006-05-27T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99640681243402,0.0,0.9965575938839318,0.0,0.9969346051911736,0.0
 2006-05-27T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9962362284032285,0.0,0.9963941680955144,0.0,0.9967890777471268,0.0
 2006-05-27T23:00:00,0.0,0.0,0.0,0.0,4.0,3071198.5451887324,0.9999848411192378,3071226.290400335,0.9999854772335453,3071295.6651112046,0.999987067762664,9213720.50070027
 2006-05-28T00:00:00,0.0,0.0,0.0,0.0,4.0,110803.48620238143,0.9999764091583218,110803.49225443765,0.9999773991042256,110803.50738653872,0.999979874347696,332410.48584335775
 2006-05-28T01:00:00,0.0,0.0,0.0,0.0,4.0,120876.50556074132,0.999974264536351,120876.51320527724,0.999975344477337,120876.53231967468,0.9999780447429408,362629.5510856932
 2006-05-28T02:00:00,0.0,0.0,0.0,0.0,4.0,120876.50556074132,0.999974264536351,120876.51320527724,0.999975344477337,120876.53231967468,0.9999780447429408,362629.5510856932
 2006-05-28T03:00:00,0.0,0.0,0.0,0.0,4.0,120876.50556074132,0.999974264536351,120876.51320527724,0.999975344477337,120876.53231967468,0.9999780447429408,362629.5510856932
 2006-05-28T04:00:00,2496447.0183123797,0.0,0.0,2496447.0183123797,4.0,130949.5552813704,0.9999764091583216,130949.56324447264,0.9999773991042256,130949.58315525988,0.9999798743476958,392848.70168110286
 2006-05-28T05:00:00,11599658.243138356,12319349.073066156,10880875.674655031,34799882.990859546,4.0,143936.02864909143,0.999991369709654,143936.0318615,0.9999917318637768,143936.0398937442,0.9999926373876288,431808.10040433565
 2006-05-28T06:00:00,10552194.146581408,0.0,0.0,10552194.146581408,1.0,0.0,0.9998890365339992,0.0,0.9998936929099834,0.0,0.9999053356312738,0.0
 2006-05-28T07:00:00,21797074.58605854,22062083.35072005,22859616.0959737,66718774.0327523,1.0,37009032.77312953,0.9996844043846492,38465292.43246671,0.9996976477691348,36666424.6393764,0.9997307612966976,112140749.84497264
 2006-05-28T08:00:00,26909174.781778533,26913682.88214046,28529854.025507007,82352711.689426,1.0,33052219.912951216,0.999458289803202,36441821.61217784,0.9994810216665964,38124937.83820878,0.9995378600213146,107618979.36333784
 2006-05-28T09:00:00,22716168.201943405,22328526.27820256,24097236.95296721,69141931.43311317,1.0,26566834.229617417,0.9992237082695092,29749620.48277647,0.9992562839117546,28590735.027362365,0.9993377354794069,84907189.73975626
 2006-05-28T10:00:00,29301583.03747924,29225904.734380167,31747016.12389289,90274503.89575228,1.0,34746185.86518867,0.9989588658301378,38638487.75272813,0.9990025550940004,35658306.07401955,0.9991117949672846,109042979.69193636
 2006-05-28T11:00:00,24199422.44868702,24292586.07096553,26759432.52548817,75251441.04514073,1.0,31540634.952007763,0.9986898425936952,32745876.32331799,0.998744820918568,29169477.795461103,0.9988822877630822,93455989.07078686
 2006-05-28T12:00:00,28077991.393462967,27635604.638975352,30498426.35340742,86212022.38584575,1.0,32863430.53339274,0.998421916554564,37385852.24263631,0.9984881378985968,33172708.005628515,0.998653716592104,103421990.78165756
 2006-05-28T13:00:00,22095231.86166273,21801428.68197933,24099663.96802046,67996324.51166253,1.0,24858637.289835166,0.9981950182141844,30046844.90499657,0.9982707609261164,25844097.720622417,0.9984601466818338,80749579.91545415
 2006-05-28T14:00:00,28232120.534027733,28453708.21731008,31491547.694101397,88177376.4454392,1.0,32502445.17672913,0.9979472709259252,37445122.703357615,0.9980334098931736,32945444.274853747,0.9982487902643392,102893012.1549405
 2006-05-28T15:00:00,16234206.116056168,16141942.977422653,24000669.410806853,56376818.50428568,1.0,26027987.222546563,0.997720007647766,29139427.20096005,0.99781568329685,18744819.72020081,0.9980549090209268,73912234.14370742
 2006-05-28T16:00:00,0.0,15969807.909046134,24865439.945454173,40835247.8545003,1.0,21508773.51606763,0.9975300821313408,31744324.717165947,0.9976337276523606,0.0,0.9978928811052052,53253098.23323357
 2006-05-28T17:00:00,0.0,12171231.281502351,9848891.07513973,22020122.35664208,1.0,15167258.56188682,0.9973397052304538,19486379.15079082,0.9974513395649208,0.0,0.9977304681075588,34653637.71267764
 2006-05-28T18:00:00,0.0,0.0,5899238.379696898,5899238.379696898,1.0,0.0,0.9971396492983562,0.0,0.9972596786088578,0.0,0.9975597978031376,0.0
 2006-05-28T19:00:00,0.0,0.0,12679747.431204014,12679747.431204014,1.0,0.0,0.9969486005195232,22675879.892825022,0.9970766468375832,0.0,0.9973968116177208,22675879.892825022
 2006-05-28T20:00:00,0.0,0.0,6041927.15020416,6041927.15020416,1.0,0.0,0.9967688672487108,0.0,0.9969044557400288,0.0,0.99724347883862,0.0
 2006-05-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9965871405081148,8405811.612515736,0.996730354824951,0.0,0.997088445404651,8405811.612515736
 2006-05-28T22:00:00,0.0,0.0,13154603.013909493,13154603.013909493,1.0,0.0,0.9964165797884316,14685437.161815282,0.9965669513694352,0.0,0.9969429378476125,14685437.161815282
 2006-05-28T23:00:00,0.0,16196874.206926024,6209829.611195992,22406703.818122014,4.0,3211443.411921702,0.9999781896829808,3211471.595933679,0.9999791049124706,3211542.067683456,0.9999813933363229,9634457.075538836
 2006-05-29T00:00:00,0.0,0.0,6849453.772841932,6849453.772841932,4.0,152804.8633173876,0.9999858283261768,152804.86878951424,0.9999864230141768,152804.88247307087,0.9999879099616784,458414.6145799728
 2006-05-29T01:00:00,0.0,0.0,12327530.001133395,12327530.001133395,4.0,128154.44162009236,0.9999820519266196,128154.44668067452,0.9999828050842208,128154.45933286774,0.9999846882663488,384463.3476336346
 2006-05-29T02:00:00,0.0,18265603.52416384,0.0,18265603.52416384,4.0,144275.45456261942,0.9999854893900612,144275.4604968762,0.9999860983008864,144275.47533732586,0.999987620810892,432826.3903968215
 2006-05-29T03:00:00,0.0,0.0,0.0,0.0,4.0,122079.21504280544,0.9999793796595609,122079.22072494248,0.9999802449538912,122079.23493352716,0.9999824085207416,366237.6707012751
 2006-05-29T04:00:00,0.0,0.0,0.0,0.0,4.0,136486.47856605833,0.9999719467461464,136486.48804646387,0.9999731239488984,136486.51175176742,0.999976067406125,409459.4783642896
 2006-05-29T05:00:00,38960889.93822466,34712797.75748659,36264323.590278566,109938011.28598982,4.0,140225.15296866064,0.9999802410605176,140225.1598794805,0.9999810702077552,140225.177159743,0.9999831433930448,420675.4900078842
 2006-05-29T06:00:00,37828027.9448471,34495651.62258375,35682711.66809219,108006391.23552305,1.0,38313080.860191904,0.9998708090973356,39612532.27479444,0.999876230353883,41432024.09871299,0.9998897855691904,119357637.23369934
 2006-05-29T07:00:00,42567658.31685806,36027907.5319982,37538599.967850775,116134165.81670704,1.0,43688007.86603466,0.9996848870972664,45178815.41815074,0.9996981102256134,52889650.75091895,0.999731173105078,141756474.03510433
 2006-05-29T08:00:00,42686832.52273233,37611238.810012415,38704180.86669334,119002252.1994381,1.0,48221658.03598391,0.9994880281171744,49493303.24007927,0.9995095120673968,53763303.84460713,0.9995632301617822,151478265.12067032
 2006-05-29T09:00:00,45737770.61425787,44611427.27201677,45787391.41035461,136136589.29662922,1.0,57977463.91918071,0.9992714024272312,59622204.71532316,0.9993019766726352,59079285.713774815,0.9993784239825284,176678954.3482787
 2006-05-29T10:00:00,54310206.00542225,53350481.24303583,55523818.44720309,163184505.69566116,1.0,68631561.61362259,0.9990379660979894,72621481.71376,0.9990783360658648,70128129.83079189,0.9991792764293574,211381173.15817448
 2006-05-29T11:00:00,66563163.68906158,58653609.29536892,61484670.84913461,186701443.83356512,5.0,4418749.059403487,0.9430252540111425,4586210.436002387,0.9433772338395288,5052617.579352641,0.9447952477234765,14057577.074758517
 2006-05-29T12:00:00,68944886.63957436,63303711.906873055,68193733.32553217,200442331.8719796,5.0,4478539.83117041,0.8455994044966606,4760410.019355465,0.8452551808242789,4927542.11211849,0.8514850689683083,14166491.962644365
