version,0.3.0
 2006-05-29T13:00:00,51407963.51207747,47964265.98460701,52678904.1434691,152051133.6401536,5.0,3586094.4225474843,0.755517903184793,3905813.891149486,0.7525664961782138,3848444.705190821,0.7685592587753138,11340353.018887792
 2006-05-29T14:00:00,42286927.07229086,37391848.95542724,41174745.63784199,120853521.66556008,5.0,2357692.6696839035,0.6964027455960834,2536445.1055367664,0.6909270268915204,2646489.2569405907,0.7127675658938916,7540627.03216126
 2006-05-29T15:00:00,45371799.63719654,40751510.45840661,44396635.8495103,130519945.94511344,5.0,2695099.900626756,0.6419864668222809,2883499.413803315,0.6350050628476217,3015071.6240196694,0.660872511105925,8593670.938449739
 2006-05-29T16:00:00,43926654.06655319,36267227.72773122,38096931.30092499,118290813.0952094,5.0,2514982.961227376,0.5851028579722252,2618496.5540654464,0.577614262743538,3097065.089659468,0.6036418484592644,8230544.604952292
 2006-05-29T17:00:00,42000182.92232447,36523859.844158456,38323225.762584746,116847268.52906768,1.0,46752342.39119339,0.5614124056836101,49069080.21134283,0.5539853477427098,49490502.55740021,0.5787793299943882,145311925.15993643
 2006-05-29T18:00:00,41361828.04112921,35935888.81781347,37597202.70565046,114894919.56459317,1.0,45399269.40187947,0.5612039721831824,47801100.384023145,0.5537856607674294,49366581.01802473,0.5786015126780183,142566950.80392733
 2006-05-29T19:00:00,39472632.76617845,35268400.60820043,36827435.67472863,111568469.04910752,1.0,39742548.14859931,0.561006542635962,41063243.6016338,0.5535965159848749,42731841.35743134,0.5784330829765217,123537633.10766444
 2006-05-29T20:00:00,37796763.502454415,34271665.75595079,35674992.60004253,107743421.85844772,1.0,36409137.01472417,0.5608220785052106,37614326.6118487,0.5534197925491416,39020886.54155502,0.578275714239589,113044350.1681279
 2006-05-29T21:00:00,6839013.203608781,2758440.18052821,6341312.220190244,15938765.604327235,4.0,84686236.90330431,0.6163991691152079,88404210.41807216,0.609035689006881,99244943.88478471,0.633805348567594,272335391.2061612
 2006-05-29T22:00:00,12530815.258983858,11452978.270871954,11764867.033903314,35748660.563759126,4.0,83683221.06794979,0.7170198281071197,87355865.64852849,0.7097188018895336,98072883.15215538,0.7343230942566844,269111969.8686336
 2006-05-29T23:00:00,18975692.94616922,14649980.55430184,13781340.125400124,47407013.62587118,4.0,84810401.39822459,0.8176494813490756,88530538.99257857,0.8104082193571577,99399126.347804,0.834856065717663,272740066.7386072
 2006-05-30T00:00:00,18808807.182618786,13467345.105495725,13795888.794552982,46072041.082667485,4.0,85931358.21343654,0.9164582908280072,89698603.47690484,0.9092731910228018,100718463.06284656,0.9335789378716838,276348424.7531879
 2006-05-30T01:00:00,0.0,0.0,0.0,0.0,4.0,33730892.76090037,0.9939535037678816,41680421.073479205,0.9911706518168792,22107111.02779533,0.998454613411729,97518424.8621749
 2006-05-30T02:00:00,19100711.77153644,17825760.878826287,18233695.033084385,55160167.68344712,4.0,156820.10207654594,0.9999847278938542,156820.1081073121,0.999985368759455,156820.1231867482,0.999986971168624,470460.3333706063
 2006-05-30T03:00:00,18924181.0345838,17702989.406278327,12427772.569964243,49054943.01082637,4.0,153801.21414193025,0.9999848944017712,153801.2199735248,0.999985528280176,153801.2345546603,0.9999871132186828,461403.6686701154
 2006-05-30T04:00:00,0.0,0.0,5935106.972678198,5935106.972678198,4.0,143858.64599184785,0.9999820770878158,143858.6515189913,0.999982829189574,143858.66533919037,0.9999847097316912,431575.9628500296
 2006-05-30T05:00:00,36850991.89936736,34522629.73236566,35693822.47090813,107067444.10264114,4.0,167821.15921529057,0.9999731189618822,167821.17049878437,0.9999742469747752,167821.1987109914,0.9999770674385376,503463.5284250663
 2006-05-30T06:00:00,42916457.88833378,39355767.56445789,40064393.63762477,122336619.09041645,1.0,52601343.97689469,0.9998544885463392,54409305.106970295,0.9998605946645306,56998874.45162057,0.9998758622959456,164009523.53548557
 2006-05-30T07:00:00,50458722.78869814,41709183.40726461,42524713.36694414,134692619.5629069,1.0,56006477.54416115,0.9996519340704428,57921836.470557965,0.999666540011424,74581814.30829611,0.9997030604514784,188510128.32301524
 2006-05-30T08:00:00,53192005.860456765,47723842.918510094,48493468.82007746,149409317.59904432,1.0,59031829.39339364,0.999440817572446,59985285.2164898,0.9994642826255898,68544787.15585339,0.9995229542351636,187561901.7657368
 2006-05-30T09:00:00,55986411.49534053,51931230.39891338,52893162.22837986,160810804.1226338,1.0,63929405.42573308,0.9992205475792264,65181521.60002179,0.9992532558539778,70091939.2209991,0.9993350390536272,199202866.246754
 2006-05-30T10:00:00,53004355.77431034,47030606.18438815,48200155.61918345,148235117.57788196,1.0,59746348.47475759,0.9990041672109472,61779080.830135405,0.999045955486412,67399241.7307484,0.9991504421614598,188924671.0356414
 2006-05-30T11:00:00,50999987.5551847,45014122.0373634,46818572.57102519,142832682.1635733,5.0,3641142.448028099,0.9534527343452858,3877667.680223609,0.9527156048163112,4192378.314618465,0.954164241755631,11711188.442870174
 2006-05-30T12:00:00,59306552.33542754,53844665.42307702,57503465.2401862,170654682.99869075,5.0,4244746.814375197,0.8666918994076003,4464102.266936548,0.8646001147753878,4647836.881118855,0.8715686583768995,13356685.9624306
 2006-05-30T13:00:00,67145898.57858534,65266801.86530528,70281436.3430119,202694136.7869025,5.0,4585502.738772196,0.768753060631494,4863376.25212202,0.7657157319496007,4783755.393995875,0.7828408416794713,14232634.38489009
 2006-05-30T14:00:00,69646492.12846847,67352352.93539372,72894211.73613386,209893056.799996,5.0,4604002.585992758,0.6683743950628317,4926151.697919474,0.6631027106886562,4817261.485093971,0.6934323851069788,14347415.769006204
 2006-05-30T15:00:00,76431243.03437932,71048019.30286297,76663702.48579606,224142964.82303837,5.0,4722551.422656465,0.5668983671242581,5048987.475808694,0.5591002355192035,5082751.146764939,0.6013411067956088,14854290.045230096
 2006-05-30T16:00:00,80228705.4474576,65994693.40812667,69055650.71939945,215279049.5749837,5.0,4498443.345045299,0.466280351362866,4689431.223524744,0.4575290356818675,5330750.752619428,0.5038551976769002,14518625.32118947
 2006-05-30T17:00:00,56479991.70945999,55727540.25721523,58406242.40642821,170613774.37310344,1.0,77274439.87921484,0.4253083583220294,82382644.38161713,0.4166413168455058,76506544.72760737,0.462253936486756,236163628.9884393
 2006-05-30T18:00:00,44318137.44092471,41147606.00924931,43334393.06554731,128800136.51572132,1.0,61958606.49375896,0.4250578238498188,65666470.39205308,0.4164012955876151,64117804.29303954,0.4620402022865661,191742881.1788516
 2006-05-30T19:00:00,40195057.03238667,35105261.28496528,36768360.542769566,112068678.8601215,1.0,51699209.7503493,0.42483041843733,54389193.56855311,0.4161834328213653,56131269.15567183,0.4618461997865179,162219672.47457424
 2006-05-30T20:00:00,37781541.06616312,33757035.92114684,35320001.007824294,106858577.99513426,1.0,47971035.04039697,0.4246119378491915,50253273.6588416,0.4159741203657698,52311589.55873194,0.4616598111696112,150535898.2579705
 2006-05-30T21:00:00,14217112.112493236,11545870.934603402,17479191.54102548,43242174.58812212,4.0,88662257.90850897,0.4793593499635682,92557839.53623468,0.4707674787494673,103871703.47946204,0.5162771383195438,285091800.92420566
 2006-05-30T22:00:00,17066460.041003726,18636452.829533428,16336657.226985645,52039570.0975228,4.0,87590328.72731033,0.5799275211061145,91437112.27365038,0.5714109885349309,102624016.18102308,0.6165908994677943,281651457.1819838
 2006-05-30T23:00:00,24501194.9651169,7814893.187891738,17580429.95129343,49896518.10430207,4.0,86524940.27875453,0.678958551691899,90323278.25424024,0.6705130555735925,101383708.72209255,0.7153828377201071,278231927.2550873
 2006-05-31T00:00:00,11925896.14482114,13037209.80610184,17363127.534534633,42326233.485457614,4.0,85426357.21143451,0.7779149532098955,89174895.732193,0.7695373570736463,100104035.81704548,0.8141113221149228,274705288.760673
 2006-05-31T01:00:00,17771064.54014017,18795243.152715057,11753975.827908073,48320283.5207633,4.0,84462383.48397729,0.8774914295198947,88167089.93338543,0.869179104205585,98982039.09511444,0.9134694293391162,271611512.5124772
 2006-05-31T02:00:00,15897289.349296091,9552899.266108774,5674058.811605782,31124247.427010648,4.0,64223978.09684427,0.9734571944994572,74125510.94166563,0.9670953188979788,40479815.062060535,0.9932181485557092,178829304.10057044
 2006-05-31T03:00:00,13849447.71637876,7551511.799726921,15370775.5116946,36771735.027800284,4.0,140225.2056707311,0.999986563921152,140225.21037001695,0.9999871277412736,140225.2221210266,0.9999885375072703,420675.6381617747
 2006-05-31T04:00:00,0.0,11216865.68535208,0.0,11216865.68535208,4.0,129618.61552383352,0.9999799058245784,129618.62194369486,0.99998074903937,129618.6379951296,0.9999828573989268,388855.875462658
 2006-05-31T05:00:00,34654294.3800635,32751121.26047445,33513416.732290447,100918832.3728284,4.0,124375.8972640105,0.9999838864738472,124375.90222479856,0.9999845626480772,124375.91462890296,0.999986253342328,373127.7141177121
 2006-05-31T06:00:00,30232228.557382274,27966582.15763144,28737754.904195264,86936565.61920898,1.0,28351307.53156475,0.9998904281701672,29174763.82806042,0.999895026148722,29606461.98798409,0.9999065228540968,87132533.34760927
 2006-05-31T07:00:00,39654087.74544074,33579365.31794503,34798304.80617601,108031757.86956178,1.0,38925015.88677372,0.9997082570384412,39760159.14806896,0.9997204994905644,49475809.98222851,0.9997511103043047,128160985.0170712
 2006-05-31T08:00:00,40656453.19911888,34761204.2526592,36283378.3238404,111701035.77561846,1.0,47124684.78004573,0.999512127363026,47814018.280863866,0.9995326000331064,53020999.41971573,0.9995837895402658,147959702.48062533
 2006-05-31T09:00:00,41199271.60940796,38028742.089344926,39778630.00433573,119006643.7030886,1.0,66014924.856241465,0.9993065100665008,69992824.5055389,0.9993356110849568,67871713.87502307,0.9994083747638872,203879463.23680344
 2006-05-31T10:00:00,42895931.667494,39953668.67155626,43222833.436661,126072433.77571128,1.0,73129487.13639157,0.9990881049619512,79855339.74508302,0.9991263709454216,75752488.97258054,0.9992220505430072,228737315.8540551
 2006-05-31T11:00:00,43744193.8526936,37777030.04186935,41092343.15242375,122613567.0469867,5.0,3562003.867759001,0.9536666374447216,3788184.626182728,0.9529391200941832,4145352.155263628,0.9543369455049296,11495540.649205357
 2006-05-31T12:00:00,47122475.47275452,42066899.277684525,47639987.04735774,136829361.7977968,5.0,3855569.445191504,0.8724835880105939,4123704.526474299,0.8699430398646587,4324716.059931938,0.8752351267108484,12303990.03159774
 2006-05-31T13:00:00,47376042.551633134,45871959.09482044,52302245.26614536,145550246.91259894,5.0,4029303.542610532,0.786236684443233,4330889.49062141,0.7812773262773458,4249019.889482764,0.7956738155034273,12609212.922714708
 2006-05-31T14:00:00,48407069.862258166,47250173.26353089,54113521.16056024,149770764.28634927,5.0,4149197.4748600703,0.6966849931201263,3980435.128999391,0.6923633621301124,4356837.826545986,0.7153974954531805,12486470.43040545
 2006-05-31T15:00:00,50676303.70443808,47278551.793433495,54174379.17217495,152129234.67004654,5.0,4175879.9959038254,0.6056528352396162,4497013.458540518,0.6052369159895186,3886519.785106275,0.6424585039263065,12559413.23955062
 2006-05-31T16:00:00,45391023.80172008,37621957.45537786,41069168.53824704,124082149.79534502,5.0,3394173.925362036,0.5240050984576641,3573365.0789286103,0.5219180144103224,4166873.2199831856,0.5635821817676359,11134412.224273833
 2006-05-31T17:00:00,38943762.17100752,34449496.56021251,36291815.56707801,109685074.29829805,1.0,54602053.07707862,0.4936025701795897,58939176.23424501,0.4913599955146575,57639892.723556496,0.5315594849465194,171181122.03488013
 2006-05-31T18:00:00,35129209.29129428,31499211.638172843,33369832.472578164,99998253.40204528,1.0,46616687.91665481,0.4933867048758006,49480271.30770093,0.4911531885978556,50557106.96912889,0.5313753274625334,146654066.19348463
 2006-05-31T19:00:00,30431547.76236095,27331816.13914479,29071079.20203363,86834443.10353938,1.0,37697919.73404748,0.493185563312084,38993710.64817114,0.4909604875666907,40850867.76549696,0.53120373099173,117542498.14771555
 2006-05-31T20:00:00,27404976.414702184,24342148.295282517,25802338.26471556,77549462.97470026,1.0,29881605.008331686,0.4929982396853714,30899285.136222515,0.4907810246284392,32335305.049925,0.5310439227817908,93116195.1944792
 2006-05-31T21:00:00,17604357.43238746,14520570.38871922,14148294.159818502,46273221.98092519,4.0,82788541.98821926,0.5482380971852513,86417735.98525622,0.5460374004681451,96987290.3842359,0.5861440268415833,266193568.35771137
 2006-05-31T22:00:00,17035680.114272974,12218914.156937812,12564427.004677186,41819021.27588797,4.0,82730546.28212164,0.6515507791071287,86356737.90140359,0.6493746682280673,96928085.60730872,0.6891853308606847,266015369.79083395
 2006-05-31T23:00:00,16879604.314040463,14171813.199991371,11033673.603213465,42085091.117245294,4.0,82718617.33929564,0.7533195392326957,86343817.15178935,0.751166850961407,96923088.25763088,0.790700836186088,265985522.74871588
 2006-06-01T00:00:00,17048675.00176493,12596741.71563029,16512032.80174332,46157449.51913854,4.0,82793772.06208903,0.8547250548778061,86421788.78816627,0.8525949509036687,97020376.45051412,0.8918679555877027,266235937.30076945
 2006-06-01T01:00:00,11070546.263324488,16285258.558160316,16733409.175684532,44089213.99716935,4.0,81968944.02403446,0.9552295921017244,86524176.44033365,0.9532137634499946,60174174.95440723,0.983348455371706,228667295.41877535
 2006-06-01T02:00:00,13534849.599817649,0.0,16971529.472819764,30506379.072637416,4.0,145062.00915934317,0.999986261986796,1001903.0981630404,0.9999868384770324,145062.0266034027,0.9999882799231642,1292027.1339257865
 2006-06-01T03:00:00,13945682.94019032,16513891.5377112,11339341.941070603,41798916.41897212,4.0,145708.56591031974,0.9999862190647554,145708.57093053692,0.9999867973561356,145708.583482247,0.9999882433058156,437125.72032310365
 2006-06-01T04:00:00,0.0,0.0,5557373.784058061,5557373.784058061,4.0,131324.9759741792,0.9999784605358588,131324.98239739312,0.9999793643995104,131324.998457866,0.9999816244044178,393974.9568294384
 2006-06-01T05:00:00,34150380.29971659,32441623.42098386,33112236.28101668,99704240.00171712,4.0,131282.49151042884,0.999981562023326,131282.4976109087,0.99998233573881,131282.51286454903,0.9999842703235098,393847.5019858866
 2006-06-01T06:00:00,24105410.785042904,21460997.96581229,22258624.983820528,67825033.73467574,1.0,16964505.674410947,0.9998879172307792,17505810.210915983,0.999892620576247,18143252.116435874,0.999904380739213,52613568.0017628
 2006-06-01T07:00:00,33823975.607243575,22229141.79638031,23148768.2764492,79201885.68007308,1.0,18910374.228291973,0.99973912760625,19512505.649153247,0.999750074632268,27031666.471099056,0.9997774463851716,65454546.34854427
 2006-06-01T08:00:00,35185545.04098782,28620888.767531067,29827296.625943504,93633730.4344624,1.0,30139880.69086857,0.9995679763384876,30630337.362279817,0.9995861054099276,36043217.41714026,0.9996314350239252,96813435.47028863
 2006-06-01T09:00:00,39777070.9574641,34377338.75189195,35862033.12844095,110016442.837797,1.0,43406512.172898725,0.9993859276825852,44479202.28633788,0.9994116960881224,47240791.93611758,0.9994761269598428,135126506.39535415
 2006-06-01T10:00:00,40349073.34661912,34726636.29453189,36764514.92815524,111840224.56930624,1.0,49934671.44997413,0.9991923522386164,52260359.99995155,0.9992262436785272,54461728.625535965,0.999310985243703,156656760.07546166
 2006-06-01T11:00:00,39504970.72114359,32991556.711262543,35100557.76309676,107597085.19550288,5.0,3092875.721133176,0.9605787186905218,3476574.361979485,0.9577310558997312,3789916.9657245446,0.95895730414367,10359367.048837204
 2006-06-01T12:00:00,39551498.73172582,33596190.46683565,36743821.26571448,109891510.46427596,5.0,3547845.666476605,0.8869665414110074,3875974.808483489,0.8793953489684924,4158202.5379426777,0.8841036235334409,11582023.012902772
 2006-06-01T13:00:00,39730253.38388092,35974549.29435997,40788625.06947226,116493427.74771316,5.0,3610972.7679012376,0.8067010846641387,3261563.4730582903,0.8091402254765456,3404558.4108047527,0.8134468504736933,10277094.65176428
 2006-06-01T14:00:00,41278619.319261216,39251070.96393502,44743449.28564339,125273139.56883962,5.0,3329912.249380123,0.7370833569918624,3486915.362049306,0.7321861581246315,3800686.829312022,0.7437593493645815,10617514.44074145
 2006-06-01T15:00:00,45650188.09990711,41517661.06677681,47293987.38894124,134461836.55562517,5.0,3047786.760704403,0.6623443238330434,3665716.1424226654,0.660101080290966,3522962.285282061,0.6825372785229126,10236465.18840913
 2006-06-01T16:00:00,41423946.758258685,34158176.374203674,36860648.070046656,112442771.20250902,5.0,3484432.884691515,0.5918064741781693,3299703.186280773,0.584972492430033,3313893.771187833,0.6125459532146539,10098029.84216012
 2006-06-01T17:00:00,36063022.302935705,32915727.28441676,34863206.01810456,103841955.60545702,1.0,48225143.72088108,0.560168573516148,63941913.00196236,0.5587758222572483,54103123.364366144,0.5899582719008513,166270180.08720955
 2006-06-01T18:00:00,32059651.202353563,29601601.600359477,31723612.55783744,93384865.36055046,1.0,49560920.66057112,0.5599543954925844,40849780.71537447,0.5585706318170878,41645622.47397492,0.5897755538574591,132056323.84992053
 2006-06-01T19:00:00,25492414.20931886,22470229.52235976,24037849.938187387,72000493.66986603,1.0,26857197.737263195,0.5597645831275392,27778166.78725111,0.5583887845757906,27599461.271643672,0.5896136224726439,82234825.79615797
 2006-06-01T20:00:00,19157202.431441512,16339168.624814669,17642057.886866465,53138428.94312264,1.0,11485426.956283662,0.5596035477707602,11852747.66066193,0.5582345067689963,12274191.176679077,0.5894762411259583,35612365.79362467
 2006-06-01T21:00:00,10768257.786637492,9769640.099741742,5123525.426993956,25661423.313373197,4.0,76172913.67379175,0.6159063072232389,79511545.23409879,0.6145485492229416,89235685.20217589,0.6456655573800202,244920144.11006644
 2006-06-01T22:00:00,15992823.246408151,16636266.578995258,10937629.73927479,43566719.5646782,4.0,75622823.46363966,0.7237739849842585,78937148.44496116,0.722432525314675,88595897.43259293,0.7533055555790688,243155869.3411937
 2006-06-01T23:00:00,13420133.390798388,9772726.025793286,13187499.92940051,36380359.34599218,4.0,76078150.47758275,0.8304786298269694,79412074.19096233,0.8291528880779281,89138000.47189482,0.8597973581676058,244628225.14043987
 2006-06-02T00:00:00,22435767.995557427,12290474.38030009,11475747.468246205,46201989.84410372,4.0,76203210.88359177,0.9357906213492514,79542303.20347883,0.9344800249112746,76793082.81316546,0.9634383523377594,232538596.90023604
 2006-06-02T01:00:00,10411316.759265244,4704781.435543478,14433463.948080406,29549562.142889127,4.0,10561173.619137269,0.9995204463056504,12009247.165248577,0.9994121760881102,94151.48820983156,0.9999939543495054,22664572.27259568
 2006-06-02T02:00:00,10282397.46110106,14687671.27577342,0.0,24970068.736874484,4.0,92861.73976822788,0.9999935039711322,92861.74119115157,0.9999937765649316,92861.74475088604,0.9999944581537132,278585.22571026545
 2006-06-02T03:00:00,15488841.675404096,9759769.118581507,11014694.855088051,36263305.64907365,4.0,89103.67887083419,0.9999933585542182,89103.68024526694,0.9999936372501688,89103.68368136867,0.9999943340966624,267311.0427974698
 2006-06-02T04:00:00,0.0,4735045.645657723,0.0,4735045.645657723,4.0,83122.68224594103,0.9999925537659524,83122.6836333158,0.9999928662333496,83122.68710242238,0.9999936475213786,249368.0529816792
 2006-06-02T05:00:00,30588310.743749373,28373921.403099664,27700400.533547617,86662632.68039665,4.0,82799.8413568081,0.9999854135364544,82799.84391096841,0.9999860256303356,82799.85029872254,0.9999875560991988,248399.53556649905
 2006-06-02T06:00:00,22862356.03293548,20086769.69278932,20572706.10622125,63521831.83194605,1.0,18445970.41890613,0.999893744637856,19056829.064824827,0.999898203446997,19876987.20835588,0.9999093521755972,57379786.692086846
 2006-06-02T07:00:00,36504266.75103579,27873423.965123143,28521892.152715206,92899582.86887412,1.0,34737118.243128136,0.9997200380285944,35579436.61543212,0.9997317861133224,45115160.55370148,0.9997611608194512,115431715.41226172
 2006-06-02T08:00:00,38951566.74277756,32708499.94813295,33944976.00702787,105605042.69793838,1.0,49289594.33176325,0.999523503183914,50326032.77125278,0.9995434984887762,58964025.99822767,0.9995934944002692,158579653.1012437
 2006-06-02T09:00:00,39993916.608290985,34119815.495496824,35689624.47150645,109803356.57529426,1.0,61543412.53821583,0.9993141561100484,63054610.15316276,0.9993429362764724,68231912.8951988,0.9994148977025776,192829935.58657745
 2006-06-02T10:00:00,41878960.22311066,36694925.87927577,39134313.44365616,117708199.5460426,1.0,71282913.85396701,0.999092483010115,75680078.36054175,0.9991305652769163,78833701.78021458,0.9992257855125471,225796693.9947233
 2006-06-02T11:00:00,44334440.52666322,35680063.13027831,38487460.975768566,118501964.6327101,5.0,3450817.48340142,0.9551451501959916,3282249.5398141225,0.9568166122477164,3538013.2610246656,0.9575472317639452,10271080.284240209
 2006-06-02T12:00:00,46795147.92134207,39852688.24821268,44536961.16918392,131184797.33873864,5.0,3564292.317565065,0.8802216910189425,3604806.9540204746,0.8892111713964505,4132012.908417592,0.89034948838904,11301112.18000313
 2006-06-02T13:00:00,47808424.93311022,43400916.37945696,48718673.94351737,139928015.25608456,5.0,3810833.05831519,0.797382851369696,4054457.944139175,0.8056216722336479,4236752.746713977,0.8104151242830945,12102043.749168344
 2006-06-02T14:00:00,47985685.46801041,42614407.19782407,47613069.21779212,138213161.88362658,5.0,3685498.9762695953,0.7157131604533885,3930272.456715305,0.7222355076662236,4172311.784967473,0.7322435726595901,11788083.217952373
 2006-06-02T15:00:00,47686895.20307617,39562774.16465415,43949096.31311169,131198765.68084204,5.0,3591374.281313542,0.6365254333717022,3821340.87088553,0.6414528914290216,3630324.4680223833,0.6574909466882894,11043039.620221457
 2006-06-02T16:00:00,42200103.39526472,34289401.41463912,36095425.07824534,112584929.8881492,5.0,2994426.240692853,0.5657512349610953,3110923.264839239,0.5702327927108025,3964949.920797437,0.5892295441584029,10070299.426329529
 2006-06-02T17:00:00,37663504.468820974,33450732.41310961,35222518.060928136,106336754.94285873,1.0,55829459.38804689,0.5385827656073358,58936760.88833265,0.5432177404713086,55887274.98583264,0.5585413778229829,170653495.26221216
 2006-06-02T18:00:00,34673531.95678751,31047635.025201444,32764608.06964504,98485775.051634,1.0,49762391.644471146,0.5383585704674865,51620552.32380375,0.5430029532645629,50726337.12762183,0.5583501140480647,152109281.09589672
 2006-06-02T19:00:00,29930328.743180197,26774854.2485476,28315144.409369864,85020327.40109766,1.0,37802132.02460967,0.5381542141909192,39089844.20698258,0.542807172420008,40548328.54815565,0.5581757750641297,117440304.77974792
 2006-06-02T20:00:00,25599642.382303864,22519462.534618545,23772986.909046084,71892091.82596849,1.0,27158874.34147038,0.5379715794271491,28079696.717269752,0.5426322015852645,29369092.90085328,0.5580199669838412,84607663.9595934
 2006-06-02T21:00:00,18728242.340246476,14156150.893557472,15783833.862899764,48668227.09670372,4.0,82711003.96398963,0.5928782936852568,86328021.51371531,0.5975258604027455,96924208.0312392,0.6128654226448655,265963233.5089441
 2006-06-02T22:00:00,16625748.046756878,11735299.981630612,11922310.68569538,40283358.71408287,4.0,81366776.06685457,0.6970326507586059,84925605.59773,0.7016510372364989,95351872.75999282,0.7168891003503681,261644254.4245774
 2006-06-02T23:00:00,23761079.018469077,13537747.758180387,13591505.9100864,50890332.68673585,4.0,80427179.92415307,0.7992593051232298,83945629.6538007,0.8038499361765514,94254248.5294526,0.8189917266652874,258627058.1074064
 2006-06-03T00:00:00,12733852.18314816,13502822.924892474,11912768.419643631,38149443.52768426,4.0,80704700.96251181,0.9012949264316186,84236378.21143544,0.9058596718430448,94584791.43170854,0.920911324545344,259525870.6056558
 2006-06-03T01:00:00,14539644.116670324,6592454.750747499,0.0,21132098.867417824,4.0,40936067.99466191,0.9888636950155636,38952457.78814783,0.9909228526540508,29757250.344946638,0.9962651777713528,109645776.12775636
 2006-06-03T02:00:00,13154069.506352626,4942398.12143193,15150544.97843317,33247012.606217727,4.0,117655.02926850188,0.9999886078983375,117655.03248617692,0.9999890859467486,117655.04053118726,0.9999902812506566,352965.10228586604
 2006-06-03T03:00:00,16091444.061351804,12528258.75756231,0.0,28619702.818914115,4.0,113402.8190457509,0.9999897253514692,113402.82197416012,0.9999901565080328,113402.82929546478,0.9999912345643832,340208.47031537583
 2006-06-03T04:00:00,0.0,0.0,0.0,0.0,4.0,96519.93263246628,0.999990612653658,96519.9347259008,0.9999910065762316,96519.93996080456,0.9999919915333624,289559.8073191716
 2006-06-03T05:00:00,31622031.420742664,29819194.13892162,29106402.156655863,90547627.71632014,4.0,97675.19902045908,0.9999852518387664,97675.20204648812,0.9999858707179908,97675.20961300647,0.9999874181528088,293025.61067995365
 2006-06-03T06:00:00,24144801.37909829,22572870.659095787,22822843.463695552,69540515.50188963,1.0,22898778.90347316,0.9998833800750502,23375931.641215745,0.9998882738138404,23600174.434639875,0.999900510032949,69874884.97932878
 2006-06-03T07:00:00,30661693.565884005,29914386.062500544,30505177.4520651,91081257.08044964,1.0,35655654.868748315,0.9997080827601548,36458545.66643958,0.9997203325255428,35806959.46612558,0.9997509616252432,107921160.00131348
 2006-06-03T08:00:00,36209378.90418487,33582790.97896277,34905885.665566474,104698055.54871412,1.0,49228989.81464737,0.9995127489925828,50655330.20442193,0.999533195577132,49896705.25640663,0.9995843198604843,149781025.27547592
 2006-06-03T09:00:00,39121644.47267915,34594246.15130158,36191077.82104216,109906968.44502288,1.0,58045385.75539924,0.9992963153417704,60596218.17892596,0.9993258441629356,60100767.835245416,0.9993996775122982,178742371.76957062
 2006-06-03T10:00:00,40250810.32578061,35216160.763267346,36907490.23030896,112374461.31935692,1.0,62577558.64845874,0.9990612683259448,65845598.954891406,0.999100660459056,65119104.173363626,0.99919915586156,193542261.7767138
 2006-06-03T11:00:00,41366842.16867289,35975719.15641159,37834800.19382146,115177361.51890592,1.0,68200344.07399113,0.9988128296333824,72288032.37160566,0.9988626470353088,66973380.77723914,0.9989872095981078,207461757.222836
 2006-06-03T12:00:00,42613505.16484448,37379558.811864175,39715675.31493513,119708739.29164378,1.0,76586286.75453983,0.9985491521362576,79548679.21983558,0.998610034275161,71219542.10980493,0.9987622629132916,227354508.0841804
 2006-06-03T13:00:00,42042689.40740074,37635330.14811538,40224630.76636504,119902650.32188116,1.0,58754858.252547055,0.9982749779800464,58079181.29453772,0.9983473653287512,54992978.47198007,0.9985283613927805,171827018.01906484
 2006-06-03T14:00:00,38904385.86387444,34546751.67194963,36643033.465502106,110094171.00132616,1.0,59699233.07660687,0.9980097375286076,67418386.62065971,0.9980932552007672,55776319.01365852,0.9983020813314138,182893938.7109251
 2006-06-03T15:00:00,34751984.4607199,32324465.857273325,34485615.21329829,101562065.53129151,1.0,43649226.53372013,0.9977660409815212,43834138.09571418,0.9978597849271588,43721427.89537724,0.9980941806536312,131204792.52481154
 2006-06-03T16:00:00,33434424.8017791,31611328.990105093,33778225.219738275,98823979.01162246,1.0,54480604.92533615,0.99753680176184,57669743.34877768,0.9976401653060332,44125653.806542784,0.9978986137089372,156276002.08065662
 2006-06-03T17:00:00,26499813.5898954,25581563.27638737,28091873.13439669,80173250.00067946,1.0,28849262.271038245,0.9973210768797272,32190732.293088995,0.9974334929183724,32134057.509610705,0.9977145760205004,93174052.07373792
 2006-06-03T18:00:00,21640209.63063679,20404733.39913021,22417187.76843538,64462130.79820239,1.0,23060295.569677223,0.9970983196863912,25510327.350593053,0.9972200833173824,26046012.62024205,0.9975245389763606,74616635.54051234
 2006-06-03T19:00:00,17503098.731030975,24455856.828050192,26519477.7518571,68478433.31093825,1.0,30424539.63601948,0.9968983258591037,31496803.905202106,0.9970284818600168,23884325.94752625,0.9973539216543568,85805669.48874784
 2006-06-03T20:00:00,10504390.378254302,4765453.9238153575,5114639.032448829,20384483.33451849,1.0,5284125.905950932,0.9967150348691316,5464553.171783639,0.996852882336386,11001004.062312132,0.9971975537390037,21749683.140046705
 2006-06-03T21:00:00,15953043.155916672,0.0,0.0,15953043.155916672,1.0,0.0,0.9965405545160806,10730663.961848298,0.9966857237276452,12287581.975533657,0.9970487022920184,23018245.937381957
 2006-06-03T22:00:00,0.0,0.0,15564329.504663238,15564329.504663238,1.0,6485551.528189669,0.9963672283219068,0.0,0.996519670845645,0.0,0.9969008354729062,6485551.528189669
 2006-06-03T23:00:00,10723346.457138218,0.0,0.0,10723346.457138218,4.0,3088911.023146534,0.9999884295498576,3088938.2525072405,0.9999889150823318,3089006.3373011574,0.9999901290992604,9266855.612954931
 2006-06-04T00:00:00,5163025.316837877,0.0,0.0,5163025.316837877,4.0,136462.94930135278,0.9999845258642484,136462.95455275066,0.9999851752076466,136462.9676846045,0.999986798814553,409388.8715387079
 2006-06-04T01:00:00,15727636.096245114,10152699.601464964,0.0,25880335.697710074,4.0,140014.09997543128,0.9999865283994632,140014.10465855806,0.9999870937101863,140014.11636816667,0.999988507203258,420042.321002156
 2006-06-04T02:00:00,0.0,4827245.952283821,0.0,4827245.952283821,4.0,153693.614108704,0.9999823257396384,153693.6209211461,0.9999830674071842,153693.63795554187,0.9999849218597786,461080.8729853919
 2006-06-04T03:00:00,0.0,0.0,0.0,0.0,4.0,160264.01001059788,0.9999844947827704,160264.01626097012,0.9999851454304453,160264.0318891491,0.9999867722985422,480792.05816071713
 2006-06-04T04:00:00,16000322.354157634,0.0,0.0,16000322.354157634,4.0,156787.61948267315,0.9999821880930938,156787.62650402598,0.9999829355367216,156787.6440600883,0.99998480443173,470362.89004678745
 2006-06-04T05:00:00,11810162.136729762,15110771.217857486,15436514.386903023,42357447.74149028,4.0,153801.23730346278,0.999987412001476,153801.24216369298,0.99998794023348,153801.2543139753,0.9999892610155688,461403.7337811311
 2006-06-04T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998835900230332,5653817.398058549,0.9998884749517456,0.0,0.99990068914229,5653817.398058549
 2006-06-04T07:00:00,22781980.88154932,22219993.29679707,23191135.063598614,68193109.241945,1.0,41858583.797613904,0.999676273556384,42361368.52905991,0.9996898581359936,41095919.51829172,0.9997238247818911,125315871.84496556
 2006-06-04T08:00:00,28665658.848298743,27873875.53883725,29517136.48356789,86056670.87070388,1.0,51888104.43717311,0.99944120757099,48111236.57034826,0.9994646562585676,47305420.672249176,0.9995232869479684,147304761.67977056
 2006-06-04T09:00:00,24318499.40773863,23854320.223815296,25639392.43725285,73812212.06880677,1.0,30684282.156977825,0.9991882406031216,32840101.216378614,0.9992223045801868,31164356.519133385,0.9993074775542562,94688739.89248982
 2006-06-04T10:00:00,31398348.81215779,30499381.14512063,33697827.70002479,95595557.6573032,1.0,38023734.31095643,0.99890624011229,51578322.4155696,0.9989521377167686,38914738.96359182,0.9990668992864062,128516795.69011788
 2006-06-04T11:00:00,26184477.66602856,25826931.979380004,29355699.37188792,81367109.0172965,1.0,34863609.13155012,0.9986226740400196,36730938.35193031,0.9986804709686322,32239122.474661764,0.998824985400772,103833669.9581422
 2006-06-04T12:00:00,31426831.78532289,30720825.343297616,34896047.37960356,97043704.50822406,1.0,38181517.42765024,0.9983290395485244,44212622.73288568,0.9983991583038044,38429229.56702597,0.9985744820164107,120823369.72756188
 2006-06-04T13:00:00,24995154.14384464,25258518.83306782,28387759.67745535,78641432.65436782,1.0,30668447.842318542,0.9980515051145412,35695923.13594768,0.998133270087445,30664413.85013146,0.9983377137994492,97028784.82839768
 2006-06-04T14:00:00,30903090.111669887,30717135.505650736,34318702.09571787,95938927.7130385,1.0,38229102.37656167,0.997762364042695,49822542.41924739,0.9978562622842478,37534536.659636766,0.9980910438095364,125586181.45544584
 2006-06-04T15:00:00,25229865.849556677,25487476.745976727,28796243.069615774,79513585.66514917,1.0,31127619.24204742,0.9974842039089614,35893346.142617024,0.9975897746244672,30473368.216431573,0.9978537418000224,97494333.60109602
 2006-06-04T16:00:00,29769207.40395532,29196254.421287253,32428936.465250388,91394398.29049297,1.0,34977810.22927903,0.9972019316957104,40107141.90612081,0.9973193474409572,35511490.01169176,0.997612931722261,110596442.1470916
 2006-06-04T17:00:00,23039847.306213856,22800014.94080206,25859291.445818197,71699153.69283411,1.0,27257440.90063648,0.9969353620670728,31130620.124181166,0.9970639639122298,27413662.81103576,0.9973855177226268,85801723.83585341
 2006-06-04T18:00:00,26485875.38030253,26752190.789586555,29924396.599172264,83162462.76906133,1.0,31228501.125204988,0.996674872419522,34827765.47303707,0.9968144052294629,32580433.24003439,0.9971632906335328,98636699.83827646
 2006-06-04T19:00:00,12544467.937679976,15309794.445917072,16901239.274001874,44755501.65759892,1.0,17843762.689198103,0.996433816428986,19671586.143636443,0.9965834647063484,16781301.822343044,0.9969576426487124,54296650.65517759
 2006-06-04T20:00:00,7957084.072424665,14998835.690529983,12800838.467048764,35756758.23000342,1.0,14601358.334083077,0.9962035373488632,18962376.80126801,0.9963628488605952,18444291.814724803,0.9967611885856198,52008026.95007589
 2006-06-04T21:00:00,5247558.9222835805,0.0,16553346.984636378,21800905.90691996,1.0,0.0,0.9959963397071968,18258987.173156757,0.9961643458835562,0.0,0.9965844255963512,18258987.173156757
 2006-06-04T22:00:00,0.0,0.0,11528754.334252171,11528754.334252171,1.0,0.0,0.995811958645395,0.0,0.9959877020309382,0.0,0.9964271277266143,0.0
 2006-06-04T23:00:00,0.0,0.0,5519808.207905732,5519808.207905732,4.0,3562790.6680516102,0.9999839619574362,3562827.0953128817,0.9999846349641376,3562918.178856448,0.9999863177383544,10688535.94222094
 2006-06-05T00:00:00,0.0,16093239.448229466,16807901.617710136,32901141.0659396,4.0,144259.98416663203,0.9999803291247056,144259.99122009272,0.9999811545764924,144260.00885549208,0.9999832185217428,432779.98424221686
 2006-06-05T01:00:00,0.0,0.0,0.0,0.0,4.0,139033.46155456945,0.9999872099718702,139033.46589092293,0.9999877466816716,139033.47673325785,0.999989088661498,417100.40417875024
 2006-06-05T02:00:00,0.0,16281562.437138516,17104386.520062257,33385948.957200773,4.0,143407.3003345118,0.9999863419105962,143407.30521820395,0.9999869150469788,143407.31742892982,0.9999883481071922,430221.9229816456
 2006-06-05T03:00:00,0.0,0.0,6008227.339821882,6008227.339821882,4.0,134098.12536555206,0.9999845613859374,134098.12967875006,0.999985209238734,134098.14046276925,0.9999868291185656,402294.3955070714
 2006-06-05T04:00:00,0.0,0.0,10999436.301290857,10999436.301290857,4.0,155170.72076596587,0.9999808094075412,155170.72895909782,0.9999816147051502,155170.74944511105,0.9999836282572448,465512.1991701748
 2006-06-05T05:00:00,34029395.14769058,31672904.27804609,32602742.122355983,98305041.54809263,4.0,125343.78246987012,0.9999807072826856,125343.78784420792,0.9999815168657746,125343.80128182886,0.9999835411332088,376031.3715959069
 2006-06-05T06:00:00,28619601.95402872,27011986.22536947,27790969.07387883,83422557.25327703,1.0,25758646.68197149,0.9998791418935364,26542438.438442554,0.999884213479751,26394506.12576188,0.9998968943854568,78695591.24617592
 2006-06-05T07:00:00,33277317.540269516,27307657.207542326,28458341.229063675,89043315.9768755,1.0,24454980.915158916,0.9997152129991776,25175170.12259743,0.9997271635573134,28655832.425212745,0.9997570445244194,78285983.4629691
 2006-06-05T08:00:00,31705751.28298401,28488971.29971684,29962339.099090576,90157061.68179142,1.0,24280198.61780653,0.999551947176346,24893014.720316608,0.9995707488818368,26153651.62192836,0.999617760338282,75326864.9600515
 2006-06-05T09:00:00,31735622.910445794,29002522.49584403,30664536.42716648,91402681.83345632,1.0,25377986.99351961,0.9993905366217276,26227516.40206872,0.999416111621684,26937707.71182966,0.9994800589054642,78543211.107418
 2006-06-05T10:00:00,36789544.57184921,32695177.157213733,34636999.62290107,104121721.351964,1.0,33631134.15744337,0.999220547579226,35973359.08526892,0.9992532558539772,36139916.46530937,0.999335039053627,105744409.70802166
 2006-06-05T11:00:00,40346294.44524752,34552455.76191475,36445105.10097362,111343855.3081359,5.0,2302411.1032032445,0.9716180328969112,2421719.541499557,0.9714948961611506,2644622.124105305,0.9723249186517066,7368752.768808107
 2006-06-05T12:00:00,40882269.29827629,34847355.55332331,38398395.99255304,114128020.84415264,5.0,2418409.0383146363,0.9182303355966368,2662717.281377208,0.9162017797160202,2728848.7148564854,0.9205311060090766,7809975.034548329
 2006-06-05T13:00:00,40061985.32274828,34852267.41868532,38314949.32452984,113229202.06596345,5.0,2368923.9714573007,0.8663557837144956,2579375.38985311,0.861808694670331,2537706.471501893,0.8719507722936807,7486005.832812305
 2006-06-05T14:00:00,40564180.278385445,37637789.785839245,42473399.16511712,120675369.2293418,5.0,2635307.4087126246,0.8111262747077053,2855536.874441166,0.8044454821955926,2697549.7662736,0.8229057119153321,8188394.049427388
 2006-06-05T15:00:00,41071657.86825938,38378402.71960562,43744226.646673016,123194287.234538,5.0,2834433.4049316877,0.751181501882671,3077050.425674472,0.7421552504465548,3035337.831637636,0.7692602039990848,8946821.662243795
 2006-06-05T16:00:00,38658141.98534523,32678830.14038017,34788736.186154895,106125708.31188028,5.0,2314198.8307827865,0.6954968053864526,2410012.366417286,0.6854986199346369,2686778.903970802,0.7161179551273081,7410990.101170873
 2006-06-05T17:00:00,28439929.39513005,26618857.14858216,29002251.203363523,84061037.74707574,1.0,29666674.037101146,0.674371024762992,30761602.98684925,0.6644331516818286,29297750.153708115,0.6951646136293813,89726027.1776585
 2006-06-05T18:00:00,22213993.89742717,19689212.68401125,21444107.358283818,63347313.93972223,1.0,16353810.140044805,0.6742030826578165,16914560.715457,0.6642722569555205,17291211.172754128,0.6950213400462646,50559582.02825593
 2006-06-05T19:00:00,17411591.135127623,14729924.14336371,16056391.80519151,48197907.08368285,1.0,9609501.980049996,0.6740565068485482,9913637.439613055,0.6641318319281521,10259949.025790224,0.6948962943266689,29783088.44545328
 2006-06-05T20:00:00,15126304.110725738,12520907.038700452,13559414.887274925,41206626.03670112,1.0,5752758.949592743,0.6739180566256291,5919340.603352074,0.6639991915119766,6062805.870939596,0.6947781806499335,17734905.42388441
 2006-06-05T21:00:00,10169478.778756624,7025716.517271886,9454048.101900004,26649243.397928517,4.0,76110306.25231624,0.7304455310035838,79457892.26989456,0.7205742423960896,89182622.87475336,0.751234464088084,244750821.39696413
 2006-06-05T22:00:00,9958151.471860277,4619106.690949084,4490219.591933599,19067477.75474296,4.0,75745562.86119074,0.8369117606632223,79075506.36150652,0.8271231325799612,88758985.2162859,0.857556643577431,243580054.4389832
 2006-06-05T23:00:00,14716606.62993111,9461735.942124903,13601520.88573556,37779863.45779157,4.0,75630059.66679391,0.9427165797731402,78952946.17079449,0.9330062847199844,77912066.07188682,0.9618368255895516,232495071.9094752
 2006-06-06T00:00:00,14806615.784743289,9427994.454265766,13354983.219781011,37589593.458790064,4.0,5655880.797121761,0.9998875225645004,13157895.534621928,0.9990312585769686,90762.01080599982,0.9999945695209596,18904538.342549697
 2006-06-06T01:00:00,4836577.091966275,10782878.794615744,0.0,15619455.88658202,4.0,85438.24619022128,0.9999940891909578,85438.24736443817,0.9999943372270934,85438.2503021558,0.9999949574123196,256314.7438568152
 2006-06-06T02:00:00,0.0,0.0,0.0,0.0,4.0,77970.59893856135,0.9999945155252288,77970.59991672955,0.9999947456710374,77970.60236218083,0.9999953211236028,233911.80121747172
 2006-06-06T03:00:00,0.0,0.0,0.0,0.0,4.0,74749.30247631055,0.9999901427313144,74749.30413246222,0.9999905563733072,74749.30827401642,0.9999915906365304,224247.9148827892
 2006-06-06T04:00:00,0.0,0.0,0.0,0.0,4.0,70653.46741311478,0.999994332070506,70653.46825951774,0.999994569914652,70653.47037723246,0.9999951646160052,211960.40604986495
 2006-06-06T05:00:00,10293905.721927404,13775958.324726466,13149201.30023299,37219065.34688686,4.0,81174.76668936455,0.9999899825136964,81174.76857252338,0.9999904028789244,81174.77328083076,0.9999914539528072,243524.30854271865
 2006-06-06T06:00:00,19329336.66425504,17437741.637133993,17369269.677167416,54136347.97855645,1.0,10696590.00472775,0.9999129940631118,10934524.72850951,0.9999166451058348,10836449.587728744,0.9999257741093732,32467564.320966
 2006-06-06T07:00:00,35788730.28040792,28969917.90851783,29406033.85810059,94164682.04702634,1.0,31297435.676432684,0.9997557114247638,32073914.76616425,0.9997659625416054,38439803.56913172,0.999791594255342,101811154.01172866
 2006-06-06T08:00:00,41947978.0668582,36565117.23041871,37609565.57070671,116122660.86798362,1.0,53558218.658456735,0.9995570090170224,54925190.08724872,0.9995755983117602,61171593.2079332,0.999622078660064,169655001.95363867
 2006-06-06T09:00:00,47541890.8856147,43712723.674181454,44743581.714187175,135998196.27398333,1.0,65399304.05772816,0.9993322455301497,67707188.38202026,0.9993602666076196,71893781.456891,0.9994303300209456,205000273.8966394
 2006-06-06T10:00:00,56968746.36748257,51369105.82286913,53408883.699164,161746735.8895157,1.0,79739692.19477646,0.999087021550438,84679822.27558431,0.9991253329972624,89200031.24171701,0.9992211262706252,253619545.71207777
 2006-06-06T11:00:00,70837339.5649197,55920153.51227577,58753961.9786512,185511455.05584663,5.0,3769327.0223412714,0.951127669287589,3907732.049613527,0.9515662316140268,4654487.013685364,0.9491541803966316,12331546.085640162
 2006-06-06T12:00:00,73165668.5615574,64232704.186281085,69469383.07950413,206867755.8273426,5.0,4114654.3238556366,0.8651086867350833,4404958.721161634,0.8644449172017722,4706487.703323238,0.8618474788425791,13226100.74834051
 2006-06-06T13:00:00,76589775.1759223,71740867.0620811,78242953.96824425,226573596.2062477,5.0,4434080.069125596,0.7709074527069942,4789976.375212146,0.7673530960427722,4800641.804201668,0.7730904923168945,14024698.248539412
 2006-06-06T14:00:00,80373992.90629649,76289660.45228565,83739024.60759017,240402677.96617237,5.0,4621495.048721917,0.6716530651480185,5023307.644258867,0.6642641088814999,4942440.205126885,0.6821673082587122,14587242.89810767
 2006-06-06T15:00:00,85195367.2037239,78594491.1061896,86608316.8117751,250398175.1216886,5.0,4694527.157122718,0.569675324173439,5121762.913445966,0.5578343363059158,5128273.583540408,0.5880593459619866,14944563.654109089
 2006-06-06T16:00:00,85100058.20248015,66956163.58445095,71374419.95709623,223430641.7440273,5.0,4227477.874284422,0.4728487350830099,4478656.931538786,0.4582269297051127,5257203.5851317085,0.4911320669540198,13963338.390954915
 2006-06-06T17:00:00,57945076.106893815,56760317.42761456,60412237.90989769,175117631.44440603,1.0,93045032.06275672,0.4345805123324127,98598934.9530688,0.4194503681564037,95281408.34577772,0.4503175626217601,286925375.3616032
 2006-06-06T18:00:00,49076377.21443018,47243400.930417165,50054472.03084216,146374250.1756895,1.0,79859127.86271323,0.4343078300871375,85256862.93529989,0.4191891285156554,80985541.53939955,0.4500849338697741,246101532.33741263
 2006-06-06T19:00:00,43560249.88429637,39732886.50107236,41709810.958061785,125002947.34343052,1.0,64025247.34596209,0.4340525357086067,67483861.42156805,0.4189445470920823,68788210.68069385,0.4498671389319087,200297319.448224
 2006-06-06T20:00:00,46053658.55827704,42966216.3546175,44637221.70201149,133657096.61490604,1.0,64205489.04073797,0.4338032977780428,67148855.63417847,0.4187057679688736,69183061.88906825,0.4496545108281753,200537406.5639847
 2006-06-06T21:00:00,28556152.127686635,25374033.79009601,26878610.2198566,80808796.13763925,4.0,99337790.35611369,0.4844851794685246,103711420.7819567,0.4694572030115255,116415683.11391988,0.500310760799965,319464894.25199026
 2006-06-06T22:00:00,26610988.74015581,23848334.00249003,25172257.222045995,75631579.96469183,4.0,99056773.43564612,0.5800504709531777,103414166.40410168,0.5651415996990489,116090867.14958964,0.5958024516397551,318561806.98933744
 2006-06-06T23:00:00,22973067.768558037,20651152.94452021,24692184.61143973,68316405.32451797,4.0,97286683.1966455,0.6727496116153319,101562346.09105109,0.6579512091427836,114020913.79104324,0.6884341502835762,312869943.0787398
 2006-06-07T00:00:00,15848130.536334116,14397986.349037642,15104996.34623266,45351113.23160441,4.0,94402937.00455572,0.7662931412207685,98548462.75009803,0.7516013177577453,110645127.374923,0.7819118401010599,303596527.1295768
 2006-06-07T01:00:00,28144742.40150033,22820793.34403653,25745068.790339086,76710604.53587595,4.0,92996779.394142,0.8606809641321339,97077121.81495708,0.8460918164862749,109001111.93807496,0.876235426624364,299075013.14717406
 2006-06-07T02:00:00,14001956.204364996,20195221.22027898,16934510.09880158,51131687.523445554,4.0,93522925.83972643,0.9538794309746114,97622170.31463824,0.9393866256614144,98388833.03550074,0.9684377086858,289533929.1898654
 2006-06-07T03:00:00,18299581.06237767,13296310.026386738,17936701.11384818,49532592.202612594,4.0,6195515.120951286,0.9999651754241892,21540070.16156672,0.999153646023782,207493.8207768642,0.9999702907037415,27943079.10329487
 2006-06-07T04:00:00,0.0,0.0,0.0,0.0,4.0,213652.33128484015,0.9999663032378135,213652.34950602512,0.9999677172599228,213652.39506591947,0.9999712528561386,640957.0758567847
 2006-06-07T05:00:00,37306020.26268071,34420934.19510182,36219977.02416314,107946931.48194568,4.0,213358.34014291412,0.9999661478304244,213358.35829015536,0.999967568373916,213358.4036657088,0.9999711202760836,640075.1020987784
 2006-06-07T06:00:00,48792886.268188015,46620860.62184714,47798902.54168788,143212649.43172303,1.0,65600626.66882689,0.9998334648312204,68286641.39326411,0.999840453170612,71819846.54412264,0.9998579266925288,205707114.6062137
 2006-06-07T07:00:00,64336854.71917273,52449060.04882393,53617217.363865264,170403132.13186193,1.0,72723269.22244507,0.9995900908099687,76272748.7438477,0.9996072918886404,96748342.89016004,0.9996503011657096,245744360.8564528
 2006-06-07T08:00:00,61585322.562183104,53739050.53256491,55084060.117273815,170408433.21202183,1.0,75041063.75787032,0.9993464098036212,78371468.07633273,0.9993738365036328,85935868.66316864,0.9994424137459322,239348400.49737167
 2006-06-07T09:00:00,62318778.57558161,56465084.71172589,58492559.699684285,177276422.98699176,1.0,77765986.8916291,0.9991125705252202,81531999.810188,0.9991498098567172,83202787.70048636,0.9992429224316192,242500774.40230343
 2006-06-07T10:00:00,57744587.52213083,49992062.14543105,52377741.4928176,160114391.16037953,1.0,69401115.59726118,0.9988911105554203,73196278.47649112,0.9989376430436846,78131820.65086132,0.9990539920656638,220729214.7246136
 2006-06-07T11:00:00,54400570.36438117,42918517.376552224,44530157.86843996,141849245.60937333,5.0,3381273.0810795794,0.9574373960873735,3549858.214469513,0.9572265989623494,4335063.71313295,0.953723595982122,11266195.008682042
 2006-06-07T12:00:00,60028176.00341592,51846677.30835809,54416299.540358,166291152.852132,5.0,4494613.571776019,0.8710683377997577,4798512.333564341,0.8694712386012676,5256519.301204695,0.8642797268244515,14549645.206545057
