version,0.3.0
 2006-06-07T13:00:00,63862092.06741687,58545467.12208132,61264077.58107752,183671636.7705757,5.0,4839023.375717635,0.7657078435809413,5008734.97084478,0.7636169222909573,5288110.766764946,0.7633496774904284,15135869.11332736
 2006-06-07T14:00:00,66328756.178728245,60951026.75940879,63818157.84037885,191097940.7785159,5.0,4844358.890526596,0.6599631939885356,5036187.756354138,0.65857241294748,5291314.269934517,0.6649185321893124,15171860.916815251
 2006-06-07T15:00:00,74804747.2397777,67508794.39692283,70870843.22984831,213184384.86654884,5.0,5066734.755997754,0.5522718408202093,5288211.815916559,0.5510410315678841,5620970.24291846,0.5635943171660325,15975916.81483277
 2006-06-07T16:00:00,75010781.0410485,62595716.7313036,64848872.58298793,202455370.35534003,5.0,4662063.987575265,0.4458229532655133,4859836.354357921,0.4446610191886276,5594903.616748704,0.4587651623834247,15116803.958681889
 2006-06-07T17:00:00,62581060.76470582,60957755.49870229,63062917.24257224,186601733.50598037,1.0,73930343.17952469,0.4038164897469911,76783694.93610595,0.4027201648949017,76996346.65572172,0.415336071449814,227710384.7713524
 2006-06-07T18:00:00,58262805.35350255,55771592.3692876,57536593.74698788,171570991.469778,1.0,69163149.89827432,0.4035656178187353,71567190.09065054,0.4024798203416828,72099369.50244099,0.4151220493615053,212829709.49136585
 2006-06-07T19:00:00,53425466.20569819,50704092.6587799,52140737.19769955,156270296.06217766,1.0,62005678.16665803,0.4033270719165475,63948991.33750875,0.4022512845757158,65552427.35555072,0.4149185427655355,191507096.8597175
 2006-06-07T20:00:00,52068070.04300162,49593316.88542185,50816413.67830272,152477800.60672617,1.0,59935902.06786709,0.4030983655222007,61598747.653473005,0.402032175420898,63285642.16327579,0.4147234303810292,184820291.8846159
 2006-06-07T21:00:00,24541680.162546527,19524826.303136814,20793274.485928368,64859780.951611705,4.0,92239684.43347688,0.4570342134572049,96281424.16065606,0.4559816566943595,108102539.55083036,0.4686414852976244,296623648.1449633
 2006-06-07T22:00:00,20032385.93190408,11739001.747747034,14472915.404880088,46244303.0845312,4.0,92118364.09700796,0.5575197124250882,96154536.77946644,0.5564849530070148,107963282.82637689,0.5690710704896812,296236183.70285124
 2006-06-07T23:00:00,30130172.4407486,18025252.28962735,27092128.63809508,75247553.36847103,4.0,92014858.0985976,0.6542110884219681,96046238.68064848,0.6531930844791858,107845038.45508064,0.6657127652592673,295906135.23432666
 2006-06-08T00:00:00,19576600.64673604,15409043.921605878,12664143.67346312,47649788.24180504,4.0,90746466.69734238,0.750557809743419,94722048.28229134,0.7495560116171655,106361200.21418564,0.762013333555709,291829715.19381934
 2006-06-08T01:00:00,16415637.78761032,16062615.833843552,21907445.62685323,54385699.2483071,4.0,89316653.34178594,0.847224559314185,93229383.87588234,0.8462382795387686,104687982.61294828,0.8586357993698428,287234019.83061653
 2006-06-08T02:00:00,19053769.30036205,13825643.49693002,10591625.847899562,43471038.64519164,4.0,89427535.12332922,0.9436032302280672,93344860.80808732,0.9426319357188314,104821291.72866613,0.9549737028333456,287593687.6600827
 2006-06-08T03:00:00,17919580.423219413,17781735.677769862,9655141.090276048,45356457.19126532,4.0,15603376.385025758,0.9998758148961596,17220404.265344292,0.9997165873441476,5803711.378590434,0.9999701240316728,38627492.02896049
 2006-06-08T04:00:00,12685753.602644073,0.0,12319138.337088602,25004891.939732675,4.0,203569.17542924397,0.9999715071652456,203569.19106435013,0.9999727028141946,203569.23015839196,0.9999756923939704,610707.596651986
 2006-06-08T05:00:00,37196811.832994826,35167371.99761737,36287618.76383388,108651802.5944461,4.0,197214.72449883303,0.9999833055462256,197214.73277248163,0.9999840060980056,197214.75345997943,0.9999857577454568,591644.2107312942
 2006-06-08T06:00:00,55925582.90614325,56119906.13103213,56569893.90588334,168615382.9430587,1.0,85821004.52389878,0.9998572418842528,88112159.24846248,0.9998632324637268,91995250.72434196,0.9998782112041484,265928414.49670324
 2006-06-08T07:00:00,80824307.8454386,70853325.32302757,71597214.72577968,223274847.8942458,1.0,97647758.5590934,0.99961020052613,101054123.46701775,0.9996265577378716,113195235.38154602,0.999667457024788,311897117.4076572
 2006-06-08T08:00:00,89275391.71787718,83375284.09187874,85007328.21141441,257658004.02117032,1.0,100508056.0120838,0.9993414552680476,104769370.79321793,0.9993690898759524,116194009.66678366,0.9994381869675218,321471436.47208536
 2006-06-08T09:00:00,96277951.47375424,92001310.57487153,95433054.81225474,283712316.8608805,1.0,101804532.79338926,0.9990596520890976,106121653.49568208,0.9990991120445892,117424292.63245568,0.9991977770289916,325350478.921527
 2006-06-08T10:00:00,103372478.71814458,96358723.7838298,101310317.61138944,301041520.11336386,1.0,103176097.7845627,0.9987751411214,107588545.645116,0.9988265400518094,118912172.3057094,0.998955057040842,329676815.7353881
 2006-06-08T11:00:00,118372463.27814104,96553718.31029429,102645797.70772776,317571979.2961631,5.0,7265392.599880854,0.9095155352799332,7706614.551217887,0.9081903633564452,8309460.055390358,0.9125854182493456,23281467.206489097
 2006-06-08T12:00:00,120912839.90413266,109437746.83796176,117335672.43672036,347686259.1788148,5.0,7107106.012592454,0.7517144471744416,7587257.207777112,0.7471637633847451,7977190.541623119,0.7590283473208763,22671553.761992685
 2006-06-08T13:00:00,105073552.98866098,100041268.70028448,108967708.75155114,314082530.44049656,5.0,6571658.174625676,0.5997458101525202,7126289.290753653,0.5906115682647077,7120665.041881282,0.6170130941907924,20818612.507260613
 2006-06-08T14:00:00,79360261.42157392,73381152.41558018,80797099.27565806,233538513.11281216,5.0,5582052.128721044,0.4700085615853955,6040248.052058906,0.4556793449707652,6148812.056823103,0.4960517174645234,17771112.237603053
 2006-06-08T15:00:00,71487721.05077493,63116536.62663305,68285359.2366765,202889616.9140845,5.0,5134335.659867097,0.3548625551194497,5469338.3353159055,0.3374084080734083,5835306.198455042,0.3858631133701191,16438980.193638043
 2006-06-08T16:00:00,67567383.17409939,55730166.90973173,57887783.36786487,181185333.451696,5.0,4527784.361626164,0.2508602367423145,4751830.378434767,0.2322216158267648,5463768.189150405,0.2818674850540165,14743382.929211335
 2006-06-08T17:00:00,55210808.3686522,52177880.55047132,54046305.31364668,161434994.23277017,1.0,62249892.169163465,0.2098302331274558,64864570.17671977,0.1910372222961611,66823916.579775855,0.2393037520397802,193938378.9256591
 2006-06-08T18:00:00,46600617.73753356,43234869.84583587,44913391.47044339,134748879.05381283,1.0,52971990.62007533,0.2096102650685922,55095562.95820128,0.19082648478879,56812346.29648392,0.2391160944423499,164879899.8747605
 2006-06-08T19:00:00,40813238.43991013,35901153.10520221,37564087.766963705,114278479.31207606,1.0,40784105.3177488,0.2094192116645393,42171604.58792505,0.1906434485863845,44124606.72866458,0.2389531043110978,127080316.63433842
 2006-06-08T20:00:00,37136160.625171006,33634340.301856145,35192913.85065509,105963414.77768224,1.0,33342769.273160905,0.2092434325867377,34465482.56886326,0.1904750457514671,36017544.8005853,0.2388031449052223,103825796.64260948
 2006-06-08T21:00:00,18562878.70348618,18074841.169684157,15677644.792866232,52315364.66603656,4.0,81268642.04159051,0.2670038838600864,84861860.74339813,0.2483289266152003,95201351.5850676,0.2964470718362697,261331854.37005627
 2006-06-08T22:00:00,28924821.46630713,17421865.29592984,22677465.283604443,69024152.04584141,4.0,79809145.98527642,0.3738025006302785,83337795.1493942,0.3553021632903821,93493433.64884353,0.4030030949501295,256640374.7835141
 2006-06-08T23:00:00,24312819.61021198,13885852.297427531,18202614.53269348,56401286.440332994,4.0,80032889.70115212,0.4804029151697752,83567480.88254276,0.4620714404941727,93762520.72621092,0.5093714654003301,257362891.3099058
 2006-06-09T00:00:00,14885813.12187836,13800289.75145576,13635018.961385544,42321121.83471967,4.0,80664784.33165832,0.587063759092748,84222881.63660192,0.5688940215339651,94510617.60344627,0.6158126373885734,259398283.57170653
 2006-06-09T01:00:00,13934279.795942986,17426180.776844855,11930236.82361218,43290697.39640003,4.0,80895868.39178133,0.6899714635986794,84460125.38376057,0.671950777667417,94788520.98654306,0.7185204976613879,260144514.76208496
 2006-06-09T02:00:00,18206627.183938343,15239510.45253215,13451680.35354142,46897817.99001192,4.0,81221008.34190926,0.7926157058304599,84795443.2440332,0.7747368847194546,95176875.3405658,0.8209765855757286,261193326.92650825
 2006-06-09T03:00:00,16270920.127550762,11497646.269609226,17472492.697651416,45241059.09481141,4.0,81450389.12064816,0.8941758901953674,85030819.37664282,0.8764306921271862,95453210.96283688,0.9223621135552326,261934419.46012783
 2006-06-09T04:00:00,0.0,5565195.325086615,0.0,5565195.325086615,4.0,48002103.85215673,0.9848444750461828,65299274.08848167,0.9736813620325804,29269178.57728079,0.9963845739590688,142570556.51791918
 2006-06-09T05:00:00,35391423.531239115,32999838.87956638,33783011.169046625,102174273.57985212,4.0,137511.5608495383,0.9999771528936844,137511.56805032174,0.9999781116301136,137511.58605574665,0.9999805088379576,412534.7149556067
 2006-06-09T06:00:00,39356521.43302432,35452834.40079857,36650153.93909208,111459509.77291496,1.0,42142743.11913277,0.999866099217394,43578569.06917282,0.9998717181153154,45604795.9973031,0.999885767509666,131326108.1856087
 2006-06-09T07:00:00,49314409.70630009,37139030.03787334,38329424.68762646,124782864.43179987,1.0,49329416.96515496,0.9996772632547742,49817191.0551877,0.9996908063035272,73343279.20706588,0.9997246691063942,172489887.22740853
 2006-06-09T08:00:00,48705233.12845544,40203836.291852005,40993100.28248525,129902169.7027927,1.0,56814303.58425653,0.9994776979660052,56704026.08285337,0.9994996154018556,71566703.76544952,0.9995544173761464,185085033.4325594
 2006-06-09T09:00:00,52038077.00047177,44934930.85816862,45870760.37378441,142843768.2324248,1.0,63693807.65216924,0.9992746559919296,64497913.63175386,0.9993050937075264,74061166.05213627,0.999381199640674,202252887.3360594
 2006-06-09T10:00:00,65075539.4863131,57473748.68269223,58784331.40619492,181333619.57520023,1.0,76834633.66581228,0.9990497326574568,78486941.68569186,0.9990896088634936,88265770.67834434,0.9991893146334992,243587346.0298485
 2006-06-09T11:00:00,80875110.57377723,65249026.56602134,66833996.52937856,212958133.6691772,5.0,5120976.479418805,0.9336360182652896,5256071.047179401,0.9348124109927544,6219389.011467677,0.931769830288597,16596436.53806588
 2006-06-09T12:00:00,75485492.15151724,64807365.37422223,67774126.99315688,208066984.5188963,5.0,4860654.646688527,0.8247383856643128,5013681.984265016,0.8274561137807431,5669507.14681102,0.8210405531073183,15543843.777764564
 2006-06-09T13:00:00,66305152.268948965,59971900.82099351,63248918.6531673,189525971.74310976,5.0,4597845.8719639005,0.7226849439002683,4770729.239493722,0.7262429443384756,5126129.351403958,0.722153689327318,14494704.462861584
 2006-06-09T14:00:00,64905311.06356064,60590425.61045094,64404647.97262004,189900384.64663163,5.0,4639201.402350069,0.6222329017104978,4839589.729450333,0.6261122922725656,5073616.0588428,0.6277236208117762,14552407.190643204
 2006-06-09T15:00:00,66965883.94956056,60785229.74699218,65104281.05738068,192855394.75393343,5.0,4638017.449005179,0.5208681033405842,4871852.432886458,0.5243804491274914,5167816.957202854,0.5323184278674781,14677686.83909449
 2006-06-09T16:00:00,58574585.307069615,48227255.77731259,50603976.841976136,157405817.92635834,5.0,3876506.907147066,0.4287859124053766,4037283.656292092,0.4320301673307608,4713391.743013323,0.4407709123750842,12627182.306452485
 2006-06-09T17:00:00,43315654.19872459,39723709.667469874,41637141.93919547,124676505.80538994,1.0,50943160.65509608,0.394200363220998,53855640.54823131,0.3976179800576601,53629388.88760523,0.4045749815870199,158428190.0909326
 2006-06-09T18:00:00,42561634.0786162,37176091.831805445,38767982.26102319,118505708.17144483,1.0,46333485.14777867,0.3939972857252332,47861776.68584341,0.3974234243322438,49800299.1074156,0.4044017335475351,143995560.94103768
 2006-06-09T19:00:00,42756015.48371315,37887076.5693141,39236847.63229691,119879939.68532416,1.0,47974522.93974986,0.393800761981081,49617893.56266995,0.3972351473424124,51958391.23195756,0.4042340765983575,149550807.73437738
 2006-06-09T20:00:00,43150224.07304402,39456949.0499164,40646866.0182501,123254039.14121053,1.0,51162818.942123,0.393606920124445,52919667.37349101,0.3970494396996631,55431616.307157226,0.4040687076021239,159514102.62277123
 2006-06-09T21:00:00,18740254.396678284,16719360.889292846,18980079.4294228,54439694.71539393,4.0,86794912.05493845,0.4482540170102191,90591607.44521911,0.4516892094032131,101721994.59346004,0.458697217123334,279108514.0936176
 2006-06-09T22:00:00,24879868.415462967,18031927.91440108,15340634.737297133,58252431.06716117,4.0,86241322.64696135,0.5518245354762438,90014467.04626805,0.5552400693458183,101075464.16379435,0.5622118968072276,277331253.8570238
 2006-06-09T23:00:00,19341355.79879321,13591929.815586785,16980918.51565598,49914204.13003598,4.0,86724839.27865776,0.6521598435874977,90519934.46257256,0.6555576502161516,101644867.41508377,0.6624971341246148,278889641.15631413
 2006-06-10T00:00:00,18976996.65329933,6220826.751757161,18510414.932512887,43708238.33756938,4.0,87572243.86829183,0.7512024617573024,91405273.66985343,0.7545842953090315,102640968.86149538,0.7614950829242894,281618486.3996406
 2006-06-10T01:00:00,25193572.987563312,11640824.303249955,17079879.770716652,53914277.06152992,4.0,87870657.35564214,0.8477501533176953,91717569.31168304,0.8511178763631163,102993535.43170372,0.8580037609979918,282581762.09902894
 2006-06-10T02:00:00,17230892.506081566,17762339.624405228,0.0,34993232.130486794,4.0,89612884.14031172,0.945833576718108,93537111.16610125,0.9491885285058392,105039151.3597192,0.956052424663094,288189146.6661321
 2006-06-10T03:00:00,14164337.147204984,17951838.731406756,14784906.424958216,46901082.30356996,4.0,12020953.606182516,0.9999641142137315,9205091.984773677,0.999965620094175,2647442.872369458,0.999969385371368,23873488.463325653
 2006-06-10T04:00:00,6141544.967778047,0.0,0.0,6141544.967778047,4.0,200096.2929380791,0.9999645138327324,200096.3108653984,0.9999660029439056,200096.35568931155,0.9999697262915088,600288.959492789
 2006-06-10T05:00:00,37074976.753722414,35015625.23695311,37339901.60434237,109430503.59501788,4.0,200096.3285384369,0.999967471013338,200096.34497185517,0.9999688360319136,200096.38606044344,0.9999722491005496,600289.0595707354
 2006-06-10T06:00:00,51547150.75297378,50918229.38925968,52215686.83654459,154681066.97877806,1.0,73772985.78754626,0.999845633451804,76019743.84716524,0.9998521111576092,80422529.55023426,0.999868307900212,230215259.1849458
 2006-06-10T07:00:00,45463132.88737604,42479270.2369683,43723965.61978663,131666368.74413098,1.0,53915247.15364098,0.9996232924886156,55496658.00924671,0.9996391003204408,57803745.83250598,0.999678625947396,167215650.99539366
 2006-06-10T08:00:00,38089936.092429176,34139318.371242166,35605235.8581732,107834490.32184452,1.0,35558939.88282463,0.999432771909897,36720852.97549695,0.999456574584343,38073963.20239341,0.9995160903763316,110353756.06071496
 2006-06-10T09:00:00,29139660.19776128,26019609.3645928,27404023.514197905,82563293.07655199,1.0,22170859.101040125,0.9992624631721948,22880872.420545224,0.9992934125368516,23610789.87238717,0.999370797788382,68662521.39397253
 2006-06-10T10:00:00,24913338.59937852,21753382.39397225,23109540.525887206,69776261.519238,1.0,17212554.652923778,0.9991092048451914,17775551.558629494,0.9991465854112072,18506434.216211338,0.999240051126434,53494540.42776461
 2006-06-10T11:00:00,24366156.040142365,21266551.22183564,22620259.92745555,68252967.18943356,1.0,18121614.691602036,0.9989552360844092,18720911.55025364,0.9989990776638196,19523512.49235641,0.999108698384236,56366038.73421208
 2006-06-10T12:00:00,24017442.499459524,20998401.30147497,22370776.68217826,67386620.48311275,1.0,18121468.05874011,0.9988008233025152,18720759.81831616,0.9988511445278416,19523353.308748063,0.9989769668418816,56365581.18580434
 2006-06-10T13:00:00,23368903.13409195,20414294.14598587,21814680.35210006,65597877.63217789,1.0,16805366.80185289,0.9986476537797344,17357831.185440578,0.9987044024799152,18089521.092582524,0.9988462959399648,52252719.07987599
 2006-06-10T14:00:00,23232845.212985467,20305406.76786172,21708943.440996718,65247195.42184391,1.0,17176963.75348887,0.9984963491456238,17742658.444642924,0.998559447064066,18494401.03166028,0.9987172159987044,53414023.22979208
 2006-06-10T15:00:00,23022993.09716849,20109260.833732963,21448650.838656705,64580904.76955816,1.0,18108285.88148488,0.9983423803848416,18707113.535060912,0.998411939316678,19509015.32148554,0.9985858632565064,56324414.73803134
 2006-06-10T16:00:00,22434999.36800619,19545294.11115777,20751347.13589077,62731640.615054734,1.0,18100366.45926739,0.9981879676029474,18698910.72429892,0.9982640061807002,19500379.50499755,0.998454131714152,56299656.68856387
 2006-06-10T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998041775871941,0.0,0.998123949114462,7777781.369822769,0.9983294136566916,7777781.369822769
 2006-06-10T18:00:00,16785015.44638034,0.0,0.0,16785015.44638034,1.0,6667985.190700864,0.9978883639136332,8780631.731923897,0.997976974804366,5634750.114363034,0.9981985359298898,21083367.036987796
 2006-06-10T19:00:00,0.0,0.0,0.0,0.0,1.0,9320143.611062003,0.997730734198782,0.0,0.9978259597280552,12591370.00464704,0.9980640599804028,21911513.615709044
 2006-06-10T20:00:00,16655505.83673164,0.0,0.0,16655505.83673164,1.0,0.0,0.9975840104564804,5457149.416410564,0.9976853929753888,4931710.522940536,0.997938888057222,10388859.9393511
 2006-06-10T21:00:00,0.0,0.0,0.0,0.0,1.0,2323708.5420909785,0.997452799109749,0.0,0.9975596876693924,0.0,0.9978269499594348,2323708.5420909785
 2006-06-10T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973345434850256,0.0,0.997446394422566,0.0,0.9977260645557412,0.0
 2006-06-10T23:00:00,0.0,0.0,0.0,0.0,4.0,2016939.912506958,0.9999905775019868,2016952.1002606663,0.9999909728996348,2016982.574712032,0.9999919615450168,6050874.5874796575
 2006-06-11T00:00:00,0.0,0.0,0.0,0.0,4.0,85123.22162744627,0.9999837599278304,85123.22460319751,0.9999844414123292,85123.23204441176,0.9999861453842837,255369.6782750556
 2006-06-11T01:00:00,0.0,0.0,0.0,0.0,4.0,104469.41175953778,0.9999873032163036,104469.41526905035,0.9999878360132756,104469.4240447894,0.9999891682095308,313408.2510733776
 2006-06-11T02:00:00,0.0,0.0,0.0,0.0,4.0,81254.0045676549,0.9999875984903432,81254.00655693917,0.9999881188966876,81254.01153152589,0.9999894201116344,243762.02265611995
 2006-06-11T03:00:00,0.0,0.0,0.0,0.0,4.0,100600.1654081338,0.999985531572067,100600.16916021226,0.9999861387128024,100600.178542501,0.999987656796907,301800.5131108471
 2006-06-11T04:00:00,0.0,0.0,0.0,0.0,4.0,94124.88861192932,0.9999858608877248,94124.89174088664,0.9999864542093396,94124.89956466554,0.9999879377403564,282374.6799174815
 2006-06-11T05:00:00,11375461.501946837,0.0,0.0,11375461.501946837,4.0,98402.6124800932,0.9999891777254314,98402.61494420732,0.9999896318621054,98402.62110458968,0.999990767377524,295207.8485288902
 2006-06-11T06:00:00,5469204.9282445805,0.0,0.0,5469204.9282445805,1.0,0.0,0.9999038503363534,0.0,0.9999078850786064,0.0,0.9999179734777548,0.0
 2006-06-11T07:00:00,22545812.1957238,21991603.756755684,21442934.821600724,65980350.7740802,1.0,21920146.79844497,0.9997327836052772,22148191.93113586,0.9997439968455276,22866165.35440983,0.9997720342358491,66934504.08399066
 2006-06-11T08:00:00,27190983.735257987,26688884.185739662,27127421.90221648,81007289.82321411,1.0,33645969.40927958,0.9995403716093882,34499157.97277057,0.9995596590620724,34263724.27855255,0.9996078850723212,102408851.66060267
 2006-06-11T09:00:00,21750810.580940768,21128777.99433198,22104068.45431588,64983657.02958863,1.0,36933119.32876375,0.9993393023893976,38530676.27227,0.9993670273388636,37638965.489571296,0.9994363503188872,113102761.09060504
 2006-06-11T10:00:00,26788949.236182068,25957630.75844202,27721049.421778284,80467629.41640237,1.0,43352774.952400334,0.9991177786708524,44169474.128051445,0.999154799452183,40172878.39684719,0.999247365568052,127695127.47729896
 2006-06-11T11:00:00,21681006.26916472,21309262.87646246,23128789.69640744,66119058.842034616,1.0,27980289.59007088,0.9988952387307029,30488028.813485697,0.998941597987753,28086961.9058361,0.999057513865416,86555280.30939268
 2006-06-11T12:00:00,27078067.22915478,26468174.9508478,29064518.6389299,82610760.81893247,1.0,31520137.85631088,0.9986577943338882,36613150.6006396,0.99871411750453,33165842.9293587,0.998854946977934,101299131.38630918
 2006-06-11T13:00:00,21764975.74759604,21269647.693998054,23459287.08243659,66493910.524030685,1.0,25616583.29256823,0.9984208162702468,31419833.230419245,0.9984870837856732,26648180.558048952,0.998652777925316,83684597.08103642
 2006-06-11T14:00:00,27361121.33022032,26583810.103769027,29468645.303404216,83413576.73739356,1.0,33427707.09087164,0.998172480146562,37038977.19536735,0.9982491686266908,33191154.39253537,0.9984409191647003,103657838.67877434
 2006-06-11T15:00:00,21934996.25842315,21523424.14288045,23944374.039194368,67402794.44049796,1.0,25910772.45120629,0.9979304211493364,31562911.6443272,0.9980172671862014,26461938.20418332,0.998234415501894,83935622.2997168
 2006-06-11T16:00:00,27052512.78625578,26320977.401586704,29114131.377907984,82487621.56575046,1.0,32581963.044455167,0.99768297484396,35659667.350920305,0.9977802045059528,32586157.81578617,0.9980233158567914,100827788.21116164
 2006-06-11T17:00:00,19930057.147149164,20774101.84827635,22951739.461108323,63655898.45653384,1.0,24332205.856482003,0.9974472375973156,26620566.03538899,0.9975543595355104,25452668.618447818,0.9978222053612104,76405440.51031882
 2006-06-11T18:00:00,10548519.61154265,25153233.03263336,27539574.02207245,63241326.666248456,1.0,29082657.278218526,0.9972141777979764,31467013.35453245,0.997331079658264,12294836.85419012,0.997623379030572,72844507.4869411
 2006-06-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9969997525656584,14807125.197763294,0.997125652383006,0.0,0.9974404500901928,14807125.197763294
 2006-06-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9968034842446508,0.0,0.9969376200979606,0.0,0.9972730110458048,0.0
 2006-06-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9966455625859196,0.0,0.9967863253286522,0.0,0.9971382860352151,0.0
 2006-06-11T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9964984850327948,0.0,0.9966454196121772,0.0,0.9970128122714428,0.0
 2006-06-11T23:00:00,0.0,0.0,0.0,0.0,4.0,2758004.635650666,0.999986253106374,2758027.43010644,0.9999868299692608,2758084.4258392123,0.999988272347161,8274116.491596317
 2006-06-12T00:00:00,0.0,0.0,0.0,0.0,4.0,97348.97341026038,0.9999859023296956,97348.97624377564,0.999986493912275,97348.98332716875,0.9999879730950376,292046.9329812048
 2006-06-12T01:00:00,0.0,0.0,0.0,0.0,4.0,113486.62744050792,0.9999887473949703,113486.6311221888,0.9999892195896636,113486.6403282882,0.9999904002570392,340459.89889098494
 2006-06-12T02:00:00,0.0,0.0,0.0,0.0,4.0,85786.76388462084,0.9999862671670422,85786.76627957178,0.9999868434398994,85786.77226796234,0.9999882843424992,257360.302432155
 2006-06-12T03:00:00,0.0,0.0,0.0,0.0,4.0,108106.03354926646,0.9999812019222042,108106.03867575109,0.9999819907486636,108106.05149361292,0.9999839631165828,324318.1237186305
 2006-06-12T04:00:00,0.0,0.0,0.0,0.0,4.0,86346.55518508154,0.9999928956622092,86346.55660084554,0.9999931937825638,86346.56014077245,0.9999939391974996,259039.67192669952
 2006-06-12T05:00:00,31095229.208807863,29301809.91692909,28646461.55399888,89043500.67973582,4.0,91060.92463667052,0.999990998582008,91060.9265283734,0.999991376309814,91060.93125723544,0.9999923207738316,273182.78242227936
 2006-06-12T06:00:00,20853192.599624883,19204529.93413601,19529078.34512177,59586800.87888268,1.0,15878352.238220692,0.9999041624831952,16315240.076777404,0.9999081841267844,16336034.105260924,0.9999182397742644,48529626.42025901
 2006-06-12T07:00:00,30199331.96691084,26596423.540025774,27224835.8444984,84020591.35143499,1.0,30359436.58665105,0.9997436880730876,31143303.019468997,0.9997544437275754,34049884.647239804,0.9997813369784432,95552624.25335984
 2006-06-12T08:00:00,32000894.767465506,29915687.226256706,31153721.44332519,93070303.4370474,1.0,38422695.46731015,0.9995589627099152,39514680.9035926,0.9995774700215552,40849856.004443966,0.999623745380752,118787232.3753467
 2006-06-12T09:00:00,34651290.999743536,31952066.8385001,33389377.57986802,99992735.41811164,1.0,47243471.82175949,0.9993638953550102,48919637.768830985,0.9993905883062982,50386254.96956529,0.999457330896087,146549364.56015578
 2006-06-12T10:00:00,35348654.75226396,31780286.324964076,33441830.65189815,100570771.7291262,1.0,45932550.25892647,0.99916151053218,47630974.7911614,0.999196696187082,50090895.12826843,0.9992846737848464,143654420.1783563
 2006-06-12T11:00:00,32603303.449767105,26430684.799587704,28255055.04616688,87289043.29552168,5.0,1882842.8842091989,0.9752919531737244,1951059.6901190325,0.9754943489446796,2254051.893864463,0.9749624929756164,6087954.468192695
 2006-06-12T12:00:00,31371609.753014527,27148713.902403478,29195307.6336286,87715631.28904659,5.0,1871889.0642326649,0.9349549964998196,1962663.6203521,0.9352972647229048,2134449.6987066083,0.9348265831467912,5969002.383291372
 2006-06-12T13:00:00,33894542.87126697,31415610.026853345,33820876.9729352,99131029.87105551,5.0,2637240.338255582,0.8862549274039989,2891199.151909598,0.8852851865031705,2798725.210942236,0.8894554732612386,8327164.701107416
 2006-06-12T14:00:00,37841882.85194169,33565965.0251059,37079092.93574609,108486940.81279369,5.0,3398129.8985746424,0.8164929965340243,3865600.754947244,0.8099744547513116,3557360.599653668,0.8269462143920441,10821091.253175557
 2006-06-12T15:00:00,38731142.62830862,33382246.76351809,37315779.3612595,109429168.7530862,5.0,3073631.216065087,0.7432153181316932,2988814.880632219,0.7361046712783924,3101713.252280644,0.7622641682832648,9164159.34897795
 2006-06-12T16:00:00,34143293.71062832,27803708.831171263,30157316.937502734,92104319.4793023,5.0,1854359.421173838,0.694995092096088,2157615.032695496,0.6860848834732383,2216480.878160356,0.7179110054072169,6228455.33202969
 2006-06-12T17:00:00,25802026.90224877,22716398.9307855,24462367.541458845,72980793.37449312,1.0,25690315.44073279,0.6776638018621544,26603060.28356886,0.6682934461610888,27959649.568197776,0.7000605907325189,80253025.29249942
 2006-06-12T18:00:00,23388785.015561253,20515001.743750595,22018921.320605308,65922708.07991716,1.0,21999820.71145085,0.6774780500701781,22762869.419652376,0.6681154890984452,23884692.06082319,0.699902123475133,68647382.19192642
 2006-06-12T19:00:00,21300419.252272,18553220.90488373,19834095.593150064,59687735.7503058,1.0,18436676.637616657,0.6773042957286473,19066116.165476825,0.6679490260354971,19949993.50019631,0.6997538913979703,57452786.303289786
 2006-06-12T20:00:00,19360963.10978689,16707319.31151655,17793006.390432175,53861288.811735615,1.0,14924579.772185763,0.6771410913287362,15423546.832260694,0.6677926702054419,16085804.92624821,0.6996146596125211,46433931.53069466
 2006-06-12T21:00:00,9902079.785860982,0.0,1824564.3845470543,11726644.170408037,4.0,79590924.84073265,0.7322356089228809,83087677.44662136,0.722931604769871,93266851.16065778,0.7546391587058174,255945453.44801176
 2006-06-12T22:00:00,17967979.922863096,14011032.948986975,9527985.804758145,41506998.67660821,4.0,78730800.38063306,0.8361200009262038,82188458.15236081,0.8268920987712551,92262429.95745832,0.8583783496389285,253181688.49045223
 2006-06-12T23:00:00,9807987.96180104,12497796.2050368,11210434.072758868,33516218.23959671,4.0,78310494.98675357,0.9405339089737378,81748014.26311833,0.9313789910483232,82644307.7878509,0.9616596510356928,242702817.0377228
 2006-06-13T00:00:00,4797764.662734321,0.0,13690938.61063094,18488703.27336526,4.0,9006687.622059109,0.999635389445332,16551188.04633417,0.9984153351157946,103282.38586707624,0.9999936323693728,25661158.054260354
 2006-06-13T01:00:00,11601665.8431229,12356374.015368672,0.0,23958039.858491573,4.0,94151.45797543258,0.999988189038422,94151.46060063192,0.9999886846635122,94151.46716593276,0.9999899239158424,282454.3857419973
 2006-06-13T02:00:00,13204869.4903353,3319380.163497624,13945158.43233148,30469408.086164404,4.0,88346.73934440545,0.9999858631078302,88346.74190183532,0.9999864563362828,88346.74829584536,0.999987939634357,265040.22954208613
 2006-06-13T03:00:00,11802876.565677265,9187368.679478738,0.0,20990245.245156,4.0,124871.10729584195,0.9999918211311182,124871.11048204232,0.9999921643421766,124871.11844850348,0.9999930225011212,374613.3362263878
 2006-06-13T04:00:00,0.0,0.0,0.0,0.0,4.0,115097.65106074073,0.9999886989226652,115097.65416984251,0.9999891731514092,115097.66194322488,0.9999903589046886,345292.96717380814
 2006-06-13T05:00:00,30044314.88332973,28162566.811991524,28190936.61986454,86397818.3151858,4.0,110803.52668558616,0.9999821281502438,110803.53103849356,0.999982878109262,110803.54192314162,0.9999847532937092,332410.5996472213
 2006-06-13T06:00:00,25019039.810427096,22376330.7891818,23011600.671481386,70406971.27109027,1.0,21047657.5731449,0.9998848187034528,21747005.355680183,0.9998896520728712,22705281.18495592,0.9999017373454554,65499944.11378101
 2006-06-13T07:00:00,36548716.811434686,29387584.98235536,30153473.67956549,96089775.47335552,1.0,31413210.920091823,0.9997159722752792,32218232.59710537,0.9997278909718018,39690643.03866875,0.9997576922726872,103322086.55586594
 2006-06-13T08:00:00,40638830.10288175,34887990.37876721,36391252.83623458,111918073.31788354,1.0,43708688.106515765,0.9995236630315149,44532313.50493083,0.9995436516286684,50100792.99518605,0.9995936307683264,138341794.60663265
 2006-06-13T09:00:00,41914589.58392108,36157937.72524128,37601079.662555605,115673606.97171795,1.0,50115436.51225826,0.99932007047126,51968376.55037567,0.999348602452488,58529076.99737477,0.9994199433206604,160612890.0600087
 2006-06-13T10:00:00,43737295.08010012,38162241.12916692,39374110.7435896,121273646.95285664,1.0,53753812.70898011,0.9991081303141008,55751503.39191994,0.9991455559708196,63460934.592426375,0.999239134430056,172966250.6933264
 2006-06-13T11:00:00,46450544.5243307,38640787.02435841,40156099.42583454,125247430.97452366,5.0,3186040.27476082,0.959157897107212,3359934.968105142,0.9588091100950308,3819134.466281681,0.9584009586146596,10365109.709147643
 2006-06-13T12:00:00,48502994.46260461,40876275.05153496,42954151.62925508,132333421.14339463,5.0,3288182.51394302,0.8877063841265046,3504331.792635725,0.8861876621330439,3858602.1134308735,0.8862130072005554,10651116.42000962
 2006-06-13T13:00:00,44638194.53609036,39359612.50781635,41645603.52479054,125643410.56869726,5.0,2869840.046371346,0.8197419607681771,3019106.440570033,0.8171310428490514,3278746.8244414325,0.8193587113806787,9167693.311382812
 2006-06-13T14:00:00,45502695.26454384,41718220.07682629,44267703.75306878,131488619.09443893,5.0,3206963.8381399103,0.756599112307813,3421675.244794416,0.753474492339761,3557855.6568438057,0.7586440091952961,10186494.73977813
 2006-06-13T15:00:00,50708864.53967489,44971615.82748197,48032946.744770095,143713427.11192697,5.0,3677597.546023351,0.6785078431303267,3984637.0537298806,0.6724709969178786,4168343.221326649,0.6839146012668529,11830577.821079882
 2006-06-13T16:00:00,48574709.27884661,40700339.22370343,42676010.83635142,131951059.33890146,5.0,3287918.066855785,0.6036152645168494,3487227.4854277032,0.5957473658160604,3915073.4061945006,0.6095989613659528,10690218.958477989
 2006-06-13T17:00:00,42470832.801715314,39377085.43964186,41285581.88805786,123133500.12941504,1.0,54086983.368754245,0.5731500295833731,57430409.3530656,0.564800060743231,55389265.41227217,0.5786779323849124,166906658.13409197
 2006-06-13T18:00:00,41331330.59433632,36321995.47153377,38011075.64978199,115664401.71565206,1.0,49706971.12414539,0.5729378230135467,52454585.11094829,0.5645967590284089,52543425.11715541,0.5784968962142143,154704981.35224912
 2006-06-13T19:00:00,39567369.57922657,35092079.756852046,36666704.448325805,111326153.78440444,1.0,43200930.328211546,0.572736218557821,45104599.14923108,0.5644036145296392,47045226.41402832,0.5783249048442484,135350755.89147097
 2006-06-13T20:00:00,38014178.57098591,34197731.777547486,35610959.78843008,107822870.13696349,1.0,38747248.47526372,0.5725349360174015,40053447.84640649,0.5642107784375968,41679397.20247404,0.5781531881043955,120480093.52414428
 2006-06-13T21:00:00,14522162.78055656,13228324.665131692,14999509.41851136,42749996.86419961,4.0,85084429.22623065,0.627152595317546,88820648.87945695,0.6188704899081879,99726986.28891432,0.6327743018599404,273632064.39460194
 2006-06-13T22:00:00,19116181.99904189,15245994.512546092,15732534.033460649,50094710.545048624,4.0,83672726.4634771,0.7283132107164811,87345631.6389614,0.7201005154340105,98073312.06995824,0.7339195974006504,269091670.1723967
 2006-06-13T23:00:00,14704885.721524889,17354692.674701378,17812993.54503076,49872571.94125703,4.0,83191914.2666753,0.8290556524840018,86842109.13299596,0.8209090330123829,97510953.47962265,0.8346478198201397,267544976.8792939
 2006-06-14T00:00:00,24744581.358205423,15287493.76632733,13812299.562090969,53844374.68662372,4.0,82669887.97484675,0.9297512069129268,86295515.87526889,0.9216676062702708,96900340.4991709,0.935330875511942,265865744.34928656
 2006-06-14T01:00:00,5961722.5906213,0.0,0.0,5961722.5906213,4.0,20049595.98157486,0.9979181645643304,27816084.91270993,0.9958807817104128,18120234.139567725,0.9989603911296442,65985915.03385252
 2006-06-14T02:00:00,18379419.769117605,17548726.704148505,17699565.06558484,53627711.53885095,4.0,144120.35448147883,0.9999873542787316,144120.35913468176,0.9999878849329636,144120.37077042472,0.9999892117715488,432361.0843865853
 2006-06-14T03:00:00,18150066.09591798,13111294.574628908,3969862.530363457,35231223.200910345,4.0,136310.18072476718,0.99998758516971,136310.18494735367,0.9999881061350304,136310.19550641475,0.9999894087476302,408930.5611785356
 2006-06-14T04:00:00,0.0,0.0,11591003.51238664,11591003.51238664,4.0,121482.26130293142,0.9999836023003352,121482.26544428708,0.9999842903993796,121482.27580005152,0.999986010910228,364446.8025472699
 2006-06-14T05:00:00,35384608.55793875,33585110.91931156,33866103.60039743,102835823.07764772,4.0,143018.7194578458,0.9999766541099684,143018.72777093895,0.9999776337769308,143018.7485573888,0.9999800833191156,429056.1957861735
 2006-06-14T06:00:00,37191909.30704936,34003605.98546089,34928326.4474046,106123841.73991486,1.0,37924980.461077794,0.9998657829633568,39179705.16353976,0.9998714151322918,40623296.35464555,0.9998854977092544,117727981.9792631
 2006-06-14T07:00:00,46464977.49279094,36716601.47023626,37807655.65805686,120989234.62108406,1.0,48731747.55495427,0.999665936276208,49459075.33809889,0.999679954640602,66510354.80763112,0.9997150059144072,164701177.70068425
 2006-06-14T08:00:00,49466635.12692391,43886955.66030146,44528451.09875403,137882041.8859794,1.0,58151484.71703231,0.9994474157261696,59194000.95504074,0.9994706039000332,69126419.82506023,0.9995285832054862,186471905.49713328
 2006-06-14T09:00:00,55397087.412551984,50638249.340341374,51590203.19523373,157625539.9481271,1.0,67758396.25004162,0.9992154768581276,69201546.5856825,0.9992483979162822,76063478.9386015,0.999330713155842,213023421.7743256
 2006-06-14T10:00:00,63141476.8640327,56524980.06499215,57895354.69119269,177561811.62021756,1.0,78188683.37538743,0.9989687254457909,81176235.47304577,0.9990120009691764,89069590.41162363,0.999120206332984,248434509.2600568
 2006-06-14T11:00:00,73168260.34505133,59335305.51822733,61363424.207466096,193866990.07074475,5.0,4347090.327550429,0.9433869920248124,4494953.100383897,0.944083305116608,5249366.933076777,0.9422767101981128,14091410.361011105
 2006-06-14T12:00:00,74840251.3537398,65754482.126800425,69282165.77636011,209876899.2569003,5.0,4575849.55594801,0.8464526421005654,4782533.282945701,0.8473672062872435,5175597.344479318,0.8455043767535743,14533980.183373028
 2006-06-14T13:00:00,81019821.41279995,77009740.63223225,81803344.13665466,239832906.18168685,5.0,4974002.804853614,0.7415836356317019,5245192.911632288,0.74189560897844,5321792.334673844,0.7478033197841126,15540988.051159749
 2006-06-14T14:00:00,83352644.8347394,79788359.29497035,86205326.58440971,249346330.7141195,5.0,5048220.24269101,0.6314021914950675,5395058.599582173,0.6297018913761566,5358302.521456523,0.6478461084628001,15801581.363729704
 2006-06-14T15:00:00,82726287.90488957,76541746.08019006,83423636.09731576,242691670.0823954,5.0,4916816.870837449,0.522877725337198,5289622.881390794,0.5181095816604123,5349251.089927731,0.5482529693438583,15555690.842155974
 2006-06-14T16:00:00,82779329.24079293,64438524.109365016,68244926.87240903,215462780.22256696,5.0,4250167.777683554,0.4239493664132962,4475213.295210173,0.4172838869868023,5344443.212647047,0.4490155819432373,14069824.285540774
 2006-06-14T17:00:00,59156363.672111794,57592361.25240243,60852731.87670289,177601456.8012171,1.0,92385627.35208426,0.3856115493837146,98054331.21867158,0.3786707528361494,93910777.2792828,0.4074535834263793,284350735.85003865
 2006-06-14T18:00:00,52615260.016545705,50199298.16555802,52682140.7317185,155496698.91382223,1.0,83011589.8253943,0.3853302886505565,87654653.6825475,0.3784012946878467,84885753.08277334,0.4072136362553736,255551996.5907152
 2006-06-14T19:00:00,47522104.33798225,44162843.60999461,46119669.220184006,137804617.1681609,1.0,71479235.0787795,0.3850581392306157,74905824.83265463,0.378140565513406,76399549.04836746,0.406981462063575,222784608.9598016
 2006-06-14T20:00:00,43894526.43828492,40298114.20246727,41973534.30522506,126166174.94597724,1.0,63499108.632294685,0.3848028448520849,66279019.13944446,0.377895984089833,68496845.22073725,0.4067636671257097,198274972.9924764
 2006-06-14T21:00:00,20504062.31235753,23495010.77484783,26416010.55930546,70415083.64651081,4.0,97238349.22823788,0.4370954005573957,101508328.90552048,0.4302271725682363,113942786.28056112,0.4590010700136971,312689464.41431946
 2006-06-14T22:00:00,29138824.067204155,23562968.552103277,24710301.51417633,77412094.13348377,4.0,97520227.51196522,0.5342772346116292,101800873.04727463,0.5274711162930589,114279136.43190436,0.5560580868808095,313600236.9911442
 2006-06-14T23:00:00,24544387.250542447,23191539.251287397,26245212.98335836,73981139.4851882,4.0,96159984.5147089,0.628097367992596,100379202.2510516,0.6213487858632959,112691227.50699028,0.6497646281496346,309230414.2727508
 2006-06-15T00:00:00,15890823.496429017,13938845.627859872,18263836.76712995,48093505.89141884,4.0,95185587.33194672,0.7221499272351936,99360353.99291164,0.7154565342995918,111555375.43479715,0.743708713283147,306101316.7596556
 2006-06-15T01:00:00,19046022.52837685,13218478.537871048,12247318.118631184,44511819.18487908,4.0,93892748.79169153,0.8160503440948018,98009222.25821026,0.80940968570818,110045903.00413875,0.837507050513821,301947874.0540405
 2006-06-15T02:00:00,18687476.72873812,17340048.674216796,11913762.878635405,47941288.28159031,4.0,92317957.95020431,0.9103801120703152,96363859.96482147,0.9037899885748653,108205876.47393864,0.9317391085775812,296887694.3889644
 2006-06-15T03:00:00,17489380.995674547,13366106.235220743,16711314.946846796,47566802.17774208,4.0,48739177.450963095,0.9905973714096196,57447251.85852863,0.9873212697025356,33036050.872791808,0.9977718973319134,139222480.18228352
 2006-06-15T04:00:00,12267816.436281798,0.0,0.0,12267816.436281798,4.0,204892.55150001872,0.9999641142137315,204892.57014264097,0.999965620094175,204892.6167561211,0.999969385371368,614677.7383987807
 2006-06-15T05:00:00,36329290.90672843,34145701.77348683,35495116.33873527,105970109.01895054,4.0,221785.4446320747,0.9999839708378584,221785.4551597716,0.9999846434719092,221785.48148181103,0.9999863253143574,665356.3812736573
 2006-06-15T06:00:00,42292842.986900814,39079120.00391161,40262421.13343149,121634384.12424392,1.0,71171797.98440258,0.9998586538713884,73908120.52285695,0.9998645851994415,75954600.25907959,0.9998794157886448,221034518.76633912
 2006-06-15T07:00:00,58500760.24552727,49534033.81663071,50796905.50027172,158831699.5624297,1.0,86344654.63892446,0.9996179908765388,90087592.3698579,0.9996340211806786,103001352.80347092,0.9996741030735298,279433599.81225324
 2006-06-15T08:00:00,62807912.14571799,57657061.25372323,60096115.35640778,180561088.75584897,1.0,91483191.82656804,0.9993791537705048,95258858.97913565,0.9994052064306946,104787564.11729924,0.9994703480477912,291529614.9230029
 2006-06-15T09:00:00,70046870.80610761,66475984.93162773,70584279.05036598,207107134.7881013,1.0,92889201.39863156,0.999113953650984,96664142.77414908,0.9991511349421744,106591336.88544077,0.9992441023941052,296144681.05822146
 2006-06-15T10:00:00,77898721.59676003,72066136.92756553,77810528.70293355,227775387.2272591,1.0,94987129.20469436,0.9988501246316556,99767061.7784962,0.9988983770181702,106128459.3100426,0.9990190264437362,300882650.2932332
 2006-06-15T11:00:00,88067911.5105017,69516840.7542711,76291168.22228298,233875920.48705572,5.0,4873271.785341078,0.9375219188691574,5282974.849746591,0.9354895632862822,5816423.169778928,0.9374224714403608,15972669.804866595
 2006-06-15T12:00:00,88127338.09263851,79207795.74791852,87696400.72363609,255031534.56419316,5.0,5262525.73015177,0.8269517335980651,5738644.435713522,0.8200157673421504,5920390.295432711,0.8276129412802726,16921560.461298
 2006-06-15T13:00:00,90279531.95190416,85533732.75820278,95338405.69409771,271151670.40420467,5.0,5503915.876075887,0.7078394232178743,6017730.91049259,0.695454166009526,5922446.443683709,0.7164313665408684,17444093.230252184
 2006-06-15T14:00:00,91938852.73168008,87668607.94023411,98272509.46519545,277879970.13710964,5.0,5566949.67100121,0.586953493951666,6107060.871033205,0.5685858347345598,5951086.285238913,0.6059756389819141,17625096.827273328
 2006-06-15T15:00:00,94211788.04774567,87207820.04659088,97951454.17514455,279371062.2694811,5.0,5520129.931548168,0.4658632861725875,6063136.247969665,0.4412366610931671,6038192.4618787225,0.4941880750309782,17621458.641396556
 2006-06-15T16:00:00,92201627.23736373,70476084.63278466,77586892.0112498,240264603.8813982,5.0,4612292.048030064,0.3571541789756334,5082674.388106325,0.3266491724722156,5932648.49885584,0.3837167732497367,15627614.934992228
 2006-06-15T17:00:00,64088603.97243702,61475744.20640374,66061227.48456448,191625575.66340524,1.0,97182575.70327908,0.3151549349554239,100852129.63257906,0.2823596356807417,111614665.29757176,0.337039095675299,309649370.6334299
 2006-06-15T18:00:00,53742335.36370806,51179892.6598205,54583447.1878774,159505675.21140596,1.0,91889400.44903648,0.3148612401510606,97069453.11598544,0.2820782652339634,96653898.89401494,0.3367885408372498,285612752.4590369
 2006-06-15T19:00:00,48294126.47732423,44994568.511187606,47439607.102733865,140728302.0912457,1.0,80511641.68207341,0.3145809385035044,84940767.22580805,0.2818097259250147,83903378.4816918,0.3365494118745817,249355787.38957325
 2006-06-15T20:00:00,45138737.06933136,41502061.99442869,43459097.782249965,130099896.84601,1.0,72490101.26108432,0.3143112756017905,76033735.53833191,0.2815513789266766,77561679.25229795,0.3363193589636585,226085516.0517142
 2006-06-15T21:00:00,28867712.29906567,26363102.172062017,28314344.612985253,83545159.08411294,4.0,98666980.85822754,0.3662779026183961,103048195.72126848,0.333667535010092,115612034.5455376,0.3882305315144043,317327211.1250336
 2006-06-15T22:00:00,25971822.68992913,23316383.282682866,24646814.527588807,73935020.5002008,4.0,97044749.0986656,0.463929224643706,101345677.57180312,0.4315832611624383,113717355.07391356,0.4857511462719599,312107781.74438226
 2006-06-15T23:00:00,24566215.5703784,22961640.18557815,30129446.96442524,77657302.72038177,4.0,95831761.1575366,0.5586466781471174,100070824.00628828,0.5265461244158999,112302051.25320938,0.5803478617558676,308204636.4170342
 2006-06-16T00:00:00,29669918.46968537,25585005.72184772,23785670.38659863,79040594.57813172,4.0,94015316.08941206,0.653571198095359,98166442.04052743,0.6217059963987777,110179117.5509212,0.6751568857457295,302360875.6808608
 2006-06-16T01:00:00,15697842.76828424,14194699.012699194,15014059.211836483,44906600.99281992,4.0,92403390.51501109,0.7489488368792753,96476129.443954,0.7173098327091209,108295501.33500116,0.7704233519897771,297175021.29396623
 2006-06-16T02:00:00,20141634.694565512,16899074.547628943,14979307.213441111,52020016.45563556,4.0,90687077.47413632,0.8445986095245542,94677548.718014,0.8131762284377265,106289016.51856104,0.8659668418574746,291653642.7107113
 2006-06-16T03:00:00,26426772.861027844,14213276.7867373,17645728.750150643,58285778.39791579,4.0,89277153.16789539,0.940660190394276,93198709.69162984,0.9094452995881324,102520857.99044997,0.961600359873834,284996720.8499752
 2006-06-16T04:00:00,0.0,0.0,0.0,0.0,4.0,17864681.14149423,0.9994280914579352,48163468.10872538,0.990847682451537,184716.4371951937,0.9999712831601508,66212865.68741481
 2006-06-16T05:00:00,35508461.7757375,33250655.460844107,34484776.85838389,103243894.0949655,4.0,183645.6798526124,0.999982949589301,183645.68757470683,0.999983665078153,183645.7068813511,0.999985454073998,550937.0743086704
 2006-06-16T06:00:00,40221006.42161618,35749305.059700206,37136321.11136694,113106632.59268332,1.0,68026572.71144171,0.999844794640421,70288391.16109426,0.9998513075453896,76982103.75985925,0.9998675922993668,215297067.63239524
 2006-06-16T07:00:00,54499130.64182443,44175524.898150176,45636346.000016496,144311001.53999108,1.0,87428541.02824071,0.999617185718256,90683390.997007,0.99963324980937,101059344.47331476,0.9996734161825808,279171276.49856246
 2006-06-16T08:00:00,60726218.38010626,54930142.32107153,57717230.8025965,173373591.5037743,1.0,88247810.75812271,0.9993729186040402,93719795.94233789,0.9993992329114232,100765418.1310413,0.9994650287465968,282733024.8315019
 2006-06-16T09:00:00,69569636.67297947,65515568.40985795,69874114.34407622,204959319.42691365,1.0,91926459.80241232,0.999118413473036,96715560.6381179,0.9991554076160686,103842247.575866,0.9992479071260096,292484268.0163962
 2006-06-16T10:00:00,78502280.059483,72374733.59578499,78319648.8419557,229196662.49722368,1.0,94461383.40191182,0.9988500267249996,99621524.5209826,0.9988982832199867,106029432.15945184,0.9990189429183022,300112340.08234626
 2006-06-16T11:00:00,90112780.37540293,71879020.09139168,79063436.4732801,241055236.94007468,5.0,5221668.370400215,0.933459859148828,5674203.053968811,0.931267514995846,6117968.537309285,0.9347560145593332,17013839.96167831
 2006-06-16T12:00:00,90140552.54180036,80546968.40298799,89453353.4762992,260140874.4210876,5.0,5494873.97131509,0.8165249316274794,5984964.832823856,0.8089850807935933,6218817.186151351,0.8189386336674923,17698655.9902903
 2006-06-16T13:00:00,91375481.2482421,86153262.05102733,96319384.77285764,273848128.0721271,5.0,5713401.979682298,0.6926952253233855,6237089.127697198,0.6796384922827481,6196180.564951868,0.7024530041404384,18146671.672331363
 2006-06-16T14:00:00,91859933.98483856,86846316.60720712,97530414.6630118,276236665.25505745,5.0,5711320.771096123,0.5675906587544808,6248632.701551409,0.5486390567822524,6172127.920545954,0.587122523623748,18132081.393193487
 2006-06-16T15:00:00,92103800.79319568,83861732.52875064,94175582.86698131,270141116.18892765,5.0,5524309.548839804,0.4454318948361874,6038983.161329187,0.4206407291717444,6147480.103422187,0.4726515508620076,17710772.81359118
 2006-06-16T16:00:00,90799763.02148458,68236017.36402152,75593703.88867342,234629484.27417952,5.0,4657853.14566393,0.3362606490646372,5097764.601145034,0.3062582021834132,6040141.917930304,0.3603157983577079,15795759.664739266
