version,0.3.0
 2006-06-16T17:00:00,61860380.47170262,58329329.56232074,62507320.11413598,182697030.14815933,1.0,96455331.46845897,0.2937854173962648,101243037.39524826,0.2617811451847854,110731532.45678872,0.3127376560737698,308429901.320496
 2006-06-16T18:00:00,53843664.44170869,51143048.40410781,54288219.52093838,159274932.3667549,1.0,90228323.95778988,0.2934925765925067,96203782.40400843,0.2615005929020614,94781444.45627908,0.3124878297946878,281213550.8180774
 2006-06-16T19:00:00,49829128.0317583,46610360.23184512,49031518.56893417,145471006.8325376,1.0,81066537.23484957,0.2932128077702848,85223318.40188283,0.2612325640594204,84273518.1318666,0.3122491553922073,250563373.768599
 2006-06-16T20:00:00,47609965.16594741,44127420.48368429,46108663.14697962,137846048.79661134,1.0,75171401.79726978,0.2929416529576348,78610634.60982798,0.2609727877554208,79651638.47955047,0.3120178297127589,233433674.88664824
 2006-06-16T21:00:00,30402272.21954381,27234780.13247153,29945840.322029863,87582892.67404522,4.0,101179167.91203746,0.3442159158894247,105673077.76497091,0.3123924067530267,118559732.97287925,0.3632506543842117,325411978.6498876
 2006-06-16T22:00:00,27311167.53547624,24183629.069561157,25535152.49410652,77029949.0991439,4.0,99746808.71603316,0.4401615401122012,104168631.09237306,0.4085935174403746,116886923.28120597,0.4590919360636682,320802363.0896122
 2006-06-16T23:00:00,31814714.09792905,29675130.61605951,31718216.139446944,93208060.85343549,4.0,97440542.4459737,0.5337699742596395,101751715.0369004,0.5024406602992121,114189930.86112168,0.5526025645433601,313382188.3439957
 2006-06-17T00:00:00,24579436.747968152,21938452.154846683,24794988.47318983,71312877.37600467,4.0,95754706.60841312,0.6279236310329241,99983423.33144917,0.5968242310810586,112219559.33402511,0.6466617597683842,307957689.2738874
 2006-06-17T01:00:00,16349014.047069184,14721085.866574043,16998919.52733561,48069019.44097884,4.0,94512389.3892045,0.7222198743382341,98678682.17051306,0.6913405459196208,110768702.8303142,0.7408680845551056,303959774.3900317
 2006-06-17T02:00:00,26008822.738311533,20514831.487772357,23843352.895986058,70367007.12206995,4.0,93414830.6969356,0.8165806596771906,97525394.2435818,0.7859114712875487,109487318.006154,0.8351436997623436,300427542.94667137
 2006-06-17T03:00:00,20809662.373060912,13574643.94081746,24200346.71367473,58584653.027553104,4.0,92317769.41781038,0.9109721837453004,96372901.07833338,0.8805032252241553,108206568.02691358,0.9294549374499926,296897238.52305734
 2006-06-17T04:00:00,0.0,11549471.976078697,0.0,11549471.976078697,4.0,48447460.54812974,0.9908655057118264,81306728.2547949,0.9726307829162306,35762216.02178317,0.9973895060370962,165516404.82470784
 2006-06-17T05:00:00,37846760.77518436,34403606.37947304,36222318.46669904,108472685.62135644,4.0,217560.3986565557,0.9999689629242742,217560.4156744774,0.9999702653375752,217560.45822467768,0.9999735218690748,652681.2725557107
 2006-06-17T06:00:00,42753830.19028079,39193675.8315768,40439427.66574559,122386933.68760318,1.0,63666981.52450515,0.9998433342303158,68227146.45604773,0.9998499084186846,70274686.52551636,0.999866346404608,202168814.50606924
 2006-06-17T07:00:00,43019749.4508492,40571767.3923932,42029334.22796928,125620851.0712117,1.0,61416229.83943837,0.9996185059410287,65161130.28304875,0.9996345146314428,63835223.29111827,0.9996745424817112,190412583.4136054
 2006-06-17T08:00:00,44342473.81045093,42531757.77322811,44241772.73200691,131116004.31568594,1.0,63875629.60951613,0.9993960158422494,68621635.42902958,0.9994213609168816,68841680.88341315,0.9994847332993936,201338945.9219589
 2006-06-17T09:00:00,40933307.174359255,36729382.991903454,38547162.27345254,116209852.43971524,1.0,53417520.15399336,0.9991807544071728,57553068.95997415,0.9992151325285622,57032595.19673016,0.99930109098362,168003184.31069767
 2006-06-17T10:00:00,39562294.63742032,35217169.23425935,37001233.331143975,111780697.20282364,1.0,47416671.49870107,0.9989832715774186,50234457.02092621,0.9990259366993768,52363573.53939151,0.9991326158261046,150014702.05901876
 2006-06-17T11:00:00,40064141.78607563,35335561.42278123,37096634.645318605,112496337.85417548,1.0,45992518.77914968,0.9987818813618792,47662880.77341414,0.9988329974506016,47225301.5746783,0.998960807227214,140880701.12724215
 2006-06-17T12:00:00,39158998.81522297,35077230.47998529,36896785.84152591,111133015.13673416,1.0,46296786.12969869,0.9985795142998936,48001160.21207708,0.9986391223469292,46731445.27142589,0.9987881652679796,141029391.61320165
 2006-06-17T13:00:00,39679455.03690355,35270342.76600327,37092456.81659439,112042254.61950123,1.0,56491490.123226166,0.9983744120678582,61825674.67020079,0.9984426268495435,56999121.75301399,0.998613189899782,175316286.54644096
 2006-06-17T14:00:00,39125900.359484,35010089.32005845,36890241.058640346,111026230.7381828,1.0,58705844.95656705,0.998163715169812,64673672.87588492,0.9982407714559268,58464096.882320575,0.9984334416496152,181843614.71477252
 2006-06-17T15:00:00,36561450.583390966,33207326.593401942,35399500.59768801,105168277.77448094,1.0,48040546.89639341,0.9979578847431532,51890487.60134462,0.998043578321254,49182890.00405343,0.9982578450491618,149113924.50179145
 2006-06-17T16:00:00,32684601.076816984,29658318.99409119,31789152.031922907,94132072.10283108,1.0,34028707.22109536,0.9977648787562604,35238405.34745387,0.9978586714725248,36809517.09952999,0.9980931891442224,106076629.6680792
 2006-06-17T17:00:00,26256465.87383703,24619713.901595205,26398241.66276579,77274421.43819803,1.0,23640805.715898074,0.99759083735508,24506371.63068881,0.9976919333958532,25126531.888878703,0.997944712172758,73273709.23546557
 2006-06-17T18:00:00,23869949.74458311,21723748.459961824,23291529.531802148,68885227.73634708,1.0,16430620.819860537,0.9974166691858728,16976070.246702246,0.9975250738707396,17685142.09830158,0.9977961270538496,51091833.16486436
 2006-06-17T19:00:00,17328999.97671967,15937210.32707386,16943562.598761424,50209772.90255496,1.0,13261286.90307006,0.9972591099593736,14424039.3121884,0.9973741263248672,15734926.958191302,0.9976617112388876,43420253.17344977
 2006-06-17T20:00:00,17272154.145426355,0.0,16992149.687494915,34264303.83292127,1.0,8871012.19109706,0.9971098727985656,10978451.95004478,0.9972311516246392,11367686.462364634,0.9975343950858544,31217150.60350648
 2006-06-17T21:00:00,5854258.715518305,16253107.3264192,0.0,22107366.041937508,1.0,6334709.994239982,0.9969596320390396,6523144.865156697,0.9970872154398506,11164372.600127852,0.9974062227497682,24022227.45952453
 2006-06-17T22:00:00,11255318.427779902,0.0,16476907.418989755,27732225.846769657,1.0,6015296.204021575,0.9968107073580896,6212255.575713197,0.996944540106842,9301888.775761418,0.9972791731773448,21529440.555496182
 2006-06-17T23:00:00,16723851.258213758,14166251.012136113,0.0,30890102.270349868,4.0,2616599.23076541,0.9999918744136512,2616619.2140674465,0.9999922153888074,2616669.1806428647,0.99999306795714,7849887.625475721
 2006-06-18T00:00:00,0.0,0.0,13331125.98976012,13331125.98976012,4.0,109333.60252880286,0.9999913415883168,109333.60482363556,0.9999917049224996,109333.61056307136,0.9999926133969522,328000.8179155098
 2006-06-18T01:00:00,16684330.38760005,16138866.498085896,0.0,32823196.88568595,4.0,103380.2731186366,0.9999916916249604,103380.27519838294,0.9999920402705046,103380.28039857856,0.9999929120177424,310140.8287155981
 2006-06-18T02:00:00,0.0,0.0,0.0,0.0,4.0,96714.2793300198,0.9999927691161916,96714.28101126302,0.9999930725468156,96714.28521507944,0.9999938312394546,290142.8455563623
 2006-06-18T03:00:00,16601553.172938496,0.0,0.0,16601553.172938496,4.0,92861.73976822788,0.9999935039711322,92861.74119115157,0.9999937765649316,92861.74475088604,0.9999944581537136,278585.22571026545
 2006-06-18T04:00:00,5765576.741503101,0.0,0.0,5765576.741503101,4.0,91571.99072715358,0.9999929134230536,91571.9922420102,0.9999932107981074,91571.9960307269,0.9999939543495056,274715.97899989074
 2006-06-18T05:00:00,10797881.795796605,14662332.008115925,0.0,25460213.80391253,4.0,94151.48572560668,0.9999935039711324,94151.48718630862,0.9999937765649318,94151.4908403908,0.9999944581537136,282454.4637523061
 2006-06-18T06:00:00,0.0,0.0,0.0,0.0,1.0,2247403.026351629,0.9999238340985253,0.0,0.9999270302592732,0.0,0.9999350218838556,2247403.026351629
 2006-06-18T07:00:00,17153219.33455147,16410225.43669455,3873291.228867856,37436736.00011388,1.0,5618846.764108185,0.9997837916529004,7911492.734105129,0.999792864435064,8267171.728312401,0.9998155498613264,21797511.226525716
 2006-06-18T08:00:00,0.0,0.0,11274905.232355654,11274905.232355654,1.0,10436782.214916414,0.9996303058020788,2417123.429546613,0.9996458193332164,10859807.890115086,0.9996846090958652,23713713.534578115
 2006-06-18T09:00:00,17256900.224433288,5781971.928764515,0.0,23038872.153197803,1.0,9735816.692977631,0.9994710948170432,7376464.545866933,0.9994932893417904,12357210.386651428,0.9995487841443212,29469491.625495996
 2006-06-18T10:00:00,0.0,10852539.341648595,17552631.53106893,28405170.87271752,1.0,0.0,0.9993082488901772,11352489.9988116,0.9993372769421236,6659573.278811234,0.9994098581768656,18012063.277622834
 2006-06-18T11:00:00,13466739.527315348,5762632.231565774,0.0,19229371.75888112,1.0,7685649.560243554,0.9991545602697144,2467930.735713724,0.9991900375794868,3652410.674771846,0.9992787444259992,13805990.970729126
 2006-06-18T12:00:00,11692192.17471554,10803884.730099058,17312914.327897325,39808991.232711926,1.0,5790171.29839484,0.9990093795747802,4823514.005587749,0.9990509491230676,8688517.268676203,0.999154888896495,19302202.572658792
 2006-06-18T13:00:00,5686625.61068229,11267671.355083734,7086977.060934398,24041274.026700422,1.0,7030251.240149252,0.9988563638313112,10709428.601645729,0.9989043544013892,6462981.391152018,0.999024349185699,24202661.232947
 2006-06-18T14:00:00,23348228.029418856,21567109.30956733,23064218.542514823,67979555.881501,1.0,21758439.80911104,0.9986908057124876,22379892.048812665,0.9987457436218684,19687900.021254748,0.998883109412188,63826231.87917845
 2006-06-18T15:00:00,28194977.75926408,26770530.9375553,28709742.984926075,83675251.68174545,1.0,20842589.072798256,0.9985161569274272,20570563.22900364,0.9985784236490548,21933690.03881771,0.9987341142736764,63346842.3406196
 2006-06-18T16:00:00,22352442.931994826,21080906.30445381,22637789.01965941,66071138.256108046,1.0,24811890.537367973,0.9983358661511073,25497614.191374663,0.9984056984406776,26516353.969249804,0.9985803058794132,76825858.69799244
 2006-06-18T17:00:00,10950440.817436762,15372730.48771223,16417748.073153753,42740919.37830274,1.0,12911559.708552469,0.9981624123378656,17463322.403818462,0.9982395232949064,13840642.101992724,0.9984323301868226,44215524.21436365
 2006-06-18T18:00:00,0.0,15318473.448885454,0.0,15318473.448885454,1.0,9287578.530303096,0.9979997689586296,0.0,0.9980837049433348,7736891.710352008,0.998293577015371,17024470.2406551
 2006-06-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9978473674443652,0.0,0.9979376986758722,2845090.2159354305,0.9981635613114576,2845090.2159354305
 2006-06-18T20:00:00,0.0,0.0,0.0,0.0,1.0,2327636.8934947434,0.9977162606646064,0.0,0.9978120935488884,1177697.352081957,0.9980517124211072,3505334.2455767007
 2006-06-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997588964252019,0.0,0.9976901388940884,2046702.5307221524,0.9979431142042976,2046702.5307221524
 2006-06-18T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9974557423776932,0.0,0.9975625074285572,2543837.72062974,0.9978294608994022,2543837.72062974
 2006-06-18T23:00:00,16446597.748349922,0.0,0.0,16446597.748349922,4.0,2015200.8633553805,0.9999898163757974,2015212.792079501,0.9999902437126938,2015242.6188107524,0.9999913122184156,6045656.274245635
 2006-06-19T00:00:00,0.0,0.0,0.0,0.0,4.0,101184.62234253966,0.9999845957975736,101184.62607022056,0.9999852422063494,101184.63539122524,0.999986858475578,303553.8838039855
 2006-06-19T01:00:00,0.0,0.0,0.0,0.0,4.0,112956.8583078477,0.9999850276081048,112956.8623877102,0.999985655896753,112956.8725897158,0.9999872268587296,338870.59328527376
 2006-06-19T02:00:00,0.0,0.0,0.0,0.0,4.0,131030.15250396256,0.9999881357558889,131030.1564379205,0.9999886336168816,131030.16627530164,0.999989878459824,393090.4752171847
 2006-06-19T03:00:00,16662603.859740986,0.0,0.0,16662603.859740986,4.0,123947.42349439088,0.9999851696948608,123947.42797377074,0.999985792021102,123947.43917464685,0.99998734807478,371842.2906428084
 2006-06-19T04:00:00,0.0,0.0,0.0,0.0,4.0,119427.0210925556,0.999979579469061,119427.02658891064,0.9999804363787566,119427.04033189602,0.9999825789808118,358281.08801336226
 2006-06-19T05:00:00,32636626.257179,31367127.035110403,31138358.71139692,95142112.00368634,4.0,136400.3205437925,0.9999781097591804,136400.32794711168,0.9999790283425244,136400.34645824257,0.9999813251522944,409200.9949491468
 2006-06-19T06:00:00,27631127.284390967,25057349.10052058,25594820.349869348,78283296.7347809,1.0,27137350.21180341,0.9998735035654498,28057390.952859864,0.999878811753642,29345558.937625986,0.9998920842548058,84540300.10228926
 2006-06-19T07:00:00,35535168.82586218,29753571.15874348,30465402.20134284,95754142.1859485,1.0,34152003.190218136,0.9996955787556246,35321628.14813624,0.9997083532283648,42985761.8729222,0.999740294297175,112459393.21127656
 2006-06-19T08:00:00,39997664.38041531,35038961.16711568,36303577.05408085,111340202.60161184,1.0,47538212.68245375,0.9994932209440788,48593648.67857367,0.9995144869869544,53707259.60204566,0.99956766022961,149839120.96307307
 2006-06-19T09:00:00,42923773.49375368,40459581.92697493,41145907.30902201,124529262.7297506,1.0,56615486.64198693,0.9992747003940404,57870729.12414241,0.9993051362463858,60231266.19048177,0.9993812375206894,174717481.95661113
 2006-06-19T10:00:00,44612967.77222561,42679190.06524664,43869683.85469875,131161841.69217098,1.0,60040495.66403821,0.999049723777034,62401138.94704613,0.999089600355722,64433173.48080034,0.999189307057496,186874808.0918847
 2006-06-19T11:00:00,49449519.73173103,44226828.86413419,45821516.60483341,139497865.20069864,5.0,3645064.8604192752,0.9534968675339072,3786315.958065821,0.9534991342749622,4144766.6298356513,0.954976490151458,11576147.448320746
 2006-06-19T12:00:00,64562351.77269906,59388470.43930527,61621259.24666454,185572081.4586689,5.0,4306114.912410219,0.866105101281409,4466545.92748796,0.8670034347850275,4763933.622439484,0.8713918858256454,13536594.462337662
 2006-06-19T13:00:00,73834322.46403424,71988368.97361617,76301666.1550559,222124357.5927063,5.0,4896379.916013381,0.7639122166941115,5148058.422277337,0.7646066463196642,5148724.562238503,0.7780291234119224,15193162.900529224
 2006-06-19T14:00:00,79330079.21108197,77509457.67976356,82807697.29330124,239647234.18414676,5.0,5166530.004699753,0.6534973110545121,5469396.494770733,0.6528743583187219,5409313.207822805,0.6793222525649791,16045239.70729329
 2006-06-19T15:00:00,85825636.29357733,81241172.32302159,86977118.31663923,254043926.93323812,5.0,5324771.6715231845,0.5384573981625557,5648402.814770428,0.5360621886852256,5681415.538052613,0.5755411160559262,16654590.024346229
 2006-06-19T16:00:00,86360431.43325382,70916096.60338357,73838619.74169339,231115147.7783308,5.0,4936448.832100599,0.4268886944196466,5119696.275726102,0.4240454001690922,5758845.50042887,0.469095996626016,15814990.608255573
 2006-06-19T17:00:00,67404052.64719734,65235933.90991122,67553747.13482563,200193733.6919342,1.0,78610348.83919118,0.3822662395419667,81691921.44650029,0.379785698967894,81892301.92322302,0.4241732712476083,242194572.2089145
 2006-06-19T18:00:00,61826547.741685465,58965236.47440898,60923969.6171358,181715753.83323023,1.0,72551167.36375867,0.3820013720682619,75212464.89017075,0.3795319461663255,76339783.90669112,0.4239473093783731,224103416.1606205
 2006-06-19T19:00:00,58236429.84146526,55505835.55055109,57175181.54186651,170917446.93388286,1.0,68593790.66063398,0.3817458112770639,70841316.31085132,0.3792871095095984,72324646.20211358,0.4237292871604139,211759753.1735989
 2006-06-19T20:00:00,56440916.91702806,53910143.33023066,55430715.17868873,165781775.42594746,1.0,66514199.00521971,0.3814962003687661,68535740.47083569,0.3790479730599743,69943230.47829421,0.4235163408645492,204993169.9543496
 2006-06-19T21:00:00,21059378.906759582,21767569.96385102,23297970.635288056,66124919.505898654,4.0,96672209.9950192,0.4339587390037415,100910376.36478056,0.4315306571644448,113245928.71887577,0.475840892834614,310828515.0786755
 2006-06-19T22:00:00,21458256.656889148,18559728.64323622,19871283.95966956,59889269.259794936,4.0,95864690.5606505,0.5319265067402374,100066856.18103372,0.529527301226381,112311266.14983477,0.5735325360432093,308242812.8915189
 2006-06-19T23:00:00,16198493.11789946,16407176.627680134,17718532.286312696,50324202.0318923,4.0,94598600.3063746,0.6268823976382919,98744673.69819054,0.6245100941085784,110839270.72851393,0.6682334469578897,304182544.73307914
 2006-06-20T00:00:00,20895691.83208628,12390204.4276198,13218861.74595053,46504758.005656615,4.0,94705016.34769154,0.7215335370668111,98855137.65113398,0.7191871094434433,110975862.43938884,0.7626435510212458,304536016.4382144
 2006-06-20T01:00:00,20825788.35592427,15603552.311557004,19898554.886831872,56327895.554313146,4.0,94450481.11209096,0.8153513972867886,98588850.9831061,0.8130298934527138,110689237.37134174,0.8562371162334319,303728569.4665388
 2006-06-20T02:00:00,21139195.127813347,15326083.96247274,16072266.921355058,52537546.01164115,4.0,93931316.7420679,0.9089779199956372,98046340.12877254,0.9066803616843696,110093047.4515192,0.949652537595804,302070704.3223597
 2006-06-20T03:00:00,0.0,19719326.225105576,20798483.27906553,40517809.50417112,4.0,52689752.20723703,0.9894295887960746,57389939.07824446,0.9882903004329212,13832538.13848513,0.9999667261942708,123912229.42396662
 2006-06-20T04:00:00,21092292.27637035,9009339.459317204,9618297.031311,39719928.76699855,4.0,236128.75522029796,0.9999609971855258,236128.7783536638,0.9999626338662748,236128.83619738225,0.9999667261942708,708386.3697713439
 2006-06-20T05:00:00,41093659.9654179,36336220.52362118,38097226.32436143,115527106.8134005,4.0,241245.19624563307,0.999963754556631,241245.21805277493,0.9999652755294174,241245.27257998817,0.9999690785432414,723735.6868783961
 2006-06-20T06:00:00,55041708.79811221,52949059.16914704,54093008.53224856,162083776.49950784,1.0,74985993.9604566,0.999827188569016,77485179.08352448,0.9998344402801074,78887217.84763388,0.999852572332026,231358390.89161497
 2006-06-20T07:00:00,65376152.75297698,55545171.35598329,56761908.669154495,177683232.77811474,1.0,79873130.98213974,0.999580579877751,83359827.20745322,0.999598180065048,97672529.1871012,0.9996421872663608,260905487.3766941
 2006-06-20T08:00:00,69640575.30795869,65348910.80415565,67270973.79236956,202260459.90448397,1.0,91371379.3884828,0.9993299366203678,96263597.28346646,0.9993580545869528,99702558.20770524,0.9994283602601324,287337534.8796545
 2006-06-20T09:00:00,76412528.15704808,72516574.37326908,76179643.88197687,225108746.41229403,1.0,97866616.42573412,0.9990677510341792,102461735.59991635,0.9991068711324664,109040232.73740956,0.9992046863438412,309368584.76306003
 2006-06-20T10:00:00,85606550.79137395,80086950.87215674,85605629.31426676,251299130.97779745,1.0,99207097.44250572,0.9987945714852589,103400810.78957435,0.9988451550564976,114847137.62745129,0.9989716333356804,317455045.8595314
 2006-06-20T11:00:00,99971256.49691486,82363404.28924602,88170522.75183071,270505183.5379915,5.0,5876410.416887295,0.9255764216643166,6313385.7831111485,0.9233921492851508,6784666.261891012,0.9277009451681684,18974462.461889457
 2006-06-20T12:00:00,100730016.98233804,92482962.4242296,101340426.57262866,294553405.9791963,5.0,6078402.536816189,0.7947317386963403,6564225.417576352,0.7885154763887448,6724484.645639132,0.8007125299981769,19367112.600031678
 2006-06-20T13:00:00,105428113.06133398,102081970.12587564,112264489.711956,319774572.89916563,5.0,6385215.792730103,0.6573835392499164,6934139.366642276,0.6459477259397842,6752797.057338167,0.6748133367165448,20072152.216710545
 2006-06-20T14:00:00,109193801.66977371,105910086.66806032,116849005.81503078,331952894.1528648,5.0,6513722.460137052,0.5159925741690535,7093580.183367342,0.4985943852567359,6863496.059963601,0.5476961346587829,20470798.70346799
 2006-06-20T15:00:00,101878409.1172244,93573569.71980847,103811724.92100048,299263703.7580334,5.0,5899182.702647407,0.3802716466918852,6441804.743187877,0.3568140463487728,6465311.378242206,0.4232246143832214,18806298.82407749
 2006-06-20T16:00:00,93972234.59699312,71887307.89007129,77146336.8259426,243005879.31300703,5.0,4661674.651529696,0.2688160747904086,5081181.286962171,0.2402567792128573,5997093.711789167,0.3096975467126202,15739949.650281033
 2006-06-20T17:00:00,63846064.53364509,60794596.03819753,64847362.17721377,189488022.7490564,1.0,95975247.5595786,0.2264619509277712,102259930.74960911,0.1961263782241828,102251503.11656456,0.2626516653791779,300486681.4257523
 2006-06-20T18:00:00,54519453.27377401,51797674.69683242,54584854.4614576,160901982.432064,1.0,82354438.45781632,0.2261727954992424,87814431.8297818,0.195849356666754,84488956.35915446,0.2624049831413932,254657826.6467526
 2006-06-20T19:00:00,46689184.070894025,43270108.69330562,45409800.73424633,135369093.49844596,1.0,67740774.60998377,0.2259065782013573,71570734.28909363,0.1955943106838726,72483756.72686248,0.2621778697196829,211795265.62593985
 2006-06-20T20:00:00,41958044.52784792,36686649.02496468,38432260.80027708,117076954.35308968,1.0,53668587.284303166,0.2256671087352566,56542126.20725388,0.1953648901096389,58470360.12860706,0.2619735752193879,168681073.6201641
 2006-06-20T21:00:00,21683635.09458626,17693933.061327524,22325023.66417373,61702591.82008751,4.0,89962956.44750403,0.2812784596440982,93959358.3725872,0.2511150186894418,105380430.36267108,0.3174478145625273,289302745.1827623
 2006-06-20T22:00:00,16029762.527008636,14376665.533493329,15352468.222159116,45758896.28266108,4.0,88292952.7178569,0.3828474545016221,92209077.9424568,0.3529456959786732,103431956.0405571,0.4187449755939781,283933986.7008708
 2006-06-20T23:00:00,29050487.35732011,23260341.804383,27842069.07849076,80152898.24019387,4.0,88469907.43934038,0.4833233606661369,92387137.66290116,0.4536720493640775,103648342.7377609,0.5189638858920618,284505387.8400024
 2006-06-21T00:00:00,17736224.168374006,14576173.67083246,13983423.395361222,46295821.23456769,4.0,87419167.79861906,0.5824377513400623,91284074.09881018,0.5530229268444238,102425118.44882818,0.6178378945240551,281128360.34625745
 2006-06-21T01:00:00,25993416.05007961,19938552.949457385,17959935.48346771,63891904.48300471,4.0,86097038.86739747,0.6828508849021091,89898067.82864757,0.6536654425429901,100883327.98160222,0.7180172876698091,276878434.6776473
 2006-06-21T02:00:00,16284313.799122129,13232564.35955072,13735101.225233708,43251979.38390656,4.0,87116546.17071398,0.7837061726618176,90955103.41248566,0.7547405525533742,102088102.14055744,0.8186507212730318,280159751.723757
 2006-06-21T03:00:00,16163898.350032866,11490580.601779336,13740236.375602135,41394715.327414334,4.0,87343487.33573104,0.8809258567232466,91185125.5456891,0.8521612410006926,102363634.78665112,0.9156710673120092,280892247.66807127
 2006-06-21T04:00:00,0.0,5539754.705825939,0.0,5539754.705825939,4.0,67605426.92936903,0.9741865385413356,90129328.3350312,0.9493347857611872,43508162.28802086,0.9934508059931518,201242917.5524211
 2006-06-21T05:00:00,35710499.4454573,33317252.297700062,34622771.12411422,103650522.86727156,4.0,180830.32685229016,0.9999864943578448,6790980.688026108,0.9999870610970611,180830.3481926548,0.9999884781619128,7152641.363071052
 2006-06-21T06:00:00,42097764.34636632,38435607.00724085,39683919.812080026,120217291.1656872,1.0,62397526.88251363,0.9998602936202112,63250256.09830575,0.9998661561392476,64880044.03619522,0.9998808146795842,190527827.01701465
 2006-06-21T07:00:00,56880350.45024602,47541204.82007508,48891329.785633504,153312885.0559546,1.0,81058192.79197916,0.9996275273399714,83153170.10758436,0.9996431574641156,100688219.4907173,0.9996822387538872,264899582.39028084
 2006-06-21T08:00:00,62725020.74114019,56964411.354775965,59770641.71562469,179460073.81154084,1.0,92199158.35138658,0.9993844598227936,96154847.18608704,0.999410289824343,105691978.52676524,0.999474874709659,294045984.06423885
 2006-06-21T09:00:00,68681192.19142188,64332021.585498124,68946419.43953225,201959633.21645224,1.0,93431179.34510043,0.9991200990617524,97567160.60085258,0.999157022472182,106659565.87356009,0.9992493451235545,297657905.8195131
 2006-06-21T10:00:00,74472317.1441045,68022826.15709156,74125011.06824097,216620154.36943704,1.0,94949176.27133214,0.9988395822753956,100150125.917877,0.9988882770523332,107550930.72368948,0.999010032623192,302650232.9128986
 2006-06-21T11:00:00,82237495.16639116,64073838.79223949,71172138.16771032,217483472.126341,5.0,4413008.329328821,0.9430506626113716,4899740.39122862,0.9390216146097596,5240852.834295758,0.9427478251721884,14553601.5548532
 2006-06-21T12:00:00,76933716.15425959,67943812.3645477,76596900.35288766,221474428.8716949,5.0,4635230.885400919,0.8446331896728112,5053525.223818992,0.8360860458755229,5208868.674008835,0.8459309038492379,14897624.783228746
 2006-06-21T13:00:00,77287166.7475909,72490658.89824396,82117760.67178072,231895586.3176156,5.0,4838429.718583185,0.7401416788284324,5301366.636234821,0.7266290639194875,5238932.279088195,0.7479259532282844,15378728.6339062
 2006-06-21T14:00:00,78749025.05061796,74290049.64676337,84425032.43206176,237464107.12944308,5.0,4914416.416463949,0.6332556306566761,5402588.999758474,0.6142189868603363,5307012.495217904,0.6494420745811448,15624017.91144033
 2006-06-21T15:00:00,79532893.5026132,72809842.97136521,82747533.53306338,235090270.0070418,5.0,4858046.778148869,0.5266219544265972,5339111.518812615,0.5019324509353349,5372342.827208133,0.5499022877952546,15569501.12416962
 2006-06-21T16:00:00,76781013.72838272,57876558.97688232,64062602.778113365,198720175.4833784,5.0,3997901.849794936,0.4310617754417667,4413256.6033663,0.4010998836672075,5302203.212772481,0.450617000128216,13713361.66593372
 2006-06-21T17:00:00,53338730.82817847,51286910.73732411,55453714.90044212,160079356.46594468,1.0,92606630.35852796,0.3952778654491209,97215905.73157991,0.3632998028894206,100569475.46866466,0.4096406047283434,290392011.55877256
 2006-06-21T18:00:00,47981436.63822318,45802344.5421195,48852815.44258663,142636596.62292933,1.0,84467132.89428237,0.3950029808591305,89754642.66135372,0.3630364533212669,87034120.87056234,0.4094060971275821,261255896.4261984
 2006-06-21T19:00:00,43858247.84844863,39988992.264420114,42169972.82918858,126017212.94205733,1.0,69429710.14682299,0.394739605296362,73221022.61500837,0.36278412982536,73780713.25976539,0.4091814080268721,216431446.0215968
 2006-06-21T20:00:00,42198710.94800457,36526248.07554211,38259035.79118702,116983994.81473368,1.0,59844438.02176477,0.3944920013634903,62641700.19393021,0.3625469161321618,64878037.21044367,0.4089701739077138,187364175.42613864
 2006-06-21T21:00:00,24176496.284672573,24096498.849044576,26721306.96305255,74994302.09676969,4.0,92568606.25669794,0.448206580000009,96671403.1311505,0.4164081418867837,108483146.51005168,0.4626560517211857,297723155.89790016
 2006-06-21T22:00:00,29965923.074562896,20398736.43405546,24216438.54646082,74581098.05507918,4.0,89403097.42359243,0.5496723602283272,93359810.64589044,0.5181356203803816,104776297.73591232,0.5640410478879432,287539205.8053952
 2006-06-21T23:00:00,18460243.18625862,13368720.91310237,17569528.982775196,49398493.08213619,4.0,86321724.0252588,0.6445210485086316,90137092.03617968,0.6132190206176092,101167554.15405546,0.6588154413601458,277626370.2154939
 2006-06-22T00:00:00,21096537.51810988,13145968.364746109,16890804.14488972,51133310.0277457,4.0,83531361.41720445,0.7466995491997935,87220028.49011984,0.7156405290238829,97898979.1101022,0.7609151127283079,268650369.0174265
 2006-06-22T01:00:00,27176248.612446334,16742689.517435502,24631369.8161287,68550307.94601053,4.0,82398417.32289529,0.8475000577579465,86032026.54517134,0.8166706577283877,96573727.45764184,0.8616400732197587,265004171.32570848
 2006-06-22T02:00:00,14131555.352506904,16710550.463676851,11440229.08534213,42282334.901525885,4.0,81798229.75902194,0.9488582369524082,85399439.37266321,0.91824861204302,88148975.70029953,0.9623305887652082,255346644.83198467
 2006-06-22T03:00:00,16356552.569740454,14735380.962369638,12877330.868737098,43969264.40084718,4.0,4839086.348295289,0.9999852792200684,30491870.24327197,0.9948768630395258,122918.91105034272,0.9999874415121516,35453875.5026176
 2006-06-22T04:00:00,0.0,0.0,5533777.807889251,5533777.807889251,4.0,118053.04092858838,0.9999866431049168,118053.044808738,0.9999872036022388,118053.05450980806,0.9999886050599648,354159.14024713443
 2006-06-22T05:00:00,35052506.13188081,32832013.303566616,32847865.245852463,100732384.6812999,4.0,119490.66053838638,0.9999786836564678,119490.66637774784,0.9999795781572768,119490.68097847466,0.9999818147514964,358472.0078946089
 2006-06-22T06:00:00,36152345.08968257,33367924.699629378,34219426.32911819,103739696.11843014,1.0,38788296.40411419,0.9998657829633568,39844445.79779929,0.9998714151322918,40623082.08574075,0.9998854977092544,119255824.28765422
 2006-06-22T07:00:00,48531066.67892504,37685733.0910263,38443212.077311456,124660011.8472628,1.0,60388024.87059468,0.9996663995382348,60464710.37003008,0.9996803984626972,83893176.05021569,0.999715401129237,204745911.29084045
 2006-06-22T08:00:00,48730482.72327445,41845287.3806306,42781536.758789085,133357306.86269414,1.0,70087745.26142038,0.9994501508962194,71571250.96559153,0.9994732242937464,82968522.10218054,0.9995309166144491,224627518.3291925
 2006-06-22T09:00:00,50792226.17886209,46837025.21555785,48727822.65494899,146357074.04936892,1.0,78623059.8752195,0.9992307689452234,82259916.61688645,0.9992630482993138,87172547.24221487,0.9993437590332253,248055523.7343208
 2006-06-22T10:00:00,55516369.86485585,50061872.5891325,53335336.31328589,158913578.76727423,1.0,83192980.20826355,0.99900501085106,88354724.89799467,0.999046763724732,95002765.0779562,0.9991511618817568,266550470.1842144
 2006-06-22T11:00:00,56745674.56586464,46689439.7605505,50965496.603505306,154400610.9299204,5.0,3802779.693355094,0.9504547991755856,3988951.079774711,0.9503937559243038,4669399.702402796,0.948365365397692,12461130.475532604
 2006-06-22T12:00:00,57191810.470167376,49414014.008323535,54763093.2880948,161368917.7665857,5.0,4031196.7069744216,0.8649059497198035,4300205.398990861,0.8635363885744832,4779123.779345207,0.8605318818656995,13110525.885310488
 2006-06-22T13:00:00,54925594.62724599,50780763.05561283,56984926.85073189,162691284.5335907,5.0,4174430.631578853,0.7752394248664859,4461950.724440463,0.7716504171147549,4704723.49060776,0.7724686492015107,13341104.846627075
 2006-06-22T14:00:00,56491751.8272116,52932837.01105283,59612431.397671536,169037020.235936,5.0,4328273.057872371,0.682256267753052,4607404.608597167,0.6767342118631663,4824176.058909601,0.6837325707047875,13759853.72537914
 2006-06-22T15:00:00,58119667.22820172,52444441.02644248,59133592.54109219,169697700.79573637,5.0,4368205.221673974,0.5869015065225639,4650197.549017832,0.5795156935181224,5014602.0908589605,0.5917023924519228,14033004.861550769
 2006-06-22T16:00:00,47260582.5402552,36653029.46877863,39845769.044046186,123759381.05308,5.0,3085220.5665698927,0.5065034288171103,3469791.97650334,0.4950956564139459,4189531.5449275463,0.5058648053083813,10744544.088000778
 2006-06-22T17:00:00,38711541.19225057,34519431.571406946,36257713.10247202,109488685.86612956,1.0,45576362.27943438,0.4800385597070287,47164026.61415363,0.4666772276963487,46733153.49845808,0.4749323372403558,139473542.3920461
 2006-06-22T18:00:00,33500782.109719925,30508826.9645142,32565738.488008283,96575347.5622424,1.0,35296827.93266134,0.4798462630438624,36462318.68937506,0.466493000405892,37057319.1355605,0.4747682864686662,108816465.7575969
 2006-06-22T19:00:00,25879468.095629085,22693418.568067703,24334080.779901013,72906967.4435978,1.0,20959094.23732924,0.479677649356755,21654998.00251081,0.4663314622793419,22640794.773626942,0.4746244399503131,65254887.01346699
 2006-06-22T20:00:00,21931724.02397225,18858142.55002132,20215954.2858426,61005820.859836176,1.0,12694038.05206268,0.4795263902348084,13100228.218294756,0.4661865504658229,13610459.341637649,0.4744953988360689,39404725.611995086
 2006-06-22T21:00:00,16629920.39017396,12330607.429672517,14058767.78470466,43019295.60455114,4.0,77657785.79270412,0.536030052573959,81080784.45773622,0.5227565123725628,91037765.40196054,0.5310410364684425,249776335.6524009
 2006-06-22T22:00:00,27724226.612587024,19632438.08152575,20091761.561493646,67448426.25560641,4.0,76513690.33819994,0.6435393459156666,79885152.4763197,0.63038371554154,89696051.9689103,0.6386117815220125,246094894.78342992
 2006-06-22T23:00:00,19019605.980612047,10389247.682448912,10532766.773699734,39941620.43676069,4.0,75853771.98115107,0.7505592012608652,79194461.2403605,0.7375160372049324,88921699.32027632,0.7456898728057874,243969932.54178783
 2006-06-23T00:00:00,14136478.274076805,15652885.931836205,11655528.95501544,41444893.16092845,4.0,75343700.82358472,0.8569779407026538,78660086.9874906,0.8440416429572263,88322960.16975898,0.8521642984222114,242326747.98083428
 2006-06-23T01:00:00,0.0,0.0,0.0,0.0,4.0,65277037.91528784,0.962181861998268,77517513.29064398,0.9504483600187906,80419507.89101374,0.9580110000121644,223214059.0969456
 2006-06-23T02:00:00,0.0,0.0,0.0,0.0,4.0,74928.06329632657,0.999994201084278,74928.0642705198,0.9999944444250178,74928.0667062702,0.9999950528699588,224784.19427311653
 2006-06-23T03:00:00,0.0,0.0,0.0,0.0,4.0,68972.1011039921,0.9999944112542712,68972.10196482937,0.9999946457756173,68972.10411753463,0.9999952321686996,206916.30718635613
 2006-06-23T04:00:00,0.0,0.0,0.0,0.0,4.0,57741.4834358774,0.9999928956622086,57741.48410602508,0.9999931937825636,57741.48578095143,0.9999939391974992,173224.4533228539
 2006-06-23T05:00:00,0.0,0.0,0.0,0.0,4.0,64959.15464749035,0.999990453546093,64959.15599764586,0.99999085414532,64959.15937384211,0.9999918557966396,194877.4700189783
 2006-06-23T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999279287132126,0.0,0.999930953051052,0.0,0.9999385150526304,0.0
 2006-06-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998241598692956,0.0,0.9998315386741518,0.0,0.9998499885091028,0.0
 2006-06-23T08:00:00,13464822.188246652,7684570.740989802,7991725.458511588,29141118.38774804,1.0,1105501.170878413,0.9997087399114006,1117611.783535458,0.999720962100656,1489537.9725306602,0.9997515222494744,3712650.926944531
 2006-06-23T09:00:00,21373782.924352743,13526040.064274644,14202751.799069822,49102574.78769721,1.0,5156925.759111225,0.9995842186307634,5290029.173719517,0.9996016661245414,6692876.802584981,0.999645291533642,17139831.735415723
 2006-06-23T10:00:00,24869580.361955605,15415595.461382324,16320809.127685862,56605984.95102379,1.0,8375109.887162457,0.999450639319442,8315310.275171602,0.9994736922211954,11060576.48905692,0.9995313332946212,27750996.65139098
 2006-06-23T11:00:00,27209233.92636184,16875085.09422713,17805952.341776095,61890271.36236507,5.0,497764.30560002127,0.9931571918136888,502764.6388444824,0.9933908183274158,675529.0242768361,0.9922637712596336,1676057.9687213397
 2006-06-23T12:00:00,28367884.49414313,19389710.530973263,20224178.86724068,67981773.89235707,5.0,638216.7656158679,0.9808176745992858,624423.4873295078,0.9816917079254084,791254.6701369034,0.9787627936751112,2053894.923082279
 2006-06-23T13:00:00,27171311.01874709,20217480.75898988,21051623.917582825,68440415.6953198,5.0,684205.8776349415,0.9655631135247236,680510.3982453339,0.967247677101924,803887.0979172288,0.9631841164609992,2168603.373797504
 2006-06-23T14:00:00,27242696.02380714,19823103.71712013,20655663.114181392,67721462.85510866,5.0,662337.9278803504,0.9508983886451224,660866.3792219398,0.9532338615237164,788997.1433542732,0.9483872326551532,2112201.4504565634
 2006-06-23T15:00:00,28257464.091938607,19346318.334870465,19934392.816351056,67538175.24316013,5.0,568830.9191686369,0.9372268358657564,563587.8401230314,0.9402214959780796,698237.5064159686,0.934283171611015,1830656.265707637
 2006-06-23T16:00:00,25513130.13743732,14803875.78051595,16230795.331860775,56547801.24981405,5.0,425880.4218938324,0.9269457822464156,438904.4216706643,0.9302563326966874,581882.0089647386,0.9228998366893714,1446666.8525292356
 2006-06-23T17:00:00,17793675.18685662,14890570.088545565,16111162.88309032,48795408.15849251,1.0,8530142.902512643,0.922840403416246,8789446.572697142,0.926207013647971,9039906.663171254,0.918169813989994,26359496.13838104
 2006-06-23T18:00:00,17615617.363070525,14747983.426039062,15746351.845186558,48109952.63429615,1.0,8567781.626183413,0.9227013360039812,8828063.720814535,0.9260737819416556,9078220.607470358,0.9180511737810412,26474065.954468302
 2006-06-23T19:00:00,15737124.12885346,12941275.061165323,13736274.973484566,42414674.16350335,1.0,5964554.37537541,0.922565962847368,6136120.197473582,0.9259440894684072,6275583.447789654,0.9179356851893888,18376258.02063865
 2006-06-23T20:00:00,13841501.10550899,11114165.655144911,11707398.879994376,36663065.64064828,1.0,3200253.130115014,0.922438670874992,3276347.555019957,0.9258221390674924,3290743.2436657823,0.9178270907605812,9767343.928800752
 2006-06-23T21:00:00,11097406.3459769,10559560.73206973,0.0,21656967.07804663,4.0,55786156.37609362,0.9733650310550176,55694850.46361582,0.975745212006239,69241064.98683026,0.9699821898255296,180722071.8265397
 2006-06-23T22:00:00,19657381.676670395,9266811.897208832,8909467.179647613,37833660.75352684,4.0,87082.46463361867,0.9999931798357204,87082.46600635746,0.9999934660312612,87082.46943948873,0.9999941816295996,261247.40007946483
 2006-06-23T23:00:00,14878131.03591425,4408341.725221813,0.0,19286472.761136062,4.0,85433.92024653092,0.9999936482779936,85433.92150773897,0.9999939148162236,85433.92466121966,0.9999945812637644,256301.76641548955
 2006-06-24T00:00:00,1237288.3734991313,9249105.507789962,0.0,10486393.881289093,4.0,83008.55436000816,0.9999929578251644,83008.55570893471,0.9999932533369664,83008.55908137102,0.9999939922295212,249025.66915031392
 2006-06-24T01:00:00,0.0,0.0,0.0,0.0,4.0,81763.30660380714,0.9999918218711528,81763.30813833699,0.9999921650511574,81763.3119761398,0.9999930231324546,245289.9267182839
 2006-06-24T02:00:00,0.0,0.0,0.0,0.0,4.0,74925.87523627045,0.9999939524324554,74925.876251937,0.9999942062074076,74925.87879165921,0.9999948407418714,224777.63027986663
 2006-06-24T03:00:00,0.0,0.0,0.0,0.0,4.0,69814.21321356011,0.9999905312497877,69814.21465794809,0.9999909285883232,69814.21826891958,0.999991922086667,209442.6461404277
 2006-06-24T04:00:00,0.0,0.0,0.0,0.0,4.0,59896.23141062022,0.9999922784728632,59896.23238831151,0.999992602492424,59896.234833253424,0.999993412665282,179688.6986321851
 2006-06-24T05:00:00,0.0,0.0,0.0,0.0,4.0,69612.74424613493,0.9999923006739188,69612.74543476975,0.9999926237618534,69612.74840631126,0.9999934316052898,208838.23808721596
 2006-06-24T06:00:00,13791052.7742648,11816967.654430632,11683225.185619283,37291245.61431471,1.0,4970133.551782588,0.9999218944663012,5033953.994448248,0.9999251720201168,5037082.172084502,0.9999333671585062,15041169.718315337
 2006-06-24T07:00:00,21193981.007433467,20469568.530102942,20439448.0237956,62102997.56133202,1.0,16155009.266826143,0.9997785400302002,16424184.503051186,0.9997878331869672,15855090.598341506,0.9998110696340444,48434284.36821884
 2006-06-24T08:00:00,25846017.8830773,25178720.31491873,25666023.05410452,76690761.25210056,1.0,24763862.64316501,0.9996214098391007,25285775.86236453,0.99963729667282,24655258.57825083,0.9996770198347336,74704897.08378036
 2006-06-24T09:00:00,29142728.14715864,27816411.41315976,28813708.86189156,85772848.42220995,1.0,30449638.58558704,0.9994494671037064,31236971.752031337,0.999472569195318,31228951.485109128,0.9995303332622086,92915561.8227275
 2006-06-24T10:00:00,30532325.28157261,27737705.079249214,29187663.92472653,87457694.28554837,1.0,32242636.303389788,0.999267933512294,33294705.84369745,0.9992986533242773,34750745.46093304,0.9993754646063074,100288087.60802028
 2006-06-24T11:00:00,32051029.89337606,29037590.59926696,30661069.03177807,91749689.5244211,1.0,36179567.270285815,0.9990793311047792,37421323.22411134,0.9991179652668872,39196608.73459845,0.999214565451918,112797499.22899562
 2006-06-24T12:00:00,32247109.71027504,29218411.76372134,31018998.0092277,92484519.48322408,1.0,38412186.95760505,0.9988828251214712,39733372.91769689,0.9989297052925992,41628921.23539512,0.9990469236547468,119774481.11069706
 2006-06-24T13:00:00,31060268.096101742,28131375.079762403,30133866.39068644,89325509.5665506,1.0,38379907.62575971,0.998685253487495,39699952.10536917,0.9987404243856958,41593797.27728233,0.9988783727372004,119673657.0084112
 2006-06-24T14:00:00,30332377.26242607,28091217.396140225,30173643.162741773,88597237.82130806,1.0,39274467.962730415,0.9984876818535184,40558884.7819435,0.9985511434787924,41574373.68054535,0.998709821819654,121407726.42521928
 2006-06-24T15:00:00,29591663.107768618,29029057.7231144,31235493.228348,89856214.05923101,1.0,42000556.09535998,0.9982901102195424,43304527.74788909,0.9983618625718887,41827577.64321793,0.9985412709021076,127132661.486467
 2006-06-24T16:00:00,29208343.405170582,28634460.120249618,30753448.180552486,88596251.70597269,1.0,42990310.06314397,0.9980925385855658,44293660.06930688,0.998172581664985,42751192.14440036,0.9983727199845612,130035162.2768512
 2006-06-24T17:00:00,25681303.3332358,24773831.78727901,26894993.995089743,77350129.11560455,1.0,32593548.17699064,0.9979048038693076,33498424.59213064,0.9979927248877968,31163324.46513482,0.9982125610688106,97255297.23425607
 2006-06-24T18:00:00,21035442.841056544,19566720.704605386,21088425.72252136,61690589.26818328,1.0,18014525.09871353,0.9977158022762412,18591667.732614595,0.9978116543959368,17714354.07340121,0.9980513213640622,54320546.90472932
 2006-06-24T19:00:00,15537151.997404167,14300948.339114,15200620.009536097,45038720.34605426,1.0,8623024.143146928,0.9975477385568544,8906813.524070019,0.9976506431587332,9285990.52629404,0.9979079440302886,26815828.193510987
 2006-06-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973981961315316,0.0,0.9975073760038494,0.0,0.997780367452148,0.0
 2006-06-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9972777065625912,0.0,0.99739194255613,0.0,0.9976775762417348,0.0
 2006-06-24T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9971724735590572,0.0,0.9972911254603548,0.0,0.997587800604692,0.0
 2006-06-24T23:00:00,0.0,0.0,0.0,0.0,4.0,1990916.189404169,0.9999845747065704,1990928.262408619,0.9999852220003916,1990958.4499992004,0.99998684048257,5972802.901811989
 2006-06-25T00:00:00,0.0,0.0,0.0,0.0,4.0,55221.2048274336,0.9999864662365076,55221.206428303936,0.999987034155784,55221.21043102657,0.9999884541712362,165663.6216867641
 2006-06-25T01:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-06-25T02:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-06-25T03:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-06-25T04:00:00,0.0,0.0,0.0,0.0,4.0,46395.74758330065,0.999991667943834,46395.748380847785,0.999992017583113,46395.75037477922,0.9999928918150672,139187.24633892765
 2006-06-25T05:00:00,0.0,0.0,0.0,0.0,4.0,64688.54495027976,0.9999941089498972,64688.54576399507,0.9999943561568854,64688.547798652166,0.9999949742689264,194065.638512927
 2006-06-25T06:00:00,4750966.679809403,4169023.27465364,7803828.110882107,16723818.06534515,1.0,220995.83555160929,0.9999272667517386,950446.4651763964,0.9999303188675626,206351.974362454,0.9999379503247304,1377794.2750904595
 2006-06-25T07:00:00,20317898.77536617,19834689.813209217,18850314.306398094,59002902.89497348,1.0,23367440.875263862,0.99976858022964,23587599.67798257,0.99977829133096,23394677.67222421,0.9998025727993052,70349718.22547065
 2006-06-25T08:00:00,24932643.93631009,24435503.34329561,24432453.95733428,73800601.23693998,1.0,43749852.54909526,0.9995660550221346,43946751.93454728,0.9995842647180504,35740402.126602724,0.999629795924081,123437006.61024526
 2006-06-25T09:00:00,20244787.069004416,19531451.21862025,20447122.54057485,60223360.82819952,1.0,25751397.02753749,0.9993498613277314,28022785.61180641,0.9993771431909372,27806645.416542456,0.9994453582858124,81580828.05588636
 2006-06-25T10:00:00,25558182.548372444,24462557.12717651,26455141.0007651,76475880.67631406,1.0,30170840.78992473,0.9991107003082969,33076727.019435786,0.9991480181199776,32972979.117609747,0.9992413269253592,96220546.92697026
 2006-06-25T11:00:00,20887142.08016688,19992132.33471353,22160340.402033627,63039614.81691404,1.0,24447688.480660304,0.9988669944367672,27545712.71649388,0.9989145389132088,26522021.374273427,0.9990334182927731,78515422.57142761
 2006-06-25T12:00:00,25978859.25105745,24979517.05779148,28082637.46271752,79041013.77156644,1.0,30335241.78461908,0.9986115109052424,34694026.34301229,0.998669776274096,32594404.43657348,0.9988154619860412,97623672.56420484
 2006-06-25T13:00:00,20736419.820951365,20183748.212729197,22831606.03829159,63751774.07197215,1.0,24385568.988903373,0.998363821054285,28207815.21577272,0.9984324802682056,25641909.402789727,0.9986041545690516,78235293.6074658
 2006-06-25T14:00:00,26141667.690824457,25917351.18383815,29382029.857985537,81441048.73264813,1.0,31060970.076377463,0.998113441386864,36942174.08026724,0.9981926073190084,32005732.2865256,0.9983905524348304,100008876.4431703
 2006-06-25T15:00:00,21583479.33943875,21622376.52236166,24236707.74634913,67442563.60814954,1.0,26059948.3114086,0.9978691644839208,29911001.57711536,0.9979585810431008,26111263.91094012,0.9981821566479576,82082213.79946408
 2006-06-25T16:00:00,27163176.34572597,27158190.35703659,29908075.534545504,84229442.23730808,1.0,32661059.088913336,0.9976204513431428,37256544.76286599,0.997720304687848,32540802.151342392,0.9979699762491816,102458406.00312172
 2006-06-25T17:00:00,21418606.611547627,20870641.43040364,23250480.30743124,65539728.349382505,1.0,24867196.157452453,0.9973865225980116,28137665.9585252,0.9974961923285076,25423247.63568092,0.9977704086096432,78428109.75165857
 2006-06-25T18:00:00,25551736.04075874,24648319.059065,27393076.77434422,77593131.87416796,1.0,29021216.55226809,0.9971557588917496,32346219.26985444,0.9972751121930532,30234493.83971752,0.9975735411057206,91601929.66184004
 2006-06-25T19:00:00,17952717.96557844,17034482.930071153,20454238.155213524,55441439.05086312,1.0,18509235.597340908,0.9969499409822574,19522284.49457297,0.997077931050288,18447743.87225009,0.9973979551838243,56479263.96416397
 2006-06-25T20:00:00,9742903.688158,9189810.29056329,9849146.245134126,28781860.223855413,1.0,7356398.140911177,0.9967638720112002,7612947.076862734,0.996899670118395,7997656.54146131,0.99723921733686,22967001.759235226
 2006-06-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.996586192523039,0.0,0.9967294466203134,0.0,0.9970876366663156,0.0
 2006-06-25T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9964292754620736,0.0,0.9965791142926892,0.0,0.99695376869108,0.0
 2006-06-25T23:00:00,0.0,0.0,0.0,0.0,4.0,2832732.724817923,0.9999770485487228,2832756.857196925,0.9999780116637949,2832817.19829998,0.9999804198199208,8498306.780314827
 2006-06-26T00:00:00,0.0,0.0,0.0,0.0,4.0,95896.14366767072,0.9999783406501588,95896.14862817276,0.999979249544591,95896.16103156388,0.9999815221283758,287688.45332740736
 2006-06-26T01:00:00,0.0,0.0,0.0,0.0,4.0,90773.44946609036,0.999979206491327,90773.45392399513,0.9999800790523412,90773.46507033402,0.9999822607886806,272320.3684604196
