version,0.3.0
 2006-06-26T02:00:00,0.0,0.0,0.0,0.0,4.0,85887.23878508715,0.999980098973762,85887.2427829837,0.9999809340834066,85887.25277938032,0.9999830221769948,257661.7343474512
 2006-06-26T03:00:00,0.0,0.0,0.0,0.0,4.0,81061.64340406179,0.9999809648149304,81061.6469659493,0.9999817635911564,81061.65587198513,0.9999837608372996,243184.94624199625
 2006-06-26T04:00:00,0.0,0.0,0.0,0.0,4.0,85281.52378252099,0.9999859733730732,85281.52672054918,0.9999865619744492,85281.53406627534,0.9999880337030626,255844.5845693455
 2006-06-26T05:00:00,23429234.13975586,21412442.664133728,20894197.270240128,65735874.07412971,4.0,91137.67487103812,0.9999910385439078,91137.6767998772,0.9999914145947868,91137.68162386242,0.9999923548658456,273413.03329477774
 2006-06-26T06:00:00,23958478.3155925,21705023.804904893,22063738.287207555,67727240.40770495,1.0,23780585.997011177,0.9998954951910898,24419079.16231445,0.9998998805415122,25175622.645677447,0.9999108455952136,73375287.80500308
 2006-06-26T07:00:00,36640936.30166112,31999493.750587117,32900801.949070647,101541232.00131889,1.0,46106976.9607781,0.9997104804741594,47138238.7506488,0.999722629623928,52909318.231729954,0.9997530071460874,146154533.94315684
 2006-06-26T08:00:00,39110877.28532185,34424367.63813694,35967854.06904413,109503098.9925029,1.0,57909811.666125305,0.9994922529780548,59794070.34353825,0.9995135596398284,59908401.962867126,0.9995668344452698,177612283.9725307
 2006-06-26T09:00:00,41830799.16849732,38481161.74879389,39950043.88289694,120262004.80018814,1.0,66936454.9498127,0.9992590708508992,69373239.4587637,0.999290162568026,68004819.31737068,0.999367903755188,204314513.72594708
 2006-06-26T10:00:00,45943935.9336396,43921098.959510565,46092941.38153217,135957976.2746823,1.0,77094223.79355909,0.9990079680316654,81198197.77725387,0.9990495968127404,79329677.54102772,0.999153684690798,237622099.11184067
 2006-06-26T11:00:00,55374160.65143762,45689884.00103705,48605695.792695016,149669740.4451697,5.0,3208238.7199826445,0.9581076912218794,3336477.895071784,0.9583614958066722,3992980.459150273,0.955968635536378,10537697.074204702
 2006-06-26T12:00:00,54874638.70783993,49516200.44349737,53081777.59890208,157472616.7502394,5.0,3405279.318963165,0.8858559276869536,3577522.615779138,0.8859467013136739,3787186.539432073,0.8838925726752644,10769988.474174377
 2006-06-26T13:00:00,56908486.70792749,54320608.67620902,59335413.38280943,170564508.76694593,5.0,3654054.088544977,0.8084065321800792,3925441.4944296535,0.8070832294645868,3883518.745965292,0.812394619256129,11463014.328939922
 2006-06-26T14:00:00,60749701.87332495,57941809.26816603,65081033.27430279,183772544.41579372,5.0,3785533.5940985,0.7267213585392199,4155950.7558638807,0.7218919779857423,4022554.5599168255,0.7384107520863968,11964038.909879208
 2006-06-26T15:00:00,65586680.988970965,60296790.58690263,68525606.2002937,194409077.77616727,5.0,3891695.171935413,0.6427100859906828,4298504.879653805,0.6331445586804424,4240459.319525399,0.6611452945117351,12430659.371114615
 2006-06-26T16:00:00,68772950.22033492,54866042.604970574,59326215.04407321,182965207.86937872,5.0,3600192.652126527,0.5611194955978798,3832424.005012649,0.5485691833687452,4433231.57402083,0.5799878884153026,11865848.231160007
 2006-06-26T17:00:00,50060670.82331376,48496633.23945523,52040875.36081859,150598179.42358756,1.0,91857558.41701391,0.5284491087991414,97238196.4980291,0.5152872457852986,94953798.13002652,0.5454836516105807,284049553.0450696
 2006-06-26T18:00:00,42764062.5522857,38036207.91469346,40515631.59030554,121315902.05728471,1.0,73879036.72469118,0.5281706775905192,77989875.76176628,0.5150204984257842,70770047.34011164,0.5452461183435707,222638959.82656908
 2006-06-26T19:00:00,36725460.94931679,32583291.795023683,34454877.49294312,103763630.2372836,1.0,43407161.38873003,0.52791599485107,43078195.41194861,0.5147765029749936,44922030.68942838,0.5450288452029205,131407387.490107
 2006-06-26T20:00:00,30829559.14951379,27644035.640769448,29364444.697065167,87838039.48734841,1.0,35179916.3440577,0.5276854058072085,37085632.15678732,0.5145555901725553,38671735.47325516,0.5448321267057517,110937283.97410016
 2006-06-26T21:00:00,13343672.002800798,14622572.752569351,12016232.605994672,39982477.36136483,4.0,88907238.51934604,0.5815868955042589,92816977.37198213,0.5685196258708173,104192951.74883434,0.5986935459198576,285917167.6401625
 2006-06-26T22:00:00,15924649.140893929,12054065.159676315,14610385.329254135,42589099.62982438,4.0,88614763.1413248,0.6826094849996899,92508773.12089294,0.669648929496565,103854371.72165188,0.6996195665058963,284977907.9838696
 2006-06-26T23:00:00,15993001.604330368,1483203.0884061118,15698837.45654456,33175042.14928104,4.0,88358225.48925644,0.7809593534146727,92238070.44084616,0.7680980561019108,103557951.93597645,0.7978817839853712,284154247.8660791
 2006-06-27T00:00:00,12221872.592532223,9889255.457286073,15582701.145066462,37693829.19488476,4.0,87855727.1080794,0.875837561803997,91710602.00981146,0.8630675156123716,102973290.80209008,0.8926805629389561,282539619.919981
 2006-06-27T01:00:00,11920849.951432468,14908123.978717456,10572992.9312667,37401966.86141662,4.0,72052066.59211797,0.9709879409574296,87011751.80489783,0.9601829020093804,66855354.56399025,0.9825275297443616,225919172.96100605
 2006-06-27T02:00:00,10799756.0072256,0.0,5059983.107309646,15859739.114535246,4.0,161843.7915818033,0.9999780475962248,161843.79952733,0.9999789687881218,161843.8193963403,0.9999812721202724,485531.4105054735
 2006-06-27T03:00:00,5191625.431545671,14993514.221247803,11850661.369877778,32035801.02267125,4.0,186791.0344203078,0.9999838154304692,186791.04329033697,0.9999844945859028,186791.06547001947,0.9999861927343028,560373.1431806643
 2006-06-27T04:00:00,0.0,0.0,0.0,0.0,4.0,150638.18435828658,0.9999817107703984,150638.19033879956,0.9999824782439872,150638.2052914964,0.9999843972215622,451914.5799885826
 2006-06-27T05:00:00,31530047.01247247,29333816.83136108,30361585.32863606,91225449.17246962,4.0,160263.91898445325,0.9999750193722412,160263.92905471436,0.9999760676379396,160263.95423415364,0.9999786887032066,480791.80227332126
 2006-06-27T06:00:00,30547751.300208878,27784514.40222193,28896149.456365537,87228415.15879633,1.0,37462402.81937437,0.999859522265678,38749793.498454764,0.9998654171531766,40594165.20097724,0.9998801566270508,116806361.51880638
 2006-06-27T07:00:00,39442341.98417794,32958138.714048862,34308756.64072146,106709237.33894828,1.0,49777519.61663736,0.999652782150766,51638098.13718417,0.9996673525036304,68848197.58469176,0.9997037839597768,170263815.3385133
 2006-06-27T08:00:00,42521975.87885837,36719623.27226226,38185121.81046382,117426720.96158446,1.0,60002732.73070027,0.9994241579003252,63123937.107459314,0.9994483220457016,70933435.54881707,0.9995087416532996,194060105.38697663
 2006-06-27T09:00:00,52032444.00104977,47528744.79333103,49235830.52941105,148797019.32379183,1.0,77634261.72461846,0.9991789339206134,82578806.22786905,0.9992133884353444,85039797.22757691,0.9992995379029792,245252865.18006444
 2006-06-27T10:00:00,63948098.12488043,57772912.9548226,61236200.733816326,182957211.8135194,1.0,91713108.76427582,0.9989135513824188,96606479.90601575,0.998959142183012,103214148.23518018,0.9990731366255624,291533736.90547174
 2006-06-27T11:00:00,77012948.378501,60551977.79719511,63619286.315019935,201184212.49071604,5.0,4018291.3566694167,0.9481138985029772,4203182.700157223,0.948156967061924,4941016.926554551,0.9463090838699976,13162490.983381191
 2006-06-27T12:00:00,80094298.36581433,71329703.40112437,77272590.51308545,228696592.2800241,5.0,4634721.00592549,0.853146527713295,4919031.900917746,0.8521594507278945,5207206.135883415,0.8511944173656705,14760959.042726653
 2006-06-27T13:00:00,82553725.33668756,77855471.50078961,85051489.04178032,245460685.8792575,5.0,4947702.742621653,0.7472582301597512,5319319.211849673,0.7436863256675549,5313909.34495766,0.7526076360067905,15580931.299428985
 2006-06-27T14:00:00,83553509.76758379,79119166.84421933,87015329.41106719,249688006.02287024,5.0,5018019.04838462,0.6384104221906103,5432413.326344922,0.631064541865432,5360729.062583205,0.653263176877109,15811161.437312748
 2006-06-27T15:00:00,84182163.66402744,77247323.27593538,85358546.84313102,246788033.78309384,5.0,4946365.002608987,0.5293783485176985,5373842.705632897,0.5177794831284087,5409286.872918597,0.5526663381193898,15729494.58116048
 2006-06-27T16:00:00,80623151.1753955,62019819.48818252,66079489.34346452,208722460.00704253,5.0,4161708.338495767,0.4312613274022718,4415553.366912437,0.4168017198289411,5287798.428601438,0.4533549357927222,13865060.13400964
 2006-06-27T17:00:00,59649424.16108522,57723179.25587143,61182810.63863174,178555414.0555884,1.0,90538263.0298827,0.3938687492098751,96935502.98659724,0.3789529552683768,91833696.02936596,0.4125212171896268,279307462.0458459
 2006-06-27T18:00:00,55130888.682630345,52864045.30803932,55494690.82941944,163489624.82008907,1.0,80961170.50764845,0.3935895132129874,86180691.38877998,0.3786854368920436,83185429.30316474,0.412282997347334,250327291.1995932
 2006-06-27T19:00:00,48400251.18709199,45273607.98157977,47293519.34977636,140967378.5184481,1.0,67162131.26453957,0.3933238287404367,70769802.71623899,0.3784309013754698,71894404.14279202,0.4120563384858111,209826338.12357056
 2006-06-27T20:00:00,42869989.784844205,38387238.80952883,40105422.71586899,121362651.31024204,1.0,56971942.205051,0.3930801321933501,59804697.77737846,0.3781974311018614,61704043.38876133,0.4118484378080283,178480683.3711908
 2006-06-27T21:00:00,19267926.60333326,21483351.312306084,25722085.817050997,66473363.73269035,4.0,91531530.15292174,0.4471651793433969,95562788.8323185,0.4323559663294478,107260696.8132432,0.4658851390436536,294355015.79848343
 2006-06-27T22:00:00,17982811.12815874,11301837.504770797,20797547.1602824,50082195.79321192,4.0,88437775.82309403,0.5473543041524375,92330177.22472644,0.5326700138510272,103638912.96046343,0.5659600543674403,284406866.0082839
 2006-06-27T23:00:00,18536651.63162782,20151502.55272996,17808270.004787344,56496424.189145125,4.0,86556706.44694756,0.6447707101661444,90363659.17498969,0.6302025780990971,101438242.83539867,0.6632688191147745,278358608.4573358
 2006-06-28T00:00:00,16323579.644797953,11143206.557325317,15562337.251757195,43029123.45388047,4.0,86041448.36830285,0.7461205537157981,89822779.66425754,0.7316681213776279,100838588.50172082,0.7645118850166001,276702816.5342812
 2006-06-28T01:00:00,18221781.871700622,15473040.064779645,17009853.712919064,50704675.649399325,4.0,85380837.95946182,0.844685509736521,89130242.2667912,0.8303404468754235,100068482.5808363,0.8629790467584936,274579562.8070893
 2006-06-28T02:00:00,11663997.498304691,15326526.325318372,14295199.586080823,41285723.40970389,4.0,84911602.26547575,0.9443840527999798,88637244.17426758,0.9301424362079712,93051060.27185494,0.9620501225488268,266599906.71159828
 2006-06-28T03:00:00,17385688.235433318,13356652.368371043,16707147.7534093,47449488.35721366,4.0,10273735.337378165,0.9996865154732296,23464252.505228,0.9976003553413942,160264.0107104825,0.9999845676816324,33898251.85331665
 2006-06-28T04:00:00,0.0,0.0,0.0,0.0,4.0,160264.01001059788,0.9999844947827704,160264.01626097012,0.9999851454304453,160264.0318891491,0.9999867722985422,480792.05816071713
 2006-06-28T05:00:00,34681361.51759569,32633050.417998403,33416301.424436137,100730713.36003023,4.0,150542.74616472464,0.9999771329127344,150542.75399101106,0.9999780924876268,150542.77355894473,0.9999804917919506,451628.27371468046
 2006-06-28T06:00:00,41870946.55814984,39174988.21239492,40195472.48229767,121241407.25284244,1.0,56289433.52339281,0.999853214908781,57623760.84183969,0.9998593744728096,56386014.33545717,0.9998747757392642,170299208.70068967
 2006-06-28T07:00:00,63003907.09814952,54151399.24015009,55149312.35711071,172304618.6954103,1.0,74703212.34870367,0.9996291580075046,77469132.47074923,0.9996447197037114,92588148.46214733,0.9996836298974612,244760493.28160027
 2006-06-28T08:00:00,71117643.30155097,65671991.02673277,68064684.39908794,204854318.7273717,1.0,90790106.34401828,0.9993790098336612,95892087.7132334,0.9994050685338935,100074593.50018264,0.9994702252534076,286756787.5574343
 2006-06-28T09:00:00,77513234.77431332,73085379.1898858,77243464.58706999,227842078.55126905,1.0,96956142.4324012,0.9991254249364117,101048846.40351965,0.9991621248563914,108675082.00896758,0.9992538886961436,306680070.8448884
 2006-06-28T10:00:00,81439130.04098947,75093490.85270065,80807280.1658727,237339901.05956283,1.0,96738198.630897,0.9988482647382224,100822231.63941902,0.9988965951717153,111927151.83030094,0.9990174397445808,309487582.10061693
 2006-06-28T11:00:00,87759283.83075137,69674000.47506951,76440979.17090815,233874263.47672907,5.0,4904161.385988215,0.9369820978898667,5326666.778974837,0.9345381019067652,5911405.072969439,0.9361303702721,16142233.237932492
 2006-06-28T12:00:00,87484680.75865687,78486327.82652073,86766446.48823434,252737455.07341197,5.0,5220282.997465315,0.8262116301613441,5696327.535019007,0.8189960440350884,5875793.431988089,0.8256758996871586,16792403.96447241
 2006-06-28T13:00:00,90554790.3273778,85463840.92777263,94755623.4951297,270774254.75028014,5.0,5485591.961252125,0.7083605979152128,6008689.592809746,0.6955764513602891,5909974.254080309,0.7157026033606252,17404255.808142178
 2006-06-28T14:00:00,85955119.05077645,80985946.56349878,90503607.45736171,257444673.07163692,5.0,5323203.519884943,0.5901525492065275,5856822.25423092,0.5712227484327319,5724887.116282687,0.6072258101850921,16904912.89039855
 2006-06-28T15:00:00,86113443.52490465,79549472.03336851,88787499.44022301,254450414.99849612,5.0,5288436.714478596,0.4752713627408418,5807615.728072829,0.4502147769084437,5772034.872719213,0.500951458399579,16868087.31527064
 2006-06-28T16:00:00,87420843.60326482,68623922.47315331,74117734.72491035,230162500.80132848,5.0,4634545.289008848,0.367637818743744,5054967.4981843,0.3373372831474495,5817656.1624044655,0.3930856838444406,15507168.949597616
 2006-06-28T17:00:00,61848652.74637807,60173727.53362626,64157966.0942584,186180346.37426272,1.0,88270201.76529251,0.3258200461054386,95874439.01812433,0.2937913404558147,89152400.23323849,0.3477439729718136,273297041.01665527
 2006-06-28T18:00:00,48848426.74201337,46571760.24306822,49374016.80411529,144794203.78919688,1.0,66941968.62719221,0.3255589944381649,72792031.07325721,0.2935412433374395,69990262.45898819,0.3475212664164216,209724262.15943763
 2006-06-28T19:00:00,42958484.84651104,39282611.43395266,41273698.71695329,123514794.997417,1.0,55623595.95480992,0.3253237342922054,59191643.217497766,0.2933158554470368,60148872.04577017,0.3473205629416083,174964111.21807787
 2006-06-28T20:00:00,41635219.63307135,36248776.06302112,37966861.32408441,115850857.02017687,1.0,50165272.96508449,0.325099539152356,53039594.79945444,0.2931010682402911,54890771.62731472,0.3471292991666903,158095639.39185363
 2006-06-28T21:00:00,19401760.86726552,17246481.989967696,27001823.26511343,63650066.12234663,4.0,89948626.80175531,0.3789045394768481,93940630.1273553,0.3470567322671961,105396800.35009554,0.4008670690407661,289286057.27920616
 2006-06-28T22:00:00,30752841.59081745,23732158.08918922,21821158.354068093,76306158.03407477,4.0,87314010.10917686,0.4801563746947321,91183894.05044152,0.4485771541934455,102313643.75007866,0.5019723400231118,280811547.90969706
 2006-06-28T23:00:00,22121886.246591948,11312571.425451385,15532951.077018067,48967408.7490614,4.0,84725940.95264262,0.5813992490154433,88476593.34609981,0.5500780596681649,99284413.54100116,0.6030718357524916,272486947.83974355
 2006-06-29T00:00:00,21944785.660822023,23469898.660915017,26214464.566810496,71629148.88854754,4.0,83718042.1768593,0.6836919799038436,87418706.39339983,0.6526206546447297,98107469.64143598,0.7052255961312651,269244218.2116951
 2006-06-29T01:00:00,26005234.652378514,20091670.66409245,24016493.751881592,70113399.06835255,4.0,81280027.49299803,0.7848451762659586,84870285.65244208,0.7540104743799562,95252411.8238706,0.8062466148599148,261402724.96931076
 2006-06-29T02:00:00,16198791.127116311,17088614.82202801,17436664.15015126,50724070.09929557,4.0,79446989.75097632,0.8871714838621664,82953468.01514599,0.8565667264311548,93106548.70356026,0.9084425070282224,255507006.46968257
 2006-06-29T03:00:00,17925028.729521226,5543288.838380013,6059911.332575135,29528228.900476374,4.0,52315785.424690425,0.9817459584177964,80773808.31282847,0.9583898121026874,41262095.56365886,0.9920046860938504,174351689.30117774
 2006-06-29T04:00:00,0.0,0.0,11540243.079762615,11540243.079762615,4.0,147626.27357789545,0.9999763758567384,147626.2814645471,0.9999773672000812,147626.30118422816,0.999979845937684,442878.8562266707
 2006-06-29T05:00:00,36021603.62838896,33944803.807834335,34717624.32512656,104684031.76134984,4.0,162291.0902997495,0.9999784627559646,162291.09928611078,0.9999793665264534,162291.1217546263,0.9999816262984188,486873.3113404866
 2006-06-29T06:00:00,40660894.037810005,36409543.59438232,37561244.19636659,114631681.82855894,1.0,45834248.81907366,0.9998673753340696,47401167.51585223,0.9998729406821224,49630794.27515982,0.9998868561813152,142866210.61008573
 2006-06-29T07:00:00,56146922.14744304,44018701.18170826,44752385.96530949,144918009.29446077,1.0,62752803.92683192,0.999674244651248,64237974.78302627,0.999687914370098,91497615.23685728,0.999722093896665,218488393.94671547
 2006-06-29T08:00:00,63623473.9758051,55594208.59191867,56232102.19773936,175449784.76546314,1.0,71012515.30338146,0.9994642352458905,72173680.91366076,0.9994867176198144,83221514.74423736,0.999542932155407,226407710.9612796
 2006-06-29T09:00:00,68770035.00415395,62662712.62404597,63380732.81844627,194813480.4466462,1.0,81210738.25247738,0.9992399868235076,83187051.82084736,0.9992718793664378,88238818.49467628,0.99935162292447,252636608.56800103
 2006-06-29T10:00:00,80936813.26118064,74069697.47669864,75981604.02634113,230988114.7642204,1.0,93412106.48689029,0.9990012277911862,96943794.8086037,0.9990431394139476,103783656.66301402,0.9991479345044252,294139557.958508
 2006-06-29T11:00:00,74140460.58944827,60142153.79044054,62562142.04614774,196844756.42603657,5.0,4952397.145287918,0.9327954467553796,5154643.015766237,0.9330930712755612,5933342.6976447785,0.9319882376098558,16040382.858698934
 2006-06-29T12:00:00,55088100.90298578,44882504.93378323,47143162.24861414,147113768.08538315,5.0,3489792.868746611,0.8432560206840359,3696021.026176477,0.8428647463931601,4231519.781564412,0.8398131544269053,11417333.676487498
 2006-06-29T13:00:00,47061640.899934046,40189165.66650732,42101558.84801607,129352365.41445744,5.0,2759999.7815867746,0.7799392642043365,2858227.2332026064,0.779457987400685,3189991.4113064986,0.775612344528132,8808218.42609588
 2006-06-29T14:00:00,49922254.4031506,43439971.67047167,45241000.82737231,138603226.9009946,5.0,3169287.9142102646,0.7155793027370064,3292886.5460133124,0.7155320466490821,3697994.0483217007,0.7119200793439276,10160168.508545278
 2006-06-29T15:00:00,56025708.36224817,47678110.25014778,49554934.39529328,153258753.00768924,5.0,3927110.630354412,0.6357736003995315,4170237.563105632,0.6349239398466772,4720633.299619163,0.630702567105595,12817981.49307921
 2006-06-29T16:00:00,53803775.86487129,41858177.293773845,43305955.21865478,138967908.37729993,5.0,3236062.0997878127,0.5595498435399384,3389304.4380757646,0.5580064960975374,4287719.311232798,0.5486514278791107,10913085.849096376
 2006-06-29T17:00:00,40996733.01952483,36074860.08932534,37708089.5639168,114779682.67276695,1.0,41790993.73886319,0.5291648544494975,43172759.49556551,0.5275302005050175,44805775.07881634,0.5143358944579726,129769528.31324506
 2006-06-29T18:00:00,35303145.418557435,31793307.82431887,33339665.035519566,100436118.27839588,1.0,31189895.24943108,0.528980727774791,32214799.80816991,0.5273538003646123,33365484.57929554,0.5141788136091586,96770179.63689654
 2006-06-29T19:00:00,33334768.53025182,30305386.317825355,31625059.431475148,95265214.27955233,1.0,28479939.402887493,0.5288085896701072,29402145.09321281,0.5271888857161311,30370389.60555548,0.514031960364565,88252474.10165578
 2006-06-29T20:00:00,34593469.65974527,31542626.13974707,32696990.33370905,98833086.13320138,1.0,30528799.71515639,0.5286366291738686,31518260.96374696,0.5270241412230857,32552057.37207052,0.5138852586400339,94599118.05097386
 2006-06-29T21:00:00,17911678.061619285,17321190.75884318,14767082.029620916,49999950.85008338,4.0,83429314.9369562,0.583577841930663,87085627.20727548,0.5819791888583714,97814891.3397652,0.5689138333975782,268329833.48399687
 2006-06-29T22:00:00,19286250.827690154,13597286.41070238,15298184.537441207,48181721.77583374,4.0,83316660.68471968,0.6860509806799021,86967698.56225063,0.6844720143957369,97679390.75123309,0.6715261210937263,267963749.99820343
 2006-06-29T23:00:00,27773514.77535865,9927274.551876085,10163209.03466875,47863998.36190349,4.0,83224114.21104069,0.7874023814558994,86870757.79720484,0.7858423049268368,97567434.19668996,0.7730097927229581,267662306.2049355
 2006-06-30T00:00:00,20928328.51645841,19453877.11833265,18052565.52637036,58434771.16116142,4.0,82154234.37067735,0.8885322543479705,85753745.19396076,0.886990351100656,96310588.84804256,0.8742661229802696,264218568.41268063
 2006-06-30T01:00:00,14474080.406411195,13412666.931779098,5799630.382188041,33686377.72037833,4.0,51940272.98165628,0.9814518341186091,55470952.52927584,0.9805605573679088,73921563.91946909,0.971850313098122,181332789.4304012
 2006-06-30T02:00:00,16436774.16977347,17050171.136642516,13607425.703741932,47094371.01015791,4.0,111771.74877537478,0.9999914067114136,111771.75124171784,0.9999917673128262,111771.7574095527,0.9999926689543086,335315.2574266454
 2006-06-30T03:00:00,18030494.31707176,3809052.148369255,3852972.3031296497,25692518.76857066,4.0,95427.8896244861,0.99999278021672,95427.89126188873,0.9999930831815306,95427.89535601264,0.9999938407094588,286283.67624238745
 2006-06-30T04:00:00,0.0,11135632.8553108,11187516.41261256,22323149.267923363,4.0,82928.2122307015,0.9999926492304916,82928.21359405402,0.9999929576918964,82928.21700328548,0.9999937289634124,248784.642828041
 2006-06-30T05:00:00,23585823.4113476,21662819.119657364,21429946.928594194,66678589.45959915,4.0,83645.1419664949,0.9999900505969336,83645.14390850777,0.9999904681051746,83645.14876384263,0.9999915120354976,250935.43463884533
 2006-06-30T06:00:00,30633798.01144951,27694254.697040677,28161180.006885584,86489232.71537578,1.0,26801702.391415328,0.999904744150852,27368241.66582748,0.9999087413858372,27974281.25675135,0.9999187360024694,82144225.31399417
 2006-06-30T07:00:00,55107568.28273344,45422515.017405495,45752311.79119144,146282395.09133038,1.0,59719902.66253202,0.9997145621382312,60232670.14733707,0.9997265400085392,76131796.99000469,0.999756489266524,196084369.79987377
 2006-06-30T08:00:00,54072754.76113501,47706174.90471754,48329570.54875872,150108500.2146113,1.0,61880115.27390261,0.9994973148187312,61892586.38992535,0.999518409069752,71655860.82142513,0.9995711527670512,195428562.48525307
 2006-06-30T09:00:00,48137827.15310539,42530592.99198404,43660157.823294,134328577.96838343,1.0,64113706.32105494,0.9992860318128176,63917418.35888633,0.9993159921631968,72060769.98673628,0.9993909045006782,200091894.66667756
 2006-06-30T10:00:00,49601513.01514232,43097727.89582461,44905202.17231114,137604443.08327806,1.0,78309673.32976957,0.999055069791222,80877279.72894806,0.9990947220343428,88661489.39911763,0.999193867811378,247848442.45783523
 2006-06-30T11:00:00,53722512.40258156,41814432.6273512,44322141.30599013,139859086.3359229,5.0,3442234.903582358,0.9550582661677228,3555564.4298836244,0.9556639986263924,4469591.795108008,0.9507182899656536,11467391.128573991
 2006-06-30T12:00:00,53640799.81364785,44730065.199786544,48789019.46727079,147159884.4807052,5.0,3693070.740178176,0.876939468466485,3848625.274494789,0.8778979949031182,4428031.551789817,0.8680145606011109,11969727.566462783
 2006-06-30T13:00:00,53717794.84254722,48128932.12465034,52568640.88229489,154415367.84949246,5.0,3824294.5427046376,0.7949281264431364,4002983.693181173,0.7957951508809288,4328770.792430306,0.7867597784338513,12156049.028316118
 2006-06-30T14:00:00,57293636.16864655,52557050.998000704,57555262.28717597,167405949.4538232,5.0,3978666.51948507,0.7092015783169789,4180350.516828776,0.7096707330790557,4446060.373116113,0.704826421520642,12605077.409429958
 2006-06-30T15:00:00,53700054.09900535,47118453.12769361,51670088.30488121,152488595.53158015,5.0,3689524.0038916855,0.6249043740548874,3926325.8022476,0.624354901877385,4314247.06269428,0.6224469072910779,11930096.868833564
 2006-06-30T16:00:00,50818309.29693954,40397357.21171647,42633645.65656921,133849312.16522522,5.0,3245834.798709864,0.552651400064677,3432647.124447464,0.5503936387142366,3994471.6459910423,0.5477855697332198,10672953.56914837
 2006-06-30T17:00:00,43947757.906087816,40655121.616737895,42515598.62509877,127118478.14792444,1.0,57912509.49987081,0.5216109499048577,61105444.6200359,0.5193305864827736,62481642.96820046,0.515666003312735,181499597.0881072
 2006-06-30T18:00:00,41437679.2603209,36472380.92494337,38141935.76591669,116051995.95118096,1.0,46696611.69180117,0.5213873408728761,49022878.42165116,0.5191163607889665,50909329.41591195,0.5154752395540231,146628819.5293643
 2006-06-30T19:00:00,35598845.38441685,32116547.867214102,33738899.92374155,101454293.1753725,1.0,33157309.642793316,0.5211958434477112,34259008.24205532,0.5189328991979715,35557985.41513992,0.5153118706226146,102974303.29998855
 2006-06-30T20:00:00,30144870.698044468,26956601.030069213,28362168.49863043,85463640.2267441,1.0,28129904.56306737,0.5210188211107963,29081393.484300792,0.5187633052750026,30383435.582709603,0.5151608505763017,87594733.63007776
 2006-06-30T21:00:00,17165700.21564754,13718741.120094554,17209862.204467718,48094303.54020981,4.0,83165343.65365966,0.5759485314070728,86810949.42209205,0.5737096010668622,97492936.4653302,0.5701399390425855,267469229.541082
 2006-06-30T22:00:00,24592376.64771934,11098459.347908769,7159396.595405089,42850232.5910332,4.0,82585935.31398582,0.6789611378934418,86205727.97237343,0.6767468816004674,96812493.25544643,0.6732231537236951,265604156.54180565
 2006-06-30T23:00:00,25840275.789236754,11060447.716684602,13212167.41613707,50112890.92205842,4.0,82030170.71095753,0.7817470504722409,85625196.57721572,0.7795564706031287,96159798.6842343,0.7760769412937201,263815165.9724075
 2006-07-01T00:00:00,14033052.964972984,10818789.67647806,7522633.585637754,32374476.227088798,4.0,81409169.36085932,0.8827201847996088,84976582.0565684,0.8805519539812026,95430672.00203836,0.8771142591787765,261816423.4194661
 2006-07-01T01:00:00,13358396.493888795,16553214.322870456,11306147.168756643,41217757.98551589,4.0,56408979.71035569,0.9775882585998236,60662019.645795606,0.976154803276985,71286943.86649437,0.9738742413332168,188357943.22264564
 2006-07-01T02:00:00,17515697.621411256,3754046.97822836,17123708.912659667,38393453.51229928,4.0,125650.76411922416,0.9999889882764236,125650.767538463,0.999989450362974,125650.77608862992,0.999990605756124,376952.3077463171
 2006-07-01T03:00:00,17273979.231356584,10937299.45513571,7736144.127624638,35947422.81411693,4.0,118991.28071814108,0.9999884687717228,118991.28401624404,0.999988952658324,118991.29226282884,0.9999901625599412,356973.856997214
 2006-07-01T04:00:00,0.0,0.0,5656778.568127431,5656778.568127431,4.0,110803.53680625296,0.9999835578982242,110803.54073482136,0.999984247860521,110803.5505572894,0.9999859730302122,332410.62809836364
 2006-07-01T05:00:00,34401924.54812572,32784324.0321609,33185448.496382147,100371697.07666875,4.0,120876.54604394606,0.9999799835282728,120876.55198933317,0.9999808234823732,120876.56685627758,0.999982923688954,362629.6648895568
 2006-07-01T06:00:00,27704727.857566915,25425492.567955382,26031426.944353037,79161647.36987533,1.0,22114463.97880324,0.99988633503555,22837504.608047474,0.9998911047749052,23784024.16603652,0.9999030309479892,68735992.75288722
 2006-07-01T07:00:00,29734220.47178863,27110450.481644668,27816969.374235053,84661640.32766834,1.0,24581389.28825412,0.999728285720749,25392193.11360469,0.999739687706377,26471428.39972901,0.9997681970323548,76445010.80158782
 2006-07-01T08:00:00,31855633.89945666,29219908.37509164,30108598.55192445,91184140.82647276,1.0,27064803.765183218,0.9995674079914644,27964005.408195943,0.9995855609125324,29177352.52416942,0.9996309501597248,84206161.69754858
 2006-07-01T09:00:00,33525326.569408968,30669342.89890632,31787791.16988876,95982460.63820404,1.0,28666852.316792183,0.9994013973781262,29612210.85045129,0.99942651662659,30886789.845156487,0.9994893243572878,89165853.01239997
 2006-07-01T10:00:00,35436505.04956289,32322641.56387229,33645572.2850423,101404718.8984775,1.0,31491564.47673645,0.9992299697072216,32541014.73053605,0.9992622825998524,33984823.98735656,0.999343077192944,98017403.19462904
 2006-07-01T11:00:00,36331018.03563089,33071306.41536104,34536809.50521677,103939133.9562087,1.0,32972873.064526424,0.9990549010631996,34081987.66967114,0.9990945603866784,35618638.45970292,0.9991937238673186,102673499.19390048
 2006-07-01T12:00:00,36995783.04801696,33597371.10829411,35140946.79341234,105734100.9497234,1.0,34243290.28863198,0.9988778964871288,35371512.492193475,0.9989249834792532,36765553.06398816,0.999042718973012,106380355.84481364
 2006-07-01T13:00:00,36154024.52447011,32992617.729652,34608815.026430815,103755457.28055294,1.0,33162744.960908797,0.9986998973037676,34271900.53386831,0.9987544537013868,35770398.46018619,0.9988908655663548,103205043.9549633
 2006-07-01T14:00:00,35122909.524361625,32204428.461015325,33853873.21470523,101181211.20008218,1.0,31927791.41099765,0.9985282032201958,32999934.923841134,0.9985899644414952,34474969.10911681,0.9987443911219176,99402695.4439556
 2006-07-01T15:00:00,32179889.69696297,29473673.19983034,31104768.259206448,92758331.15599976,1.0,28016110.7414199,0.9983617130640564,28948954.924687505,0.9984304607358756,30216637.463525105,0.9986023562153122,87181703.1296325
 2006-07-01T16:00:00,29390629.206791177,26474350.978955325,27883566.649204686,83748546.83495119,1.0,24355236.361214276,0.9982070338694948,25158791.63108726,0.998282272366744,26227540.26953816,0.998470397392864,75741568.2618397
 2006-07-01T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980599268999718,0.0,0.9981413384682752,0.0,0.9983448985335812,0.0
 2006-07-01T18:00:00,19395865.56842133,0.0,0.0,19395865.56842133,1.0,0.0,0.9979090164456036,0.0,0.9979967606911468,15211268.884001154,0.99821615487216,15211268.884001154
 2006-07-01T19:00:00,6644534.031922784,0.0,0.0,6644534.031922784,1.0,0.0,0.9977506718567628,0.0,0.9978450607392064,15172208.419306498,0.9980810690544214,15172208.419306498
 2006-07-01T20:00:00,12705714.70978935,0.0,0.0,12705714.70978935,1.0,0.0,0.99759686671776,0.0,0.9976977097475136,0.0,0.9979498559000808,0.0
 2006-07-01T21:00:00,12988753.241524514,0.0,0.0,12988753.241524514,1.0,0.0,0.9974435861897012,0.0,0.99755086135244,15010049.966207612,0.9978190902981257,15010049.966207612
 2006-07-01T22:00:00,6295756.156904186,0.0,0.0,6295756.156904186,1.0,0.0,0.997275237805208,0.0,0.9973895773955728,10150333.852087824,0.9976754701128656,10150333.852087824
 2006-07-01T23:00:00,0.0,0.0,0.0,0.0,4.0,2368623.7764013107,0.9999847256737489,2368639.4596738177,0.999985366632512,2368678.67428969,0.9999869692746234,7105941.91036482
 2006-07-02T00:00:00,19288723.975654423,0.0,0.0,19288723.975654423,4.0,144275.44252563594,0.9999839619574362,144275.44896482228,0.9999846349641376,144275.46506855087,0.9999863177383544,432826.35655900906
 2006-07-02T01:00:00,0.0,0.0,0.0,0.0,4.0,136876.71006222515,0.9999831982411238,136876.71582819536,0.9999839032957636,136876.73024759337,0.999985666202086,410630.1561380139
 2006-07-02T02:00:00,0.0,0.0,0.0,0.0,4.0,118379.84580192386,0.9999793796595609,118379.85127354764,0.9999802449538912,118379.86495596152,0.9999824085207416,355139.56203143304
 2006-07-02T03:00:00,19373258.04652512,0.0,0.0,19373258.04652512,4.0,144275.4365070048,0.9999831982411236,144275.4431989311,0.9999839032957633,144275.4599339497,0.9999856662020856,432826.3396398856
 2006-07-02T04:00:00,0.0,0.0,0.0,0.0,4.0,136876.6920066105,0.999980907092186,136876.69853025023,0.9999817082906404,136876.71484421715,0.9999837115932794,410630.1053810779
 2006-07-02T05:00:00,0.0,0.0,0.0,0.0,4.0,133222.24257795728,0.999982097068766,133222.2484559588,0.9999828483320604,133222.26315310158,0.9999847267776985,399666.7541870177
 2006-07-02T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999886188508583,0.0,0.9998909643966708,0.0,0.9999029059439376,0.0
 2006-07-02T07:00:00,20017319.22665066,14504186.417956669,0.0,34521505.64460733,1.0,15825289.72428089,0.9997216738763745,0.0,0.9997333533157852,16860233.491255097,0.9997625563823608,32685523.215535987
 2006-07-02T08:00:00,0.0,17935497.9106443,19428956.4362456,37364454.34688989,1.0,17340468.588924743,0.9995472875817956,17727905.889834706,0.9995662848185268,4991787.497606048,0.9996137851778756,40060161.97636549
 2006-07-02T09:00:00,14734689.582620049,15387067.467669891,14969991.655724349,45091748.70601428,1.0,18430929.722697884,0.9993618171141956,21830810.674142703,0.9993885972750044,12828336.06677103,0.9994555579219556,53090076.463611625
 2006-07-02T10:00:00,15972619.931791397,26323548.781750567,28046444.53053822,70342613.24408019,1.0,25219708.545404885,0.9991684752253316,33238971.444776382,0.9992033686198076,17353320.173060596,0.999290615454698,75812000.16324186
 2006-07-02T11:00:00,20536022.48049388,22974798.71413072,24594630.699847635,68105451.89447223,1.0,34666081.74474022,0.9989627686435618,37679190.89866106,0.9990062941331028,40236382.904039726,0.999115124507921,112581655.54744102
 2006-07-02T12:00:00,30373301.414721645,27812834.936450064,30091262.33672489,88277398.6878966,1.0,44090900.23280893,0.998744317397818,49531045.705905326,0.9987970097886036,37348306.89609185,0.9989287609233916,130970252.83480611
 2006-07-02T13:00:00,23770988.061439827,21931243.683072865,23982606.75242679,69684838.49693947,1.0,32143960.64363756,0.9985169250839516,38757318.15944736,0.9985791595713166,44624253.934952594,0.9987347695979472,115525532.73803753
 2006-07-02T14:00:00,29108217.587166317,27281494.44281647,29893931.74997514,86283643.77995794,1.0,30369113.978825152,0.9982872791409316,35755993.42576418,0.9983591502942416,27577030.59616746,0.9985388556723096,93702138.0007568
 2006-07-02T15:00:00,23065389.7198832,21688056.29674769,23933967.281767752,68687413.29839864,1.0,24353415.70311276,0.9980614891142492,30158992.172173902,0.9981428351271292,32190398.025366988,0.9983462312787956,86702805.90065366
 2006-07-02T16:00:00,28517186.421597894,27582169.478412434,30242085.48398883,86341441.38399917,1.0,32768030.194055848,0.9978416372250524,39831028.46449145,0.9979322089145805,25469269.75533207,0.9981586727872122,98068328.41387936
 2006-07-02T17:00:00,22753125.31130077,21576185.741684835,23684518.188005805,68013829.24099141,1.0,24052058.073916744,0.9976251654624284,28897460.54887001,0.9977248209878632,31797942.13809794,0.9979739979253456,84747460.76088469
 2006-07-02T18:00:00,27788461.688368704,26640140.408721924,29008295.955651894,83436898.05274253,1.0,31125857.365900747,0.9974174579893788,34223819.133299135,0.9975258295735686,27310117.39980931,0.9977967999923268,92659793.8990092
 2006-07-02T19:00:00,16233045.78008886,20916562.80657938,22587092.981677588,59736701.56834583,1.0,21898038.148738258,0.9972226993771538,17491703.92100485,0.997339243645178,19181770.148154072,0.9976306489000376,58571512.21789718
 2006-07-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970431043079124,0.0,0.997167184949822,0.0,0.9974774340224858,0.0
 2006-07-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9968779099533848,0.0,0.9970089226699036,0.0,0.9973365045810028,0.0
 2006-07-02T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.996725699516206,0.0,0.996863099461331,0.0,0.9972066518874236,0.0
 2006-07-02T23:00:00,0.0,0.0,0.0,0.0,4.0,2615953.9734378573,0.9999765823265556,2615974.390673194,0.9999775650057756,2616025.442289306,0.9999800220797568,7847953.806400357
 2006-07-03T00:00:00,0.0,0.0,0.0,0.0,4.0,96331.5013786286,0.9999784738564924,96331.5063924632,0.999979377161168,96331.51892899213,0.9999816357684224,288994.5267000839
 2006-07-03T01:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-07-03T02:00:00,0.0,0.0,0.0,0.0,4.0,85887.23878508715,0.999980098973762,85887.2427829837,0.9999809340834066,85887.25277938032,0.9999830221769948,257661.7343474512
 2006-07-03T03:00:00,0.0,0.0,0.0,0.0,4.0,81061.64340406179,0.9999809648149304,81061.6469659493,0.9999817635911564,81061.65587198513,0.9999837608372996,243184.94624199625
 2006-07-03T04:00:00,0.0,0.0,0.0,0.0,4.0,80648.51547386244,0.9999808316085966,80648.51899984799,0.9999816359745796,80648.52781592903,0.9999836471972526,241945.56228963943
 2006-07-03T05:00:00,33599502.37608918,31648899.01804299,31083218.51748777,96331619.91161996,4.0,97957.27766874644,0.9999877148238746,97957.28082159432,0.9999882303484984,97957.2887049028,0.9999895193572756,293871.8471952436
 2006-07-03T06:00:00,21290745.851725087,18691551.12356156,19130460.072382607,59112757.04766925,1.0,13975571.557462074,0.9999087248001204,14427375.416202698,0.9999125549945443,15006708.669703824,0.9999221319458704,43409655.6433686
 2006-07-03T07:00:00,28353921.859447453,23590531.88889828,24089833.94761721,76034287.69596295,1.0,22649486.955212023,0.9997541118387084,23177039.750122394,0.9997644300792108,25788743.12991584,0.9997902296277787,71615269.83525026
 2006-07-03T08:00:00,29167147.97974395,27192394.657341942,28201832.889483117,84561375.52656901,1.0,29142963.610828087,0.9995837390879624,29897058.59469473,0.9996012067048644,30540542.67843909,0.9996448824294732,89580564.88396192
 2006-07-03T09:00:00,31991784.221627507,30000225.57023086,31408810.357354674,93400820.14921306,1.0,36558742.70161883,0.9994049761882886,37336673.06275904,0.9994299452586238,38133638.2400624,0.9994923774865474,112029054.00444023
 2006-07-03T10:00:00,36060394.28191332,32390068.796149448,34036836.32846006,102487299.40652284,1.0,52330773.620560944,0.9992077064886682,54825176.37448714,0.9992409536159615,55787582.91368401,0.9993240841531073,162943532.90873212
 2006-07-03T11:00:00,37990782.05971147,32985056.35455703,34905902.93226066,105881741.34652916,5.0,3114090.838885925,0.9596453348587908,3344477.158635643,0.9585114017248948,3504928.0291708466,0.9613089313810436,9963496.026692417
 2006-07-03T12:00:00,40187346.70198958,34553849.626543164,37144376.42461124,111885572.753144,5.0,3335893.5282930587,0.8888961170533376,3531287.870414452,0.8865069933162752,3848811.571513663,0.8925110072086456,10715992.970221171
 2006-07-03T13:00:00,40438599.29875878,36162973.43159393,40966626.07080936,117568198.80116206,5.0,3480329.511008039,0.8144065940207668,3763810.458377613,0.8099906265637459,3785814.187776272,0.8214305700111644,11029954.157161923
 2006-07-03T14:00:00,41271426.983365215,38849496.089752585,44258676.18720008,124379599.26031786,5.0,3653424.048454332,0.7362408148708557,3943399.116713469,0.7289749453920414,3916800.199389557,0.7496865595450375,11513623.364557358
 2006-07-03T15:00:00,45217123.53261031,41069503.10889249,46518294.14703393,132804920.78853673,5.0,3734794.644963035,0.6553206567387194,4019651.16473718,0.6454813979006712,4159772.0592977945,0.67408573860936,11914217.86899801
 2006-07-03T16:00:00,42679312.21065223,37073950.55146733,40060630.63551762,119813893.3976372,5.0,3347074.7754755304,0.5785354296776176,3483998.228348188,0.5677532535389581,3893674.00074626,0.5994487516209852,10724747.004569978
 2006-07-03T17:00:00,40998189.3050532,35930824.48665408,38420544.25507114,115349558.04677844,1.0,61110285.110717446,0.5481564391163117,65813815.73999579,0.537507952295105,63219973.86226378,0.5691752727065108,190144074.712977
 2006-07-03T18:00:00,39916540.5331866,34969067.09339135,36687631.98480728,111573239.6113852,1.0,54302443.98190942,0.5479256014206274,57834253.72111172,0.5372868012750563,58459615.446700856,0.5689783420812543,170596313.14972198
 2006-07-03T19:00:00,38551748.42936661,34314899.177114904,35976833.114553675,108843480.72103518,1.0,49434586.83710189,0.5477038927990051,52159801.98490573,0.5370743962444133,53887196.01965783,0.5687891995872113,155481584.84166545
 2006-07-03T20:00:00,37012657.57196137,33315652.844812296,34853522.59173899,105181833.00851268,1.0,45147411.71077544,0.5474927341190027,47330548.66032454,0.5368720984466631,49385858.18417283,0.568609057384882,141863818.55527282
 2006-07-03T21:00:00,18372347.802189957,16745191.12441177,14745267.202913623,49862806.129515335,4.0,87563982.53105977,0.6020724945267419,91411562.9579699,0.591504066801514,102614123.358822,0.6231304825954345,281589668.8478517
 2006-07-03T22:00:00,16920375.92793249,7713263.786282647,14809092.781587796,39442732.49580293,4.0,86503918.11816257,0.7016268722045568,90302880.683585,0.6911444092350442,101376375.29662748,0.7225599618757146,278183174.09837496
 2006-07-03T23:00:00,16315169.96648572,9374700.678974234,13670029.871283129,39359900.51674308,4.0,85409672.49246395,0.8004252945985911,89158627.27875257,0.790024404912344,100098340.86298332,0.8212402967959432,274666640.63419986
 2006-07-04T00:00:00,14061537.53269447,11119136.139790269,11681853.372752152,36862527.045236886,4.0,83416962.99527766,0.9001221136856065,87077040.75371568,0.8897998140840458,97766192.88216089,0.9208231764985833,268260196.6311542
 2006-07-04T01:00:00,17668558.13787112,12948213.738337176,5626818.720624058,36243590.59683236,4.0,44078322.76943438,0.9874406556077474,54690111.51186397,0.98168814109374,32001294.509009454,0.9956179973983136,130769728.79030782
 2006-07-04T02:00:00,7209261.028042961,11139517.63597589,16929143.163439695,35277921.827458546,4.0,130165.53906987509,0.999986482517282,130165.54343980734,0.9999870497533658,130165.55436583405,0.9999884680605754,390496.6368755165
 2006-07-04T03:00:00,11756673.577052884,5378259.63950986,16910773.039555643,34045706.25611839,4.0,134155.55736080726,0.9999886774616452,134155.5612224087,0.999989152590961,134155.57087852884,0.9999903405960144,402466.6894617448
 2006-07-04T04:00:00,11535354.790615298,0.0,0.0,11535354.790615298,4.0,133201.33941374993,0.9999836156209688,133201.34479134867,0.9999843031610376,133201.35823816544,0.9999860222742326,399604.0424432639
 2006-07-04T05:00:00,34575036.94155268,33295755.3178442,33885051.52148721,101755843.7808841,4.0,134703.64335205607,0.9999761434856898,134703.65078169038,0.9999771445800528,134703.6693594797,0.9999796476989355,404110.96349322615
 2006-07-04T06:00:00,39099739.42896347,35070368.97135404,36358182.14173151,110528290.54204902,1.0,43666139.26099465,0.999859119316519,44868191.0377748,0.9998650311130312,46514190.29727048,0.9998798128659092,135048520.59603995
 2006-07-04T07:00:00,48087538.81364975,38992294.39698615,39691939.83730628,126771773.0479422,1.0,54155812.47669764,0.9996461162838228,55150204.73703222,0.9996609663574264,71472359.82381168,0.9996980972224304,180778377.03754157
 2006-07-04T08:00:00,52752038.5360487,48096245.428001694,49016923.25274024,149865207.21679062,1.0,64003562.09363429,0.99941640529171,65743345.642155975,0.999440894760924,74420079.81549118,0.9995021278025704,204166987.55128145
 2006-07-04T09:00:00,63135078.55032789,59661122.32220708,61101290.92640752,183897491.7989425,1.0,80191862.57007307,0.999173916482048,83714930.02414806,0.9992085815442798,86995663.00568269,0.999295257461213,250902455.59990385
 2006-07-04T10:00:00,70220480.96273205,63804522.1225857,66468558.61544121,200493561.70075896,1.0,85048730.67236885,0.9989193502981406,90844179.1236128,0.998964697757994,96298120.49263038,0.9990780837556038,272191030.288612
 2006-07-04T11:00:00,80348239.5687778,66481316.1424406,69244139.35131475,216073695.0625332,5.0,4789791.708701881,0.9379132138768872,4991853.199387654,0.9382285490960934,5694432.684060018,0.9376974846891704,15476077.592149554
 2006-07-04T12:00:00,85740706.36340363,76345542.44863887,82377339.23587625,244463588.04791877,5.0,5106676.000612741,0.8301735857440438,5427264.097013152,0.8293728939412035,5759341.543956908,0.8309814150699082,16293281.641582804
 2006-07-04T13:00:00,90775937.0316259,86109393.58570716,93418762.50377329,270304093.1211063,5.0,5504743.407329353,0.7136064216488439,5909006.793163573,0.7099189278250951,5904586.526975992,0.7223554542693206,17318336.727468915
 2006-07-04T14:00:00,95786534.1134354,91409694.96362244,99582208.040324,286778437.1173818,5.0,5691509.778601263,0.5907651513605067,6140718.050721363,0.5832172495318813,6067179.134520037,0.6105099405968596,17899406.963842664
 2006-07-04T15:00:00,100327104.3013092,93030846.0311219,101582916.97503117,294940867.3074623,5.0,5719769.070112219,0.4662539677380161,6184693.890432695,0.4543315889011825,6217403.107747128,0.4960264318066615,18121866.068292048
 2006-07-04T16:00:00,102131746.23257196,81125899.2946133,85635419.72957294,268893065.2567582,5.0,5228422.080424422,0.3473131501700579,5517101.764707533,0.332707551502464,6378850.428922128,0.3788476037413409,17124374.274054084
 2006-07-04T17:00:00,76474753.00185522,73940011.73129697,77685668.21071336,228100432.94386557,1.0,91999366.41867664,0.3000949677775971,98684023.77220292,0.2850887784798294,94970601.80569136,0.3290381018982891,285653991.9965709
 2006-07-04T18:00:00,69922591.45799308,67767867.78520279,70472000.46313626,208162459.70633212,1.0,83575936.05659038,0.2998156592572612,86937238.95284185,0.2848211906233598,86811117.33630759,0.3287998201853039,257324292.34573975
 2006-07-04T19:00:00,67856466.56651677,65262726.53329123,67335535.8718122,200454728.9716202,1.0,79836137.59364921,0.2995449484657231,82644582.59485897,0.2845618397079499,83557874.32489458,0.3285688733060118,246038594.5134028
 2006-07-04T20:00:00,66236540.377653845,63680079.08776695,65435654.781551376,195352274.2469722,1.0,77189890.23845138,0.2992806138173527,79591022.68999593,0.2843085973726892,80849857.81777962,0.3283433659969643,237630770.7462269
 2006-07-04T21:00:00,30501494.381280325,26925797.560476366,30475001.00146007,87902292.94321676,4.0,98972122.07075764,0.3513158358724037,103334722.47907868,0.3364179582048049,115954725.7284522,0.3802926149459028,318261570.2782885
 2006-07-04T22:00:00,28708828.848641764,25736139.648825027,27931455.67484436,82376424.17231116,4.0,98823411.31367734,0.4482961083847677,103175712.392701,0.4335242939275813,115788600.69831204,0.4770902100028604,317787724.40469044
 2006-07-04T23:00:00,28342088.483529896,25882377.65401391,34311966.36304058,88536432.5005844,4.0,97430128.60604538,0.5419755144161856,101717226.45186912,0.5273203340162104,114164445.86690156,0.5706022811485113,313311800.924816
 2006-07-05T00:00:00,32054072.75421266,29530579.67916314,27499322.534234174,89083974.96760997,4.0,96425723.66579336,0.6352328096136479,100664831.2072166,0.6206887875843211,112995785.99201304,0.6637005202031572,310086340.86502296
 2006-07-05T01:00:00,17646979.410213374,19887771.47369961,20901261.117816016,58436012.00172901,4.0,96343659.06968842,0.7292770721217284,100575395.03665784,0.7148401323483357,112907866.57273903,0.7575938644858539,309826920.6790853
 2006-07-05T02:00:00,17931838.219266925,14982525.434939517,17404365.053512946,50318728.707719386,4.0,95603855.15770836,0.8209681342994536,99799384.11185426,0.806630843423768,112049020.05998312,0.8491466395577882,307452259.32954574
 2006-07-05T03:00:00,19743579.9425791,18375180.480448637,19613076.33110392,57731836.75413165,4.0,95083596.5919954,0.9144897753049293,99252545.54363194,0.9002493039026942,111447890.72458024,0.942535639212803,305784032.8602076
 2006-07-05T04:00:00,30230473.602690257,29362457.409681737,31013430.194027096,90606361.20639908,4.0,47748482.89429119,0.991588273666528,65029791.178220205,0.9845028769428942,22245480.50765363,0.9994897116094408,135023754.580165
