version,0.3.0
 2006-07-05T05:00:00,40069054.11794461,36021054.08423334,37754241.00600651,113844349.20818448,4.0,237464.84447799865,0.9999676508418884,237464.86389740117,0.9999690083142924,237464.9124528884,0.9999724025146128,712394.6208282881
 2006-07-05T06:00:00,55980230.33876976,54644726.11004367,55946499.08784677,166571455.53666016,1.0,88297664.04888186,0.9998326790803596,92074461.56399184,0.9998397003923292,95901486.8133689,0.9998572563583016,276273612.4262426
 2006-07-05T07:00:00,76950935.47842416,66630190.20193653,68269082.98418409,211850208.6645448,1.0,95760979.44754843,0.999586715139465,100353597.19202805,0.9996040578718872,112334847.16914894,0.9996474213375204,308449423.8087254
 2006-07-05T08:00:00,82264656.56692503,75246845.7824781,78643308.0008836,236154810.35028672,1.0,98472183.97264136,0.999328039540166,102548426.6091977,0.999356237114203,113222507.3771501,0.999426741836465,314243117.95898914
 2006-07-05T09:00:00,88670969.55523455,82998917.79133074,88377876.77650829,260047764.1230736,1.0,99593511.19614723,0.9990452924463356,103885466.05742924,0.999085354977596,114515453.7961235,0.999185526631936,317994431.0497
 2006-07-05T10:00:00,98730771.46086894,90533803.62629125,97548263.1928311,286812838.2799912,1.0,101371749.9413159,0.9987600710448588,105839816.56570856,0.9988121023630726,116538418.64510268,0.998942200563536,323749985.1521271
 2006-07-05T11:00:00,109679720.32223149,87686567.2055649,95791673.1603884,293157960.6881848,5.0,6389729.522444063,0.918595613699151,6986353.613160118,0.914924311562556,7377146.007740996,0.9211694691681572,20753229.14334518
 2006-07-05T12:00:00,108778636.18070252,95535565.75105923,105624320.60944444,309938522.5412062,5.0,6292965.671997465,0.7810995903722091,6901242.749075541,0.7706508852172166,7183889.577400272,0.7850582167101666,20378097.99847328
 2006-07-05T13:00:00,110845623.90268272,103220007.16135287,114680779.3120082,328746410.3760438,5.0,6496047.639972573,0.6399355060540869,7144809.871501416,0.6221136529801456,7089349.60115043,0.651442328531262,20730207.11262442
 2006-07-05T14:00:00,113998145.0382697,107132376.04130432,119364534.6958411,340495055.7754151,5.0,6610469.624926202,0.4965877185509129,7280916.880195074,0.4709471192099141,7161316.742338973,0.5186874771987692,21052703.24746025
 2006-07-05T15:00:00,115682764.61893576,106198415.78315844,118207568.3388204,340088748.7409146,5.0,6612127.206845349,0.3523810895684764,7266573.111821135,0.3189486821153811,7282095.780159956,0.3842210794470908,21160796.09882644
 2006-07-05T16:00:00,116395087.25604954,91175103.5981976,99147339.46330522,306717530.3175523,5.0,5910683.288216353,0.2176985907091458,6455669.967916984,0.1776380400527893,7332242.326898431,0.2496668119801787,19698595.583031774
 2006-07-05T17:00:00,87622302.05634148,83812516.24701262,88935622.94613235,260370441.2494864,1.0,101024757.26677103,0.163373468455249,105823554.41193494,0.1208946845467613,117666271.37602492,0.1913742859980974,324514583.0547309
 2006-07-05T18:00:00,77854476.62212215,75637986.66965424,79702115.21919714,233194578.5109735,1.0,98052596.65622269,0.1630728191702197,103735120.05526066,0.1206066514511959,105492691.39137088,0.1911177982026002,307280408.1028542
 2006-07-05T19:00:00,69966853.3178488,67496068.91929634,70170934.6081765,207633856.84532163,1.0,84603895.94374837,0.1627939439404856,92627403.62386093,0.1203394787030917,88401269.58135822,0.1908798861354342,265632569.1489675
 2006-07-05T20:00:00,65661297.13880138,62962125.60105431,65034253.28882654,193657676.02868223,1.0,78041779.22665107,0.1625178394024901,80672422.32924573,0.1200749603797876,81414097.52308647,0.1906443377812435,240128299.07898328
 2006-07-05T21:00:00,32720081.01784135,29098832.03845892,32931936.77798148,94750849.83428176,4.0,100232963.58153756,0.2147695029213346,104662243.3820088,0.1728097143131282,117422203.91570865,0.2428104608736837,322317410.87925494
 2006-07-05T22:00:00,28964579.920868203,25964737.438914727,28284912.23786582,83214229.59764874,4.0,100049629.97458716,0.3121537676686186,104516259.88851903,0.2705855291486717,117215320.65174204,0.3400170979460009,321781210.51484823
 2006-07-05T23:00:00,35519626.43958124,31608864.754763056,34332653.57521252,101461144.76955682,4.0,98610588.00939338,0.4062020663360786,103001916.5055218,0.3649622527472519,115537635.57031468,0.4338934782938066,317150140.0852299
 2006-07-06T00:00:00,27746802.965737198,24471045.01054169,26204485.38707642,78422333.36335531,4.0,97564922.78557554,0.5004545178454011,101898897.6977358,0.4595305391787472,114320542.364678,0.5279811404386272,313784362.8479893
 2006-07-06T01:00:00,34358537.796812505,29076939.639128663,32515621.099590555,95951098.53553171,4.0,97447656.63735116,0.5935105922691047,101765755.35481766,0.552884696282229,114191174.32789224,0.6208834808103652,313404586.320061
 2006-07-06T02:00:00,25114616.75662113,22471324.521202717,24029977.516757514,71615918.79458135,4.0,94198990.27501458,0.6867750023064056,98363822.87554131,0.6464347676684241,110391245.17251198,0.7140009794408345,302954058.3230679
 2006-07-06T03:00:00,16675599.933462482,18415303.803001866,16230100.393436307,51321004.12990065,4.0,90722583.6373136,0.7832294880463785,94726018.90499906,0.7431732292527906,106322987.35245112,0.8103064298733114,291771589.8947638
 2006-07-06T04:00:00,0.0,0.0,0.0,0.0,4.0,89299282.67876376,0.8783296537366518,93231542.5559175,0.8385411982764951,104661354.49924517,0.9052654648348732,287192179.7339264
 2006-07-06T05:00:00,40255928.9123838,35922543.6288973,38654631.75056171,114833104.29184282,4.0,75381905.31810206,0.9702609373199288,94574962.03487198,0.9333292512866668,58157972.2848219,0.9876442790599734,228114839.63779595
 2006-07-06T06:00:00,55603413.24049888,54415788.31131296,56013348.40872876,166032549.9605406,1.0,91788647.05233955,0.9998360931904064,97145424.87690282,0.9760431202183438,103635309.3497976,0.9998601689797614,292569381.27904
 2006-07-06T07:00:00,80384500.59601803,67660634.5677093,70298937.28188515,218344072.4456125,1.0,97602956.74024358,0.9995870877471827,101861464.7540692,0.9758045638265754,113179290.61376417,0.9996477392139864,312643712.108077
 2006-07-06T08:00:00,88134324.52999094,80410650.62803009,84866148.87434392,253411124.03236496,1.0,98880715.79046288,0.9993213847737524,103132138.9531453,0.9755500105854772,114223059.62696268,0.9994210645691236,316235914.3705709
 2006-07-06T09:00:00,97381500.09951724,91060140.8226971,97131436.92250444,285573077.8447188,1.0,100758540.15172918,0.9990486492459438,105127562.84056231,0.975288719898098,116088685.45650384,0.9991883903611192,321974788.4487954
 2006-07-06T10:00:00,107394367.98308764,97917435.8306284,105692382.16108948,311004185.9748055,1.0,102875766.91572092,0.9987634278444673,107407388.1423446,0.9750154672835744,118466165.6701045,0.9989450642927192,328749320.72817004
 2006-07-06T11:00:00,120622465.66350468,97179135.71911764,106255573.16743048,324057174.5500528,5.0,7399672.548995815,0.909195622646125,7967322.257013449,0.8832442336514251,8447103.627147056,0.9125915613889528,23814098.43315632
 2006-07-06T12:00:00,122508545.07038984,107380468.69891033,118413523.79718576,348302537.5664859,5.0,7237628.202756541,0.7482483775932413,7975283.00913786,0.7145670600509467,8321419.397509149,0.7540220057615415,23534330.60940355
 2006-07-06T13:00:00,122436141.20211928,113747416.93205836,126019014.14131051,362202572.27548814,5.0,7303287.5235173,0.5868885034255574,8091280.489293621,0.543649712960678,8016656.114736847,0.6001392903711773,23411224.127547767
 2006-07-06T14:00:00,124056608.2312412,115970639.3136184,128679311.73281246,368706559.2776721,5.0,7354747.667614147,0.4271121807499449,8110910.080580497,0.3745062800099557,8022072.698224341,0.4512539637898388,23487730.446418986
 2006-07-06T15:00:00,125268063.31138729,113795053.79052693,125972878.14890245,365035995.2508166,5.0,7266570.674429674,0.2675512908844338,8102820.154698318,0.2052073501717334,8046055.961860139,0.3015789557824348,23415446.79098813
 2006-07-06T16:00:00,123086487.47216398,95398479.11992572,104541444.5839271,323026411.1760168,5.0,6390924.113406776,0.122780261522262,6456818.797157924,0.0504279898311224,7940000.139961456,0.1568389892820689,20787743.050526157
 2006-07-06T17:00:00,93295552.60631308,88373822.8108374,93226875.3047262,274896250.7218767,1.0,101831533.9228636,0.0624345737390261,106996294.9377254,0.0,118670554.10083333,0.0917827957974877,327498382.9614223
 2006-07-06T18:00:00,66114779.33914296,63186682.05428277,66255611.86143854,195557073.25486428,1.0,80058572.6354634,0.0621640324895493,90254448.67887405,0.0,86698680.43892793,0.091551993556722,257011701.7532654
 2006-07-06T19:00:00,49422680.52920988,46808330.00844868,48777394.3797968,145008404.91745535,1.0,58678906.55479087,0.0619338641556913,63495872.41705407,0.0,62416309.665000826,0.0913556339727012,184591088.6368457
 2006-07-06T20:00:00,46989164.74773429,44484266.95687643,46131440.826446325,137604872.53105706,1.0,59608276.4685127,0.0617343388288223,62043026.04039874,0.0,64565066.34332856,0.0911854163344669,186216368.85224003
 2006-07-06T21:00:00,29394660.42997836,18710270.97142656,24768088.546278708,72873019.94768362,4.0,85714364.59496337,0.1202779135933501,90409135.05065235,0.0619326527182563,100317463.53056584,0.1487823913235844,276440963.17618155
 2006-07-06T22:00:00,21737481.55908484,20709538.89959733,30068278.56325449,72515299.02193666,4.0,86149328.12053438,0.2275826390589141,89995594.13489066,0.1717907574862427,100923840.47468698,0.2554972292565745,277068762.7301121
 2006-07-06T23:00:00,30233691.50778812,21278908.13103425,19701039.75227359,71213639.39109595,4.0,88086221.54734577,0.3320521678461543,92041893.39445244,0.2768021790261112,103200396.10408744,0.359757570400303,283328511.0458857
 2006-07-07T00:00:00,25141658.15330565,18094869.721256427,23249811.940047048,66486339.81460912,4.0,88292640.20373745,0.4324103337951363,92245421.35305522,0.377626300946535,103449101.8970236,0.4599195832725158,283987163.4538163
 2006-07-07T01:00:00,14346875.61662792,19641648.315602586,21680982.921960123,55669506.85419063,4.0,87649093.77824776,0.5320451592588517,91561750.61638144,0.477704237005142,102701440.23249696,0.559369377054051,281912284.62712616
 2006-07-07T02:00:00,26747581.554627817,17891807.18771983,14029659.82474685,58669048.567094505,4.0,87681251.19719334,0.6325261962981696,91583235.29729636,0.578612567640992,102745966.7993162,0.6596731780482105,282010453.2938059
 2006-07-07T03:00:00,21494346.43147861,16232378.707819972,20349756.154056773,58076481.29335535,4.0,87953976.2037201,0.7319508482793214,91855561.65015666,0.6784399750698982,103072661.76053992,0.75893306178533,282882199.6144167
 2006-07-07T04:00:00,0.0,0.0,11896621.942273969,11896621.942273969,4.0,87372414.28899494,0.8287193038831641,91236702.02197284,0.7755816461594037,102397645.2025406,0.8555504095425199,281006761.5135084
 2006-07-07T05:00:00,36270902.38042517,34449328.2511333,35158104.33808696,105878334.96964544,4.0,86959626.94408965,0.92609711960368,90793760.9204694,0.873316787909575,101920981.86286984,0.9527848574005372,279674369.72742885
 2006-07-07T06:00:00,42855821.67970274,38877974.30042788,39587600.699980415,121321396.68011102,1.0,53499595.50793121,0.9690992066859004,55200049.14483947,0.9164767708346178,63286623.33637613,0.995742644590251,171986267.98914683
 2006-07-07T07:00:00,53515673.84937999,39879455.81842934,40670595.405991934,134065725.07380123,1.0,65417246.47202873,0.9688969444128972,66263023.65777084,0.9162829961226522,90628963.99095625,0.9955700920278536,222309234.1207558
 2006-07-07T08:00:00,52548911.23872142,44114621.52378187,45004990.76404972,141668523.526553,1.0,76829785.99575454,0.968680637308102,79038726.0024339,0.916075765944204,93059845.34850907,0.995385557637712,248928357.34669748
 2006-07-07T09:00:00,53809673.05523971,47838850.03732869,50040276.89999753,151688799.9925659,1.0,84486447.2653296,0.9684585912304344,90050314.27413088,0.9158630376182324,98377708.42064512,0.9951961272555504,272914469.96010554
 2006-07-07T10:00:00,61928460.19826374,54318171.072286576,57882518.714016646,174129149.984567,1.0,88709610.85931474,0.968230645222242,92430662.2029868,0.9156446569413748,101490303.54510066,0.9950016635663124,282630576.6074022
 2006-07-07T11:00:00,73430954.71052034,55255104.473192096,60287476.12118392,188973535.30489635,5.0,4201559.20114786,0.9145804573059664,4504635.715924488,0.8605939960745225,5205099.548208943,0.9384828625926748,13911294.465281297
 2006-07-07T12:00:00,70639194.76362401,60264796.690908045,66602361.93071763,197506353.3852497,5.0,4491568.834824963,0.820088977316343,4844263.901174098,0.7633694002251401,5425475.565811436,0.8399132745859977,14761308.301810496
 2006-07-07T13:00:00,65097098.16379368,57290567.855924666,63550617.86638703,185938283.88610536,5.0,4405684.066476926,0.7221174153020345,4766076.585803911,0.6617145283877771,5142147.348563555,0.7411800301011463,14313908.000844393
 2006-07-07T14:00:00,62258143.63530326,53978263.52192332,59429421.27567074,175665828.4328973,5.0,4224784.901904885,0.6284119778277358,4528419.507604003,0.5651391237590867,5007423.434892277,0.6470815312947445,13760627.844401164
 2006-07-07T15:00:00,62813114.90584131,52372366.9265473,57154920.23444224,172340402.06683084,5.0,4153764.968537791,0.5373688264448871,4417303.155596196,0.4721041318075653,5053101.586170433,0.5534537372213123,13624169.71030442
 2006-07-07T16:00:00,56907165.8508348,43105346.623780414,45289472.74531655,145301985.21993178,5.0,3586539.191209769,0.4539495148447989,3783904.5755495504,0.3874928619591289,4607920.307559059,0.4643294897347069,11978364.074318375
 2006-07-07T17:00:00,44999252.82091915,42053863.36943212,43821011.43156496,130874127.62191623,1.0,55158710.33250325,0.4213263555466835,58090645.58498164,0.354586274676629,61205703.745084,0.4286572401211861,174455059.6625689
 2006-07-07T18:00:00,43186229.92758844,39196027.1856831,40859153.43218917,123241410.54546072,1.0,53138450.6313163,0.4211023557761233,55776346.46147464,0.3543716746408627,57774743.227153614,0.4284661430183366,166689540.31994453
 2006-07-07T19:00:00,42063014.160842046,36326572.17835508,37956095.97708723,116345682.31628436,1.0,51662500.137590855,0.4208801320900111,54104226.46036254,0.3541587761594555,56665328.1548814,0.4282765611161123,162432054.7528348
 2006-07-07T20:00:00,41289699.60799326,35751561.28927808,37381323.0273886,114422583.92465992,1.0,50845376.72837305,0.4206610165516825,53052399.57797663,0.3539488553981768,55808487.38334714,0.4280896308149821,159706263.68969685
 2006-07-07T21:00:00,18422024.285510547,14865325.777757805,16988507.192678556,50275857.2559469,4.0,90116199.61168432,0.4745571679782037,94161432.19868222,0.4081422902274214,105620568.8996806,0.4819846147051604,289898200.7100471
 2006-07-07T22:00:00,31184356.247823782,23966476.96446439,25267164.00709716,80417997.21938534,4.0,88547083.22861277,0.5758785457771737,92509046.9746736,0.509999658421174,103783055.49038184,0.583279141507413,284839185.69366825
 2006-07-07T23:00:00,18808320.7048207,11649284.837274585,13970658.468321346,44428264.01041663,4.0,88000897.83944137,0.6731748746119867,91924088.71438926,0.6077876726285151,103144670.1925768,0.6805513258433303,283069656.7464074
 2006-07-08T00:00:00,22103557.09647336,13516918.547716573,24016008.349275064,59636483.99346499,4.0,87409603.80989613,0.7722718539092789,91292762.98273183,0.7073629461834017,102453333.886956,0.779625908161821,281155700.6795839
 2006-07-08T01:00:00,14025766.76626148,11550472.713262005,17851873.57992854,43428113.05945203,4.0,85788362.1004351,0.8691889703566478,89588237.19453767,0.804726234441555,100554476.05029485,0.8765224666389374,275931075.3452676
 2006-07-08T02:00:00,18395936.71053952,13385155.480086986,12130935.167448694,43912027.3580752,4.0,72163749.38672933,0.9665830509353645,87553338.83815886,0.9039700307190018,77420474.302742,0.9722835398179388,237137562.5276302
 2006-07-08T03:00:00,13982841.379426124,17240445.316084504,11917141.957409143,43140428.65291978,4.0,142225.28598211549,0.999986999061842,43406865.64695122,0.9896261586071456,142225.30177350453,0.999988908731424,43691316.234706834
 2006-07-08T04:00:00,0.0,0.0,11623069.258284297,11623069.258284297,4.0,128214.73479200376,0.9999843919178796,128214.73905960866,0.9999850468820888,128214.7497291607,0.9999866845431724,384644.2235807731
 2006-07-08T05:00:00,35542637.96356138,33282640.24860352,34115716.40580682,102940994.6179717,4.0,148933.9792857584,0.999976656330074,148933.98787942406,0.9999776359038738,148934.00936789048,0.999980085213116,446801.976533073
 2006-07-08T06:00:00,43938064.14303988,42404568.497427486,42905156.722934514,129247789.36340187,1.0,60409244.850332014,0.9998584471795612,62495528.94349285,0.9998643871810534,65513293.67835298,0.9998792394571724,188418067.47217783
 2006-07-08T07:00:00,48845845.47955833,46964585.6256069,47707675.919478685,143518107.02464393,1.0,61059019.132899806,0.9996548712700982,62546369.87270727,0.999669353956945,65066886.51863228,0.999705566214512,188672275.52423936
 2006-07-08T08:00:00,59184398.18395472,56955711.44412412,57979897.987512216,174120007.61559105,1.0,69000094.74424002,0.9994380291198628,70094409.76395541,0.9994616111852456,71758518.84922116,0.999520575370182,210853023.3574166
 2006-07-08T09:00:00,65998823.73465239,64042786.70357883,65337223.45281148,195378833.89104268,1.0,79914865.47563294,0.999195966570468,81153496.25168717,0.9992297063416476,80966382.81784175,0.9993140686769748,242034744.54516184
 2006-07-08T10:00:00,68756651.89562306,67472641.6783409,68833524.1588913,205062817.7328553,1.0,86030719.95113243,0.998946462227237,88263800.11043133,0.9989906719852852,86805857.46427359,0.9991012132931476,261100377.52583736
 2006-07-08T11:00:00,71396921.57020436,70223365.62562981,72065192.20000388,213685479.395838,1.0,88695989.52719358,0.998685519900162,91549979.79345264,0.99874067961885,89721932.06907275,0.998878600017294,269967901.389719
 2006-07-08T12:00:00,71683556.7836493,69154514.79890811,71063395.68798278,211901467.27054024,1.0,85617619.66896799,0.9984194269281884,88257097.53066158,0.9984857527447736,87725053.17263216,0.9986515926596272,261599770.3722617
 2006-07-08T13:00:00,71670083.66637431,69171497.09293349,70894224.85893027,211735805.6182381,1.0,84503915.806312,0.9981542930418168,86711771.5172114,0.9982317447100508,86787589.04401153,0.9984254035102982,258003276.3675349
 2006-07-08T14:00:00,74096058.35897581,72195750.07398807,73925102.0369353,220216910.46989915,1.0,88555125.27573423,0.9978913970218488,90937009.67713615,0.9979798806338208,89778626.02861221,0.998201123513757,269270760.9814826
 2006-07-08T15:00:00,75346362.0908278,73180231.67110096,75093725.98856203,223620319.7504908,1.0,90332486.6506503,0.997624060790762,92980411.67876378,0.9977237626716932,91593019.4269242,0.9979730555156529,274905917.75633824
 2006-07-08T16:00:00,74499706.81837463,73052185.8462359,75113498.44124416,222665391.10585475,1.0,91107010.95253198,0.9973543268456704,94013424.0585898,0.9974653476111808,91239208.4965753,0.9977429419967044,276359643.50769705
 2006-07-08T17:00:00,33432756.470701035,29571342.15599552,32874067.146735705,95878165.77343228,1.0,49333779.04140565,0.99710325333183,54770657.20850005,0.9972248099315424,52866852.93637939,0.9975287479331252,156971289.18628508
 2006-07-08T18:00:00,28034875.732197385,24379399.029880915,26177185.493354715,78591460.25543301,1.0,39414362.41580816,0.9968408075492696,43323367.84623425,0.9969733771993422,42682149.27580887,0.997304852039942,125419879.53785127
 2006-07-08T19:00:00,13815691.374938272,19484677.565046947,25364004.79683053,58664373.73681575,1.0,48604510.07434811,0.9965957434171588,52591750.669644296,0.996738596728878,46944857.34760206,0.997095784657678,148141118.09159446
 2006-07-08T20:00:00,6689787.820021964,14833968.067057155,15571698.889946897,37095454.77702601,1.0,32806492.61982361,0.996358163223888,34195962.661148705,0.9965109861476448,27174673.0824256,0.9968931019204814,94177128.36339793
 2006-07-08T21:00:00,15353096.3769951,11788807.218276652,12409838.794484954,39551742.38975671,1.0,22818909.6253457,0.9961313714855776,24052365.957568567,0.9962937113038748,20471467.011043213,0.9966996229538158,67342742.59395748
 2006-07-08T22:00:00,20953997.678975515,19322883.14271582,21038105.098251782,61314985.91994312,1.0,27680141.24164815,0.9959096115795166,32471356.855159752,0.9960812571408492,37737972.76678562,0.9965104367083546,97889470.86359352
 2006-07-08T23:00:00,14384866.243090998,0.0,2618430.513120989,17003296.756211985,4.0,4234710.773161505,0.9999744488051124,4234753.768301359,0.9999755210136018,4234861.273982247,0.9999782019450058,12704325.815445112
 2006-07-09T00:00:00,6965590.45758962,17756715.62961957,16003847.394333068,40726153.48154226,4.0,207365.5129691584,0.9999683501751396,207365.53048112543,0.9999696783013212,207365.57426800032,0.999972999124859,622096.6177182843
 2006-07-09T01:00:00,18743191.747289084,0.0,23122325.90603734,41865517.65332642,4.0,183683.8537622169,0.9999784516554366,183683.8637556339,0.9999793558917384,183683.88874313887,0.9999816168284148,551051.6062609897
 2006-07-09T02:00:00,7584807.864686041,8152955.643607845,0.0,15737763.508293886,4.0,172425.2377831346,0.999974224574451,172425.24798867563,0.999975306192364,172425.27350691764,0.999978010650927,517275.7592787278
 2006-07-09T03:00:00,13800992.925059233,13804630.028427714,19332408.412057776,46938031.36554472,4.0,203520.85574638503,0.9999686831909737,203520.8726953408,0.9999699973427636,203520.9150742573,0.9999732832249764,610562.6435159831
 2006-07-09T04:00:00,20587971.304188497,2541813.805713645,0.0,23129785.109902143,4.0,168376.88234259572,0.9999775147708906,168376.89081536213,0.9999784583218142,168376.9120007501,0.999980817560085,505130.685158708
 2006-07-09T05:00:00,15886693.995439949,13713900.891786624,18359789.380285524,47960384.2675121,4.0,187878.1715195625,0.99996854998464,187878.18637323251,0.9999698697261868,187878.22351334768,0.9999731695849294,563634.5814061427
 2006-07-09T06:00:00,0.0,0.0,0.0,0.0,1.0,23050949.611575156,0.999854335544064,23974795.51626783,0.9998604480827122,0.0,0.999875731767725,47025745.127842985
 2006-07-09T07:00:00,21095158.262919437,23492214.41786488,21419040.23053253,66006412.91131684,1.0,44094483.58101467,0.9996446998564754,45947375.44428796,0.9996596093678252,46830964.57414606,0.999696888849932,136872823.59944868
 2006-07-09T08:00:00,17069119.213539407,28413996.874205463,26205512.123559594,71688628.21130447,1.0,41556890.822628,0.999444903676728,40909954.10142774,0.9994681972640872,40100178.84976253,0.9995264401436028,122567023.77381828
 2006-07-09T09:00:00,20028624.08200927,16648364.252824564,29756977.07131946,66433965.40615329,1.0,28336896.64226013,0.9992543864281682,29217254.380698547,0.9992856747184038,23448375.490211733,0.9993639074135396,81002526.51317042
 2006-07-09T10:00:00,21599863.875776723,29276344.60444888,25659324.26056336,76535532.74078897,1.0,43405596.14491838,0.9990532408682616,46236340.368873686,0.9990929698587414,45539145.64598651,0.9991923075335352,135181082.1597786
 2006-07-09T11:00:00,32174290.28419793,23040418.51273573,30798361.25333525,86013070.05026892,1.0,37613715.0866098,0.9988477612182814,41109653.98393739,0.9988961127810544,39272595.306359306,0.999017010185205,117995964.3769065
 2006-07-09T12:00:00,25090648.67456957,29544966.261463925,25246133.193412952,79881748.12944645,1.0,49141440.17300664,0.9986362690044204,55339683.151225045,0.9986934954455752,49990923.78310313,0.9988365834408248,154472047.10733482
 2006-07-09T13:00:00,30576389.620606627,23334339.20875633,31228016.10581833,85138744.93518129,1.0,39954841.97907163,0.9984197506195794,45475350.41344323,0.9984860628530554,36690712.90654634,0.998651868804942,122120905.2990612
 2006-07-09T14:00:00,24337781.846462384,30400485.503694102,26189581.094952237,80927848.44510871,1.0,46935242.29494205,0.9981957361646068,55344278.05664927,0.9982714487490806,38756281.87678227,0.9984607591746304,141035802.2283736
 2006-07-09T15:00:00,29684049.69006459,23693229.63578957,31216441.37515472,84593720.70100889,1.0,27219894.768552966,0.997975173075166,31023673.79444175,0.9980601411804854,29175882.34461725,0.9982725939489144,87419450.90761197
 2006-07-09T16:00:00,23772662.36889895,29578246.980110027,25171891.511485085,78522800.86049406,1.0,34616458.203486465,0.997754880066852,38932716.03497275,0.997849092359565,34789998.13978196,0.9980846591329026,108339172.37824117
 2006-07-09T17:00:00,28847901.878219515,23064055.341893017,30201135.104313016,82113092.32442555,1.0,28157628.80335517,0.9975395948105712,30491547.45762421,0.9976428411496542,27223061.28307827,0.997900996494952,85872237.54405764
 2006-07-09T18:00:00,22422978.32853393,27287238.7142985,23237281.729149245,72947498.77198169,1.0,30959783.80546293,0.9973319024104528,32997467.86243333,0.997443864175783,33690671.76041086,0.9977238114208448,97647923.42830712
 2006-07-09T19:00:00,10797152.63918899,21107710.806647334,12552748.070872996,44457611.51670932,1.0,17939637.969146412,0.9971411001373404,19931453.82474293,0.9972610685660742,23804741.774826013,0.9975610355326476,61675833.56871535
 2006-07-09T20:00:00,0.0,0.0,11105820.496575791,11105820.496575791,1.0,9601433.310674798,0.9969630014562486,9927889.637871008,0.997090443465715,11303915.235192388,0.9974090972431892,30833238.18373819
 2006-07-09T21:00:00,0.0,0.0,0.0,0.0,1.0,3040959.513701448,0.996798408861333,7666649.532979942,0.9969327576936826,0.0,0.9972686811706176,10707609.04668139
 2006-07-09T22:00:00,0.0,0.0,16804294.74420782,16804294.74420782,1.0,5126467.146052539,0.9966491347357676,3788365.444350902,0.9967897475798542,8175267.914353567,0.9971413334824728,17090100.504757006
 2006-07-09T23:00:00,0.0,11103209.463362146,0.0,11103209.463362146,4.0,2683660.91940506,0.99999200836002,2683682.314852817,0.9999923437143652,2683735.812423969,0.9999931822285202,8051079.0466818465
 2006-07-10T00:00:00,14998575.095291004,5290740.595446479,0.0,20289315.69073748,4.0,101103.00887482706,0.9999932573174044,101103.0105043466,0.9999935402615702,101103.01457863864,0.9999942477302266,303309.0339578123
 2006-07-10T01:00:00,0.0,0.0,0.0,0.0,4.0,106580.87809616663,0.9999918277914346,106580.8801913074,0.9999921707230054,106580.88542991762,0.9999930281831236,319742.64371739165
 2006-07-10T02:00:00,0.0,16251955.75805513,0.0,16251955.75805513,4.0,106064.13445980471,0.9999925249045803,106064.1363757098,0.9999928385830916,106064.14116659712,0.9999936228993688,318192.41200211167
 2006-07-10T03:00:00,5868548.82582318,0.0,0.0,5868548.82582318,4.0,108095.87520715932,0.9999924738421524,108095.87719023276,0.9999927896634034,108095.88214831088,0.9999935793373508,324287.6345457029
 2006-07-10T04:00:00,11143385.584096232,0.0,0.0,11143385.584096232,4.0,98406.20690303882,0.9999829185078232,98406.21052590616,0.9999836353009518,98406.2195841794,0.9999854275579874,295218.6370131244
 2006-07-10T05:00:00,32543396.614037137,31460715.33953488,31772698.40589321,95776810.35946526,4.0,123472.9158773222,0.9999792553336494,123472.92212973296,0.999980125845086,123472.93776296682,0.9999823024566976,370418.775770022
 2006-07-10T06:00:00,34005830.34663922,31624378.048712857,32315587.71402652,97945796.1093786,1.0,33140407.818504807,0.9998735620282294,34215635.21601359,0.9998788677631396,35468817.26574443,0.99989213413016,102824860.30026282
 2006-07-10T07:00:00,41953630.19394682,35850173.21306327,37156973.19870942,114960776.60571952,1.0,43417176.06450792,0.9996867741869924,44898950.26682686,0.9996999181271198,54490546.232962325,0.9997327830057426,142806672.5642971
 2006-07-10T08:00:00,44850662.23601487,40700571.16498566,41596396.12178624,127147629.52278677,1.0,51383892.55601504,0.99948323046906,52483478.23402781,0.999504915743684,59269855.44245217,0.9995591372260938,163137226.232495
 2006-07-10T09:00:00,49335217.70061733,46668122.07405616,47570155.51692605,143573495.29159954,1.0,58099508.07062833,0.9992689991629632,59161696.37681754,0.9992996742568928,63663950.35797125,0.9993763737266832,180925154.80541712
 2006-07-10T10:00:00,52554234.27893683,47780994.55930786,48968609.694239,149303838.5324837,1.0,59644773.342826426,0.9990477523232972,60803845.487274975,0.999087711630383,67753683.42307648,0.9991876251848024,188202302.25317785
 2006-07-10T11:00:00,54615022.20941745,47536135.45419296,48832054.99300791,150983212.65661833,5.0,3762428.695432995,0.9509032700502802,3916803.127729541,0.951041319549502,4483474.214210887,0.9502972984869243,12162706.037373424
 2006-07-10T12:00:00,60496328.563491255,53675421.822261184,54976240.348202445,169147990.73395488,5.0,4247747.117488795,0.8653447587894281,4357422.579016109,0.8663544024822954,4808753.918416206,0.8655826782649045,13413923.61492111
 2006-07-10T13:00:00,61475910.80848248,56852622.39059257,59030971.48776598,177359504.68684104,5.0,4402340.273756855,0.768035079560892,4513291.189299694,0.7709927662099517,4779360.321022086,0.7742394660640035,13694991.784078635
 2006-07-10T14:00:00,61852715.640464686,57179887.343372,59716532.99919687,178749135.98303357,5.0,4437033.8196637845,0.6722375321748505,4569546.910484863,0.6765693943361831,4808373.519234542,0.6855608747364181,13814954.249383189
 2006-07-10T15:00:00,61006415.2025337,53591987.555266686,55974204.2964142,170572607.0542146,5.0,4045808.0591277527,0.5785070537577943,4258166.831500518,0.5831263117143338,4594091.251501185,0.5970202882810495,12898066.142129458
 2006-07-10T16:00:00,52900085.86917696,44616162.02734826,46109829.03232376,143626076.92884895,5.0,3216076.990842727,0.5030944343644411,3363936.848971364,0.5071241732029435,3944623.166667116,0.5208099635649877,10524637.006481206
 2006-07-10T17:00:00,44094728.03177993,40982408.83633457,42499810.25446428,127576947.1225788,1.0,52350175.69535146,0.4731027272282813,54147388.53751217,0.4771323321298522,56775788.06293985,0.4891324132306613,163273352.29580346
 2006-07-10T18:00:00,43495155.324956544,40566438.8795758,41960412.23705542,126022006.44158778,1.0,49745519.72082977,0.4728988682553595,51637382.20286398,0.4769370277205178,53499651.92089424,0.4889584985029017,154882553.844588
 2006-07-10T19:00:00,44420878.74643917,41941907.23136579,43163662.79853983,129526448.7763448,1.0,51658231.590600505,0.4726927714160334,53373624.046832055,0.4767395793526909,55280995.48770022,0.4887826746223541,160312851.1251328
 2006-07-10T20:00:00,45034324.64973447,42717647.035502814,43808068.97986542,131560040.66510268,1.0,57151842.97697156,0.4724898715287134,59121918.4016892,0.4765451937827105,61957176.88196163,0.4886095781029321,178230938.2606224
 2006-07-10T21:00:00,7329767.463862398,1848397.32289196,3090365.87535395,12268530.66210831,4.0,88777592.99134019,0.5268464084694142,92660951.27155028,0.5308927951479417,104040124.60016088,0.5429268919736545,285478668.8630513
 2006-07-10T22:00:00,13424226.673895106,12213843.95642443,12412610.299251184,38050680.92957072,4.0,88491081.5280639,0.6286097857067339,92362758.66083229,0.632633923093814,103708165.82784188,0.6445980103213228,284562006.01673806
 2006-07-10T23:00:00,20303007.90353919,13934305.360826224,14592235.341264494,48829548.60562991,4.0,87446290.6645272,0.7255664619510327,91273068.75777854,0.7295705441848068,102487343.27358088,0.7414714276024069,281206702.6958866
 2006-07-11T00:00:00,20204018.33806012,14910341.385812605,15562411.299263967,50676771.02313669,4.0,87011954.39855106,0.8240857097286288,90820583.02194862,0.8280705800637328,101982132.18284038,0.839910792828081,279814669.60334
 2006-07-11T01:00:00,16554709.143297844,12515373.130298804,13039283.887868747,42109366.16146539,4.0,86960965.89582065,0.9213260616373232,90768335.06985912,0.9252933423434369,101926734.9168784,0.9370777828944552,279656035.88255817
 2006-07-11T02:00:00,19771227.52753535,5933309.485625077,6212712.627270085,31917249.64043051,4.0,31090571.74763583,0.9951908352578528,28759821.49564296,0.9963665084970424,19979485.03669107,0.9988578779905688,79829878.27996986
 2006-07-11T03:00:00,13246509.32615988,14486720.658409668,19259793.83701264,46993023.82158219,4.0,176556.8953246107,0.9999835356971686,176556.90265861966,0.9999842265910912,176556.92099958973,0.9999859540902044,529670.71898282
 2006-07-11T04:00:00,6433914.755716632,0.0,0.0,6433914.755716632,4.0,161843.7915818033,0.9999780475962248,161843.79952733,0.9999789687881218,161843.8193963403,0.9999812721202724,485531.4105054735
 2006-07-11T05:00:00,38282601.2413152,35640511.07025873,37058453.3357958,110981565.64736971,4.0,176556.78850569815,0.9999734741787716,176556.80032316034,0.9999745872856473,176556.82987084842,0.9999773704786628,529670.4186997069
 2006-07-11T06:00:00,45318573.19354515,43777014.66377229,44540974.233537376,133636562.0908548,1.0,60145239.597338855,0.9998544885463392,62221806.36169943,0.9998605946645306,65217976.19562833,0.9998758622959456,187585022.1546666
 2006-07-11T07:00:00,55461464.82296988,45849512.34334305,46769934.80216531,148080911.96847823,1.0,58357704.445381895,0.9996499936981832,59415754.66965026,0.9996646810632868,78663132.82279299,0.9997014050947954,196436591.93782517
 2006-07-11T08:00:00,54401227.98749878,48022895.02562278,48899141.94682587,151323264.9599474,1.0,58502529.6547647,0.9994395743133322,59571354.42127897,0.9994630915375384,70779411.17322616,0.9995218935947264,188853295.2492698
 2006-07-11T09:00:00,54712055.82500866,49470622.4484354,50322303.87667783,154504982.1501219,1.0,60860558.152538806,0.9992302094786222,61567961.48521887,0.9992625123096912,70351891.28989565,0.9993432817450286,192780410.9276533
 2006-07-11T10:00:00,58954997.71119551,52001081.82527548,53002243.2883642,163958322.82483518,1.0,64929826.79292427,0.9990177364961288,65952258.9242262,0.9990589553617152,75495768.68390775,0.9991620182942365,206377854.4010582
 2006-07-11T11:00:00,63367723.346127845,54549932.62427438,55596889.37922994,173514545.34963217,5.0,4373603.326597551,0.943516444417417,4557411.267595539,0.9437298911545574,5222440.111172258,0.942526156817908,14153454.705365349
 2006-07-11T12:00:00,66926107.13091202,58504409.10004144,60229775.27766471,185660291.50861815,5.0,4692093.049605696,0.8450591377519747,4889540.193363525,0.8451759422985768,5321837.173452459,0.8452677558348524,14903470.416421682
 2006-07-11T13:00:00,67253823.470887,61885720.05231391,64220051.58254745,193359595.1057484,5.0,4831343.837890977,0.739951703219469,4963287.768677913,0.7413957660611916,5254885.214338267,0.7460968311770056,15049516.820907157
 2006-07-11T14:00:00,69951084.70209633,65048029.271723226,67799849.78520903,202798963.7590286,5.0,4927545.830932485,0.6336545641204295,5104791.244797041,0.6362422623526945,5333949.261091163,0.6477541807272077,15366286.336820688
 2006-07-11T15:00:00,77508764.42198434,71013209.79202676,74462892.811905,222984867.0259161,5.0,5133347.294265993,0.5236642938101794,5347776.56654575,0.5267236347279647,5630696.847566565,0.5454395671810918,16111820.708378308
 2006-07-11T16:00:00,75526430.9889672,64898493.140540086,67215952.98520409,207640877.11471137,5.0,4774541.891668876,0.4155235317827142,4931428.948334752,0.4192773285290757,5532547.832970011,0.4414563852567462,15238518.672973637
 2006-07-11T17:00:00,62456247.94058497,60613283.97085512,62624656.60894747,185694188.5203876,1.0,71679409.78159282,0.3724903814041565,74383316.542173,0.3766990934165092,74346625.98026091,0.3985368580307,220409352.30402672
 2006-07-11T18:00:00,59853506.84417395,56989641.65960284,58642585.335887104,175485733.83966386,1.0,68331431.06947587,0.3722463474010249,70630005.56320955,0.3764652998475726,71832006.05539456,0.3983286694647983,210793442.68807995
 2006-07-11T19:00:00,56432497.9199029,53811322.44593462,55293273.60091409,165537093.9667516,1.0,64925424.2910419,0.3720075350861698,66969698.57301368,0.3762365088484516,68475875.17336194,0.3981249355887348,200370998.03741756
 2006-07-11T20:00:00,55251918.79838006,52865232.708763495,54168756.27856046,162285907.78570405,1.0,63331068.08814968,0.3717742286331031,65132765.29916976,0.3760129926678439,66574358.48974311,0.3979258988346092,195038191.87706256
 2006-07-11T21:00:00,19105613.98696301,16292652.282418676,18659307.656020463,54057573.92540216,4.0,92753467.07305074,0.4256227545012028,96809726.68391,0.4298524958178235,108679625.56023297,0.4516946527383551,298242819.31719375
 2006-07-11T22:00:00,17284591.533176795,14874828.842059068,15732441.106648736,47891861.4818846,4.0,89808624.15246138,0.5260221479586472,93736879.13545048,0.5302280524824109,105234547.43999188,0.5519232280817373,288780050.7279037
 2006-07-11T23:00:00,20271733.805974428,13885472.690886896,19039128.89633456,53196335.39319589,4.0,89193356.64136194,0.6244685786478373,93095627.96535826,0.6286518331549553,104520055.55933008,0.6502082692206587,286809040.1660503
 2006-07-12T00:00:00,20349349.96523348,12567920.85584746,9262235.24540848,42179506.06648941,4.0,89400749.15727101,0.7235907704745485,93313062.42503788,0.7277529583642378,104769815.11076224,0.7491781447390694,287483626.6930711
 2006-07-12T01:00:00,16711808.34628191,7675944.526636085,12767770.835889254,37155523.70880725,4.0,87209635.83085911,0.8185596323031429,91026781.5215785,0.8227026312625331,102206997.35284498,0.8440079916304648,280443414.70528257
 2006-07-12T02:00:00,22373644.5608437,18039052.524564177,13903505.966438672,54316203.05184656,4.0,85341724.50232628,0.9172460488645896,89077825.26649934,0.921369685756462,100022852.00345106,0.9425552472734948,274442401.7722767
 2006-07-12T03:00:00,12395003.048132077,11649796.48295746,12189040.668715537,36233840.199805066,4.0,33447786.47422568,0.9938767270657772,31243385.20850673,0.9952477601163602,13871342.203651492,0.999533771315043,78562513.8863839
 2006-07-12T04:00:00,0.0,0.0,0.0,0.0,4.0,143891.22752255018,0.9999795372870554,143891.23404882578,0.9999803959668404,143891.25036701755,0.9999825429947968,431673.7119383936
 2006-07-12T05:00:00,38149100.62139122,35206052.39630205,36686041.41591185,110041194.43360512,4.0,167706.48481638735,0.9999766622503556,167706.49458977787,0.9999776415757218,167706.5190275718,0.9999800902637848,503119.49843373697
 2006-07-12T06:00:00,45572134.03511125,43859387.88569079,44549454.42203079,133980976.34283283,1.0,60881651.044840746,0.9998546263038888,62984311.68142801,0.9998607266413404,66020008.80775083,0.999875979818694,189885971.5340196
 2006-07-12T07:00:00,60984205.311605945,49517446.15905204,50287140.85107973,160788792.3217377,1.0,63860129.566783495,0.9996487670898614,64155936.01127204,0.9996635059273072,87547941.93619528,0.9997003586593638,215564007.5142508
 2006-07-12T08:00:00,59583032.80597816,51712539.98141173,52436440.292730495,163732013.08012038,1.0,65672919.67552398,0.9994352229064348,65930837.90934188,0.9994589227293584,78737827.26853372,0.9995181813531948,210341584.8533996
 2006-07-12T09:00:00,63279709.43744678,57017432.02881844,57794679.4718951,178091820.93816033,1.0,74462844.45187485,0.9992211869696273,75031183.69451948,0.9992538684135468,82673594.43265426,0.9993355845258528,232167622.5790486
 2006-07-12T10:00:00,67298977.5551501,59346148.53581568,60591261.77267644,187236387.86364225,1.0,79059612.39927544,0.9989911840336334,81104185.91292518,0.9990335171240468,89332534.29619145,0.99913936604489,249496332.6083921
 2006-07-12T11:00:00,68864833.79548591,57271187.61987371,58806210.42265187,184942231.83801147,5.0,4732628.47150352,0.9385563548704358,4877151.26398808,0.9393737318747392,5681392.104538145,0.937177819685897,15291171.840029744
 2006-07-12T12:00:00,73443757.3884466,63955300.5921541,66989762.66082982,204388820.6414305,5.0,4893126.356559763,0.833777929905426,5076334.378023865,0.8356362191145753,5597541.332605142,0.832768435049475,15567002.067188768
 2006-07-12T13:00:00,76500522.21704224,71118988.15007573,75717877.59872411,223337387.9658421,5.0,5118153.97916267,0.7245105044490634,5376169.033009753,0.7262082813343508,5584716.649324955,0.72916883023011,16079039.66149738
 2006-07-12T14:00:00,82740864.22115095,77596918.46155183,83103140.36480117,243440923.04750395,5.0,5347463.527309876,0.6095255959896145,5654496.220164779,0.6100282656030814,5795159.652873054,0.6227694275067589,16797119.400347706
 2006-07-12T15:00:00,81475090.31661218,72041609.44364502,76949967.69353704,230466667.45379427,5.0,5099012.027161343,0.4957010398975041,5392047.294298652,0.4946202582551521,5737722.034809303,0.5153221978554917,16228781.356269296
 2006-07-12T16:00:00,78486249.37195918,63130987.822720006,65668716.82735899,207285954.02203816,5.0,4582017.409251926,0.3910833384412306,4751160.275560375,0.3898137823513221,5634055.613527485,0.4099995484028246,14967233.298339786
 2006-07-12T17:00:00,60176056.92104894,57852242.11540663,60011467.94781649,178039766.98427206,1.0,70819949.74236599,0.3497064699855476,73846472.26921178,0.348762037845279,74553143.53246504,0.3662170335328629,219219565.54404283
 2006-07-12T18:00:00,57523137.8711016,54814098.434876,56620447.243319705,168957683.54929727,1.0,67230073.80193499,0.3494583509881861,69646892.7789755,0.3485243307013165,70478213.63882303,0.3660053600055232,207355180.21973348
 2006-07-12T19:00:00,56775958.2421852,54229785.89773864,55740594.5321608,166746338.67208466,1.0,65250741.370473646,0.349219094652219,67315860.06074828,0.3482951143136057,68748406.69639614,0.3658012473293033,201315008.12761804
 2006-07-12T20:00:00,56232218.93353604,53872189.46536976,55209848.89069359,165314257.2895994,1.0,64268008.21886823,0.3489857881991523,66093221.13314715,0.348071598132998,67525549.75096838,0.3656022105751779,197886779.1029837
 2006-07-12T21:00:00,21157101.4133724,17928517.75292652,19146971.30063758,58232590.4669365,4.0,92787305.57238027,0.4029331291307342,96852927.64994816,0.4020321680678425,108734111.72198576,0.4195097542180759,298374344.94431424
 2006-07-12T22:00:00,19368207.25937216,15395778.726875484,16520357.539860936,51284343.52610858,4.0,92185158.19509056,0.503760664869836,96224182.5855304,0.502876525321248,108032587.00976652,0.5202400600615665,296441927.79038745
 2006-07-12T23:00:00,26101300.368993632,18565127.395856783,19803648.005655374,64470075.77050579,4.0,90883196.13731438,0.6011777406860047,94864973.8596488,0.6003093654849484,106510769.08193982,0.6175682596285462,292258939.07890296
 2006-07-13T00:00:00,25657820.43112657,15141507.16927976,19439516.19668336,60238843.79708969,4.0,88795949.32097445,0.6981378261495198,92686105.14839531,0.6972843716653142,104068114.10691416,0.7144431504076781,285550168.57628393
 2006-07-13T01:00:00,19767824.7042247,14318589.57402492,19052970.862289764,53139385.140539385,4.0,86788851.37273255,0.7938041030068402,90590918.68918613,0.7929645818201588,101719020.25652464,0.810028383560255,279098790.3184433
 2006-07-13T02:00:00,12844724.274486875,16756601.255584411,14363207.12643392,43964532.656505205,4.0,84869128.08430961,0.893414347716906,88586963.56886184,0.8925885332577544,99471864.7334163,0.9095572892510084,272927956.38658774
 2006-07-13T03:00:00,16978465.628566064,14218186.967644062,18631813.97981712,49828466.57602725,4.0,52459635.87070616,0.9833614428507046,55465781.6068365,0.9829537239776428,45685049.079571575,0.9911117469438564,153610466.5571142
 2006-07-13T04:00:00,12469432.0982465,0.0,0.0,12469432.0982465,4.0,131342.62032603446,0.9999799931487304,131342.6262431032,0.999980832699126,131342.64103858458,0.9999829318962908,394027.8876077223
 2006-07-13T05:00:00,36514709.30038562,34851290.758892104,35640808.571937874,107006808.6312156,4.0,149244.19965795576,0.9999790688447822,149244.20735083616,0.999979947181878,149244.22658601057,0.999982143360632,447732.63359480246
 2006-07-13T06:00:00,41635315.07077405,37147210.60370501,38253500.234955765,117036025.9094348,1.0,48336929.64448378,0.999859522265678,49743031.74068763,0.9998654171531766,50696311.25662799,0.9998801566270508,148776272.64179942
 2006-07-13T07:00:00,54404343.95206073,44819393.79428541,45393560.8718953,144617298.61824143,1.0,65497589.62721385,0.999653258733426,65732690.81802784,0.9996678090873834,88204971.90652646,0.9997041905386111,219435252.3517682
 2006-07-13T08:00:00,57291261.07940851,51540796.79085095,52628430.624781616,161460488.49504107,1.0,79104983.22517928,0.9994241579003248,80619022.54503456,0.9994483220457016,91398394.18314292,0.9995087416532994,251122399.9533568
 2006-07-13T09:00:00,63248120.041549854,58981755.23056298,60958813.10093563,183188688.37304845,1.0,89867975.86574304,0.9991848993442524,94011098.1254704,0.9992191035310478,101005394.28882392,0.9993046270830788,284884468.2800374
 2006-07-13T10:00:00,71075781.25345042,64722571.84719943,68241905.58230089,204040258.68295076,1.0,93097699.01623297,0.9989363818379426,97063980.83638535,0.9989810146008264,107304441.65756635,0.9990926135825988,297466121.5101847
 2006-07-13T11:00:00,82372788.33481881,64255360.31847058,68953433.9797521,215581582.6330415,5.0,4563382.758737084,0.9415515885967208,4824549.073175179,0.9409043414017,5712102.705622441,0.938419688894058,15100034.537534706
 2006-07-13T12:00:00,77684716.61315899,67707040.38407679,74000062.14999902,219391819.1472348,5.0,4701905.034934388,0.8394716370441889,5044017.141252605,0.8366991371517597,5488603.943950348,0.8329329168842748,15234526.120137338
 2006-07-13T13:00:00,73339214.16616218,67751305.87693813,75085505.94229026,216176025.98539057,5.0,4703979.781851796,0.7368834497410083,5092273.440399561,0.7306918703652988,5217047.96687399,0.7339367260905302,15013301.189125348
 2006-07-13T14:00:00,73851041.61554685,69051169.8457292,76984111.9784203,219886323.43969637,5.0,4749859.027441321,0.6338693855006644,5165607.478605882,0.623553730751194,5204637.862091148,0.6372588618808127,15120104.36813835
 2006-07-13T15:00:00,75787575.2589709,68564020.11839055,76560735.44421746,220912330.8215789,5.0,4736627.474451965,0.5301890556429713,5157683.092797576,0.5154411835729136,5318653.245308386,0.5390937114977116,15212963.812557926
 2006-07-13T16:00:00,73209664.08819379,55933783.93535856,60153279.43257516,189296727.4561275,5.0,3938481.43153084,0.4366442036580529,4281304.809977114,0.4178547523651001,5187700.749659158,0.4414359791435283,13407486.991167111
 2006-07-13T17:00:00,52607556.73603988,50457013.45267575,53891906.64141825,156956476.83013386,1.0,86862727.87859671,0.4012138838193894,92701127.12710623,0.381100251143966,90770668.10055332,0.4013206249647654,270334523.10625625
 2006-07-13T18:00:00,46117382.24061239,43481447.79858665,46056825.380633935,135655655.41983297,1.0,72213682.36676776,0.4009560141184093,76914169.12327442,0.3808532024665723,76059288.79772723,0.4011006329859936,225187140.2877694
 2006-07-13T19:00:00,42752277.86833268,38300794.02132714,40114032.82351228,121167104.7131721,1.0,56609684.35208183,0.4007147863287052,59709709.873368986,0.3806220973535231,61505424.38730613,0.4008948384370795,177824818.6127569
 2006-07-13T20:00:00,42345031.12579469,37131512.7461926,38651726.5108928,118128270.38288008,1.0,49349069.817545496,0.4004932553155276,51854770.11906224,0.3804098624783159,54240538.66737873,0.4007058474630992,155444378.60398644
 2006-07-13T21:00:00,19319226.45102248,16483741.274393143,18904867.991280347,54707835.71669597,4.0,88180560.83834767,0.4530126294412556,92072225.41321604,0.4330221977976959,103362904.48035648,0.4532528503308176,283615690.73192024
 2006-07-13T22:00:00,21119769.998146266,14476910.299195174,18257608.20501773,53854288.50235917,4.0,85583687.1916141,0.5554143806439703,89357853.39891492,0.5355929498354212,100318916.68166377,0.5556816608272112,275260457.2721928
 2006-07-13T23:00:00,29511589.68804271,18055649.168014176,20171070.395174578,67738309.25123146,4.0,83742374.7016037,0.6568046964185532,87432420.62129581,0.6371437552751646,98160589.91241162,0.6570964616550127,269335385.23531115
 2006-07-14T00:00:00,13867100.170956612,13202260.659752976,13495284.750219189,40564645.58092878,4.0,83248238.02903113,0.7582960259418857,86912723.46105912,0.7387887514012776,97581412.41657606,0.7586114172535231,267742373.9066663
 2006-07-14T01:00:00,18221382.228522427,11606026.688843118,11882133.816794235,41709542.73415978,4.0,82712757.00268099,0.8594807130819747,86350003.66714631,0.8401195663794147,96953781.0010283,0.8598194628167676,266016541.6708556
 2006-07-14T02:00:00,18005767.526044782,21071804.955751825,19577863.296490792,58655435.7782874,4.0,76445853.91735059,0.9594386083921964,85384102.75601521,0.940767467511458,89258160.94560352,0.959769109566546,251088117.6189693
