version,0.3.0
 2006-07-14T03:00:00,17647823.07021042,11279959.826234704,11625015.87060302,40552798.76704814,4.0,136876.75219208546,0.999988544255312,10698573.89950384,0.999527819637416,136876.7661889469,0.9999902269559676,10972327.417884875
 2006-07-14T04:00:00,0.0,0.0,0.0,0.0,4.0,136274.96914082137,0.9999873083965496,136274.97334374007,0.9999878409761424,136274.9838520674,0.9999891726288656,408824.9263366288
 2006-07-14T05:00:00,35097091.75111654,33653870.32291801,34245935.78563334,102996897.8596679,4.0,140424.64107088707,0.9999767347738038,140424.64858300035,0.999977711055858,140424.667365912,0.999980152134477,421273.9570197994
 2006-07-14T06:00:00,38977502.54199001,35193113.72045851,36373184.36261646,110543800.62506495,1.0,40939943.50163687,0.9998607460988684,42285367.78606392,0.9998665896304768,43842156.703850426,0.9998812006949818,127067467.9915512
 2006-07-14T07:00:00,48917710.90136396,36728289.56829808,37839029.67456224,123485030.14422429,1.0,51092955.66452347,0.9996614701638572,51095816.60869302,0.99967567594037,75688770.9875952,0.9997111958161684,177877543.26081172
 2006-07-14T08:00:00,49487789.18327947,41435183.228860855,41998053.75932892,132921026.17146926,1.0,61740866.34768324,0.9994483481705048,62070315.75569408,0.999471497216072,76924979.0258651,0.9995293786858148,200736161.1292424
 2006-07-14T09:00:00,53353725.31859736,48352035.34149896,49528436.64622764,151234197.30632395,1.0,72300735.72588497,0.9992294102406208,74563858.49587268,0.999261746610229,83143004.23711346,0.9993425999047472,230007598.4588711
 2006-07-14T10:00:00,57726997.944450274,51289042.29018069,53845329.38521899,162861369.61984998,1.0,79347507.57992479,0.9990048954055708,84121428.14122626,0.9990466531236988,92749124.6432562,0.9991510633937164,256218060.36440724
 2006-07-14T11:00:00,59501760.06911786,48204361.49223813,51615081.85604258,159321203.41739857,5.0,3969971.9393472495,0.9482920946801876,4139250.3317708494,0.94846831784641,4734213.594629742,0.947930461691284,12843435.86574784
 2006-07-14T12:00:00,63316405.2541946,54085196.28811773,58258712.33357861,175660313.87589094,5.0,4199693.373285618,0.859229698298131,4419243.970978572,0.8590170851056764,4927298.250140735,0.8577839527176515,13546235.594404928
 2006-07-14T13:00:00,62403398.14533744,56950825.88233978,62023483.584607966,181377707.6122852,5.0,4370050.825011261,0.7654097731981375,4640343.10919667,0.7639582716266666,4878707.779627126,0.7665618895573765,13889101.713835057
 2006-07-14T14:00:00,62809426.16074318,58145855.69180741,64027135.19633019,184982417.0488808,5.0,4478679.52565534,0.6686260526021964,4792386.751965564,0.6650318977771735,4937551.387845256,0.6751775193027821,14208617.665466163
 2006-07-14T15:00:00,63556107.91200726,56639626.83096204,62548587.1940432,182744321.9370125,5.0,4416824.608926597,0.5713122530238475,4740193.902995563,0.5650834213699546,5023529.922034059,0.5822807262132873,14180548.43395622
 2006-07-14T16:00:00,53788965.87357366,42600233.50470582,45558732.15707961,141947931.5353591,5.0,3455520.586741739,0.4865245746187221,3776376.009571785,0.4773106149375997,4438529.412028873,0.4949970907215649,11670426.008342396
 2006-07-14T17:00:00,41771070.07760579,37637192.980009176,39962229.31253399,119370492.37014896,1.0,53782797.692883424,0.4560508881632604,57428759.53675249,0.4451826894646849,56653311.83392197,0.4608205381586855,167864869.06355786
 2006-07-14T18:00:00,39682796.02751282,34796446.00671063,36535991.40552617,111015233.43974964,1.0,42382079.03975145,0.4558487875139419,43762189.08252083,0.444989069594166,45257919.69625589,0.4606481234795447,131402187.81852816
 2006-07-14T19:00:00,36956110.11432851,33115697.29896955,34771637.06444516,104843444.47774322,1.0,38470893.39537528,0.4556507718588536,39793147.27592364,0.4447993632986731,41746115.68022977,0.460479193761842,120010156.35152867
 2006-07-14T20:00:00,35862533.34688278,32381140.861008324,33863013.00457907,102106687.21247016,1.0,35769983.4632775,0.4554561840467495,36982851.81596192,0.4446129410030932,38601261.86126257,0.4603131883813458,111354097.14050198
 2006-07-14T21:00:00,17863134.27272701,13122797.730654355,15114810.304753523,46100742.30813489,4.0,85870409.47228588,0.5109587555459998,89646342.14349759,0.5001707888232063,100648028.96250738,0.5158210667360209,276164780.5782908
 2006-07-14T22:00:00,25882642.554731462,19176547.43784274,20034581.559860937,65093771.552435145,4.0,86170474.92671637,0.613947094188788,89957202.06786034,0.6032526911891786,101000909.93967997,0.6187996250075023,277128586.9342567
 2006-07-14T23:00:00,27821362.36770747,14013412.813653786,17792206.864238262,59626982.04559952,4.0,86666519.8507276,0.7126686075099432,90472456.87941588,0.7020600151077309,101583614.27186614,0.7175139306521808,278722591.0020096
 2006-07-15T00:00:00,13832550.56039031,12982294.45931354,11538081.834773526,38352926.854477376,4.0,86418428.87143664,0.811574792848889,90211168.40389957,0.8010484063649906,101293977.78413431,0.816415077471456,277923575.05947053
 2006-07-15T01:00:00,13693174.199091882,20192845.00024642,17566508.78882403,51452527.98816233,4.0,85935423.2669133,0.9101632921009898,89704663.32881477,0.8997150815345609,100729018.87641633,0.9149996528683916,276369105.4721444
 2006-07-15T02:00:00,20028864.055091955,9519487.518148348,13444366.795294369,42992718.36853467,4.0,40341577.89247579,0.9923371682824405,51498950.65297362,0.98738388112306,42349068.73852707,0.994352848300148,134189597.28397648
 2006-07-15T03:00:00,14098474.32561153,11299593.507390244,17579639.147269003,42977706.98027078,4.0,156820.10207654594,0.9999847278938542,156820.1081073121,0.999985368759455,156820.1231867482,0.999986971168624,470460.3333706063
 2006-07-15T04:00:00,11976594.1772895,0.0,0.0,11976594.1772895,4.0,153801.21414193025,0.9999848944017712,153801.2199735248,0.999985528280176,153801.2345546603,0.9999871132186828,461403.6686701154
 2006-07-15T05:00:00,35254082.10133664,33972737.69072851,34478653.09284135,103705472.8849065,4.0,166037.2887406641,0.9999769604845355,166037.29843655456,0.999977927295058,166037.3226801847,0.9999803446912232,498111.90985740337
 2006-07-15T06:00:00,42426515.68302714,38829060.69514385,39376300.07383587,120631876.45200688,1.0,54464440.32226817,0.9998684075351476,55525897.7521072,0.9998739295687972,57581576.59140599,0.999887736765412,167571914.66578135
 2006-07-15T07:00:00,47590608.53930834,45628999.77152728,46462418.823881775,139682027.1347174,1.0,59672842.99562392,0.9996473406720392,60983662.7181036,0.9996621393664626,62739895.8119055,0.9996991417638617,183396401.52563304
 2006-07-15T08:00:00,57243409.735308014,55543450.4649848,56493291.45188391,169280151.65217674,1.0,69760554.2849151,0.9994122936562134,70935136.82242571,0.9994369556625832,71977616.41938268,0.9994986201131236,212673307.52672347
 2006-07-15T09:00:00,68212729.98999701,67727627.54015566,68847955.0277276,204788312.55788028,1.0,84844152.70560023,0.999162363052715,86554191.22393633,0.9991975129331744,85224065.9988014,0.9992854010811462,256622409.928338
 2006-07-15T10:00:00,73376807.70681499,73929485.74801132,75904794.79524003,223211088.25006637,1.0,93184415.17540532,0.99889495577825,96335391.64351285,0.9989413269088728,93772109.6966503,0.999057272475017,283291916.5155685
 2006-07-15T11:00:00,77067276.14050224,77240477.70066771,80051951.00488625,234359704.8460562,1.0,96849598.33112732,0.9986145298047824,100945053.76244897,0.9986726684911186,98925087.94764796,0.9988180374483052,296719740.04122424
 2006-07-15T12:00:00,83580419.3289599,83779608.58344632,87145207.09615342,254505235.00855967,1.0,102419550.06477174,0.998319824112354,107085956.952713,0.9983903295763176,106953216.01853403,0.9985666202085668,316458723.03601885
 2006-07-15T13:00:00,87615674.470216,88062914.87439145,92071469.76396106,267750059.10856852,1.0,105264227.79114158,0.9980167708230212,110125795.2645658,0.9980999933560292,112023243.47522318,0.9983080815258898,327413266.5309306
 2006-07-15T14:00:00,89657060.84106676,90776012.14275064,95291480.73512372,275724553.7189411,1.0,106080208.72742592,0.9977127406872422,110942663.70972636,0.9978087212808436,114052549.68964349,0.9980487094828692,331075422.12679577
 2006-07-15T15:00:00,91499062.45364496,92601321.00677948,97231288.3759764,281331671.83640087,1.0,107188036.64412628,0.9974074672923496,112023656.26989974,0.997516258117606,115882355.57522523,0.9977882767994108,335094048.48925126
 2006-07-15T16:00:00,88450407.81870143,87417756.66930938,91407119.8534266,267275284.3414374,1.0,106564263.49639986,0.9970990857496732,111423626.56441475,0.9972208172342406,112218293.5744088,0.9975251925148586,330206183.6352234
 2006-07-15T17:00:00,36754738.69671289,35000420.22864488,40508251.86554392,112263410.79090168,1.0,55235128.818260334,0.9968110018920944,63219676.03397372,0.9969448222812748,58574316.09580147,0.997279424448118,177029120.94803554
 2006-07-15T18:00:00,29861913.38017655,27811902.605192427,31572135.707885865,89245951.69325483,1.0,43355335.16933447,0.9965253728792368,49417604.34128697,0.996671179160026,46206573.39108683,0.997035750641175,138979512.90170828
 2006-07-15T19:00:00,21356893.927220546,31350159.333388336,35014404.03635003,87721457.29695892,1.0,48322802.18298351,0.9962640362614148,54149850.70552017,0.9964208090485234,49551674.59952154,0.996812800990783,152024327.48802522
 2006-07-15T20:00:00,25295320.44170423,23871454.820922293,22489728.40751873,71656503.67014524,1.0,34726778.05374665,0.9960429715444082,40291852.58003888,0.9962090209022336,26796736.97671719,0.9966242078200996,101815367.6105027
 2006-07-15T21:00:00,21048018.0709316,17662119.838808283,22935611.80424433,61645749.71398421,1.0,22828891.35741673,0.9958249685009756,26158991.41928403,0.9960001659520664,17839046.30965457,0.9964382266027604,66826929.08635533
 2006-07-15T22:00:00,14918654.218821865,13326088.714128535,25296851.67539299,53541594.608343385,1.0,35166345.107354134,0.9955941525623256,40430401.00970638,0.9957790357760592,29605520.29178411,0.9962413145387118,105202266.4088446
 2006-07-15T23:00:00,13719916.23355506,15218331.090225156,16245598.202088038,45183845.52586825,4.0,4959259.242625546,0.9999793121683516,4959312.862702177,0.9999801802948256,4959446.935123424,0.9999823509431178,14878019.040451145
 2006-07-16T00:00:00,6688141.356668074,13456586.603904476,18906601.85870525,39051329.8192778,4.0,233431.66510180183,0.9999616898584603,233431.6880664775,0.9999632974724748,233431.74548645975,0.9999673171225146,700295.0986547391
 2006-07-16T01:00:00,19657016.461422496,0.0,2328480.344031324,21985496.80545382,4.0,204892.55150001872,0.9999641142137315,204892.57014264097,0.999965620094175,204892.6167561211,0.999969385371368,614677.7383987807
 2006-07-16T02:00:00,13149231.645735323,12537856.435803227,12783827.0934886,38470915.175027154,4.0,213261.78536064844,0.9999629286773628,213261.8050578096,0.9999644843066404,213261.8543081986,0.9999683739749504,639785.4447266567
 2006-07-16T03:00:00,6361758.355371008,5891900.823072847,9580636.336598711,21834295.51504257,4.0,227548.26330754824,0.9999617964235272,227548.28518098872,0.9999633995657364,227548.33987204096,0.999967408034552,682644.8883605779
 2006-07-16T04:00:00,17442652.590610843,12758177.635256384,7836874.845847563,38037705.0717148,4.0,227548.26330754824,0.9999617964235272,227548.28518098872,0.9999633995657364,227548.33987204096,0.999967408034552,682644.8883605779
 2006-07-16T05:00:00,27546857.390664585,24172060.991694897,32010460.252577897,83729378.63493738,4.0,270207.82302835723,0.9999745353892294,270207.84199383867,0.9999756039643768,270207.889414333,0.9999782758110364,810623.5544365288
 2006-07-16T06:00:00,26754408.092008367,32751260.8927776,27179918.522854365,86685587.50764033,1.0,48968061.21426799,0.9998584784707152,61508342.19679064,0.999864417159133,49918682.40562507,0.9998792661520616,160395085.81668368
 2006-07-16T07:00:00,34829110.8745387,28870618.56638821,37699065.71084402,101398795.15177092,1.0,61382827.52306405,0.9995981116073348,54048009.70618864,0.999614976108127,60344540.15975537,0.9996571438117322,175775377.38900805
 2006-07-16T08:00:00,28974479.74528058,41049559.586272106,34408939.53281543,104432978.86436813,1.0,53239177.12150394,0.9993262768397844,75067391.63899878,0.9993545483822724,45760257.77447144,0.9994252380539592,174066826.53497416
 2006-07-16T09:00:00,38263675.84665252,35149267.84279084,47577282.18891005,120990225.87835342,1.0,69821659.75472578,0.999036754966974,63480359.68539983,0.9990771757577178,51155952.97931048,0.9991782431978162,184457972.4194361
 2006-07-16T10:00:00,30868265.77290515,46228443.3830898,39524448.56683798,116621157.72283292,1.0,50316821.38128826,0.9987396916175886,78860552.12280598,0.9987925781206596,41054881.70035984,0.9989248146104188,170232255.20445406
 2006-07-16T11:00:00,39587528.23563482,35864904.05278559,50434494.70850152,125886926.99692193,1.0,58075312.56306721,0.9984333985916436,63263088.743224725,0.9984991381132952,49026035.63440143,0.9986635120665164,170364436.94069335
 2006-07-16T12:00:00,31761011.810983676,45085602.50344002,43115530.24031012,119962144.5547338,1.0,49854135.47848411,0.99812522875189,76840933.36009149,0.9982039000491324,44440884.14977422,0.9984006083884674,171135952.98834983
 2006-07-16T13:00:00,42154964.71755391,37231955.68136826,57764064.60872706,137150985.00764924,1.0,60431835.095832855,0.9978097580606456,62195884.8860451,0.9979016675001654,59971207.18986794,0.9981314762595366,182598927.17174596
 2006-07-16T14:00:00,33952175.4792656,48989213.792480975,47698320.951270975,130639710.22301756,1.0,46135379.82077871,0.9974927957174764,81038511.51582721,0.997598005893679,47286404.25100755,0.9978610715830464,174460295.58761346
 2006-07-16T15:00:00,42839380.70527396,39495397.96466698,59194799.8828485,141529578.55278942,1.0,63836442.01931504,0.9971731566749664,64079544.20645856,0.9972917799105752,56005583.94133767,0.9975883833797132,183921570.16711128
 2006-07-16T16:00:00,32918843.31933261,50038996.44145896,45138162.97978377,128096002.74057536,1.0,42030363.45447228,0.9968588332840574,80030224.86329754,0.9969906465176156,44112367.57122073,0.9973202300275452,166172955.88899058
 2006-07-16T17:00:00,40657275.727028586,35913679.74964368,51455389.79504372,128026345.27171595,1.0,52238613.07454039,0.996545029196982,63814369.66197333,0.996690010636868,47690284.5215993,0.9970525197001976,163743267.25811303
 2006-07-16T18:00:00,30491257.378131256,41329307.53196825,36053788.35069412,107874353.26079364,1.0,37214570.2583307,0.9962429148026244,73764423.61914955,0.9964005739125692,36908081.33890592,0.9967947820009728,147887075.2163862
 2006-07-16T19:00:00,36436984.685154885,28135021.910003103,38101710.24614422,102673716.8413022,1.0,39018689.90685172,0.9959471338055916,40967453.88769229,0.9961172048163264,41949817.792216524,0.9965424474049612,121935961.58676052
 2006-07-16T20:00:00,28026339.2406513,32385491.1900196,28698223.618350603,89110054.0490215,1.0,29072918.109796982,0.9956606701070476,48949852.29904172,0.9958427620354268,30944885.38056571,0.996298061516857,108967655.78940442
 2006-07-16T21:00:00,34326050.71993324,25029614.80468044,34147614.92050034,93503280.44511405,1.0,41177943.06766419,0.9953840160189228,40729327.23981584,0.9955777172228444,37500218.39698509,0.9960620443343394,119407488.70446512
 2006-07-16T22:00:00,26923042.01698991,26194438.37713296,26880726.293762516,79998206.68788537,1.0,30148957.46581432,0.9951174910144072,52645930.76052893,0.9953223764456705,29689795.28800874,0.9958346684041208,112484683.51435196
 2006-07-16T23:00:00,30085050.54420261,24421267.389567748,32261936.649233997,86768254.58300436,4.0,5736885.935243834,0.999911135913392,5736934.862040795,0.9999180768493032,5737054.051066345,0.9999346559602807,17210874.848350976
 2006-07-17T00:00:00,23048662.83896549,15303481.41510996,19381304.733240515,57733448.98731597,4.0,262453.6197306997,0.999958745998488,262453.64684676734,0.9999604771461248,262453.7146472571,0.9999648056774784,787360.9812247241
 2006-07-17T01:00:00,14572466.816032486,13569595.467887633,19177219.27593076,47319281.55985089,4.0,252276.62805971617,0.9999596384809232,252276.65364908244,0.99996133217719,252276.717632336,0.9999655670657924,756829.9993411347
 2006-07-17T02:00:00,16386169.25727068,18329905.633819915,15982103.76762636,50698178.65871695,4.0,241498.1673246922,0.999960597566525,241498.19130219263,0.999962251016544,241498.25125616376,0.99996638527413,724494.6098830486
 2006-07-17T03:00:00,14581350.956665296,1589008.840211189,18815533.973104425,34985893.769980915,4.0,231903.111899801,0.9999614634076932,231903.13444945903,0.999963080524294,231903.19083248376,0.9999671239344348,695709.4371817439
 2006-07-17T04:00:00,0.0,11944333.904271398,0.0,11944333.904271398,4.0,222636.33199210517,0.9999623558901284,222636.3531919112,0.9999639355553596,222636.40619933527,0.9999678853227492,667909.0913833517
 2006-07-17T05:00:00,38505025.00534242,35670144.021097474,37718767.52498876,111893936.55142865,4.0,231628.32752961072,0.9999611703537594,231628.3498781095,0.9999627997678248,231628.4057574554,0.9999668739263318,694885.0831651756
 2006-07-17T06:00:00,67489304.87711766,65348214.168398425,66780683.94873915,199618202.99425524,1.0,86768470.94115701,0.9998219913811898,92007685.60696672,0.9998294611826268,89951026.05630918,0.99984813854384,268727182.6044329
 2006-07-17T07:00:00,85063289.3310739,79119145.05433097,81601800.78341469,245784235.1688196,1.0,100769813.86760686,0.9995579503417796,105383605.34325634,0.9995765001355708,114730737.66815864,0.9996228817163956,320884156.8790218
 2006-07-17T08:00:00,93717332.89152394,90324185.42284437,94647749.7383836,278689268.052752,1.0,103502517.4832672,0.9992781445177984,108054163.62645112,0.9993084358438806,119723930.67933483,0.999384175747235,331280611.7890532
 2006-07-17T09:00:00,99003006.86231191,96605110.45012233,104454889.01186565,300063006.3242998,1.0,104572310.4308541,0.9989678107622996,109333590.16447107,0.9990111246686816,120957294.1811445,0.999119426004662,334863194.7764697
 2006-07-17T10:00:00,106437519.21591944,101330377.50078309,111877481.25160512,319645377.9683076,1.0,105339202.38334028,0.9986630701927414,110148680.6189937,0.998719171971752,121514690.24925569,0.9988594478813916,337002573.25158966
 2006-07-17T11:00:00,119001636.64066856,103177323.07917728,113376381.4920788,335555341.2119247,5.0,7263099.265476648,0.910787699745447,7961438.092857935,0.9068492055522424,7925180.123608505,0.9178527750665773,23149717.48194309
 2006-07-17T12:00:00,120960347.30970056,109958771.38765314,123659813.11664134,354578931.813995,5.0,6937295.736172128,0.7544648265958426,7812655.2577111665,0.7401317036166756,7604833.403200096,0.7707945997996318,22354784.39708339
 2006-07-17T13:00:00,114476150.5641548,110618366.25750796,125023676.90362486,350118193.7252877,5.0,6800656.612793861,0.6024285027834994,7754822.201170062,0.5747230077856131,7141826.368954959,0.6323593372740423,21697305.18291888
 2006-07-17T14:00:00,119842651.64981592,116774690.67559084,131705985.1370773,368323327.46248406,5.0,7002827.857510311,0.4524843722759786,7883956.628565522,0.4119537609834587,7306972.24400185,0.4986034180122242,22193756.730077684
 2006-07-17T15:00:00,122057302.69901204,115508383.77567078,130201618.8879914,367767305.3626742,5.0,6944925.871096314,0.2991425904843885,7885786.59115508,0.2462522312050098,7396351.175329598,0.3606998509885744,22227063.63758099
 2006-07-17T16:00:00,116845433.45437495,96003698.40733445,104635159.61132772,317484291.4730371,5.0,6057377.28306345,0.1615171270281734,6797779.952111716,0.0969284109147815,7201754.718470893,0.2283612791596913,20056911.95364606
 2006-07-17T17:00:00,90489630.11134689,84825237.78978358,90284350.6870902,265599218.58822072,1.0,102497687.73469648,0.1045914222894862,107446518.54934885,0.0361015648456554,117872650.92728303,0.1698616121270222,327816857.2113284
 2006-07-17T18:00:00,79573506.88013801,76640771.30640495,80767695.59897846,236981973.7855214,1.0,97444035.80561031,0.104285334559874,106096436.96474132,0.0358083215197444,102292389.87509716,0.1696004847240771,305832862.64544886
 2006-07-17T19:00:00,74354665.75206406,71853136.80968723,74544203.3810289,220752005.94278017,1.0,90475778.26540928,0.1039912294059998,97932070.91839509,0.0355265579430112,93329014.96975474,0.16934957981155,281736864.1535591
 2006-07-17T20:00:00,71008417.58069918,68214789.81993045,70306436.12672444,209529643.5273541,1.0,85670074.04445538,0.1037057338214863,88327391.66612013,0.0352530426510335,88804575.56636134,0.1691060198340536,262802041.2769369
 2006-07-17T21:00:00,32339518.376391526,27984405.90933748,31815273.29746766,92139197.58319664,4.0,101531322.04790162,0.1559950739456516,106744641.77154788,0.0899674682880187,118953571.49745752,0.2206426458565123,327229535.316907
 2006-07-17T22:00:00,27965023.934515044,24379266.93122008,26144702.572628625,78488993.43836375,4.0,98471149.4643642,0.2544494883472748,102888134.09417382,0.1902893447414942,115282472.61916018,0.3184859786651622,316641756.1776982
 2006-07-17T23:00:00,32743527.805602387,30438235.26288368,32872781.39449442,96054544.4629805,4.0,97798806.55487528,0.3499127851039036,102203201.4008328,0.2862703767748054,114513752.46340393,0.4134909333084511,314515760.419112
 2006-07-18T00:00:00,25710128.313497543,22801857.239098653,26143502.15051173,74655487.70310792,4.0,97072794.8462446,0.4448753795897823,101428378.29317304,0.3817318350665737,113681705.09111376,0.5080165470021385,312182878.23053133
 2006-07-18T01:00:00,29017436.68197313,26012754.8809119,31309938.637415327,86340130.20030037,4.0,95854889.46617296,0.5397309159129758,100140010.00307508,0.4770645078693807,112273101.41483185,0.6024553005357115,308268000.8840799
 2006-07-18T02:00:00,15256010.365692597,14218766.985008478,19181465.400639847,48656242.751340926,4.0,95264027.96356931,0.6344439412812531,99507073.60779166,0.572233043396512,111598669.54212956,0.6967717700410522,306369771.11349046
 2006-07-18T03:00:00,26798738.94649973,20239745.121346235,21561886.025018327,68600370.09286429,4.0,94507312.27290952,0.7287638211745655,98701382.7138965,0.6669855853847487,110729398.8116925,0.7907170049311537,303938093.7984985
 2006-07-18T04:00:00,16577081.130734978,17154164.327982377,14795607.896699011,48526853.35541637,4.0,93411302.75829798,0.8230825825291889,97542041.5711348,0.761716965137495,109461782.9737862,0.8846797179593805,300415127.30321896
 2006-07-18T05:00:00,38724899.20326911,35660977.53930008,37454343.52349524,111840220.2660644,4.0,94877624.43188696,0.9154343085134656,99055290.37113269,0.8544516407046102,91061690.25810564,0.9737854709632556,284994605.06112534
 2006-07-18T06:00:00,65845246.34771572,62893159.69730181,64170756.66223063,192909162.70724815,1.0,96055376.71469007,0.9550695709579664,104039697.63026598,0.8942513804556974,106499432.26200436,0.999846630382584,306594506.6069604
 2006-07-18T07:00:00,85320174.0356785,74158307.21407382,76333280.4174545,235811761.6672068,1.0,101145255.46302976,0.9548030950917872,105603034.60145296,0.8939960867548605,117349428.44669668,0.999619296372916,324097718.51117945
 2006-07-18T08:00:00,92234755.800483,85252094.75636508,90419722.25579944,267906572.81264752,1.0,102063885.92890772,0.954519145810796,106502726.4251158,0.8937240528786469,117980037.73898518,0.9993770555669638,326546650.0930088
 2006-07-18T09:00:00,101015866.43494935,96213383.01517393,103248924.38027996,300478173.8304032,1.0,103649134.97746138,0.9542281698957082,108199298.73850892,0.8934452872279999,119525086.13951711,0.9991288202485382,331373519.85548747
 2006-07-18T10:00:00,111469137.6274773,104313601.74322182,113408727.53231914,329191466.9030183,1.0,105100039.9688631,0.9539244061725962,109781959.40976326,0.8931542703859678,121041634.26505968,0.9988696754856116,335923633.64368606
 2006-07-18T11:00:00,123835526.27493836,104679048.30292045,115112356.94460638,343626931.5224652,5.0,7596582.651719064,0.8624768920068157,8130799.138601331,0.8000980683266077,8425609.24956597,0.912762068795219,24152991.039886367
 2006-07-18T12:00:00,127326203.18106247,113486807.6267921,125764110.5552389,366577121.3630935,5.0,7465258.2549632,0.6966629349443617,8133423.566764053,0.6277504565504856,8215512.96018044,0.7556837859070019,23814194.781907693
 2006-07-18T13:00:00,125420810.55330636,119195368.36452743,132592438.87039076,377208617.7882245,5.0,7557852.580459126,0.5298167470098855,8161671.662687564,0.4542163725413818,7997386.934890626,0.6029801058519667,23716911.178037312
 2006-07-18T14:00:00,124143616.70024627,118377525.01465192,132236321.24466696,374757462.9595652,5.0,7530692.952127815,0.3646540823488343,8139268.711655197,0.2839195077561842,7875943.618948474,0.4548076241711942,23545905.282731485
 2006-07-18T15:00:00,127585799.6958189,118708658.18085565,132378433.51904576,378672891.3957202,5.0,7398563.565076243,0.2027315562373872,8114326.862244472,0.114501385443489,7915777.7972953,0.3088084562832332,23428668.224616017
 2006-07-18T16:00:00,127111720.04431511,102156057.49204148,111789431.67169575,341057209.2080524,5.0,6218530.748711217,0.0601199610726431,2102071.814314271,0.0050425697052983,7987393.928339839,0.1711448924711842,16307996.491365328
 2006-07-18T17:00:00,98456933.17629278,92474006.04602426,97747173.0273876,288678112.2497046,1.0,103942074.57494766,0.0,112653791.25307149,0.0,120700693.00685498,0.098616666503816,337296558.8348741
 2006-07-18T18:00:00,86600502.13584007,83280465.92715573,87478064.5844949,257359032.64749068,1.0,102996010.3406201,0.0,109832145.54880908,0.0,112403955.03871337,0.0983501849184952,325232110.9281425
 2006-07-18T19:00:00,78284269.0200995,75834388.1684955,78445074.16222163,232563731.35081667,1.0,96482596.1752248,0.0,107100081.36763602,0.0,100611744.82656091,0.0981028582469445,304194422.3694217
 2006-07-18T20:00:00,75818391.64947887,73134461.63566306,75290949.74453348,224243803.02967545,1.0,91841481.4321775,0.0,101476958.50496776,0.0,94421398.64994924,0.0978600984847783,287739838.5870945
 2006-07-18T21:00:00,33010966.517023902,29857183.81603432,33078897.8794558,95947048.212514,4.0,103666936.37241288,0.0562539211690854,108207477.69468956,0.0562598737766781,119204662.73160338,0.1496922745112719,331079076.7987059
 2006-07-18T22:00:00,28590909.35286825,24799018.02122686,26869737.320789933,80259664.69488506,4.0,99677640.48736584,0.1585204450425466,104043624.28812172,0.1585371912594838,116740966.30990516,0.2483690512297165,320462231.0853927
 2006-07-18T23:00:00,34926889.84865362,30499123.085463725,32727665.495881867,98153678.42999922,4.0,98471470.3032816,0.254288205382106,102784584.34357804,0.2543154032814919,115230022.86193135,0.3433594227180997,316486077.508791
 2006-07-19T00:00:00,27246043.23168458,24163609.81023655,25538446.4972406,76948099.53916174,4.0,97225839.60809782,0.3499169489227656,101484381.994118,0.3499543761722692,113798103.45773382,0.4383377511125201,312508325.05994964
 2006-07-19T01:00:00,31901056.59954109,27277362.83269839,31371898.72290229,90550318.15514176,4.0,95306984.69978274,0.445672585927324,99481473.44423306,0.4457198912490075,111576578.9806625,0.5334673147980972,306365037.1246784
 2006-07-19T02:00:00,23081948.25124816,20961420.81571697,23821922.725783043,67865291.79274818,4.0,94215264.04497442,0.5417248314931937,98341933.3294422,0.5417816213459827,110322330.44638433,0.6289179095912486,302879527.82080096
 2006-07-19T03:00:00,16414072.43258165,15182243.20460547,16643086.778099095,48239402.41528621,4.0,93553786.02722362,0.6373725812961281,97651485.37319364,0.6374387080263754,109571267.6179306,0.7239953292215925,300776539.01834786
 2006-07-19T04:00:00,0.0,0.0,0.0,0.0,4.0,92415390.7594236,0.7329261620053694,96463235.041482,0.7330013866602504,108260359.760795,0.8190062328959775,297138985.5617006
 2006-07-19T05:00:00,39221882.94629107,35761502.4577889,37983623.86176928,112967009.26584926,4.0,93093386.60327384,0.8266996581296068,97170942.0136438,0.8267837588617059,109080849.25064774,0.91227558090247,299345177.8675654
 2006-07-19T06:00:00,65603099.73229746,62655622.49376404,64070450.74985928,192329172.9759208,1.0,100213009.69984198,0.8670995412759188,105438908.64008129,0.8671931311028258,112649826.19680975,0.9524859716968904,318301744.53673303
 2006-07-19T07:00:00,90057237.48827772,75139414.37876073,78181633.56131022,243378285.4283487,1.0,101074301.61388607,0.866830435694704,105772584.41405465,0.8669353180380662,117149603.79326975,0.9522563942432968,323996489.82121044
 2006-07-19T08:00:00,97405199.05252358,87972600.04338318,92577656.76627114,277955455.8621779,1.0,102821141.00142488,0.8665506124798958,107407591.985953,0.8666672370853226,118819557.9974432,0.9520176734377968,329048290.9848211
 2006-07-19T09:00:00,105449083.50207728,97391853.13751118,103418913.2763942,306259849.9159826,1.0,104516256.21576096,0.8662564396128021,109116090.71850888,0.8663854086368296,120598615.0165382,0.951766710758246,334230961.95080805
 2006-07-19T10:00:00,117727521.51414108,108046289.66049336,115620828.5406062,341394639.7152406,1.0,105995024.0896704,0.8659506511534195,110652574.74023037,0.8660924520228278,122169617.46127965,0.951505838666606,338817216.2911804
 2006-07-19T11:00:00,133079737.72352356,109805052.74028896,118405040.8982093,361289831.36202186,5.0,7849668.967144799,0.7707649270588363,8201270.103888753,0.770854632724141,8901192.883545402,0.8594636368336595,24952131.954578955
 2006-07-19T12:00:00,132369835.1736902,116367805.44768192,126661649.32076624,375399289.9421384,5.0,7773127.239738424,0.598679682374609,8160207.855348149,0.5982710930163165,8723232.702189626,0.6935648681036128,24656567.7972762
 2006-07-19T13:00:00,125967047.3631968,117461762.95192803,129129478.78747696,372558289.10260177,5.0,7656216.929433412,0.4279936793013659,8119836.445572207,0.4255286350430526,8257407.645261112,0.5337727037858978,24033461.02026673
 2006-07-19T14:00:00,131326924.33159044,123901467.29071812,136577443.1506119,391805834.7729205,5.0,7706043.799351428,0.260722406882664,8119778.686124392,0.256101511245097,8173330.4212880945,0.3818973421080349,23999152.90676391
 2006-07-19T15:00:00,138452581.48467386,127621300.85869642,139972634.84115988,406046517.1845302,5.0,7791311.545185397,0.0917656862962909,8186773.083491564,0.0858942961671633,8511816.20591794,0.226519798192775,24489900.8345949
 2006-07-19T16:00:00,140895684.5257607,111801662.18267256,121328038.90305267,374025385.611486,5.0,956517.5987574364,0.0010307797618826,696183.0440486462,0.0004151806191763,8620341.315622605,0.0761367805711941,10273041.958428688
 2006-07-19T17:00:00,106450959.54312617,98949280.53371544,103587175.75666012,308987415.83350176,1.0,110304099.17445222,0.0,115727120.84401588,0.0,123527002.12543625,0.0,349558222.1439043
 2006-07-19T18:00:00,93636270.32553545,90120573.00042167,93571109.96885796,277327953.2948151,1.0,107717208.74517432,0.0,112747922.36660837,0.0,122211928.65001124,0.0,342677059.761794
 2006-07-19T19:00:00,72982849.08111502,70550239.93728425,72955176.61972861,216488265.6381279,1.0,95356646.5385756,0.0,103701468.39461026,0.0,93976932.78070822,0.0,293035047.71389407
 2006-07-19T20:00:00,62079259.29422244,59535935.007581234,61365236.64214113,182980430.9439448,1.0,76146782.72290328,0.0,87597540.94553806,0.0,76986550.02093533,0.0,240730873.68937668
 2006-07-19T21:00:00,30630559.422683656,26616249.53137485,29719900.59570598,86966709.54976448,4.0,96667019.50810242,0.0587214192461242,100901019.6878176,0.0587266524302692,113310420.3074036,0.0587397374248958,310878459.5033236
 2006-07-19T22:00:00,27152156.859417167,23716645.57806685,24994607.366348065,75863409.80383208,4.0,94735974.12110204,0.1646189148650138,98885521.37558612,0.1646338524288895,111047399.48669724,0.1646712023981807,304668894.9833854
 2006-07-19T23:00:00,27591906.841895737,29690478.436154854,31265051.089032188,88547436.36708277,4.0,95321844.24446088,0.2629059183439612,99497008.36715396,0.2629305087044195,111733966.75534569,0.2629919945116755,306552819.3669605
 2006-07-20T00:00:00,32565174.021071047,24154804.30114172,24954244.74487491,81674223.06708768,4.0,94957409.8116532,0.3600247274941671,99116600.07822113,0.360059066698325,111306740.81285556,0.3601449283427365,305380750.7027299
 2006-07-20T01:00:00,24519464.62566096,20335269.111609776,25087737.22322007,69942470.9604908,4.0,93772182.01434638,0.4569511514945216,97879451.81606255,0.4569949841387453,109917419.24368604,0.4571045830346814,301569053.0740949
 2006-07-20T02:00:00,16661667.490171831,15305862.070932388,16358170.826771012,48325700.38787524,4.0,92591304.19456168,0.5537911257013032,96646848.72839177,0.5538441770324332,108533214.95223571,0.5539768262046126,297771367.8751891
 2006-07-20T03:00:00,32054573.03884788,26736574.28430877,29639463.215552,88430610.53870866,4.0,91476325.40061404,0.6505954734262508,95483035.40535995,0.650657463835962,107226272.87265232,0.6508124641715312,294185633.6786263
 2006-07-20T04:00:00,0.0,0.0,0.0,0.0,4.0,90365335.71742108,0.7473436149858065,94323389.7700859,0.7474142839327657,105924021.87242076,0.7475909839956216,290612747.3599277
 2006-07-20T05:00:00,39755468.58665778,36163497.6616028,38090604.54794736,114009570.7962079,4.0,90485113.7199425,0.8397489848892854,94448426.83751954,0.8398278259341186,106064472.7134642,0.8400249594474585,290998013.2709262
 2006-07-20T06:00:00,50411817.24301396,48456229.596916586,49623891.15250567,148491937.99243623,1.0,90606951.8264188,0.8835079013426087,98618711.43522088,0.8835957778939779,99369340.42454527,0.8838155036741949,288595003.68618494
 2006-07-20T07:00:00,72050960.28907488,58769056.83015959,60540461.446009465,191360478.56524396,1.0,95975868.60447071,0.8832679988924924,100079249.27290368,0.8833659425050994,111035452.73254992,0.8836108397896334,307090570.6099243
 2006-07-20T08:00:00,78075718.29665941,70472641.18145536,73687828.87017076,222236188.34828556,1.0,96260116.0370068,0.8830196367935718,100354455.99902168,0.8831280024608841,111058057.98100784,0.883398958869208,307672630.0170363
 2006-07-20T09:00:00,82443661.89984551,76428303.98298466,81191424.84768878,240063390.7305189,1.0,96631942.0471058,0.8827618026142804,100799781.4674324,0.8828809878145775,111278073.72336836,0.8831789971944487,308709797.2379066
 2006-07-20T10:00:00,85840524.25861426,77433042.69961353,83755338.85660136,247028905.8148292,1.0,96641350.2065276,0.8825054890222891,101098380.04334666,0.8826354299469458,111782046.82837324,0.8829603327523915,309521777.0782475
 2006-07-20T11:00:00,89851424.74924335,71169387.15608153,78538429.27654198,239559241.1818668,5.0,6062253.503944503,0.8072155965687676,6742364.063856909,0.802561549661604,6982848.139947046,0.8101805183898468,19787465.70774846
 2006-07-20T12:00:00,84652130.64975488,73390892.40687355,82145274.8931408,240188297.9497692,5.0,5818147.626174239,0.6771459862688229,6450083.9002109775,0.6641346700314387,6653507.990280928,0.6815104785125098,18921739.516666148
 2006-07-20T13:00:00,80561105.55396208,73415979.55624217,83023001.80151951,237000086.91172373,5.0,5684543.256460265,0.5509856282115188,6302832.437568729,0.5301493129036442,6236424.253992853,0.5614794036007383,18223799.948021844
 2006-07-20T14:00:00,81071986.07888727,74475411.70396264,84344888.44520377,239892286.2280537,5.0,5628396.623232511,0.4278779814655351,6229302.020706813,0.399525750347274,6145088.290863309,0.4466905526568892,18002786.934802633
 2006-07-20T15:00:00,83778805.24397182,74721822.0558233,84334734.43029958,242835361.73009467,5.0,5584186.781706962,0.3056913306465819,6154426.2469681455,0.2702835465992336,6254646.975540703,0.3313030607976051,17993260.00421581
 2006-07-20T16:00:00,79450325.87780738,59115864.76369126,66002779.44761815,204568970.0891168,5.0,4708241.762374297,0.1944557283326932,5190988.701212529,0.152845250968902,6090674.001521839,0.2164989866607796,15989904.465108668
 2006-07-20T17:00:00,54301977.77914504,50478368.21548352,54159514.85845495,158939860.8530835,1.0,89386032.08544123,0.1522754163979809,95487603.06675738,0.1083647137354899,102685797.69444115,0.1694927887044589,287559432.8466398
 2006-07-20T18:00:00,45850875.01147911,42604024.80684309,45189772.21883047,133644672.03715263,1.0,74150257.30943932,0.1520189242725005,83267625.023739,0.1081189848261959,80630337.73984233,0.1692739719531719,238048220.0730206
 2006-07-20T19:00:00,42845339.88870137,38782614.89575664,40660052.14236449,122288006.92682251,1.0,59256676.83231944,0.1517803783703127,65063206.23489864,0.1078904490602289,64554741.52107878,0.1690704653572021,188874624.5882969
 2006-07-20T20:00:00,42732366.23972754,38440007.702588685,40018165.92864769,121190539.87096392,1.0,52410566.53366432,0.1515544071460155,55383893.16360928,0.1076739602991241,57149206.62195392,0.1688776863816587,164943666.31922752
 2006-07-20T21:00:00,29268518.32761828,21111105.37728293,27404795.51238256,77784419.21728377,4.0,88955591.39086813,0.2062025300194686,92857272.70846586,0.1629586152952285,104233745.10378207,0.223433787560279,286046609.20311606
 2006-07-20T22:00:00,25328735.2433534,17514676.15477883,23619031.152417704,66462442.55054993,4.0,87011009.42029543,0.3105741751896442,90898286.16987856,0.2678111668374048,101959230.98989204,0.327686218732438,279868526.580066
 2006-07-20T23:00:00,30825368.27881968,24815787.88607367,26521593.276358373,82162749.44125172,4.0,86425197.44307104,0.4122249084896159,90277897.386004,0.3698309434394725,101276557.75147602,0.4292220675288957,277979652.580551
 2006-07-21T00:00:00,23623245.7154233,17586199.368244898,22522417.997371163,63731863.08103936,4.0,85700491.47817042,0.5144491464799948,89512810.10345024,0.4724113138480449,100430917.451026,0.5313365458561415,275644219.03264666
 2006-07-21T01:00:00,19150951.85737383,17470548.241168983,13608109.93177918,50229610.03032199,4.0,84686818.34153882,0.6154953121434564,88446463.00260243,0.57379461896627,99246397.6940175,0.632279183289003,272379679.0381588
 2006-07-21T02:00:00,27252846.420358043,15852807.071287418,22539531.687009525,65645185.17865498,4.0,83684758.7206361,0.7172925581087077,87392735.36116281,0.6759168927836695,98075280.30388594,0.7339769621632105,269152774.38568485
 2006-07-21T03:00:00,14941664.555881487,15626584.002762549,20317801.994247463,50886050.55289151,4.0,82744185.22452292,0.8180128575465,86403419.18493746,0.7769444700566316,96976144.67413656,0.8346035208803131,266123749.08359692
 2006-07-21T04:00:00,0.0,0.0,5694298.370942238,5694298.370942238,4.0,82807534.69098152,0.9185476443899766,86460234.16723175,0.8777714527161579,97054785.52857536,0.9350501351491612,266322554.38678864
 2006-07-21T05:00:00,35944492.95490946,33860092.96508006,34097428.529276446,103902014.44926596,4.0,30209985.53111256,0.9943116352201274,67518838.03835033,0.973944571349541,19139421.17210153,0.9986046387590848,116868244.74156442
 2006-07-21T06:00:00,42505217.148328505,39465168.676471815,40018598.29431022,121988984.11911052,1.0,57123748.261397645,0.9998741383676328,57211682.317866094,0.999879419917529,64481183.19884367,0.9998926258127624,178816613.7781074
 2006-07-21T07:00:00,60855573.48452719,48994257.82393277,49293512.767467536,159143344.0759275,1.0,78545834.93125696,0.9996636133057571,77646509.51312634,0.9996777291492964,101391407.93746552,0.999713024158256,257583752.38184887
 2006-07-21T08:00:00,62808506.22259042,56163817.344218165,56809365.67927792,175781689.2460865,1.0,88008264.95634142,0.9994354005148796,89877492.20759949,0.9994590928847944,101868442.00886127,0.999518332873257,279754199.1728022
 2006-07-21T09:00:00,68018583.91289593,62429538.434708565,64595636.35185251,195043758.699457,1.0,92354976.89328004,0.9992020322688748,96313226.33576158,0.9992355175042744,106095940.9554007,0.9993192434027764,294764144.1844423
 2006-07-21T10:00:00,72705677.41557014,65061981.43653852,68760253.40068269,206527912.2527913,1.0,92094526.5192878,0.9989551161987088,96101129.68424109,0.9989989628088995,105025261.22245646,0.9991085961081936,293220917.42598534
 2006-07-21T11:00:00,82488262.173067,64694473.97604491,69474587.44319333,216657323.59230524,5.0,4835685.051168245,0.9383572759480469,5104354.157073477,0.937812599002166,6042688.16415111,0.935237164153822,15982727.372392831
 2006-07-21T12:00:00,83690764.96633786,72264723.52225088,78475141.96068004,234430630.4492688,5.0,5174600.020896354,0.8279880646917216,5520398.134328917,0.8255129518100475,6113858.803673999,0.8203280208676347,16808856.95889927
 2006-07-21T13:00:00,81316775.5476992,74125622.48642573,81439705.26762491,236882103.30174983,5.0,5282222.894265215,0.7133792802057831,5681749.602104648,0.7078038684659612,5929697.135043311,0.7085638268484892,16893669.63141317
 2006-07-21T14:00:00,72761150.29277971,65090227.40127274,72121397.51784444,209972775.2118969,5.0,4914266.774349493,0.6019180514604887,5300993.73201305,0.592698302016604,5565569.082739551,0.6015423853213617,15780829.589102091
 2006-07-21T15:00:00,66790387.77358394,56498711.52369398,62348691.80807818,185637791.1053561,5.0,4507627.770797563,0.5004394669231634,4832575.645722605,0.4881682092236256,5304842.990407966,0.5013304040348742,14645046.406928135
 2006-07-21T16:00:00,58187130.56743234,45089491.53293534,47561569.08547765,150838191.18584535,5.0,3766128.9408982,0.4117947086835749,4033432.707829913,0.3974560168362783,4834974.945401474,0.4080777891874656,12634536.594129588
 2006-07-21T17:00:00,46682749.595955655,43649177.23287703,45430606.863930896,135762533.6927636,1.0,52335040.15914159,0.3777754240237103,54547079.5017786,0.3623590010990172,56970684.72638731,0.3706265703656208,163852804.38730752
 2006-07-21T18:00:00,45412199.468864456,42365731.217380665,44032948.709983855,131810879.39622895,1.0,53074154.62793883,0.3775641232569522,55087037.86090095,0.3621565671769184,56262121.578850746,0.3704463069472415,164423314.06769052
 2006-07-21T19:00:00,43515733.6587484,40161402.88002896,41688775.67785029,125365912.21662764,1.0,51025173.93584321,0.377347920497118,52854026.66388984,0.3619494369647885,55082750.44238643,0.3702618615751367,158961951.04211947
 2006-07-21T20:00:00,43062893.39563108,39364392.40067367,40701942.24175456,123129228.03805932,1.0,49609680.21355964,0.3771357139272915,51205883.63121764,0.3617461352499665,53414707.5560091,0.3700808254044385,154230271.40078637
 2006-07-21T21:00:00,20503602.59164633,14041461.25827449,16155394.805301048,50700458.655221865,4.0,89348555.54336658,0.4316146520201869,93285259.6431072,0.4163012281986022,104744188.59143236,0.4246201507314774,287378003.7779061
 2006-07-21T22:00:00,27558674.11155657,20601658.54352216,22821159.47797908,70981492.13305783,4.0,89221027.94761813,0.5348628539204975,93148827.783016,0.5196828633153873,104592962.7465244,0.5279566822163357,286962818.47715855
 2006-07-21T23:00:00,29162338.272286184,22426903.306942143,24702189.32424587,76291430.90347418,4.0,87366180.42287359,0.6302698731958029,91209469.4116779,0.6152079333082975,102417050.47913532,0.6234423338841388,280992700.3136868
 2006-07-22T00:00:00,15745228.288418666,13363927.42583998,12031629.399204196,41140785.11346284,4.0,85465164.0886647,0.7293229150057313,89222339.78858534,0.7143782328828597,100187248.47847262,0.7225727162264867,274874752.35572267
 2006-07-22T01:00:00,13795354.282841168,20096051.47676951,11518925.165937768,45410330.92554845,4.0,84492587.5203477,0.8294623193951823,88204292.09162031,0.8146309960575909,99045740.34753066,0.8227869436280075,271742619.9594987
 2006-07-22T02:00:00,25922741.58455177,9504207.462080112,16987769.909646705,52414718.95627859,4.0,84093798.23588385,0.9288782749407316,87784741.40991873,0.9141542110701164,98576603.86646096,0.9222742184199252,270455143.51226354
 2006-07-22T03:00:00,17577145.19896034,5555320.893504324,15050557.190901786,38183023.28336645,4.0,21466308.21898032,0.9978255556709088,35369935.2747284,0.9935948729678472,31661685.51558696,0.9961869814534468,88497929.00929569
 2006-07-22T04:00:00,5761166.690054387,0.0,0.0,5761166.690054387,4.0,149812.98750881955,0.9999860044545512,149812.99277559004,0.9999865917516506,149813.0059445602,0.9999880602190736,449438.98622896976
 2006-07-22T05:00:00,34124191.79424456,32891630.938036,32555270.153836377,99571092.88611694,4.0,157914.55796496943,0.9999814480579072,157914.56540755185,0.9999822265557384,157914.58401615854,0.999984173098136,473743.7073886797
 2006-07-22T06:00:00,45280736.59830327,44068692.91986978,44136566.052316986,133485995.57049006,1.0,63368539.4222615,0.9998679800908242,64474387.077434346,0.9998735200613814,67504789.30702129,0.999887372107128,195347715.80671716
 2006-07-22T07:00:00,53279642.77102928,52700522.7485019,53247974.28041002,159228139.79994118,1.0,71171139.25354269,0.9996391529227352,72171826.31916375,0.9996542952008672,73211470.19960657,0.9996921566889791,216554435.772313
 2006-07-22T08:00:00,59046659.48142248,58057696.32197332,59291373.89168741,176395729.69508317,1.0,76301603.9167294,0.9993966641130728,77662634.40135442,0.9994219819842228,77932596.38950653,0.9994852863476216,231896834.7075903
 2006-07-22T09:00:00,61450577.11651959,60474979.75372674,61937170.2340558,183862727.1043021,1.0,84327067.72231373,0.999139362759116,87196964.74282429,0.9991754778042242,84582394.50531285,0.9992657792330496,256106426.97045085
 2006-07-22T10:00:00,57996384.99840919,56349130.91351903,58342235.20687583,172687751.11880407,1.0,82768291.7070862,0.9988737138082544,86860615.33222958,0.9989209763187374,85635477.41032457,0.9990391506755392,255264384.4496404
 2006-07-22T11:00:00,57128314.33963119,55406330.41910847,57592736.35124945,170127381.1099891,1.0,83223785.21048231,0.998605844751833,87826834.49268478,0.998664347890302,85902916.5685204,0.9988106281172472,256953536.27168748
 2006-07-22T12:00:00,55322756.74623458,53973808.155788176,56586837.23233695,165883402.13435972,1.0,86859064.56695758,0.9983333756366916,92331103.69733363,0.9984033124360768,89727649.53693813,0.9985781811893362,268917817.80122936
 2006-07-22T13:00:00,58307791.91895297,57234845.81979187,60048782.78617209,175591420.52491695,1.0,86259502.38488258,0.998058224634034,92297729.6631598,0.9981397076347694,88613013.4944573,0.9983434463084812,267170245.5424997
 2006-07-22T14:00:00,63653649.753601104,63991371.162462935,67342095.15014082,194987116.06620488,1.0,91899653.57507908,0.9977835354133328,98073502.73179866,0.9978765452375952,93133342.0317809,0.9981091053797888,283106498.33865863
 2006-07-22T15:00:00,60491600.19391765,60535716.41076567,64092956.63462252,185120273.23930585,1.0,86484180.6505181,0.997508011432941,93448677.49570528,0.9976125831098724,86813614.63521382,0.9978740523068024,266746472.7814372
 2006-07-22T16:00:00,55633641.2633676,54158874.10975927,57115191.99922387,166907707.37235075,1.0,75845418.88607022,0.9972451864563516,82412663.26911837,0.9973607870958168,78036807.23861593,0.997649832918286,236294889.3938045
 2006-07-22T17:00:00,33373373.303819545,29673425.206050664,32545334.656574264,95592133.16644448,1.0,50656898.03272243,0.9969998648025672,54375554.08908514,0.9971257599100984,50321667.73109309,0.9974405458409502,155354119.85290065
 2006-07-22T18:00:00,27150079.628769323,24226303.93769813,25886091.808355927,77262475.37482338,1.0,32455491.668588348,0.996740524937113,31877823.888883524,0.996877302760956,32104419.070035957,0.997219299645842,96437734.62750782
 2006-07-22T19:00:00,32740147.55858624,29426295.90386969,31409706.75595944,93576150.21841536,1.0,34256860.9044704,0.996492950124626,35981494.3948632,0.9966401169661596,36451342.26492845,0.9970080903696608,106689697.56426206
 2006-07-22T20:00:00,21948484.38056921,20080478.439100605,24288417.561520085,66317380.3811899,1.0,25411038.270982377,0.996246535909322,27278143.567980196,0.9964040430662382,27682780.29678605,0.9967978712139544,80371962.13574862
 2006-07-22T21:00:00,12356867.048263106,11348737.415594015,14877320.553672248,38582925.01752937,1.0,17339558.867500503,0.9960202725191326,19992192.622044086,0.9961872743994415,19013906.18962624,0.9966048429879084,56345657.67917083
 2006-07-22T22:00:00,5994008.373664012,5561042.834984543,17729013.95040147,29284065.15905002,1.0,15686173.155384753,0.9958011574618268,16676960.084043236,0.9959773540990003,20963278.178750567,0.9964179130971452,53326411.41817856
 2006-07-22T23:00:00,18070469.39949714,6082455.137760882,0.0,24152924.53725802,4.0,4102915.985790746,0.9999843623164724,4102958.752719136,0.9999850185228496,4103065.687888619,0.9999866592898288,12308940.4263985
