version,0.3.0
 2006-07-23T00:00:00,6073640.786538673,11029707.78289251,17555152.369720325,34658500.93915151,4.0,163993.5185258364,0.99998429497327,163993.5250272137,0.99998495400558,163993.5412822588,0.9999866018384718,491980.584835309
 2006-07-23T01:00:00,11638019.92909399,0.0,0.0,11638019.92909399,4.0,152782.57178293203,0.9999850076271548,152782.57755890748,0.9999856367542664,152782.5920018612,0.9999872098127226,458347.74134370073
 2006-07-23T02:00:00,13616652.94345614,16777261.78606045,13132048.05701869,43525962.78653528,4.0,146288.84857057998,0.999985373944572,146288.85392423076,0.999985987699853,146288.86731147056,0.9999875223228516,438866.5698062813
 2006-07-23T03:00:00,0.0,0.0,0.0,0.0,4.0,143077.2156085418,0.9999864011134112,143077.2204852636,0.9999869717654576,143077.23267866895,0.9999883986138798,429231.6687724744
 2006-07-23T04:00:00,17306165.93454974,16524687.585401706,11180116.19618886,45010969.71614032,4.0,144120.36106913918,0.999988144636311,144120.3654458955,0.9999886421246535,144120.37639030756,0.9999898860358272,432361.1029053422
 2006-07-23T05:00:00,16778799.94590213,11862891.083630446,13890315.734996252,42532006.764528826,4.0,133304.50565627753,0.999984909202475,133304.50959885443,0.9999855424597957,133304.51945642853,0.9999871258453544,399913.53471156047
 2006-07-23T06:00:00,0.0,0.0,5308562.093296295,5308562.093296295,1.0,0.0,0.9998598650869788,0.0,0.9998657455886172,0.0,0.9998804490923384,0.0
 2006-07-23T07:00:00,31137536.37920434,29856710.58149243,30536812.91021143,91531059.8709082,1.0,57669595.68834898,0.999625980469089,58819122.66209512,0.9996416755048004,59349388.62932837,0.99968091909832,175838106.97977248
 2006-07-23T08:00:00,25427463.869178027,24089769.11126856,25241813.68195424,74759046.66240083,1.0,45617409.66038648,0.999366190450804,47981347.16314185,0.9993927870926548,46145289.73238544,0.999459288872006,139744046.55591378
 2006-07-23T09:00:00,32731988.86730257,31418201.655604325,33584759.468063176,97734949.99097008,1.0,60188228.297240056,0.9990956876091532,65725033.537317656,0.9991336354009014,60723804.44888944,0.9992285193974532,186637066.28344715
 2006-07-23T10:00:00,26970740.377020214,26173691.04936942,29060724.421251364,82205155.84764099,1.0,51513501.54712179,0.998812988370932,57625999.48823887,0.9988627991117314,50864986.419120334,0.998987345019164,160004487.454481
 2006-07-23T11:00:00,34959278.32394946,34171862.503037624,38715301.55963806,107846442.38662514,1.0,64641393.981247686,0.9985298930376866,72410281.37069894,0.9985915833489296,60993814.93334003,0.9987458327270836,198045490.28528664
 2006-07-23T12:00:00,28260372.42083867,27658552.161740597,32457400.133806128,88376324.7163854,1.0,46040565.33937775,0.9982381469045496,47860270.53412126,0.998312079801004,35199305.36939331,0.9984969403256732,129100141.24289232
 2006-07-23T13:00:00,36106750.34745879,35607449.730023466,42137621.10937188,113851821.18685412,1.0,42465584.072999775,0.9979431176158784,49451735.50177804,0.9980294308690754,44503963.1998443,0.998245247021792,136421282.7746221
 2006-07-23T14:00:00,28753345.094792508,28772107.03164574,34420585.347691424,91946037.47412968,1.0,43991424.967385,0.9976460775141704,51948949.861903965,0.9977448555041488,35825091.35296045,0.9979918382672892,131765466.1822494
 2006-07-23T15:00:00,36330017.13308103,36064372.97760852,42790164.6671052,115184554.77779472,1.0,45957400.96980213,0.997357975219144,53142105.65235473,0.9974688428874284,44010082.09043136,0.9977460544713234,143109588.71258822
 2006-07-23T16:00:00,28562173.24802147,28106957.62488585,33428499.384789377,90097630.2576967,1.0,33936133.15154706,0.9970687515593714,41517624.44243136,0.997191755961953,34622027.80793974,0.9974993140245818,110075785.40191814
 2006-07-23T17:00:00,34588767.27302066,32816145.47394164,37521613.86125727,104926526.60821956,1.0,38679985.079276815,0.9967802696580086,44155197.9932484,0.9969153796683732,41122117.62052531,0.9972532063815382,123957300.69305052
 2006-07-23T18:00:00,25904124.07215879,24542635.75382297,27039669.26478889,77486429.09077066,1.0,28558763.08386085,0.996503577214917,32330301.015721187,0.9966502981103202,31709524.8003179,0.9970171564779022,92598588.89989991
 2006-07-23T19:00:00,30909010.342406124,29334348.634493317,31807390.71397747,92050749.69087692,1.0,34465325.336726554,0.99624542722561,38323164.88314632,0.9964029809063794,35510374.4919978,0.996796925381532,108298864.71187069
 2006-07-23T20:00:00,14926289.054685328,17082492.11657027,24486732.63831421,56495513.809569806,1.0,25331123.28138249,0.9959932838058984,27659518.057482217,0.996161418217484,26937633.17487276,0.9965818185674092,79928274.51373747
 2006-07-23T21:00:00,19237825.154180616,19731733.006505106,24365941.91897892,63335500.07966463,1.0,18934861.96608941,0.9957580576275538,32282066.840868916,0.9959360628693078,19934031.1602789,0.996381144070808,71150959.96723723
 2006-07-23T22:00:00,8873499.41895891,8473666.300768286,15028097.475682778,32375263.19540997,1.0,15865528.607099168,0.9955205600592112,23592943.87414733,0.9957085314458004,16584614.011941385,0.9961785318220072,56043086.49318788
 2006-07-23T23:00:00,7142341.920107205,12797174.376645966,23943644.78539616,43883161.08214933,4.0,4793595.045734975,0.9999470291597378,4793608.682380185,0.9999560478495416,4793625.665173213,0.9999785980233497,14380829.393288374
 2006-07-24T00:00:00,12030861.801606206,5636889.774331845,0.0,17667751.575938053,4.0,213604.24431197435,0.9999632217312966,213604.26419588056,0.9999647650631096,213604.31391335785,0.9999686239830538,640812.8224212127
 2006-07-24T01:00:00,0.0,13338463.741433576,18764365.85583317,32102829.597266745,4.0,209488.3971384696,0.9999635547471308,209488.41639940013,0.999965084104552,209488.4645588437,0.9999689080831712,628465.2780967132
 2006-07-24T02:00:00,2068323.037554503,4038799.457337305,15397644.865255632,21504767.36014744,4.0,204892.55150001872,0.9999641142137315,204892.57014264097,0.999965620094175,204892.6167561211,0.999969385371368,614677.7383987807
 2006-07-24T03:00:00,12696068.911922373,11650074.942186538,6554394.62012627,30900538.47423518,4.0,204637.84009695525,0.9999639543661316,204637.85863155895,0.9999654669542828,204637.90497478447,0.9999692490033116,613913.6037032987
 2006-07-24T04:00:00,0.0,0.0,12154235.526281338,12154235.526281338,4.0,209488.3971384696,0.9999635547471308,209488.41639940013,0.999965084104552,209488.4645588437,0.9999689080831712,628465.2780967132
 2006-07-24T05:00:00,37772404.33581017,35056444.1252294,36081905.087268345,108910753.54830793,4.0,213405.82588383247,0.999963088524963,213405.84567427344,0.9999646374465326,213405.8951580644,0.9999685103430068,640217.5667161704
 2006-07-24T06:00:00,50553520.0808236,48699789.51190219,49459063.89441767,148712373.4871435,1.0,65802978.21595481,0.9998332497743516,68560136.14151098,0.9998402471382062,67082485.4344653,0.9998577432247312,201445599.7919311
 2006-07-24T07:00:00,65170584.75970184,59259976.79072502,60346131.23505718,184776692.78548405,1.0,78686096.53048299,0.999589070671464,82352709.22645088,0.9996063145583554,92783644.26432294,0.9996494308723496,253822450.0212568
 2006-07-24T08:00:00,70268189.11693563,66835951.965222985,68651982.36070162,205756123.44286025,1.0,90415263.84935762,0.9993298744574116,96593961.53624238,0.99935799503255,97628930.88838837,0.9994283072281108,284638156.2739884
 2006-07-24T09:00:00,75920585.13889624,72651955.9216152,75812068.08719206,224384609.14770356,1.0,96501345.95384136,0.9990685358414942,101856115.19592296,0.9991076230067982,104211172.20704512,0.999205355873118,302568633.35680944
 2006-07-24T10:00:00,83779754.00876845,78534962.42429674,83528168.57871975,245842885.0117849,1.0,98470011.1200856,0.9987962676459062,102333659.49336682,0.99884678004091,112176276.33642122,0.9989730803522772,312979946.9498737
 2006-07-24T11:00:00,99639839.09103952,83553087.95373547,88306076.00088897,271499003.04566395,5.0,5807220.318431089,0.9262360243553408,6172596.506345497,0.924855876297253,6833348.861169349,0.9266526441570514,18813165.685945936
 2006-07-24T12:00:00,101027985.0368717,91535006.77474408,99733077.8655602,292296069.67717594,5.0,5962678.727725294,0.7973104948181019,6415555.842227999,0.7928759150419461,6674351.016337422,0.799890819780014,19052585.586290717
 2006-07-24T13:00:00,105355079.13013732,101462304.33777653,110625532.25925002,317442915.72716385,5.0,6327991.515315956,0.6626374808216492,6839362.649546492,0.6536177504685954,6703136.513953248,0.6757606731697455,19870490.678815693
 2006-07-24T14:00:00,112006625.52209736,108705898.1852693,118991846.44423084,339704370.1515975,5.0,6602805.465390564,0.5202873292776379,7162951.072604498,0.5059637401737155,6936758.501046635,0.5479338020635867,20702515.039041694
 2006-07-24T15:00:00,110848378.70901334,104319800.25643235,114765010.55855316,329933189.52399886,5.0,6417070.860100368,0.3781065842017978,6984520.408049276,0.3578982933595489,6881206.886068825,0.4191180808607846,20282798.15421847
 2006-07-24T16:00:00,110449671.60218763,89554335.65679468,95017782.52104272,295021789.78002506,5.0,5764640.585957783,0.2478193761825338,6190963.566908522,0.222862926127257,6931688.896714818,0.2925301792162355,18887293.04958112
 2006-07-24T17:00:00,88461763.65379736,84241097.28608082,88661776.8750152,261364637.8148934,1.0,101266647.24267416,0.1945678809189339,105810230.55867344,0.1682829031148036,110024583.20509422,0.2372080328394773,317101461.0064418
 2006-07-24T18:00:00,79824823.06252828,77551580.30953518,80862092.8767241,238238496.24878752,1.0,95730010.6163318,0.1942744456819124,101156513.10725927,0.1680017813431052,99625086.58834475,0.2369576994416861,296511610.31193584
 2006-07-24T19:00:00,75857826.67173672,73415710.03356564,75648399.66565803,224921936.3709604,1.0,89925692.29795332,0.1939914799076843,92745090.25323986,0.1677306897026177,92192382.59666838,0.2367162976780802,274863165.1478615
 2006-07-24T20:00:00,73342756.09644726,70824660.00954747,72611107.59695089,216778523.7029456,1.0,85850812.17414013,0.1937203250950343,88274574.93668427,0.1674709133986181,88862553.59678684,0.2364849719986318,262987940.70761123
 2006-07-24T21:00:00,32506532.615056302,28825343.34067932,31729206.88513038,93061082.840866,4.0,101372465.06297222,0.2454025407263345,105870417.1147251,0.2192729491287982,118725261.31476931,0.2880356024845568,325968143.4924666
 2006-07-24T22:00:00,28870844.65044589,25694822.341559164,28089081.970918145,82654748.9629232,4.0,99912356.9921451,0.3421149540266814,104338631.07490544,0.3161982005054459,117027675.00600174,0.3844545340986267,321278663.0730523
 2006-07-24T23:00:00,35508805.22816691,31710887.488114297,34646300.44309968,101865993.15938088,4.0,98842156.16289504,0.436083052403367,103214059.23752782,0.4103722014608468,115786813.6796646,0.4781466476587337,317843029.0800875
 2006-07-25T00:00:00,26281897.425373662,25128178.898986697,27487786.20924452,78897862.53360489,4.0,97445578.36298102,0.5298500699301014,101749029.66129456,0.5043360062093497,114162991.0055994,0.5716512747113578,313357599.029875
 2006-07-25T01:00:00,31562854.278149296,28915945.234685477,34512061.74984072,94990861.2626755,4.0,96438617.05652674,0.6238410258080811,100691047.95040214,0.5985157516792344,112995271.10859576,0.6653909798347428,310124936.1155246
 2006-07-25T02:00:00,24095403.792617127,22219702.3333918,25389988.91900618,71705095.04501511,4.0,93774058.31656896,0.7180349158836896,97903294.91393572,0.6928905319440614,109883633.20892128,0.7593446709773263,301560986.439426
 2006-07-25T03:00:00,20723941.09347295,15837056.6054065,17427703.252538037,53988700.95141748,4.0,91892511.68766458,0.8133739997338912,95933327.83760728,0.7884049329716208,107689055.70788136,0.8544491955713913,295514895.2331532
 2006-07-25T04:00:00,0.0,0.0,0.0,0.0,4.0,90658831.60645336,0.9086768365340148,94639936.97522467,0.883874744886354,106253937.7016828,0.9495299527161716,291552706.28336084
 2006-07-25T05:00:00,40216570.58774136,37620354.60674315,40308108.390722096,118145033.5852066,4.0,48187082.09521274,0.9901898577393194,74162640.96155393,0.9758041426649254,11946004.214428728,0.9999701240316728,134295727.2711954
 2006-07-25T06:00:00,48833495.48810445,47149782.4137263,48320583.119689,144303861.02151972,1.0,69211627.96576932,0.9998500512953604,74497102.68887801,0.9998563436145566,73013404.4728232,0.999872076819717,216722135.12747052
 2006-07-25T07:00:00,60607781.55682441,49716035.71294549,50873634.25120445,161197451.52097434,1.0,76901173.18055609,0.999635979281837,82561086.92357963,0.9996512547359218,94239437.69148216,0.999689449214862,253701697.79561788
 2006-07-25T08:00:00,64301884.250544176,57449885.44548413,59655287.00280079,181407056.69882908,1.0,86921210.587726,0.999409887061787,91286353.23023535,0.9994346500564264,94180944.62435731,0.9994965670162764,272388508.4423187
 2006-07-25T09:00:00,66975928.96540869,61634370.3507572,65096937.17558344,193707236.49174932,1.0,88479378.98975526,0.9991748045242724,93293518.07870504,0.9992094323214594,95653904.1284906,0.9992960150615257,277426801.1969509
 2006-07-25T10:00:00,71464960.7461744,64741618.21493159,68689944.80400176,204896523.76510772,1.0,90076700.99900036,0.9989418710489396,96341737.09859154,0.9989862734672672,99869518.72112969,0.9990972964995312,286287956.8187216
 2006-07-25T11:00:00,83823636.51699668,68855673.67367089,73097703.24439423,225777013.4350618,5.0,5721480.720261557,0.9261091086615176,5983244.479513734,0.9255489573000828,6772260.407924264,0.9260743067789422,18476985.607699554
 2006-07-25T12:00:00,93346321.4596152,82837704.00345403,88430993.65552257,264615019.1185918,5.0,5978082.514085575,0.798826267152765,6288801.391894916,0.7982392787891103,6789396.479152994,0.7996259894135166,19056280.385133483
 2006-07-25T13:00:00,97982156.45544636,92284074.9474455,99818158.3014812,290084389.70437306,5.0,6236965.133402188,0.6646917773803619,6656328.3368538255,0.6619005500300167,6730070.731384071,0.6739754381136845,19623364.20164008
 2006-07-25T14:00:00,95640231.36781672,89843677.56005931,98303587.22990832,283787496.15778434,5.0,6079595.787948909,0.5302238543384715,6549378.184751764,0.5235718410380619,6555254.082441828,0.55033907930199,19184228.055142503
 2006-07-25T15:00:00,94878617.04994366,87715246.10717037,96257201.6358252,278851064.7929392,5.0,5954270.346011573,0.3995135564221941,6425667.080596212,0.388531792168428,6504207.932975391,0.4292367862845552,18884145.359583177
 2006-07-25T16:00:00,90715071.13775526,73280623.38250235,77902877.94306594,241898572.46332356,5.0,5179163.642616434,0.2791562018069854,5572188.006041376,0.2642495431186092,6375452.479202608,0.3097463622626729,17126804.12786042
 2006-07-25T17:00:00,64922854.4104886,62539004.85235426,65824211.06759986,193286070.33044276,1.0,79602437.22401553,0.232594646871601,87378666.99493594,0.2163302523589374,82562865.22589625,0.2603903746817379,249543969.44484776
 2006-07-25T18:00:00,53984663.156438775,51255518.98637391,53627896.79081565,158868078.93362832,1.0,64215781.13392536,0.2323571488592374,67068574.7611889,0.2161027205100422,68042344.62998274,0.260187762054137,199326700.525097
 2006-07-25T19:00:00,49369789.54119323,46674986.247424506,48327807.65957737,144372583.4481951,1.0,57081138.02394132,0.2321334155013444,59238151.91167097,0.2158883757074299,60615643.95886232,0.2599968922313813,176934933.8944746
 2006-07-25T20:00:00,46532549.86707321,43885471.29834096,45362034.49466366,135780055.66007784,1.0,54116899.824999526,0.231915791873952,55973161.97404233,0.2156798842518128,57644695.05243774,0.2598112346987763,167734756.8514796
 2006-07-25T21:00:00,28251593.0739018,17025766.636467483,19601376.60261677,64878736.31298605,4.0,89951021.39583637,0.2868011468025115,93920393.86759707,0.2706447058193722,105383338.36788124,0.3145986627099228,289254753.63131464
 2006-07-25T22:00:00,24858601.196258858,15612360.659663629,17885356.375973046,58356318.231895536,4.0,88283356.94920212,0.3888950646504717,92175969.81270698,0.3728838284894804,103435434.02710786,0.4164897587790462,283894760.78901696
 2006-07-25T23:00:00,14869133.0283999,14826475.495780967,18604623.864719555,48300232.38890042,4.0,86740266.94486903,0.488266872294011,90561847.66321088,0.472391466954187,101633226.67534284,0.5156719177204164,278935341.2834228
 2006-07-26T00:00:00,19304743.439699877,13912753.66979983,14412039.304361992,47629536.41386169,4.0,86194011.81313957,0.591045214081473,89988368.78821391,0.5753045353131169,100999262.08998524,0.6182626888585246,277181642.6913387
 2006-07-26T01:00:00,16206742.102392055,15019036.87931053,15541642.270836934,46767421.25253952,4.0,85503488.66773427,0.6916503167031017,89264374.11509548,0.6760357786041613,100196064.59193309,0.718693523373811,274963927.37476283
 2006-07-26T02:00:00,18317929.10522782,14817909.84358439,15214247.877872126,48350086.82668433,4.0,83956838.87511861,0.7913136404612345,87647238.41184978,0.7758186194456572,98388380.50867456,0.8181919215379584,269992457.795643
 2006-07-26T03:00:00,26884009.11595705,13425827.378070788,13657095.099301849,53966931.59332969,4.0,83711756.59760173,0.891643598949917,87388125.6382212,0.876263429135575,98107728.08174103,0.9183637347305694,269207610.31756395
 2006-07-26T04:00:00,0.0,0.0,0.0,0.0,4.0,54166859.8227269,0.9825184369199595,70049404.44594066,0.9721210138573206,37047494.51648868,0.9949469399437272,161263758.78515622
 2006-07-26T05:00:00,36493682.75176843,34440082.52368606,35097005.39878807,106030770.67424256,4.0,165733.9793773965,0.9999835815793502,165733.98625486105,0.9999842705479122,165734.00345042307,0.9999859932328872,497201.9690826805
 2006-07-26T06:00:00,44124422.6392296,41845521.27428475,42382375.70047584,128352319.61399016,1.0,60494823.10241064,0.9998684075351476,61535562.81926182,0.9998739295687972,65160250.82048008,0.999887736765412,187190636.7421525
 2006-07-26T07:00:00,57588755.77779467,45527055.79738054,46075811.66501245,149191623.24018764,1.0,67067763.04568075,0.999654296262758,66859291.07360046,0.9996688030787212,89888032.05688408,0.99970507566831,223815086.17616528
 2006-07-26T08:00:00,58564174.990196414,52205852.78897925,52831549.661230855,163601577.44040653,1.0,75453323.05533412,0.9994304452392704,75955492.23875552,0.9994543455481328,86927581.37774242,0.9995141054635128,238336396.67183205
 2006-07-26T09:00:00,65414857.46075955,61780148.964078,63778921.67317882,190973928.0980164,1.0,89361578.83974525,0.9992013647571368,92849606.19394092,0.999234878003428,99377095.22064984,0.9993186739398752,281588280.254336
 2006-07-26T10:00:00,73094266.21467397,67164108.86185262,70837795.3921498,211096170.4686764,1.0,93163864.18090932,0.9989544246358276,97168477.11661536,0.9989983002661712,107571286.4728384,0.9991080061269504,297903627.7703631
 2006-07-26T11:00:00,80658048.01967968,65441301.91454997,69944933.15108754,216044283.0853172,5.0,4859465.108378379,0.937940485928617,5108245.181658506,0.9375111645100724,5857528.795556251,0.9370561264637142,15825239.085593138
 2006-07-26T12:00:00,81098254.16639338,71105615.00217515,77004742.75982241,229208611.92839095,5.0,5024978.455990109,0.8290571575932324,5336405.641562624,0.8273870475822473,5846182.391838049,0.8264652304952836,16207566.48939078
 2006-07-26T13:00:00,78216495.4087229,72470044.59070186,79709796.24018696,230396336.23961172,5.0,5043049.768440055,0.7192102213702175,5416827.453304032,0.7148476502780227,5585656.544114754,0.7206998046805232,16045533.765858842
 2006-07-26T14:00:00,74146455.72844578,69001739.66280471,76661898.42737962,219810093.8186301,5.0,4914804.746647185,0.6104150132699656,5310846.673836566,0.6024949704759827,5404357.000003541,0.6185041045500982,15630008.420487292
 2006-07-26T15:00:00,74159949.60098085,66028838.81904155,73346207.59836087,213534996.01838323,5.0,4763740.462119982,0.5055797815761424,5149162.854968816,0.4938880031760387,5409938.635707074,0.5184029440457334,15322841.95279587
 2006-07-26T16:00:00,70027172.24388042,53926024.24133903,57759071.24647209,181712267.7316916,5.0,4025712.926278731,0.4107969737257412,4330135.019414643,0.3959675044227806,5194939.033330239,0.4199882317274112,13550786.979023617
 2006-07-26T17:00:00,52976836.64795211,50391700.55875944,53292863.295515046,156661400.5022266,1.0,74200470.61218405,0.3744303809224896,79836446.64986302,0.3585938443154011,78312905.62518758,0.3797266802301646,232349822.88723463
 2006-07-26T18:00:00,46806238.25106263,44023506.021354735,46301386.90359275,137131131.17601013,1.0,63772113.067612246,0.3741873948091822,67686264.0267837,0.3583610546635364,68346308.19911976,0.3795193856326319,199804685.2935157
 2006-07-26T19:00:00,45352183.733509526,42581699.92469977,44214250.48233076,132148134.14054003,1.0,53960888.8366231,0.3739562907008307,56477393.43215174,0.3581396484103338,58324668.53302356,0.3793222277272816,168762950.8017984
 2006-07-26T20:00:00,46926216.769025534,44413848.07388361,45799461.25758112,137139526.10049027,1.0,53502416.92294456,0.373737690226992,55144447.896309786,0.3579302210998192,56686909.92317142,0.3791357368343328,165333774.74242577
 2006-07-26T21:00:00,20137033.327797197,18332771.58061239,18455124.529896844,56924929.43830643,4.0,89728565.78685771,0.4286769003367861,93682711.20650502,0.4129482400855184,105168738.34318784,0.4340811741176769,288580015.3365506
 2006-07-26T22:00:00,27699108.8787106,19253878.751719,23282981.600332927,70235969.23076253,4.0,87482555.15846281,0.5275774163250336,91334922.06586878,0.5119800237806331,102537272.43504122,0.5329693835759135,281354749.6593728
 2006-07-26T23:00:00,19382301.84479256,13754461.030575125,14263208.56836035,47399971.44372803,4.0,86149556.94359466,0.62781234169101,89940326.06982261,0.6123423374782256,100975966.99187551,0.6331915354638432,277065850.0052928
 2006-07-27T00:00:00,30088618.8188948,25463296.15043568,27402614.977639303,82954529.94696978,4.0,86054496.19570903,0.7282017426797599,89837712.84788345,0.7128537407294129,100865833.10470904,0.7335697308204091,276758042.1483015
 2006-07-27T01:00:00,18643510.967236347,17309466.13336765,17559186.773827832,53512163.87443183,4.0,84337476.19907516,0.8273869401557278,88042866.62016338,0.8121540764852689,98854180.15879191,0.8327449932001952,271234522.97803044
 2006-07-27T02:00:00,17707018.81774699,12933723.78479853,12864057.849348748,43504800.45189427,4.0,83129757.84801503,0.9270751672307876,86779367.77393846,0.911952844608278,97439647.41086753,0.9324229896238024,267348773.032821
 2006-07-27T03:00:00,17470256.08276981,16515511.888556903,16380783.696146704,50366551.66747342,4.0,22238964.51146159,0.9972940868715248,36389146.04874745,0.992838229772658,20801628.48511062,0.9983156463144064,79429739.04531966
 2006-07-27T04:00:00,11242030.182922743,0.0,0.0,11242030.182922743,4.0,142759.38856441414,0.9999865010181612,142759.39341337682,0.9999870674778902,142759.4055377197,0.9999884838439148,428278.18751551065
 2006-07-27T05:00:00,33487787.200388804,31970144.749519493,31547134.00344692,97005065.95335522,4.0,155998.30704096088,0.9999788986366894,155998.31548051062,0.999979784116252,155998.3365827494,0.9999819981539056,467994.95910422096
 2006-07-27T06:00:00,46144758.22637826,44507585.51041003,44632961.26371656,135285305.00050485,1.0,64783107.7091874,0.999865724463575,65497613.809227325,0.9998713590873456,69127585.57295078,0.999885447802334,199408307.0913655
 2006-07-27T07:00:00,65782966.47666656,54570735.88507752,54918642.85116272,175272345.21290678,1.0,79612978.07699329,0.9996379640562072,78597579.18612765,0.9996531562229184,102120352.16546077,0.9996911424515614,260330909.42858168
 2006-07-27T08:00:00,67526128.90886188,60810408.16398515,61501604.15259941,189838141.2254465,1.0,91394379.52786824,0.999390936240728,93076617.89069042,0.9994164944714156,105480819.01189049,0.9994803998256058,289951816.4304491
 2006-07-27T09:00:00,71947516.02183947,66928723.36584318,69285226.38690017,208161465.7745828,1.0,94729465.56331769,0.9991413782449456,98860443.72162752,0.9991774087139316,109045351.41706352,0.9992674986700928,302635260.7020087
 2006-07-27T10:00:00,76811184.0767655,69734095.817922,73855305.79769869,220400585.6923862,1.0,94523081.90488668,0.9988667870789066,98997200.73728973,0.9989143402567376,108666884.91299547,0.9990332413931012,302187167.5551719
 2006-07-27T11:00:00,86147254.84678324,68407176.91263203,73865958.74727546,228420390.50669077,5.0,4600637.539687528,0.9413489501661804,4969733.430515457,0.9393914951316984,5526404.111087157,0.9406286248891774,15096775.081290144
 2006-07-27T12:00:00,85854097.8570474,75103553.23392348,82338498.84372252,243296149.93469343,5.0,4914126.228461751,0.8370006708083939,5292538.192466129,0.831699894108504,5679215.117240209,0.8354757471626942,15885879.538168088
 2006-07-27T13:00:00,85983249.4853722,79386215.96593377,87838176.05377309,253207641.5050791,5.0,5075003.024056011,0.7270060312787937,5494439.618349677,0.7178446679180451,5620923.271999122,0.7297354961911241,16190365.91440481
 2006-07-27T14:00:00,90356937.5084507,84111470.58334911,93112545.16770588,267580953.2595057,5.0,5248856.208416069,0.6140526345619127,5692735.441390289,0.6005635311102762,5770118.394363319,0.6236146951398958,16711710.044169676
 2006-07-27T15:00:00,96242494.36710906,86768965.34486695,95782640.01126714,278794099.7232432,5.0,5350663.250625717,0.4981641898788624,5796642.974261807,0.4802198557956659,6026615.582501125,0.5134702849529527,17173921.80738865
 2006-07-27T16:00:00,95699285.21146458,71946553.99927811,77893100.45252243,245538939.6632651,5.0,4645090.410050069,0.3905121089907021,5026394.438609717,0.3685674550097673,6056102.101207863,0.4017725406667609,15727586.94986765
 2006-07-27T17:00:00,70124624.4799139,66206371.54952925,70037591.71381027,206368587.74325335,1.0,96642056.40537316,0.3479270968339429,102094921.68157469,0.3244880717258698,107170846.4314642,0.3538108565652675,305907824.51841205
 2006-07-27T18:00:00,63678075.99556232,60976505.90418831,63795329.68712003,188449911.58687064,1.0,85269249.57403407,0.3476405922114525,90662264.65969364,0.324213589738322,90130775.09131892,0.3535664357644159,266062289.3250466
 2006-07-27T19:00:00,60612394.11783932,57762924.08908642,59782262.87919226,178157581.08611804,1.0,73385143.11856554,0.3473671995323983,76833488.33414136,0.32395166947583,78198463.27480781,0.3533332009321799,228417094.7275147
 2006-07-27T20:00:00,59440617.74694038,56627734.38766184,58308106.16798292,174376458.30258515,1.0,70170584.25446586,0.3471060618360341,72148857.08980128,0.3237014899384156,73902918.14774774,0.3531104209842575,216222359.49201488
 2006-07-27T21:00:00,30949036.975632608,27069701.1196946,29249542.993963413,87268281.08929062,4.0,98199598.40846331,0.3991310385239995,102540824.86460644,0.3758348374640778,115096060.32744583,0.4051465902371361,315836483.6005156
 2006-07-27T22:00:00,27606074.11418817,24139975.520568576,25404954.06132929,77151003.69608602,4.0,96998759.64277507,0.4966029033398145,101281083.59623492,0.4734955840853774,113690226.6998498,0.502610512129441,311970069.93885976
 2006-07-27T23:00:00,27477958.99638101,24215618.383765034,31371474.619840585,83065051.99998662,4.0,95793386.28841604,0.5904262958586549,100016660.070093,0.5674928488652949,112279084.74375986,0.5964272078606144,308089131.10226893
 2006-07-28T00:00:00,31167028.65597953,23733401.05536895,22422305.869661607,77322735.58101009,4.0,88675951.6598221,0.6837734145527955,92582521.75349057,0.661006118390938,103937563.06064671,0.689765753061498,285196036.4739594
 2006-07-28T01:00:00,19517972.54214964,23878094.139579248,17508193.697549477,60904260.37927837,4.0,84187275.63387653,0.7831701309939362,87893960.38823563,0.7605735875652381,98676957.08113424,0.7891471327416957,270758193.1032464
 2006-07-28T02:00:00,25764453.079063583,16394965.375313228,18857131.823726725,61016550.278103545,4.0,84118997.00084513,0.8841220904558895,87817805.63924843,0.8616912462688973,98598368.91791478,0.8900843878444875,270535171.5580084
 2006-07-28T03:00:00,22637134.85338524,14891492.519340636,16988074.176212683,54516701.54893856,4.0,60354119.77415611,0.9785118132267216,82691099.79583612,0.9611615958222748,64824895.70471768,0.982429930884168,207870115.2747099
 2006-07-28T04:00:00,0.0,0.0,0.0,0.0,4.0,156728.85381932277,0.9999803949878364,156728.86146375112,0.9999812176757996,156728.8805777452,0.999983274710432,470186.5958608191
 2006-07-28T05:00:00,36780050.71657637,34634315.98372142,36131272.17601729,107545638.87631509,4.0,163918.05620950807,0.9999784338945924,163918.06507170005,0.999979338876195,163918.08723070554,0.9999816016764086,491754.20851191366
 2006-07-28T06:00:00,44134760.40563823,41444515.24296752,42357976.45495299,127937252.10355876,1.0,58149387.99022382,0.9998546784023664,59606251.449657775,0.9998607765536016,64492478.59258069,0.9998760242645792,182248118.0324623
 2006-07-28T07:00:00,62428159.70837277,49495374.748859376,50434788.872759536,162358323.32999167,1.0,73253882.02603795,0.9996384902212252,74200602.28002173,0.9996536603083968,96480645.3301736,0.9996915913297464,243935129.63623327
 2006-07-28T08:00:00,66382989.74340487,57636896.5544341,59032391.43663878,183052277.73447776,1.0,81028312.52194078,0.9994065213817582,82739971.80984923,0.999431425610916,92801759.19412132,0.999493695711092,256570043.52591133
 2006-07-28T09:00:00,77444442.36995013,70468609.73075035,72578528.77621892,220491580.87691945,1.0,92332700.06756346,0.9991672295241024,95524915.16831502,0.999202175192118,103510243.73396716,0.9992895527308596,291367858.96984565
 2006-07-28T10:00:00,91163104.8937846,82292274.46300301,85558020.64837731,259013400.0051649,1.0,99141979.80761066,0.9989092177363662,103256276.9674346,0.9989549903903756,114981159.59083304,0.9990694395360376,317379416.3658783
 2006-07-28T11:00:00,107466768.95491344,85665055.32302979,90401754.059548,283533578.3374912,5.0,6202985.82955273,0.9204575839472844,6446833.350685393,0.9209207597515386,7490532.242592031,0.9189993407242826,20140351.42283015
 2006-07-28T12:00:00,106669995.99824826,93995655.72216465,100600226.23251086,301265877.9529238,5.0,6176650.342082997,0.7861564906025188,6514204.506569356,0.7861144701939797,7148660.219290864,0.7827296674515386,19839515.06794321
 2006-07-28T13:00:00,101210367.0905938,92972920.36183968,100098794.784612,294282082.2370455,5.0,6052678.197503281,0.6516515050931547,6425730.795867988,0.6496165903723584,6714828.283541011,0.6536664076900286,19193237.27691228
 2006-07-28T14:00:00,100383509.96674033,93192239.75398974,100395511.47206023,293971261.19279027,5.0,6028146.757040225,0.5204806922398694,6404624.211143488,0.51616988031523,6635875.970665672,0.5300527283599535,19068646.938849386
 2006-07-28T15:00:00,95199795.52513324,86395062.76307029,93684995.4438742,275279853.7320778,5.0,5891229.312743274,0.3902424882362187,6278470.388710815,0.3833824125304626,6585251.139121868,0.4067998585606918,18754950.84057596
 2006-07-28T16:00:00,87509888.67637666,70307688.47704355,74415794.21685842,232233371.37027863,5.0,5089197.664342824,0.2720881451084641,5403747.20649477,0.2629153414740541,6275117.944651424,0.2883493922110558,16768062.815489016
 2006-07-28T17:00:00,66297685.83515855,63580909.52721949,66457307.22388028,196335902.5862583,1.0,77020106.07355687,0.2261825450491908,81591652.23571022,0.2162991817269986,82426698.6175036,0.2394772093384317,241038456.92677072
 2006-07-28T18:00:00,55710952.40229251,52899885.752462834,55099251.59269111,163710089.74744645,1.0,66674117.73871191,0.2259375341996128,69405841.5915392,0.2160644523031646,70906119.84630243,0.2392681874121862,206986079.17655355
 2006-07-28T19:00:00,49785588.20469178,47021277.18202713,48619046.58653007,145425911.973249,1.0,57575739.360138565,0.2257041922248571,59665229.80364454,0.2158409020914696,61119345.51532141,0.2390691203540483,178360314.6791045
 2006-07-28T20:00:00,47709798.57023712,45156378.64733369,46521259.33240672,139387436.54997754,1.0,54147781.92508616,0.225490031962138,55951785.37035589,0.2156357286668526,57597283.84885048,0.2388864174626624,167696851.14429253
 2006-07-28T21:00:00,22143244.915242396,17244685.81931,19595612.22952204,58983542.964074425,4.0,88965335.11539173,0.2805251025861983,92879922.6514436,0.2707219578849213,104256328.08672936,0.2938902605848813,286101585.85356474
 2006-07-28T22:00:00,32923978.82081999,17982761.867834628,20224741.88679873,71131482.57545336,4.0,86658858.89991876,0.381987122181375,90470256.11818634,0.3722747176276988,101555911.2042854,0.3952691324736392,278685026.22239053
 2006-07-28T23:00:00,22277598.28638313,15787036.249041662,16523116.641109426,54587751.17653421,4.0,85323273.50702204,0.4842833975555704,89074205.65184194,0.4746590078530602,99993319.63322648,0.4974838202847014,274390798.7920904
 2006-07-29T00:00:00,30089243.513494343,23808993.66371707,24669660.031133726,78567897.20834514,4.0,85778560.57720624,0.5869799663214524,89547308.8241565,0.5774403362095176,100530231.12047072,0.6001033080130564,275856100.5218335
 2006-07-29T01:00:00,14264003.578851655,11834139.84319803,13903461.48063543,40001604.90268511,4.0,86092926.47366384,0.6877597691992005,89873294.88843447,0.6782998969169376,100902010.3099692,0.7008131031660657,276868231.6720675
 2006-07-29T02:00:00,18400891.69720397,19273317.37124071,22756825.47481276,60431034.543257445,4.0,86009190.48862937,0.7870290771810596,89783783.65356028,0.7776442975234454,100807093.69146284,0.8000183866878988,276600067.8336525
 2006-07-29T03:00:00,18473819.941377006,5742557.463937528,6307403.268531746,30523780.67384628,4.0,85946911.08715102,0.8853948147661496,89716648.57622655,0.8760811525002912,100737419.48488525,0.8983252363917966,276400979.1482628
 2006-07-29T04:00:00,0.0,0.0,11945288.084295483,11945288.084295483,4.0,61564733.20491079,0.9783954095128744,72714455.41579068,0.9717303159234268,58924168.94157672,0.98631778210027,193203357.5622782
 2006-07-29T05:00:00,36612421.324576095,34605160.152920805,35501598.525062576,106719180.00255948,4.0,190555.36344720892,0.9999816449072668,190555.37332314925,0.99998241514468,190555.39801663952,0.999984341032872,571666.1347869977
 2006-07-29T06:00:00,43506684.88156459,41905720.30761781,42397816.067134224,127810221.2563166,1.0,61629949.55361192,0.9998665278457738,63051268.90480214,0.9998721287571,64987300.267434366,0.9998861331780834,189668518.72584844
 2006-07-29T07:00:00,47236939.7907178,46985981.87509222,47839000.315736696,142061921.98154676,1.0,63472544.48978756,0.9996476781280844,64941576.61320536,0.9996624626617904,64802754.87797752,0.9996994296519802,193216875.98097044
 2006-07-29T08:00:00,49836406.62202008,49049162.98412451,50407668.90602001,149293238.5121646,1.0,64329707.31002299,0.9994224528592554,66131503.893965006,0.9994466885535164,65907724.93613616,0.9995072870606992,196368936.14012417
 2006-07-29T09:00:00,51311531.29141953,49428546.16850623,51080465.279481925,151820542.73940766,1.0,65684370.04578328,0.9991879209079194,68336091.72211209,0.999221998300401,67727036.80203956,0.9993072048181424,201747498.56993493
 2006-07-29T10:00:00,52260401.16237497,51145864.83573438,53076641.208018176,156482907.20612755,1.0,72652054.9275411,0.9989459471627472,76761451.44570658,0.998990178534521,73958829.79473291,0.9991007738849658,223372336.16798055
 2006-07-29T11:00:00,51903071.35057055,50425308.678128496,52996648.678444296,155325028.70714334,1.0,75144108.50619918,0.9986951107561802,80834813.09755537,0.9987498680123896,76923017.46319649,0.9988867821006696,232901939.06695104
 2006-07-29T12:00:00,52294952.612606734,50974524.40932834,54106022.68473001,157375499.7066651,1.0,79132359.27233447,0.9984383244667132,85807257.1136142,0.9985038572831548,79627497.54927664,0.998667714394279,244567113.9352253
 2006-07-29T13:00:00,51885032.44776959,50621200.39778309,54316829.42984112,156823062.27539378,1.0,83406032.71682593,0.9981764052931916,90835749.54487222,0.9982529290618222,83187625.45546493,0.9984442677580816,257429407.71716303
 2006-07-29T14:00:00,51228072.861409865,50728839.63370296,54944737.67072754,156901650.16584036,1.0,87303793.83820707,0.9979103123212184,94152076.55953202,0.9979980021877458,86782638.64326338,0.998217260400415,268238509.04100245
 2006-07-29T15:00:00,49410785.418617696,48829859.12194193,53080690.467308976,151321335.00786862,1.0,85841572.63065301,0.9976451784348463,92518990.86432886,0.9977439941530232,85260829.1208945,0.997991071251086,263621392.6158764
 2006-07-29T16:00:00,47290410.59116953,45956920.22686447,49336592.769215,142583923.587249,1.0,81030342.75621253,0.9973850175849284,87944632.13755134,0.9974947504705064,81146860.12602234,0.9977691246635076,250121835.0197862
 2006-07-29T17:00:00,32923345.36110075,29892498.06814886,33553114.921973072,96368958.35122268,1.0,33697190.28841881,0.9971439276637796,37375438.4046776,0.9972637774406148,35816720.196964584,0.9975634477320418,106889348.890061
 2006-07-29T18:00:00,25746995.20394472,23256466.086269,25237963.59936493,74241424.88957864,1.0,25608703.666282944,0.9968987988155912,28128088.01316673,0.9970289349697626,27692234.11845789,0.9973543251396544,81429025.79790756
 2006-07-29T19:00:00,30260794.32971861,27576101.202806488,29762311.422719315,87599206.95524442,1.0,30021511.529135987,0.9966718007184692,32313570.09381825,0.9968114624266454,32398667.435186952,0.997160670125616,94733749.0581412
 2006-07-29T20:00:00,23036686.47055571,21526486.75601969,22836445.351859357,67399618.57843475,1.0,23378075.40636407,0.99645204812085,24839972.89171196,0.9966009313390872,25167271.241015427,0.9969731963409616,73385319.53909145
 2006-07-29T21:00:00,17158487.844720222,15928134.948060926,14087456.555478891,47174079.34826005,1.0,15953433.41333971,0.996247965879312,16802253.356271207,0.99640541303019,32365626.80478481,0.9967990911398564,65121313.57439573
 2006-07-29T22:00:00,11346045.952249097,7049581.9196981685,12631482.96948982,31027110.841437083,1.0,15730677.902141664,0.9960510105466388,16451022.548114363,0.9962167225626496,23886753.658563964,0.9966310659969264,56068454.10881999
 2006-07-29T23:00:00,12766126.5426693,5284906.034276676,16787383.2484827,34838415.82542868,4.0,3485152.9929530737,0.9999892210174895,3485186.8477844344,0.9999896733374928,3485271.499057247,0.9999908043105392,10455611.339794757
 2006-07-30T00:00:00,11323932.843077453,7672773.553076569,0.0,18996706.39615402,4.0,140225.21884605175,0.9999881446363108,140225.2229924444,0.9999886421246532,140225.2333607923,0.9999898860358268,420675.6751992884
 2006-07-30T01:00:00,5424709.425921953,5202960.880160093,16320782.720248474,26948453.026330523,4.0,140225.21884605175,0.9999881446363108,140225.2229924444,0.9999886421246532,140225.2333607923,0.9999898860358268,420675.6751992884
 2006-07-30T02:00:00,16639460.881899703,6844599.332373637,0.0,23484060.21427334,4.0,127089.07766933326,0.9999893945557408,127089.08105137949,0.9999898395935332,127089.08950801882,0.9999909523582668,381267.2482287316
 2006-07-30T03:00:00,0.0,5190437.091650374,14142109.850015,19332546.941665374,4.0,121653.24221053104,0.999991176930488,121653.24493388447,0.999991547174231,121653.25174314308,0.9999924729252276,364959.7388875586
 2006-07-30T04:00:00,16551054.737102875,10691280.381642986,0.0,27242335.11874586,4.0,117946.463773942,0.9999905286596648,117946.4665117256,0.99999092610689,117946.4733567498,0.9999919198769996,353839.4036424174
 2006-07-30T05:00:00,0.0,5148093.277459037,0.0,5148093.277459037,4.0,121979.14906364668,0.9999917005053826,121979.15154928806,0.9999920487782764,121979.15776462124,0.9999929195937456,365937.458377556
 2006-07-30T06:00:00,0.0,0.0,0.0,0.0,1.0,10148116.431918569,0.999899550213895,0.0,0.9999037654028086,5227199.667858893,0.999914304987641,15375316.099777464
 2006-07-30T07:00:00,22826502.81142156,21723495.736651577,22105954.998383954,66655953.54645708,1.0,36393776.76639682,0.9997038460587117,37121634.99846011,0.9997162736094158,39571205.76227248,0.9997473472404188,113086617.5271294
 2006-07-30T08:00:00,26854437.993231177,25756517.6738918,26832924.134923626,79443879.8020466,1.0,44893173.72772412,0.9994818624400136,46413243.75390739,0.9995036051214392,48487276.874461845,0.9995579701428126,139793694.35609338
 2006-07-30T09:00:00,22220992.119403496,21641879.73090139,23015083.93235851,66877955.7826634,1.0,38687961.3541178,0.9992542686885691,41273526.41302033,0.999285561919529,40580827.74502818,0.9993638069683642,120542315.5121663
 2006-07-30T10:00:00,29494060.692246523,29005280.58897347,31119634.91000049,89618976.19122049,1.0,53347307.4532574,0.9990021429186972,58841245.46095205,0.9990440161398304,52327482.08606817,0.9991487152115476,164516035.00027764
 2006-07-30T11:00:00,25319695.47313449,24907354.030558825,27315811.26878409,77542860.77247742,1.0,34567453.91836954,0.9987385866816242,46802784.196101084,0.9987915195512812,34757503.92516889,0.9989238719752502,116127742.0396395
 2006-07-30T12:00:00,32150044.45596625,30763560.218294665,34660620.37799421,97574225.05225512,1.0,38147160.60633888,0.9984589611090696,43294493.33457308,0.9985236279471013,39396734.8696127,0.9986853197809152,120838388.81052469
 2006-07-30T13:00:00,26435593.993644785,25770800.218483742,29542892.93414229,81749287.14627083,1.0,36095865.13563597,0.9981850608504528,41766597.796349466,0.998261221404682,32013861.99041676,0.9984516519259862,109876324.92240216
 2006-07-30T14:00:00,32971702.64092653,32007136.66716709,37344741.07779776,102323580.38589138,1.0,38910119.23954321,0.9979074339543588,47308660.17914597,0.9979952446062128,39541307.44001854,0.998214804828402,125760086.85870773
 2006-07-30T15:00:00,26536953.805436537,25591772.743850607,29393795.566222288,81522522.11550942,1.0,30872230.59769714,0.9976336416563044,35509848.98540046,0.99773294149399,31635000.25698207,0.9979812290760252,98017079.84007968
 2006-07-30T16:00:00,32140966.26112703,30844103.042331345,34723878.92514448,97708948.22860289,1.0,37318286.58105193,0.997351617175118,42804025.36707999,0.9974627516469282,38154637.9229369,0.9977406303416934,118276949.87106882
 2006-07-30T17:00:00,25243758.535104554,24575950.91770601,26994534.672309995,76814244.12512055,1.0,30416488.633946445,0.9970797182148003,32886721.94057329,0.997202262422038,29927490.854872588,0.99750866982024,93230701.42939232
 2006-07-30T18:00:00,30047664.86828706,28705076.09707987,31469104.607458357,90221845.57282528,1.0,33246346.710061543,0.996807043073863,38730794.50606757,0.9969410295875069,34980041.85425587,0.997276047129056,106957183.07038498
 2006-07-30T19:00:00,23510234.62837645,21181622.8439923,24786199.22059779,69478056.69296655,1.0,25995574.418145664,0.9965571479920536,28627661.250380605,0.9967016208891852,27252151.208339795,0.9970628584010912,81875386.87686606
 2006-07-30T20:00:00,13993483.47191663,13592649.986219738,14717590.81488268,42303724.27301905,1.0,26443842.816300742,0.9963107395860256,31857735.40680033,0.9964655525547648,30703892.359054603,0.9968526442013536,89005470.58215567
 2006-07-30T21:00:00,18122720.07517406,15346372.425500313,23402588.75080041,56871681.25147478,1.0,15429037.920354256,0.9960785107721976,16558051.515150974,0.996243068792264,16000337.139754431,0.9966545267952076,47987426.575259656
 2006-07-30T22:00:00,5613326.893254711,10905958.509699406,5720208.395874703,22239493.798828814,1.0,2181042.4032469736,0.9958488604999716,8308910.752839172,0.9960230553676512,3323782.0874412013,0.9964586091762686,13813735.24352735
 2006-07-30T23:00:00,14483612.186305905,5944702.31796496,18089173.17385876,38517487.67812963,4.0,4145787.2068608967,0.999972328604303,4145829.955790906,0.9999734897830858,4145936.845911257,0.9999763931742596,12437554.00856306
 2006-07-31T00:00:00,0.0,11033023.71167114,0.0,11033023.71167114,4.0,177352.06020681452,0.9999792175918548,177352.06994260126,0.9999800896870558,177352.09428555932,0.9999822702586844,532056.2244349751
 2006-07-31T01:00:00,0.0,0.0,17690974.06326647,17690974.06326647,4.0,186133.89524943533,0.999980967035036,186133.9051051481,0.9999817657180996,186133.92974863903,0.9999837627313002,558401.7301032224
 2006-07-31T02:00:00,0.0,16900219.00135603,6061930.712477505,22962149.713833537,4.0,183683.84340795505,0.9999775147708906,183683.8538358605,0.9999784583218142,183683.8799099872,0.999980817560085,551051.5771538027
 2006-07-31T03:00:00,13409154.261074929,0.0,11373380.722099692,24782534.983174626,4.0,179791.19422815987,0.9999778033846132,179791.2043225233,0.9999787348243974,179791.22956224816,0.9999810637801866,539373.6281129314
 2006-07-31T04:00:00,0.0,0.0,0.0,0.0,4.0,151352.13756241207,0.9999792553336494,151352.14460610086,0.999980125845086,151352.16221809553,0.9999823024566976,454056.4443866084
 2006-07-31T05:00:00,33831424.547144786,32532847.702704385,33209896.80295715,99574169.05280632,4.0,192514.2086939548,0.9999808848911306,192514.21891363055,0.9999816870212108,192514.2444667519,0.9999836926532716,577542.6720743373
 2006-07-31T06:00:00,42649939.05311975,38951248.01888679,39699721.14613075,121300908.21813728,1.0,56713676.23799716,0.9998662538107445,58460000.47164786,0.9998718662214422,60996054.98652375,0.999885899395254,176169731.69616878
 2006-07-31T07:00:00,49526949.85098408,44072852.22352196,45062997.22182579,138662799.29633182,1.0,61741226.68825476,0.9996367848101376,63410143.01990262,0.9996520264617216,73484653.42404935,0.9996901364214796,198636023.1322067
 2006-07-31T08:00:00,55818587.455358416,53727463.04260935,55188443.14375355,164734493.6417213,1.0,75992280.32584201,0.9993937602150004,79834006.31391938,0.9994191999428456,81125480.32900241,0.9994828089945996,236951766.96876383
 2006-07-31T09:00:00,64998070.59623224,63409094.80914321,66099822.79799627,194506988.20337173,1.0,92836926.6014853,0.9991419662029024,97763704.143606,0.999177971999322,98336554.0781872,0.9992680002646334,288937184.8232785
 2006-07-31T10:00:00,72205165.09272158,67946759.4256101,73287288.99435954,213439213.5126912,1.0,95205543.6730659,0.9988765976460864,99228695.41942964,0.9989237391416655,110189041.7700369,0.999041610914912,304623280.86253244
 2006-07-31T11:00:00,83385636.70674685,70640416.6226587,75785431.14347114,229811484.4728767,5.0,4477109.369058125,0.9431081808614707,4858165.00375088,0.9409045853111694,5267099.786197955,0.9433167774606308,14602374.15900696
 2006-07-31T12:00:00,93428074.97005484,85623217.77370344,94694781.0574026,273746073.8011609,5.0,5268600.485442543,0.8365921562393667,5718493.54454536,0.830262752190189,5823733.29496103,0.8397846839944799,16810827.324948933
 2006-07-31T13:00:00,94307557.45233874,90267042.63521506,100083824.93457945,284658425.02213323,5.0,5540886.942283365,0.7153516901479705,6051818.8670966085,0.7038161178027234,5894820.989747775,0.7283416407940461,17487526.79912775
 2006-07-31T14:00:00,87380285.82427227,83620994.70209631,93044643.96620044,264045924.492569,5.0,5398125.760705233,0.5964150138457079,5905456.203434379,0.5791811744670342,5726206.993712206,0.6206092974515286,17029788.957851816
 2006-07-31T15:00:00,87532302.07499531,80293432.66381587,88911818.62001012,256737553.35882133,5.0,5285250.138100423,0.4804728032068492,5755705.114673474,0.4579423999113564,5770972.18902235,0.5140341341559566,16811927.441796247
 2006-07-31T16:00:00,82136618.88966912,66107441.62144327,69774936.55624318,218018997.0673556,5.0,4683920.697963463,0.3721622778571691,4931772.811058702,0.3469285236206834,5651835.538575225,0.4073879493732409,15267529.04759739
 2006-07-31T17:00:00,59111430.25303371,55560112.981600896,58294641.35425139,172966184.588886,1.0,69362701.80035588,0.3301789152355436,74238585.70369752,0.3047881704623756,74099381.27705412,0.363982397910978,217700668.78110757
 2006-07-31T18:00:00,52407080.82303518,49157835.71869616,51290919.91250473,152855836.4542361,1.0,63844758.91584752,0.3299255745499054,67788774.62174688,0.3045454607485975,68500251.44532922,0.3637662696938004,200133784.9829237
 2006-07-31T19:00:00,47806657.25149655,44767454.99373964,46593077.58805218,139167189.8332884,1.0,59775147.26541048,0.3296805637003274,62913134.47731707,0.3043107313247634,64617727.02378769,0.3635572477675549,187306008.76651523
 2006-07-31T20:00:00,43876927.20899709,40735679.53368214,42394604.11963728,127007210.86231647,1.0,55761698.93900351,0.3294429946445859,58524678.891181126,0.3040831314136939,60442138.66724933,0.3633545745319291,174728516.49743396
 2006-07-31T21:00:00,16590673.972309314,14711685.337195368,17343665.098745663,48646024.40825035,4.0,92489770.79660866,0.3835660498913532,96582620.40664428,0.3583278217133046,108354300.56728944,0.4173616477582578,297426691.7705424
