version,0.3.0
 2006-07-31T22:00:00,17024669.426158737,13672261.844969343,20382523.03325352,51079454.30438161,4.0,90793748.8936205,0.4851248144062792,94806316.4522613,0.4601009297381274,106375145.82479256,0.5186829300613729,291975211.1706743
 2006-07-31T23:00:00,25926756.78618876,20607274.16283253,24628781.4480114,71162812.39703268,4.0,89120154.39909063,0.5838241558593642,93053738.86199027,0.5589997865601167,104421829.91826372,0.6171610500503143,286595723.17934465
 2006-08-01T00:00:00,12605391.263748946,11397841.380213736,12134484.165229049,36137716.809191726,4.0,87429645.61829501,0.6798205834050365,91283841.3337921,0.6551820940100305,102448205.40756014,0.7129511242864005,281161692.3596473
 2006-08-01T01:00:00,23605578.76751301,17304005.02297584,22501054.06514193,63410637.85563079,4.0,85805446.61056417,0.7786107027133738,89583785.82297188,0.7541551558078731,100551385.51940534,0.8115378909369624,275940617.9529414
 2006-08-01T02:00:00,6161673.214047717,17436601.03638536,5889726.962619662,29488001.21305274,4.0,84341359.39152956,0.8788189456177098,88051284.05623908,0.8545408244450924,98841752.80423258,0.9115486787040188,271234396.2520012
 2006-08-01T03:00:00,14759661.64899765,11628858.384518117,14062427.666285878,40450947.69980164,4.0,64003775.407528095,0.9734080382278192,86553800.97405861,0.953519115852817,43437741.56967276,0.9919260506428582,193995317.95125943
 2006-08-01T04:00:00,0.0,5645324.994314229,0.0,5645324.994314229,4.0,140225.15955658365,0.9999810314180972,1043683.7251092304,0.9999818273994452,140225.18278036616,0.9999838176573228,1324134.0674461804
 2006-08-01T05:00:00,36581704.77507585,33488949.720518462,34935357.066179335,105006011.56177366,4.0,143009.1819662755,0.9999774481677236,143009.1899988002,0.9999783945135258,143009.2100838288,0.9999807607400616,429027.5820489045
 2006-08-01T06:00:00,39284503.00508733,35243314.11131343,36568799.435193256,111096616.55159402,1.0,41196675.45349607,0.9998673753340696,42599093.66572611,0.9998729406821224,44575443.51981194,0.9998868561813152,128371212.6390341
 2006-08-01T07:00:00,48736383.34400425,37469935.79065152,38710148.40192354,124916467.53657933,1.0,51466138.42074472,0.9996715501831336,52708986.9538253,0.9996853329703388,71545863.98919885,0.99971979521105,175720989.36376888
 2006-08-01T08:00:00,49213566.14419656,42306613.82281978,43497910.20960084,135018090.17661718,1.0,63076380.49494234,0.9994531702397804,65186679.75640129,0.9994761169361568,74417492.30195473,0.9995334924555124,202680552.55329835
 2006-08-01T09:00:00,57101311.46953975,52405256.99606003,54811689.321451485,164318257.78705126,1.0,82456650.28768685,0.9992212313717383,86801938.70043376,0.9992539109524058,89561781.46130493,0.999335622405868,258820370.4494256
 2006-08-01T10:00:00,66857817.90074679,60573560.801976,64855610.03999377,192286988.74271655,1.0,91509224.97854006,0.9989784990905,95917516.06724653,0.9990213644810184,103703251.57012405,0.9991285443557576,291129992.6159106
 2006-08-01T11:00:00,76092290.92114915,60584379.21617004,65901705.81674401,202578375.9540632,5.0,4390310.350736064,0.9440288501420068,4682202.112430552,0.9429058339180464,5353007.02256388,0.9424720458569376,14425519.485730495
 2006-08-01T12:00:00,74915813.84543036,64968871.20874381,72036783.11273155,211921468.1669057,5.0,4624830.043209496,0.8444698985999759,5000761.588478549,0.8404795031120789,5332029.908957039,0.8415877224846781,14957621.540645083
 2006-08-01T13:00:00,73592372.48313868,66935588.0492418,74568154.64085616,215096115.17323667,5.0,4706275.630515737,0.7425831585696546,5121344.964504377,0.7344372638422937,5202236.689794656,0.743986563190885,15029857.284814768
 2006-08-01T14:00:00,72195563.99667452,66340559.4721548,74006375.42373191,212542498.89256123,5.0,4699175.537634678,0.6396923586811446,5117402.667347566,0.6271689809997466,5147699.570522146,0.6474988988474136,14964277.775504392
 2006-08-01T15:00:00,75367705.13925907,67754063.41107127,75631652.98505963,218753421.53539,5.0,4732189.594067163,0.5371565571195974,5156462.860245997,0.5201553409167688,5272953.520888084,0.5508138716951612,15161605.975201242
 2006-08-01T16:00:00,72822977.69690493,56888716.22452822,61102143.44061243,190813837.3620456,5.0,4033939.6016432582,0.4419752115167992,4355050.7832799945,0.4212323017790151,5122812.663042076,0.4538784752781899,13511803.047965327
 2006-08-01T17:00:00,52551055.51895819,49591454.83617475,52969863.36363343,155112373.71876636,1.0,81021350.55337977,0.4058559513964339,87518627.64565243,0.3839784235131831,84576291.68563034,0.4143817464006562,253116269.8846625
 2006-08-01T18:00:00,47826445.6459777,44887219.03762654,47475336.41048536,140189001.0940896,1.0,70956820.70379598,0.4056046532079106,75843595.57843542,0.383737670586918,75221647.11196892,0.4141673606641974,222022063.3942003
 2006-08-01T19:00:00,43345123.109054334,39561548.9597528,41299351.11586551,124206023.18467268,1.0,56975874.89754586,0.4053612941168691,59978756.2119887,0.3835045236086379,62063321.16802128,0.4139597478745333,179017952.27755582
 2006-08-01T20:00:00,42471222.17801017,37442948.28606426,38965526.802198425,118879697.26627286,1.0,51267162.66071168,0.4051365839125299,53769256.10086963,0.3832892429511281,56075133.13048066,0.4137680446914338,161111551.89206198
 2006-08-01T21:00:00,27167403.97152856,16386962.332627418,18858678.14518893,62413044.44934492,4.0,87286051.26206861,0.458637260552562,91141238.85165577,0.4368921943727237,102300837.5656535,0.467261063101007,280728127.67937785
 2006-08-01T22:00:00,23745155.45294584,14861923.334636409,16995347.00526217,55602425.79284442,4.0,84410501.99294403,0.5609472994425801,88135739.03751618,0.5393852941993799,98931903.93298312,0.5695293228442865,271478144.9634434
 2006-08-01T23:00:00,18513587.143144555,13072151.33602584,17626667.16642265,49212405.64559305,4.0,83736390.70894705,0.662974444658216,87427903.60634135,0.6415872469298954,98143566.20372184,0.6715167556174116,269307860.5190102
 2006-08-02T00:00:00,23117283.673003238,17046265.851387672,17310572.899997745,57474122.424388655,4.0,82787157.01047783,0.7645461846652051,86433199.77985106,0.7433253791503196,97032610.31894208,0.7730510403143896,266252967.10927096
 2006-08-02T01:00:00,18255937.28813209,13937516.11476143,17107778.181407347,49301231.58430088,4.0,81848707.12069622,0.8657117791877403,85449946.3974047,0.8446492630933031,95934219.47718692,0.874181308543064,263232872.99528784
 2006-08-02T02:00:00,17745035.991070926,15063249.45483746,13378828.539892135,46187113.98580052,4.0,71098154.77826023,0.965929427500978,85541949.53669247,0.9465238677376876,75233880.60699318,0.9726873323716214,231873984.9219459
 2006-08-02T03:00:00,19768829.7892602,15148441.789505197,15153946.192511346,50071217.77127675,4.0,136494.78859053637,0.9999868258936084,6669992.8501434745,0.9999873787205416,136494.80430945338,0.9999887609993628,6942982.443043465
 2006-08-02T04:00:00,0.0,0.0,0.0,0.0,4.0,140058.63012870096,0.999984895141806,140058.63542081,0.9999855289891568,140058.64865278167,0.9999871138500162,420175.9142022926
 2006-08-02T05:00:00,34894235.575046375,33090330.90025513,33022075.753239326,101006642.22854084,4.0,134098.06157230234,0.9999772483582232,134098.0685627285,0.9999782030886604,134098.08603982383,0.9999805902799912,402294.2161748547
 2006-08-02T06:00:00,40065273.97703493,36518782.48426317,37254095.57013129,113838152.03142938,1.0,46581878.93885374,0.9998630905303396,47632311.50673515,0.9998688356822308,49381605.28275089,0.9998832007598067,143595795.7283398
 2006-08-02T07:00:00,57042522.81949538,46134342.65562548,46573796.10834498,149750661.58346584,1.0,65337521.58371483,0.9996523026079656,64999641.435777634,0.999666893083953,87399692.81737743,0.9997033748556082,217736855.8368699
 2006-08-02T08:00:00,64100345.501199216,56829164.61183305,57434533.84377593,178364043.9568082,1.0,83940675.03358169,0.999415108750064,85009328.12579213,0.9994396526262418,97608039.43480968,0.9995010217061144,266558042.5941835
 2006-08-02T09:00:00,70376329.11030409,64376712.52251852,66349449.26052112,201102490.8933437,1.0,93600418.93817016,0.999164482883508,97507277.11850429,0.9991995438091996,107186332.51722825,0.9992872095362256,298294028.5739027
 2006-08-02T10:00:00,77813250.36216435,69791527.56097335,73576562.15433158,221181340.0774693,1.0,94154093.8067938,0.9989022549303048,98388957.6804136,0.998948319765552,108089328.4241323,0.9990634994760862,300632379.9113397
 2006-08-02T11:00:00,86690830.17891236,68335641.86700195,73472705.42806156,228499177.47397587,5.0,4594405.531203972,0.9410731428050844,4843474.741036034,0.9408609857050372,5503252.6973175695,0.940800751878273,14941132.969557576
 2006-08-02T12:00:00,86580870.3083779,74686109.21169502,81387866.7491166,242654846.2691896,5.0,4905899.218815904,0.8374882887072138,5250326.934281496,0.8351126600892219,5697517.262832979,0.8358232343423829,15853743.41593038
 2006-08-02T13:00:00,88137834.97663498,80540287.90739146,88418234.64771312,257096357.5317396,5.0,5202614.590259324,0.7258380812841896,5613053.826401066,0.7200720087915666,5764769.908975723,0.7283878428983437,16580438.325636111
 2006-08-02T14:00:00,90599143.88242836,83459968.75288141,91969729.51725192,266028842.1525617,5.0,5355216.777724167,0.6101931169515492,5801060.924183123,0.6002482007826253,5889379.465362119,0.6196821651987839,17045657.16726941
 2006-08-02T15:00:00,94889194.13381892,85004546.83505872,93576262.80085155,273470003.7697292,5.0,5430812.06279321,0.4924558222572883,5883469.303541119,0.4780311953023003,6097959.348736462,0.5079584124610745,17412240.71507079
 2006-08-02T16:00:00,95291848.3936772,72420213.28807712,77315326.97466862,245027388.656423,5.0,4793621.012686532,0.3815756499518512,5147506.447594726,0.3634117544613329,6176568.855520288,0.3937067693919686,16117696.315801548
 2006-08-02T17:00:00,69608771.12600794,65136055.18137644,68658991.86549981,203403818.17288423,1.0,88125234.04566762,0.3383212155955766,94359887.45598312,0.3190730671789425,94720497.7100868,0.3455811385129189,277205619.2117376
 2006-08-02T18:00:00,59940886.014482886,56636022.73721831,59131921.26637199,175708830.01807317,1.0,72071598.96189648,0.3380561947495794,76922064.02455913,0.3188191674410653,78053075.51039429,0.3453550457997964,227046738.4968499
 2006-08-02T19:00:00,53179321.14541337,50224119.76859676,51920352.18483204,155323793.09884214,1.0,62100068.29301655,0.3378091236420419,64094183.011399455,0.3185824642141747,65929024.537011474,0.3451442662408256,192123275.8414275
 2006-08-02T20:00:00,50173621.81260643,47496711.65260288,48965783.83362067,146636117.29882997,1.0,58080879.80059387,0.337576332253465,59927846.01104945,0.3183594414843311,61483994.560971394,0.3449456688948815,179492720.37261468
 2006-08-02T21:00:00,29768812.66231625,18533506.02386766,24317372.67568094,72619691.36186485,4.0,92335190.52210031,0.3917960740979733,96410631.48441508,0.3726732820906789,108220072.67283525,0.3991648333741889,296965894.6793506
 2006-08-02T22:00:00,26649241.233346447,19181134.13773048,28420469.754344087,74250845.12542102,4.0,91655634.40611644,0.4915843148256147,95696835.50386068,0.4726226372236055,107425393.10692634,0.4989281073283695,294777863.01690346
 2006-08-02T23:00:00,31229701.544277083,25536439.919270128,17433162.945570435,74199304.40911765,4.0,90511379.3559786,0.5908196377891958,94498067.3437214,0.5720113259096902,106085984.3948695,0.5981402720714003,291095431.0945695
 2006-08-03T00:00:00,25002342.294665758,13775046.394155763,17908942.639659386,56686331.328480914,4.0,89429630.39664315,0.6872794105512101,93364616.49781212,0.6686137371378607,104819830.23703767,0.6945789252003675,287614077.131493
 2006-08-03T01:00:00,15787329.107740814,18054153.796305176,12124763.757167898,45966246.66121389,4.0,88978508.6650044,0.7855232271339615,92889491.63431336,0.7669962959397422,104292872.4018996,0.7928030247115102,286160872.7012173
 2006-08-03T02:00:00,23691140.43888868,18072474.92500813,23303284.2930632,65066899.65696001,4.0,88298014.21881133,0.8817591778537879,92175055.55658412,0.8633617873073535,103497024.7602438,0.889021772928171,283970094.5356393
 2006-08-03T03:00:00,18775104.464869224,16295549.718171172,18027888.79552541,53098542.9785658,4.0,69784853.39348227,0.9740229827347796,90431064.59707849,0.9594871064594837,73969416.22866437,0.9788579193404782,234185334.21922508
 2006-08-03T04:00:00,6095417.450080623,0.0,11934896.954460572,18030314.404541194,4.0,192508.90377682276,0.9999682036481728,192508.91923433624,0.9999695379230868,192508.95788415676,0.9999728741208076,577526.7808953156
 2006-08-03T05:00:00,36994357.62289225,35014811.38479156,35469694.111876614,107478863.11956044,4.0,200176.84558694385,0.999979106586577,200176.855952202,0.9999799833399085,200176.88186949963,0.9999821755586454,600530.5834086455
 2006-08-03T06:00:00,51310431.88219504,49507568.26988616,49922832.32282435,150740832.47490555,1.0,74565232.02052659,0.9998388282300686,77262108.33381878,0.999845591504378,87584195.34124047,0.9998625022774884,239411535.69558585
 2006-08-03T07:00:00,77116921.58767447,63582062.23010199,64050156.53554114,204749140.3533176,1.0,93035214.75147668,0.9995901651835056,95067671.0759503,0.9996073631412296,111533663.89507726,0.9996503646147352,299636549.7225042
 2006-08-03T08:00:00,87567066.15388082,78097503.83173418,78685595.01208718,244350164.9977022,1.0,99068733.2723166,0.9993378320557738,103057128.5931246,0.9993656187050598,113624761.11445928,0.9994350959582452,315750622.9799005
 2006-08-03T09:00:00,97246345.04752828,89611672.32589617,92038281.32799372,278896298.70141816,1.0,100697323.03748704,0.9990572010925596,104867076.72377028,0.9990967638995736,115672863.49583924,0.999195686052128,321237263.2570966
 2006-08-03T10:00:00,108315509.9313271,97869431.98702216,102054350.06137677,308239291.979726,1.0,102417604.9100236,0.998773222950196,106750325.3129128,0.9988247023731016,117761237.33056296,0.9989534206241656,326929167.55349934
 2006-08-03T11:00:00,117812372.2463537,95394195.30780336,101010890.3863168,314217457.94047385,5.0,7033500.076189745,0.9118750715844688,7466253.157179992,0.9105926526260651,8142375.066109428,0.914106648030206,22642128.29947916
 2006-08-03T12:00:00,117166263.5816432,102133690.4656409,109339662.82380366,328639616.8710878,5.0,6793195.158946217,0.7615659247840029,7260225.621334034,0.7570988972366468,7899482.162170984,0.763962653343885,21952902.94245123
 2006-08-03T13:00:00,118557268.88205214,109623868.97838365,118206075.30763294,346387213.1680687,5.0,6950629.618918998,0.6094568305348184,7462647.145019642,0.6009413662184195,7710724.302338186,0.6173933636321015,22124001.066276822
 2006-08-03T14:00:00,121156023.57304946,111912756.28589655,121201544.02683064,354270323.88577664,5.0,6979617.373288469,0.4568980559829648,7519563.139008744,0.4437255692018649,7748537.408031069,0.4731668704961023,22247717.92032828
 2006-08-03T15:00:00,121930101.75187255,109557359.31880976,118744397.27337413,350231858.3440564,5.0,6813932.6258022245,0.306749164830601,7333743.687104853,0.2888047685140349,7720767.378871018,0.3293628602868907,21868443.691778094
 2006-08-03T16:00:00,118508311.2891702,90473521.04875998,96749608.61600782,305731440.95393807,5.0,6005055.281917752,0.1695648200169398,6425818.569770614,0.1477410379428726,7593836.198615193,0.1891344171650695,20024710.05030356
 2006-08-03T17:00:00,91769505.1483142,85132022.87715559,88868369.93931879,265769897.96478865,1.0,101357084.1115542,0.1141995014332294,105906767.17784472,0.0911041164843071,117658208.96498612,0.1285349724409266,324922060.2543851
 2006-08-03T18:00:00,81500399.77839334,77121578.31692469,80035234.1550756,238657212.2503937,1.0,96274718.3637571,0.1138997672017083,103598636.55165468,0.0908169600437271,104596311.78087552,0.1282792652894181,304469666.69628733
 2006-08-03T19:00:00,75094887.73888718,72386723.62118223,74546959.55205683,222028570.91212624,1.0,90581547.79915668,0.1136147589303652,93036164.94362624,0.0905439116157267,96069978.4370746,0.1280361210450933,279687691.1798575
 2006-08-03T20:00:00,69503990.9396994,66847399.21153975,68664592.6201579,205015982.77139705,1.0,81936743.74182174,0.113340993273577,84312964.58466636,0.0902816340268193,86085153.63456506,0.1278025680207259,252334861.96105316
 2006-08-03T21:00:00,32460504.30323095,27593247.47238381,30608922.67311884,90662674.4487336,4.0,97493690.3845799,0.1671408834948251,101760169.82957552,0.1446061329925914,114293104.80450784,0.1814068000321436,313546965.0186632
 2006-08-03T22:00:00,28107535.64893317,24541412.26984334,26602691.52106035,79251639.43983686,4.0,96967812.64624688,0.2670318846250857,101260192.4540985,0.2448625922578637,113632004.4626323,0.2811693591245333,311860009.5629777
 2006-08-03T23:00:00,34968306.11854312,31018558.15538633,33741796.95007386,99728661.22400331,4.0,97363335.98092385,0.3609346745865329,101667433.9769992,0.3389439956744675,114099516.6911895,0.3749993868211626,313130286.6491125
 2006-08-04T00:00:00,27880251.468981624,25071315.595115844,27308858.998380512,80260426.06247798,4.0,97623729.1553516,0.4563688138790281,101933845.46323018,0.4345557705388361,114408555.10713504,0.4703643948469628,313966129.7257168
 2006-08-04T01:00:00,33924843.682118684,23707598.62963796,27562226.909079377,85194669.22083601,4.0,94340526.14997144,0.5519044641231345,98500563.1158069,0.5302617178771277,110564470.24936022,0.5658341732112008,303405559.51513857
 2006-08-04T02:00:00,25508362.83506677,28701120.236935902,31085886.41329971,85295369.48530239,4.0,93227036.60021695,0.6473163940508421,97332696.36481358,0.6258366555084085,109263259.57628764,0.6611814460859958,299822992.5413182
 2006-08-04T03:00:00,26721042.919690832,18971845.97636807,20474545.197256114,66167434.09331502,4.0,94016683.74759746,0.7428583598918647,98151570.14478838,0.7215342023716772,110192741.24126156,0.7566645733148801,302360995.1336474
 2006-08-04T04:00:00,30633729.41820937,15648511.225956377,17068448.632659532,63350689.27682528,4.0,93403105.06582808,0.8364899588924334,97505774.66240078,0.8153110426414187,109477377.14077818,0.8502431356261754,300386256.86900705
 2006-08-04T05:00:00,38525867.009514704,35854923.85411164,38150006.66234926,112530797.5259756,4.0,92972685.27541056,0.931876889260714,97051000.08555596,0.910838704174759,108976934.76653488,0.9455800491480778,299000620.1275014
 2006-08-04T06:00:00,50720179.5318811,48857916.86082988,50079620.53782789,149657716.93053886,1.0,78502576.87010227,0.9708316386303988,83147904.85099113,0.9498543546365584,98785610.59447396,0.9845339612673812,260436092.31556737
 2006-08-04T07:00:00,72508409.89403728,59222843.669011794,60270465.22608386,192001718.7891329,1.0,92188874.39812677,0.9705978477502986,95450277.45223132,0.9496303743569992,110524236.07937852,0.9843345112422852,298163387.9297366
 2006-08-04T08:00:00,82780572.09141056,72025442.77990545,73708018.03587417,228514032.9071902,1.0,98429278.17120709,0.9703605806289132,102097200.36156902,0.9494030637101708,112941450.9116228,0.9841320955907656,313467929.44439894
 2006-08-04T09:00:00,89457504.08242972,79676374.10537393,82157373.66192642,251291251.84973007,1.0,99497693.24729386,0.9701090337885674,103496611.64386845,0.9491620725662951,115148657.0786052,0.9839174977262192,318142961.9697675
 2006-08-04T10:00:00,102038622.9616383,89420090.51552851,93013013.03676637,284471726.5139332,1.0,101914118.7389416,0.9698436690112174,106164719.53470704,0.9489078433295064,117897513.96745645,0.983691111600809,325976352.2411051
 2006-08-04T11:00:00,120279222.84684396,93197026.70172176,97786824.1110428,311263073.65960854,5.0,7338550.037380012,0.8782785506664554,7646510.793428504,0.8573617491251087,8764652.14878557,0.8908910128568496,23749712.979594085
 2006-08-04T12:00:00,121940807.3530316,105949941.22921354,112476414.6874614,340367163.2697065,5.0,7296325.322514437,0.7198166038183139,7619107.258666065,0.6992836124770777,8615986.993523149,0.7297168072253714,23531419.57470365
 2006-08-04T13:00:00,121031649.91610476,111187806.0405316,119756471.04535088,351975927.0019872,5.0,7356174.795291306,0.5573998162861045,7805405.750307621,0.5354017031481543,8405311.687695531,0.56935135995246,23566892.23329446
 2006-08-04T14:00:00,124194070.94036745,114013187.3940439,123125294.60207713,361332552.9364885,5.0,7419181.892733425,0.3965269803966091,7980206.173300969,0.3704834061139144,8373761.836931902,0.4137129669905595,23773149.90296629
 2006-08-04T15:00:00,130955691.44744894,118193443.83406052,127359422.75240518,376508558.0339146,5.0,7571638.700614286,0.232806110229178,8174563.433223413,0.2012365179186388,8544369.088780094,0.2562867182932481,24290571.22261779
 2006-08-04T16:00:00,130819557.61627977,101062681.54108468,106743957.284261,338626196.4416254,5.0,7030445.212980406,0.0780712991982034,6232688.495037314,0.0453784220622359,8473757.885912746,0.1027207180496617,21736891.59393047
 2006-08-04T17:00:00,100390863.1063426,93094277.31651673,96827034.73795858,290312175.16081786,1.0,104089650.31067476,0.0105652334864044,108580924.12328283,0.0,121360749.48733552,0.032364485531081,334031323.92129314
 2006-08-04T18:00:00,90462715.60772732,86324353.92953184,89030668.66270871,265817738.19996783,1.0,104252279.15828808,0.0102710173272521,108659663.18741108,0.0,116291794.080003,0.0321134859185149,329203736.4257021
 2006-08-04T19:00:00,84112994.36024229,81447478.54316087,83435148.45240042,248995621.35580355,1.0,99277226.64987098,0.0099923951895518,102758596.37028648,0.0,105488218.79590777,0.031875789767438,307524041.8160652
 2006-08-04T20:00:00,83729077.06316343,81123570.55049199,82760896.19561832,247613543.8092737,1.0,98320388.0272438,0.0097216843980137,100706655.088103,0.0,101830579.72109368,0.0316448428881459,300857622.8364405
 2006-08-04T21:00:00,33333910.32143586,29036533.51137565,32093943.609680064,94464387.44249158,4.0,103596482.96934566,0.0653089792648171,108550340.49012528,0.0563256331410879,120561698.33218148,0.0860128834793234,332708521.7916524
 2006-08-04T22:00:00,29501487.79906235,26887420.16376308,29335771.497016914,85724679.45984234,4.0,102477826.35742648,0.1656084666953187,106975862.35632092,0.1572255892284021,120129740.32391116,0.1852270090252834,329583429.0376586
 2006-08-04T23:00:00,35161460.73899512,31887436.999518264,34769520.3838706,101818418.122384,4.0,94816837.60891074,0.2612377790312081,98986385.69535868,0.2529758361749714,111099541.59626631,0.2806825737430248,304902764.9005357
 2006-08-05T00:00:00,20274991.403623823,7931317.5285948,15598877.508320576,43805186.4405392,4.0,87723842.9170684,0.3584027382116362,91579809.78841422,0.3502151897896015,102792609.35489364,0.3777215317440242,282096262.0603763
 2006-08-05T01:00:00,23681581.477180477,18410571.981380783,21120985.76970252,63213139.22826377,4.0,86952197.96783586,0.460484777806417,90772599.89951386,0.4523731785722162,101892706.11384228,0.4796732597927879,279617503.981192
 2006-08-05T02:00:00,16902229.278745145,11892927.717739232,15076120.854183417,43871277.85066779,4.0,87251855.57603046,0.5620227695107467,91083596.3381424,0.5539838160797242,102248653.397188,0.5810891182453958,280584105.31136084
 2006-08-05T03:00:00,19768308.12177254,18099584.712723948,15102149.286905114,52970042.12140161,4.0,86542554.06530413,0.6603228368936802,90341496.76441066,0.6523513079171293,101421776.23274373,0.6792775880093084,278305827.0624585
 2006-08-05T04:00:00,0.0,0.0,0.0,0.0,4.0,86626693.41713597,0.7604783759740187,90427514.45900472,0.7525726205452821,101525196.78816964,0.7793256378539422,278579404.66431034
 2006-08-05T05:00:00,39544741.27950158,36147567.21924064,37849111.30100352,113541419.79974574,4.0,87500274.89749259,0.8594273268850675,91337381.30021256,0.8515837329455183,102554479.50632222,0.8781764319379998,281392135.7040274
 2006-08-05T06:00:00,44871315.9015592,43521318.0696028,44548000.33167595,132940634.30283795,1.0,61549140.15502764,0.9022071016156412,63253589.811726734,0.8943945819420831,67231022.78545834,0.9209327156365478,192033752.7522127
 2006-08-05T07:00:00,50501616.75401143,48484661.03845935,49547606.23848783,148533884.0309586,1.0,61030539.58646871,0.9019926269859744,62328952.04721015,0.8941891073423446,65606388.33977757,0.9207497445546512,188965879.9734564
 2006-08-05T08:00:00,53140188.71707075,50749583.72868929,51992244.03478108,155882016.4805411,1.0,63724045.05633576,0.9017736890560908,65119641.00179143,0.8939793567365015,70824290.78568488,0.9205629657735837,199667976.84381208
 2006-08-05T09:00:00,57236168.20341033,55523658.38518348,57232329.68379301,169992156.27238685,1.0,74661938.49147347,0.9015449471400548,76545923.26051079,0.8937602135505968,79331121.56686808,0.9203678230850648,230538983.31885237
 2006-08-05T10:00:00,64476539.656589486,62745658.6129005,65120414.51391299,192342612.78340292,1.0,83932917.69983521,0.9012974852939388,87115694.99194065,0.8935231359817472,90872632.8898974,0.9201567101819568,261921245.5816733
 2006-08-05T11:00:00,69787060.0502043,68321283.79672158,71105841.80737226,209214185.6542981,1.0,89069751.58138338,0.9010352997077504,92936385.22979043,0.8932719525272609,91845137.22560582,0.9199330362656656,273851274.0367796
 2006-08-05T12:00:00,70969109.8816419,68748233.4070096,71741371.99314338,211458715.2817949,1.0,89128743.40628704,0.9007648553288796,93128051.76096204,0.893012856845005,92558272.07936125,0.919702316666467,274815067.2466103
 2006-08-05T13:00:00,62089796.081314,59159956.042938754,62023059.30126369,183272811.4255165,1.0,81260423.37124078,0.9004946773626759,86063333.66372845,0.8927540163959029,86683027.08729993,0.9194718243473624,254006784.12226912
 2006-08-05T14:00:00,61926849.68855122,59471228.43060108,62825760.62514117,184223838.74429348,1.0,92173152.59535596,0.9002221372041567,97777624.04115412,0.8924929128795033,98391361.96439424,0.9192393168114262,288342138.60090435
 2006-08-05T15:00:00,66460294.25001585,64697634.93592501,68528031.13842365,199685960.3243645,1.0,97542574.26670852,0.8999363652165008,102708325.34407088,0.8922191327831287,105548692.820937,0.9189955210308326,305799592.4317164
 2006-08-05T16:00:00,65654436.47791565,64145384.48345682,67623966.82837509,197423787.7897476,1.0,95426248.6721746,0.8996501314468887,101101407.48680232,0.8919449102826206,101833225.96036708,0.9187513312980764,298360882.119344
 2006-08-05T17:00:00,36094489.67677734,33920802.092853904,38442844.294393,108458136.06402424,1.0,58649285.6677475,0.8993835514471868,61334904.41298653,0.8916895168180318,54322648.660946205,0.9185239084507528,174306838.74168023
 2006-08-05T18:00:00,28564564.193932917,25462097.39037512,28324376.49450902,82351038.07881705,1.0,30239023.84173684,0.8991186757943311,33198997.43537168,0.8914357561805352,33366848.93928612,0.9182979396037776,96804870.21639463
 2006-08-05T19:00:00,33686843.57303822,30119127.212423213,32257933.79923332,96063904.58469476,1.0,34760225.98895256,0.8988713857967195,38018353.38600279,0.8911988432488863,38336776.17487563,0.918086973306852,111115355.549831
 2006-08-05T20:00:00,25489478.717432097,23079336.689260475,24502021.081525303,73070836.48821788,1.0,25638230.164402906,0.8986351488413155,27575424.21538765,0.8909725195390351,27712974.67931244,0.9178854365032616,80926629.05910298
 2006-08-05T21:00:00,31007994.90774198,14347595.153822688,16693444.320812415,62049034.38237709,1.0,25713309.6267264,0.898406739571096,28997434.22644696,0.8907536950400816,33900086.67132756,0.9176905775991931,88610830.5245009
 2006-08-05T22:00:00,22788909.560833838,14351610.253353572,15188471.013737291,52328990.8279247,1.0,30330225.88194669,0.8981848643675526,32124789.093792222,0.890541130417819,26588987.7997657,0.917501292991958,89044002.77550463
 2006-08-05T23:00:00,13101947.334544338,12678716.847054783,13658818.690208107,39439482.87180723,4.0,89801733.7608839,0.9498813214924926,93737174.16202769,0.942271991001568,90901665.29699194,0.9669941072056178,274440573.21990347
 2006-08-06T00:00:00,13426123.600895662,6246150.650236811,15478268.262190972,35150542.51332345,4.0,5962067.797195286,0.9999793722592089,13560630.479280395,0.9999802378640816,199023.04386360475,0.9999824022074056,19721721.320339285
 2006-08-06T01:00:00,18177576.46962689,11466137.92242917,18420172.44618848,48063886.83824454,4.0,154247.285631355,0.9999786869866262,154247.2929738781,0.9999795813476912,154247.31133518624,0.9999818175924976,462741.88994041935
 2006-08-06T02:00:00,0.0,0.0,0.0,0.0,4.0,177973.07239068864,0.99998429497327,177973.08058114402,0.99998495400558,177973.10105928988,0.9999866018384718,533919.2540311225
 2006-08-06T03:00:00,18019362.963298943,17661914.686345633,13348636.92888514,49029914.57852972,4.0,152782.57178293203,0.9999850076271548,152782.57755890748,0.9999856367542664,152782.5920018612,0.9999872098127226,458347.74134370073
 2006-08-06T04:00:00,12115204.437523063,3797381.952369116,7411657.40830009,23324243.79819227,4.0,146962.8593451862,0.9999863974132354,146962.86445500137,0.9999869682205526,146962.87723108058,0.999988395457212,440888.6010312682
 2006-08-06T05:00:00,22279926.602358967,24909382.080107097,21129057.016971413,68318365.69943747,4.0,127297.4329534682,0.9999851045717644,127297.43673028224,0.9999857296307754,127297.44617358524,0.9999872925174232,381892.3158573356
 2006-08-06T06:00:00,0.0,0.0,0.0,0.0,1.0,5343483.244096927,0.9998754772392928,5518949.023644658,0.999880702605924,5714511.618585733,0.9998937680215008,16576943.88632732
 2006-08-06T07:00:00,25713790.068459883,24644560.180431217,25817429.757711805,76175780.00660291,1.0,33076254.50771905,0.9996815255367668,33734989.43767047,0.999694889726764,34098906.42578911,0.9997283053143172,100910150.37117864
 2006-08-06T08:00:00,29797122.39242487,28330359.26321137,29933732.68226145,88061214.33789769,1.0,48554099.52356891,0.9994757309524784,50114859.279925406,0.9994977309304036,52073118.58421993,0.9995527392914528,150742077.38771427
 2006-08-06T09:00:00,23289367.587965958,22187454.50563267,23521888.66102337,68998710.75462198,1.0,35172768.54352937,0.9992719836508662,36592484.948862985,0.9993025335062996,38262596.14199992,0.999378919831932,110027849.63439226
 2006-08-06T10:00:00,27306227.87972516,24698793.329098117,26194090.29794324,78199111.50676653,1.0,27207524.10351865,0.99907587162529,28105294.98462026,0.9991146509580378,29129837.166907683,0.9992116141251992,84442656.25504659
 2006-08-06T11:00:00,11899746.14090492,1819271.52789155,0.0,13719017.66879647,1.0,9264148.464399464,0.9989132586614996,9790500.028816905,0.9989588617455842,15225307.18900564,0.9990728869015584,34279955.68222201
 2006-08-06T12:00:00,19128666.2191794,23892973.38851553,20399606.095633745,63421245.70332867,1.0,15611678.41544604,0.9987550621907016,12200613.7889144,0.9988073036961884,20636054.03641034,0.9989379274452388,48448346.24077078
 2006-08-06T13:00:00,13260738.543623144,16651130.180793708,28112517.27004728,58024385.99446412,1.0,16800834.53105592,0.998590293134396,21527178.487665243,0.9986494488676416,18455065.42280172,0.998797360831173,56783078.44152288
 2006-08-06T14:00:00,16359799.661723908,13158924.20536038,0.0,29518723.867084287,1.0,12487611.13237077,0.9984237389282112,9255045.51083647,0.9984898837997176,17139152.569349386,0.9986552712826446,38881809.21255662
 2006-08-06T15:00:00,0.0,0.0,17662822.24537681,17662822.24537681,1.0,5891463.937876733,0.9982683228806146,8006416.691521575,0.9983409894982216,5649514.739284392,0.9985226838413376,19547395.3686827
 2006-08-06T16:00:00,17524553.49261022,15356904.624855489,0.0,32881458.117465705,1.0,5899266.528964911,0.998117067828862,3800075.808929002,0.9981960815840976,5134537.779280582,0.9983936461994284,14833880.117174497
 2006-08-06T17:00:00,16841635.9630853,11931344.691185432,23815389.71185331,52588370.36612405,1.0,12425613.66135475,0.997961824098458,11815930.728412336,0.9980473523688228,12060816.990641672,0.9982612057641485,36302361.38040876
 2006-08-06T18:00:00,24574101.574641816,20697554.212460265,18682101.699863657,63953757.48696573,1.0,9602245.539448887,0.9978049455563236,7293723.2869988065,0.9978970569436584,13843145.104789086,0.9981273706498258,30739113.93123678
 2006-08-06T19:00:00,5391063.533512145,10130592.720007572,0.0,15521656.253519718,1.0,0.0,0.997656575716754,1407877.8696996523,0.9977549131691416,2243161.12631094,0.9980007944197644,3651038.996010592
 2006-08-06T20:00:00,0.0,0.0,0.0,0.0,1.0,3167164.1420135,0.9975242483599608,2162983.2199801668,0.9976281386843744,2937823.5348531594,0.9978879042393516,8267970.896846826
 2006-08-06T21:00:00,0.0,0.0,0.0,0.0,1.0,1119375.6110636962,0.9973969049181374,0.0,0.997506138973832,1605323.4531669072,0.997779265901293,2724699.064230604
 2006-08-06T22:00:00,0.0,0.0,0.0,0.0,1.0,448970.899138176,0.9972760370432088,0.0,0.997390343095034,0.0,0.9976761519531466,448970.899138176
 2006-08-06T23:00:00,1408813.8169877727,11531024.413482336,0.0,12939838.23047011,4.0,2048472.7662304672,0.9999947454541612,2048485.390296619,0.9999949659514292,2048516.9557192456,0.9999955172789504,6145475.112246333
 2006-08-07T00:00:00,0.0,0.0,0.0,0.0,4.0,82425.31230268342,0.9999927569796146,82425.31368285218,0.9999930609195274,82425.3171330087,0.999993820885584,247275.94311854432
 2006-08-07T01:00:00,0.0,0.0,0.0,0.0,4.0,72271.81488530387,0.9999917067956812,72271.81584846508,0.9999920548046144,72271.81825705052,0.9999929249600809,216815.44899081948
 2006-08-07T02:00:00,5853648.086328689,0.0,0.0,5853648.086328689,4.0,98121.07617687868,0.9999933503398276,98121.07817439151,0.9999936293804798,98121.08316867182,0.9999943270888596,294363.237519942
 2006-08-07T03:00:00,11127106.127405832,0.0,0.0,11127106.127405832,4.0,74259.35429767794,0.9999870312533724,74259.35628107045,0.9999875754627642,74259.36123986499,0.999988936194435,222778.07181861333
 2006-08-07T04:00:00,0.0,0.0,0.0,0.0,4.0,85281.53711754245,0.9999890904012791,85281.53949589029,0.9999895482023494,85281.54544239017,0.9999906928801598,255844.62205582293
 2006-08-07T05:00:00,21771946.55009228,20093203.851944838,19189709.160340883,61054859.56237799,4.0,83648.96092788942,0.9999898071253576,83648.96290801528,0.9999902348504314,83648.96785845821,0.9999913043267452,250946.8916943629
 2006-08-07T06:00:00,19314923.02205631,16829634.72709164,16747415.3398103,52891973.08895825,1.0,10414389.791810602,0.9999149166745266,10632184.593477158,0.9999184870384284,10895328.851765929,0.99992741431405,31941903.237053685
 2006-08-07T07:00:00,28697844.12085694,23424302.380256075,23498367.802111343,75620514.30322435,1.0,22677263.41111744,0.9997625700708732,23102061.816831477,0.9997725333773548,27109951.319429,0.9997974454550898,72889276.54737791
 2006-08-07T08:00:00,29908858.193246685,26768876.1986998,27373651.888215072,84051386.28016156,1.0,33260386.327929847,0.9995910743167316,33987613.42697712,0.9996082341243668,36877648.18082763,0.9996511402080556,104125647.9357346
 2006-08-07T09:00:00,31595593.9203919,28800553.43682626,29701273.94633086,90097421.30354902,1.0,40053291.30747066,0.9994054734919336,40645310.07700228,0.999430421693844,43737006.09733103,0.9994928017427228,124435607.48180398
 2006-08-07T10:00:00,34632108.15822358,30674520.19961077,31793280.962013025,97099909.31984738,1.0,44471630.93861024,0.9992126972859664,44719577.88783485,0.99924573498371,49551678.42729214,0.9993283418668644,138742887.2537372
 2006-08-07T11:00:00,35251469.6232515,29624714.95777243,30953661.23840001,95829845.81942394,5.0,2338050.959396531,0.969571570668606,2387812.821234192,0.9702725057069352,2771054.7020485224,0.9695272241130783,7496918.482679246
 2006-08-07T12:00:00,37008094.98447249,30721015.57256053,32218466.71208009,99947577.26911312,5.0,2769200.2703050287,0.9148399245134322,2876867.6477414183,0.916284195755934,3415424.345481948,0.912809452649149,9061492.263528395
 2006-08-07T13:00:00,37923394.44636461,32930368.91494554,34573264.33246453,105427027.6937747,5.0,2932645.154470357,0.8492082822811581,3054841.413573052,0.8505435195763443,3298003.907298819,0.8468656488905086,9285490.475342227
 2006-08-07T14:00:00,38992541.101416014,33770680.04331225,36105845.81418223,108869066.9589105,5.0,2725039.0197709263,0.7890983260413932,2823393.2244288074,0.7909713027347777,2969315.8241433105,0.790611099369782,8517748.068343043
 2006-08-07T15:00:00,39640425.31593405,34433582.08726151,37495837.58127006,111569844.9844656,5.0,2646872.1009536413,0.7300621315731194,2756489.319463612,0.7321795400566363,2987624.3437082404,0.7347212820483868,8390985.764125494
 2006-08-07T16:00:00,38355243.95155638,30932995.87235433,32944264.27816801,102232504.1020787,5.0,2126720.50614429,0.6799825976228466,2199013.3233550065,0.6824009384954707,2653526.460436363,0.6839102517745091,6979260.289935659
 2006-08-07T17:00:00,32339797.216706865,29345012.73969393,31190587.687042706,92875397.6434435,1.0,37070741.68485299,0.6598821262167777,38164415.80773985,0.6624883006864928,39444561.79133434,0.6624075347589574,114679719.28392716
 2006-08-07T18:00:00,27600881.34486331,24388470.103590213,25899399.452778123,77888750.90123165,1.0,27784770.730514176,0.659700821296238,28644014.614470884,0.6623146038905757,30042804.480542906,0.6622528611851369,86471589.82552797
 2006-08-07T19:00:00,23580835.746191155,20541717.70609305,21765790.17534509,65888343.627629295,1.0,18857882.435693253,0.6595378655481495,19483368.419996783,0.6621584862781308,20325606.550627004,0.6621138415277757,58666857.40631704
 2006-08-07T20:00:00,20820667.834718782,17834521.040182322,18793180.19595539,57448369.07085649,1.0,12444370.714798424,0.6593886833349543,12837875.527803265,0.6620155642197403,13117991.272811327,0.6619865722512625,38400237.51541301
 2006-08-07T21:00:00,14004129.182823729,5211772.689286171,0.0,19215901.8721099,4.0,77407760.14914016,0.7154009126787013,80794889.11078927,0.7180221463617551,90731834.00938682,0.7180069387887097,248934483.26931623
 2006-08-07T22:00:00,12864376.481411949,10005531.86686271,15532690.33434705,38402598.68262171,4.0,76615837.79981686,0.8210511836487443,79968630.3506575,0.8236576142128422,89803933.27808146,0.8236563747909109,246388401.42855585
 2006-08-07T23:00:00,16826077.80795311,12759166.054242617,0.0,29585243.86219573,4.0,75879292.0106347,0.9258568914628494,79200198.29111712,0.928449299158176,88940976.24954484,0.9284612830359807,244020466.55129665
 2006-08-08T00:00:00,9318125.817926094,5223935.227224713,15037149.07133204,29579210.116482846,4.0,17328123.699499805,0.9978533191347676,16136671.984755028,0.9983703740620464,18095414.919945177,0.9983748439263112,51560210.6042
 2006-08-08T01:00:00,20066469.424420223,9941618.007463168,0.0,30008087.431883387,4.0,92861.73822638014,0.9999932086970929,92861.7397141594,0.9999934936815196,92861.74343555883,0.9999942062516096,278585.2213760984
 2006-08-08T02:00:00,10982458.709602388,11894510.356361773,0.0,22876969.06596416,4.0,91570.64581696795,0.9999881823781052,91570.648345885,0.9999886782826832,91570.65466991709,0.9999899182338402,274711.94883277005
 2006-08-08T03:00:00,5311113.265247018,0.0,0.0,5311113.265247018,4.0,73098.29707416455,0.9999903640018352,73098.2983682332,0.9999907683586212,73098.3016052604,0.9999917794052748,219294.8970476582
 2006-08-08T04:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-08-08T05:00:00,21370002.405652717,19708558.78801908,18875938.176134303,59954499.36980609,4.0,90259.35374954015,0.9999885526917126,90259.3564160912,0.999989033056767,90259.3630833505,0.9999902341531705,270778.07324898185
 2006-08-08T06:00:00,19610730.833157256,16789303.034227096,16846749.733858235,53246783.60124259,1.0,10445003.806045642,0.9999169636118528,10723365.966625895,0.9999204480798272,11072717.426436985,0.9999291605827706,32241087.19910852
 2006-08-08T07:00:00,34104874.7032785,25301035.006359704,25323612.079459585,84729521.78909779,1.0,25696273.60142619,0.9997598756027588,26184070.513714954,0.9997699519775964,33013879.292177696,0.9997951467694745,84894223.40731886
 2006-08-08T08:00:00,36844286.41164285,30801709.313612044,31581505.6459658,99227501.3712207,1.0,39425399.63727018,0.9995785173996856,40303680.849946335,0.9995962041350483,46297978.66997266,0.9996404277396352,126027059.1571892
 2006-08-08T09:00:00,39373382.12026405,33561116.171464026,34885029.16272841,107819527.45445652,1.0,55751031.07217133,0.9993775179227248,56332976.51210936,0.9994036392282322,64683658.139718056,0.999468952484882,176767665.72399873
 2006-08-08T10:00:00,42494195.80785326,35838695.63164951,36864845.18865773,115197736.6281605,1.0,64645795.68603836,0.9991580649283512,65658265.05238122,0.9991933951716252,77646251.88209905,0.9992817342956328,207950312.62051865
 2006-08-08T11:00:00,43631015.26920103,35432489.70120426,36875877.81690652,115939382.7873118,5.0,3411550.4011645867,0.9555267057081496,3502732.352401616,0.9564551247718182,4225957.487923068,0.9533646773301856,11140240.24148927
 2006-08-08T12:00:00,47629035.21327172,38761661.46145608,40880562.56270693,127271259.23743472,5.0,3616551.544760432,0.878761260699604,3709852.371685937,0.8808922909660075,4420476.683567592,0.8727492820079411,11746880.60001396
 2006-08-08T13:00:00,46586727.81561762,39587818.84546189,42214450.94916834,128388997.61024782,5.0,3591820.135304734,0.8000494216625184,3713427.218998245,0.8031291431032842,4244317.490534634,0.7923085646941256,11549564.844837612
 2006-08-08T14:00:00,47232156.94360407,40407482.29996704,43021806.22255487,130661445.46612598,5.0,3654911.851300516,0.7209860484522593,3783336.3270302927,0.7247684047815449,4302742.68262518,0.7128295532759233,11740990.860955987
 2006-08-08T15:00:00,51135114.44081786,42054726.89034314,44754200.1194022,137944041.4505632,5.0,3635976.492273404,0.641283129255605,3773665.141385413,0.6456233615012804,4452700.40075275,0.631063580481323,11862342.034411566
 2006-08-08T16:00:00,43783790.66311846,35129774.950984925,36847680.20828838,115761245.82239178,5.0,2993344.173208293,0.5695461429077904,3122040.2546585007,0.5743091290436616,3937292.400085882,0.5535176389243253,10052676.827952676
 2006-08-08T17:00:00,39246742.38647691,34500207.84483984,36181526.05340877,109928476.28472552,1.0,50368608.55130275,0.5429054963933517,53155361.65349268,0.5474822123984207,55253832.68474028,0.5232233893410648,158777802.88953573
 2006-08-08T18:00:00,37390066.59601295,33421898.406294685,35011083.56880498,105823048.57111262,1.0,40812972.85180095,0.5426952790381069,42537931.39930586,0.547280816424481,44395272.91780021,0.523044050195067,127746177.168907
 2006-08-08T19:00:00,35355456.97330022,32041928.789815832,33463723.02726927,100861108.79038532,1.0,33731247.57667074,0.5425074403469047,34851237.29280967,0.5471008600354657,36164249.29879853,0.5228838025769464,104746734.16827892
 2006-08-08T20:00:00,32703658.08908008,29685412.87758192,30927128.30134233,93316199.26800431,1.0,28608285.088323124,0.5423299562280329,29537746.96542532,0.5469308237083635,30530464.76481212,0.5227323885784707,88676496.81856057
 2006-08-08T21:00:00,16042077.946707662,13450931.002025772,13777188.938944342,43270197.88767778,4.0,81733749.86139555,0.5974910705407049,85307919.45815192,0.602078904205599,95834957.64228624,0.5780007769718821,262876626.9618337
 2006-08-08T22:00:00,18720241.3805614,7863674.965640926,7929447.416236045,34513363.76243837,4.0,81616773.44280729,0.7009119656481659,85186742.8224157,0.7054710435073774,95693376.15077764,0.6815982470214608,262496892.41600063
 2006-08-08T23:00:00,20723097.34615687,9451060.37180537,7803838.3289369345,37977996.04689918,4.0,81519787.71009298,0.803314051529029,85086444.5177297,0.8078463430441497,95575194.18799138,0.7841680104335053,262181426.4158141
 2006-08-09T00:00:00,26506492.519643564,11211974.330203371,11640578.439014511,49359045.28886144,4.0,81443549.63174951,0.9054438765630513,85007849.75006028,0.9099511492199902,95481227.14790016,0.886457911716422,261932626.52971
 2006-08-09T01:00:00,16892163.242670193,16878950.082681075,13017972.89224274,46789086.21759402,4.0,38977079.00768648,0.9903475426495748,36868020.57143445,0.9922717450926716,63701386.73460591,0.9801452771009544,139546486.31372684
 2006-08-09T02:00:00,16138776.900527468,14978604.428500203,13667469.589037295,44784850.91806497,4.0,140225.2056707311,0.9999865639211524,140225.21037001695,0.9999871277412736,140225.2221210266,0.9999885375072703,420675.6381617747
 2006-08-09T03:00:00,11803392.46638275,5885849.107617771,0.0,17689241.574000522,4.0,134963.14588267548,0.9999891436838128,134963.1496800526,0.9999895992489805,134963.1591737618,0.9999907383361788,404889.45473649
 2006-08-09T04:00:00,0.0,11027413.50825128,0.0,11027413.50825128,4.0,103385.06444542872,0.9999831649395402,103385.06819478628,0.9999838713916188,103385.077569776,0.999985637792074,310155.21020999097
 2006-08-09T05:00:00,34693778.16651592,32236294.8627116,33394281.61141917,100324354.6406467,4.0,125167.23980899056,0.999985107531905,125167.2448936046,0.9999857324666992,125167.25760658788,0.999987295042758,375501.742309183
 2006-08-09T06:00:00,30431917.413182013,27632804.40256925,28333388.688085817,86398110.50383708,1.0,25906196.350399926,0.999897254624746,26609996.282991704,0.9999015661437992,27592253.741802707,0.999912346590833,80108446.37519434
 2006-08-09T07:00:00,43708778.29329272,34284289.62776828,35544445.33673795,113537513.25779894,1.0,41032986.32172586,0.9997177239385658,42024083.742818624,0.9997295691297888,55950529.548512384,0.9997591866393036,139007599.61305687
 2006-08-09T08:00:00,46171460.60077454,38917647.18615426,39834562.18536499,124923669.9722938,1.0,58461388.61447177,0.9995093566712872,59289168.110900044,0.9995299456083064,72201082.04974212,0.99958142582729,189951638.77511397
 2006-08-09T09:00:00,52770151.41801284,47025606.52945682,48303688.24937482,148099446.19684446,1.0,73413541.73756684,0.999286724485752,74592626.23638049,0.9993166557693964,83865928.42163137,0.999391495428922,231872096.3955787
 2006-08-09T10:00:00,60862734.64694476,52790896.23495065,55324528.31062719,168978159.1925226,1.0,84646878.11958456,0.999046171608138,88834137.32797727,0.9990861972470038,98563564.5659132,0.9991862766562458,272044580.01347506
 2006-08-09T11:00:00,66028621.63234327,50727523.4488092,53753166.30801836,170509311.38917083,5.0,3660376.229392608,0.9519301277921736,3821132.509840826,0.9521076120205282,4797713.4249218125,0.9471317428225544,12279222.164155249
 2006-08-09T12:00:00,60989942.63051205,49351697.739045344,53838172.080291495,164179812.4498489,5.0,3703854.919362195,0.8719872080515397,3911946.854572029,0.8714944998959732,4606068.45262459,0.8599101541403492,12221870.226558816
 2006-08-09T13:00:00,61889589.964870185,53391323.72874092,57885022.1771088,173165935.8707199,5.0,3880056.717214827,0.7893449763009682,4103691.3390096175,0.7878280051522345,4567157.255327727,0.7749109926254075,12550905.31155217
 2006-08-09T14:00:00,62811063.258203626,54955284.70288584,59845258.65842144,177611606.6195109,5.0,4026454.962546316,0.7024109446646237,4275572.745867874,0.6995520460252894,4659321.064715066,0.6886114769478334,12961348.773129256
 2006-08-09T15:00:00,61553694.97197148,51600292.872419454,56276114.90328785,169430102.7476788,5.0,3958996.447507544,0.6152157343271395,4208357.09487885,0.6107682658312735,4702174.05343331,0.6013536099213865,12869527.595819704
 2006-08-09T16:00:00,51292614.381106354,39419089.47578446,41645854.347303055,132357558.20419388,5.0,3276319.851082304,0.5370668033315343,3421401.13896905,0.5320474493059207,4097743.5503412434,0.5202528734021906,10795464.540392598
 2006-08-09T17:00:00,41747095.194567166,35933594.37945354,37674262.02445884,115354951.59847954,1.0,51489638.23674625,0.507850727738356,54583271.75253068,0.5027478405898491,56286395.416905634,0.4887757918318039,162359305.40618256
 2006-08-09T18:00:00,40381773.87521415,35361917.72833902,37022181.46714055,112765873.07069369,1.0,46711772.51514615,0.5076358392810133,49249675.95865516,0.5025419695279449,51367178.07638128,0.4885924677081617,147328626.5501826
 2006-08-09T19:00:00,39092579.46155828,34805637.85097936,36375559.614638746,110273776.92717636,1.0,40128078.00190118,0.5074346977172967,41481864.42909768,0.50234926849678,43168277.24150047,0.4884208712373585,124778219.67249931
 2006-08-09T20:00:00,36981979.9168107,33349864.285179824,34771411.26340632,105103255.46539684,1.0,35521541.92400196,0.5072446389205346,36700567.77718895,0.5021671851648156,38072341.50745329,0.4882587296184564,110294451.2086442
