version,0.3.0
 2006-08-09T21:00:00,22530695.216779195,17187914.015723243,17940043.53157743,57658652.76407986,4.0,84883477.85159792,0.5623827750034013,88607882.16271906,0.5573344598017456,99525723.35766862,0.5435043219900676,273017083.3719856
 2006-08-09T22:00:00,25212646.70882766,14126669.804334704,17670765.01480185,57010081.52796422,4.0,83609826.50220309,0.6639379889066309,87277534.06811064,0.658936055875461,98028956.50493194,0.6452316321582326,268916317.0752457
 2006-08-09T23:00:00,20684968.75934792,15083268.585135512,13549478.290838942,49317715.63532237,4.0,82463490.7268727,0.7655588473739888,86080101.59898932,0.7606012378387356,96681524.83210234,0.747016987991347,265225117.15796435
 2006-08-10T00:00:00,14317817.859568812,16939688.232576314,17113832.208126865,48371338.30027199,4.0,82383664.2122793,0.8668666730834262,85995725.01574294,0.8619513976335513,96583533.93591614,0.8484818858646563,264962923.1639384
 2006-08-10T01:00:00,26213490.781809468,7629412.386960009,5794614.108527463,39637517.27729695,4.0,71111854.52270496,0.9658944140098168,78395890.36748652,0.9618293263613268,96510872.92924686,0.9499354971766576,246018617.81943837
 2006-08-10T02:00:00,19811365.254727826,9376686.92767504,11086346.520247012,40274398.70264988,4.0,148146.60129403055,0.9999868347740304,148146.60701620736,0.9999873872283134,4485036.956977929,0.9999887685753656,4781330.165288167
 2006-08-10T03:00:00,15817699.22381703,11019219.977666404,14819371.68550191,41656290.88698535,4.0,136876.75219208546,0.9999885442553116,136876.7561899768,0.999989024974384,136876.7661889469,0.9999902269559676,410630.2745710091
 2006-08-10T04:00:00,0.0,0.0,0.0,0.0,4.0,115749.19734374904,0.999975252483325,115749.20403564392,0.9999762909669494,115749.22076824236,0.9999788875732888,347247.6221476353
 2006-08-10T05:00:00,34412317.77494682,32559934.0898453,32088731.39798949,99060983.26278163,4.0,130059.1336638892,0.9999810736001028,130059.1397373865,0.9999818678113612,130059.15492351624,0.9999838536433378,390177.428324792
 2006-08-10T06:00:00,31870636.36798311,29258259.111232065,29620931.15013998,90749826.62935516,1.0,30239251.82476034,0.9998764338087746,31236703.373599127,0.999881619034742,32381678.85715065,0.9998945840833038,93857634.05551012
 2006-08-10T07:00:00,44834936.90416285,34805235.46101531,35745930.79273228,115386103.15791044,1.0,46566874.490228295,0.9996833063821076,47325703.31574273,0.999696595842234,67524728.72361636,0.999729824576522,161417306.5295874
 2006-08-10T08:00:00,49406482.97061466,41564582.1090852,41816646.94548086,132787712.02518073,1.0,63787767.64465817,0.9994638356268892,62993558.33715433,0.9994863347700832,79363748.8462031,0.9995425912352666,206145074.82801563
 2006-08-10T09:00:00,57879315.33397766,51194269.29981047,51418309.294228494,160491893.9280166,1.0,79926977.88546714,0.9992287886110636,80106111.3703996,0.9992611510662036,92658136.42629784,0.9993420695845284,252691225.68216455
 2006-08-10T10:00:00,65977588.789107606,57645958.8134986,58981783.15000405,182605330.75261024,1.0,88994035.34875011,0.9989815931776148,92587355.44380575,0.999024328730508,103152018.5206394,0.999131183961514,284733409.3131953
 2006-08-10T11:00:00,74281191.49694279,57181934.79351178,59826420.927695215,191289547.21814975,5.0,3999583.258100677,0.9481463011200982,4153182.0793618336,0.9485586885490256,5025846.268903759,0.9448188936384628,13178611.60636627
 2006-08-10T12:00:00,72685147.57175224,61234676.28757682,65351676.64377109,199271500.50310016,5.0,4230852.198719372,0.8578750443509601,4454201.343274431,0.8580180689676259,4996499.208895342,0.8513568230402724,13681552.750889145
 2006-08-10T13:00:00,72745608.39735538,65090513.26568082,70205660.64265013,208041782.3056863,5.0,4406802.076180794,0.7636268100299913,4684524.16340461,0.762396015285642,4967209.305052837,0.7589833636643237,14058535.544638244
 2006-08-10T14:00:00,73577647.73003432,65286177.19550643,70849296.76400913,209713121.68954983,5.0,4407955.209796823,0.6667622695317489,4713397.445099921,0.6633939105380645,4991524.214559492,0.6658525683503744,14112876.869456235
 2006-08-10T15:00:00,66708981.60235554,55206655.04544517,59873565.959971815,181789202.60777253,5.0,4049701.931485245,0.5748608827801421,4322306.531318867,0.5692774027141174,4816075.631407447,0.5746227055778563,13188084.094211558
 2006-08-10T16:00:00,55243264.23679116,42607829.93395498,44521150.13953111,142372244.31027725,5.0,3426640.263930673,0.4945606316006944,3600891.0428303257,0.4881506161806273,4356116.163898107,0.4902570071943364,11383647.470659103
 2006-08-10T17:00:00,43389566.40904149,39389757.167670704,41038026.91322128,123817350.48993346,1.0,47461744.27294535,0.463886021631992,49587193.44698124,0.4570665206457707,51707414.90598739,0.4566939928504176,148756352.62591398
 2006-08-10T18:00:00,41903324.147034094,36345147.802495696,37974054.54129277,116222526.49082255,1.0,43123076.965086974,0.463686904804546,44570213.02179825,0.4568757593865749,46530754.74399124,0.4565241237083271,134224044.73087645
 2006-08-10T19:00:00,40845084.33530302,35873952.35676592,37469698.17847397,114188734.87054291,1.0,40519482.87953924,0.4634978406150747,41865887.54069066,0.4566946289250517,43637066.61109775,0.4563628306017753,126022437.03132764
 2006-08-10T20:00:00,41399878.85051635,36018418.67627769,37624570.741818406,115042868.26861246,1.0,43496229.05827774,0.4633038211499938,44923616.47390056,0.4565087511268666,46621792.09000829,0.456197310085479,135041637.6221866
 2006-08-10T21:00:00,18432890.33471132,16347880.221586348,18378417.389714874,53159187.94601254,4.0,87661934.78908287,0.5175433212298305,91510582.55153224,0.5107851865570256,102765858.10067372,0.5104951336122924,281938375.4412888
 2006-08-10T22:00:00,25648584.88702162,17499133.787461035,18046666.47285592,61194385.14733857,4.0,85995750.13564853,0.6178795029211472,89770078.45595673,0.6111813552015642,100811199.43841092,0.610913961691888,276577028.0300162
 2006-08-10T23:00:00,18353038.91528445,14432207.718939524,14778611.606789472,47563858.24101345,4.0,84581477.27300368,0.7185248276207736,88292603.04510528,0.711884213405801,99151932.61360589,0.7116382797838274,272026012.93171483
 2006-08-11T00:00:00,28224975.723520868,15206037.80310379,15471602.291896602,58902615.81852127,4.0,83597511.18681166,0.8190907419544851,87264300.4505044,0.8125051035900149,97997091.35696235,0.8122798006393497,268858902.99427843
 2006-08-11T01:00:00,14057655.059171606,13280502.702608142,17253144.23593778,44591301.99771752,4.0,82675310.03957371,0.9193205177591528,86300435.5853554,0.9127871849922996,96914620.29754116,0.9125816883584856,265890365.92247027
 2006-08-11T02:00:00,18047676.272487387,13247176.453036156,3868057.41317194,35162910.13869548,4.0,28254019.97105915,0.9954784017844794,35006086.51149103,0.9932063020751044,39483274.818894535,0.9931324293052328,102743381.30144474
 2006-08-11T03:00:00,13851942.8982928,16790033.911943242,11127542.778659323,41769519.588895366,4.0,133732.46621225297,0.9999894818798932,133732.46981751354,0.9999899232532896,133732.47883191082,0.9999910268556312,401197.4148616773
 2006-08-11T04:00:00,11583237.770386657,0.0,0.0,11583237.770386657,4.0,110415.36354556346,0.9999869768607864,110415.36636784652,0.9999875233526622,110415.37342476932,0.9999888897914158,331246.1033381793
 2006-08-11T05:00:00,33736793.438258976,32313366.19853606,32129825.50241299,98179985.13920802,4.0,130949.59829467916,0.999982485587239,130949.6044527262,0.9999832205470766,130949.61985040156,0.9999850582278348,392848.8225978069
 2006-08-11T06:00:00,35908080.570353314,32680772.33759608,33352765.284623653,101941618.19257304,1.0,36791092.25769549,0.999890236316045,37650263.6447916,0.9998948423454022,39403346.9021373,0.9999063591808626,113844702.8046244
 2006-08-11T07:00:00,53478967.6623307,42117542.48155389,42611920.99769637,138208431.14158097,1.0,58922437.78669871,0.9996940239416976,59433453.84882921,0.9997068636593194,81598514.1723788,0.9997389678652948,199954405.80790672
 2006-08-11T08:00:00,53940083.357612886,45894584.21612023,46513519.29424904,146348186.86798215,1.0,70030470.72475588,0.9994623081942644,68655257.15108587,0.9994848714333344,85152215.95180167,0.999541288162729,223837943.8276434
 2006-08-11T09:00:00,59362064.85302667,52439394.08668325,53316285.25989432,165117744.19960427,1.0,85505329.24415256,0.9992230163366086,86936872.14339179,0.9992556210145368,98110780.85871398,0.9993371451824964,270552982.2462583
 2006-08-11T10:00:00,65123818.58933087,56244618.6975902,58637963.07676743,180006400.36368853,1.0,90062436.08000548,0.9989689829780354,94007905.2006314,0.9990122476945588,103770807.48172504,0.9991204260370752,287841148.7623619
 2006-08-11T11:00:00,59840727.33650672,47090288.70418819,50063064.8400868,156994080.8807817,5.0,3605146.32686641,0.9520822537656694,3778856.056214679,0.9523277546931695,4627681.1756047895,0.9477407126980096,12011683.558685878
 2006-08-11T12:00:00,60188431.16251822,48517287.20439921,51442812.18429414,160148530.5512116,5.0,3793785.8631290295,0.8726194202947163,3950517.992330413,0.8722488950495331,4562049.381533801,0.8636864231707045,12306353.236993246
 2006-08-11T13:00:00,55469225.85070125,46407191.6896593,48839745.32951861,150716162.86987916,5.0,3706265.713479445,0.7893947508829823,3868608.20125251,0.7896000534774577,4378823.194171188,0.780181822614742,11953697.108903142
 2006-08-11T14:00:00,55244910.94092259,47878423.08224125,50450911.82822238,153574245.85138622,5.0,3793512.8831643215,0.7094861118935949,4010641.715643448,0.7086587472029251,4453925.114329083,0.6989249012576296,12258079.713136852
 2006-08-11T15:00:00,63288881.55384873,54575954.508916736,57885246.93355145,175750082.9963169,5.0,4208250.937109899,0.6206528267383584,4356842.317428625,0.6200733659129708,4822620.547271441,0.6117363504754937,13387713.801809968
 2006-08-11T16:00:00,62947718.46569725,50088891.31031898,52371140.309407696,165407750.08542392,5.0,3799602.2601092304,0.5336637782232047,3926677.737258188,0.5338164986478154,4684783.199076745,0.5236263577617957,12411063.19644416
 2006-08-11T17:00:00,51506928.99932974,49089476.043066,51074479.67942744,151670884.7218232,1.0,66280321.51583525,0.4991452658343328,69881757.5674455,0.4996264936247079,69851859.14026567,0.4869302890225693,206013938.22354645
 2006-08-11T18:00:00,44798392.68182306,40951463.89738149,42574335.954371184,128324192.53357571,1.0,53437756.26783996,0.4989171322272203,56203261.46116976,0.4994079332211709,58447573.79749102,0.4867356652902648,168088591.52650073
 2006-08-11T19:00:00,41569362.55765382,36047670.86264944,37657957.7415873,115274991.16189057,1.0,44221115.82081752,0.4987077074496602,45978306.099184215,0.4992072965658637,47927120.465314895,0.4865570023025458,138126542.38531664
 2006-08-11T20:00:00,39719322.52799853,35333512.18655504,36781500.1350084,111834334.84956196,1.0,38446447.15894115,0.4985152176373101,39731278.32777428,0.4990228842313703,41430664.8931577,0.4863927867527882,119608390.37987313
 2006-08-11T21:00:00,20472380.397058785,17295343.417716544,17889166.49828391,55656890.31305925,4.0,83404024.5447333,0.5531520638738182,87056546.04904905,0.5536646945784461,97782288.25584474,0.541106569377535,268242858.8496271
 2006-08-11T22:00:00,25610452.087112285,17176369.01048631,17590368.738988116,60377189.83658672,4.0,82571364.13568798,0.656619629608112,86187500.22071753,0.6571354558676296,96803741.01600865,0.6446947405270761,265562605.3724141
 2006-08-11T23:00:00,20406757.28805738,13202690.768824387,17382858.640455246,50992306.69733702,4.0,82922645.5569316,0.7585945328885851,86554277.9862586,0.7591136960378538,97212457.94999844,0.7467840631093016,266689381.49318865
 2006-08-12T00:00:00,18488801.349882137,13019985.82155184,14153266.484905666,45662053.656339645,4.0,82173315.86312492,0.8592834630281105,85772216.02810304,0.8598061456427225,96331665.31299783,0.8475817526717916,264277197.2042258
 2006-08-12T01:00:00,17883570.081527267,16598262.789661229,7113558.597545096,41595391.4687336,4.0,75469533.59781317,0.9600487728483325,78330535.44849087,0.960530933411752,95435258.44450532,0.9490647654127292,249235327.49080935
 2006-08-12T02:00:00,13876606.37061391,16308374.148827655,5461928.300214671,35646908.81965624,4.0,133177.37693257275,0.9999877805389992,133177.38097269076,0.9999882933060098,4100068.557278567,0.9999895754196988,4366423.31518383
 2006-08-12T03:00:00,19652631.77595701,5671643.6743605295,12919330.992815914,38243606.44313346,4.0,130046.81133645556,0.9999896905698158,130046.81477848066,0.9999901231859272,130046.82338533472,0.9999912048917048,390140.4495002709
 2006-08-12T04:00:00,11394942.480426844,10698473.443751607,0.0,22093415.92417845,4.0,110306.84509391032,0.9999875318871762,110306.84769853228,0.9999880550883994,110306.85421155824,0.9999893632916113,330920.5470040009
 2006-08-12T05:00:00,33569905.29645251,31498352.222960867,31652126.41044232,96720383.9298557,4.0,124437.18176181433,0.9999790111220378,124437.18822950522,0.9999798918813616,124437.20440123364,0.999982094116612,373311.5743925531
 2006-08-12T06:00:00,32463423.226128608,29843732.6022496,30431655.325468987,92738811.1538472,1.0,31217744.7887666,0.9998780129698592,32234723.510530308,0.9998831319292616,33346929.937605858,0.9998959312860598,96799398.23690276
 2006-08-12T07:00:00,41658748.23159886,37402166.77741633,38412352.9019187,117473267.91093388,1.0,49311977.67475659,0.9996821497071112,50154098.40667023,0.9996954877049578,52740077.29165508,0.9997288378021144,152206153.3730819
 2006-08-12T08:00:00,45066562.48237979,42988125.20315822,43898939.65766082,131953627.34319882,1.0,59066072.58336335,0.9994531702397804,60234804.79717726,0.9994761169361572,62754503.23389979,0.999533492455512,182055380.6144404
 2006-08-12T09:00:00,48156361.41249338,45836013.371112354,47160177.69064498,141152552.47425073,1.0,67119152.7402742,0.9992121733410544,68752521.02322097,0.9992452330251744,70688898.1215734,0.9993278948826796,206560571.8850686
 2006-08-12T10:00:00,50790461.42005129,48667415.08286362,50296850.298436455,149754726.80135137,1.0,76468295.90406826,0.9989600936753744,78651445.24463521,0.9990037314149912,78553685.47830468,0.9991128424579456,233673426.6270081
 2006-08-12T11:00:00,49682448.24646223,47508211.57678212,49591552.58515252,146782212.40839687,1.0,76027168.78879192,0.998701442497237,79692156.20824021,0.9987559340536796,78450415.93691921,0.998892183790899,234169740.93395132
 2006-08-12T12:00:00,51617393.56881574,49897586.618435,52436708.93314601,153951689.12039673,1.0,81173583.57289216,0.998440944191274,85917028.87568673,0.9985063670758344,82753367.13917488,0.9986699493152016,249843979.5877537
 2006-08-12T13:00:00,46651274.51408925,44433700.79842439,46869568.32473093,137954543.63724455,1.0,62582996.78659971,0.9981873548538132,67000076.39210232,0.998263419144446,65797389.76969847,0.9984536089699366,195380462.94840047
 2006-08-12T14:00:00,41701930.323096216,36496049.484960005,38444742.306590416,116642722.11464664,1.0,45697097.78918743,0.9979761073695884,48311409.40445456,0.998061036268978,49540389.39139702,0.998273391007576,143548896.58503902
 2006-08-12T15:00:00,42246798.16390248,37251240.21735208,39032253.77546905,118530292.15672362,1.0,46785879.08761486,0.997776315630052,48349880.94773335,0.997869628419126,50448021.24495634,0.998102946089248,145583781.28030455
 2006-08-12T16:00:00,41081962.329255134,36160191.15003437,37913911.28737243,115156064.76666193,1.0,43190271.95217226,0.997577127759228,44623547.82411922,0.997678799097756,46426183.38463008,0.9979330163391325,134240003.16092154
 2006-08-12T17:00:00,19412616.41966831,15799739.189815717,16860309.768855315,52072665.378339335,1.0,19608296.417580254,0.9973940134526568,20262609.89387656,0.9975033688433356,21036858.003603756,0.9977767991546748,60907764.31506057
 2006-08-12T18:00:00,15976167.440270158,17137988.41549137,15112012.17125409,48226168.02701561,1.0,16517326.97954255,0.9972029977903988,18809011.479093656,0.99732036879896,30182630.98818409,0.9976138412214364,65508969.4468203
 2006-08-12T19:00:00,17252342.7412557,0.0,6484138.949871721,23736481.69112742,1.0,18966250.13147028,0.997009544082218,13175198.777971571,0.9971350330167366,17302657.360568836,0.9974488033596728,49444106.27001069
 2006-08-12T20:00:00,16670122.324578544,0.0,11950661.892641995,28620784.217220537,1.0,7057643.791644649,0.9968274673789822,14841078.104251698,0.9969605968245524,11525234.892863393,0.9972934713680472,33423956.78875974
 2006-08-12T21:00:00,8319834.646920005,15258415.641647618,9978347.65652202,33556597.94508964,1.0,4937549.518270863,0.9966499456293212,0.0,0.9967905244457674,10519459.057310067,0.9971420252662582,15457008.575580932
 2006-08-12T22:00:00,6114024.075685988,0.0,5909179.915236435,12023203.990922423,1.0,9876868.274384003,0.9964820811538364,14103433.974588113,0.996629704091565,12375927.320950031,0.9969988179100358,36356229.56992214
 2006-08-12T23:00:00,18152303.87644988,17354912.400522426,0.0,35507216.27697231,4.0,2976997.736316374,0.9999873942406318,2977023.153652641,0.9999879232179368,2977086.707612288,0.9999892458635627,8931107.597581305
 2006-08-13T00:00:00,6207555.340534046,0.0,0.0,6207555.340534046,4.0,127488.78242957576,0.9999859112101178,127488.78687005072,0.9999865024200468,127488.7979736676,0.9999879806710408,382466.367273294
 2006-08-13T01:00:00,11738247.764163338,0.0,0.0,11738247.764163338,4.0,121084.1181299884,0.9999846435298432,121084.122722228,0.9999852879356228,121084.13420462848,0.9999868991965944,363252.3750568448
 2006-08-13T02:00:00,17714628.71746667,17233627.633454137,0.0,34948256.350920804,4.0,121679.4498410854,0.9999887100231936,121679.45328251962,0.9999891837861244,121679.4618874678,0.9999903683746926,365038.3650110728
 2006-08-13T03:00:00,0.0,0.0,0.0,0.0,4.0,114718.2178604288,0.9999880654525458,114718.22114760056,0.9999885662636882,114718.22936621928,0.9999898184831324,344154.6683742486
 2006-08-13T04:00:00,17392818.497436278,0.0,0.0,17392818.497436278,4.0,116832.80413518602,0.9999894989007024,116832.80721791854,0.999989939559852,116832.81492535432,0.9999910413763036,350498.4262784589
 2006-08-13T05:00:00,0.0,17007260.13594845,0.0,17007260.13594845,4.0,114012.87363730677,0.9999923561765576,114012.87573729864,0.9999926769354274,114012.88098779674,0.9999934789553094,342038.6303624021
 2006-08-13T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999043511921676,0.0,0.9999083649169356,0.0,0.9999184007643308,0.0
 2006-08-13T07:00:00,24726370.90375621,23614607.057470582,25276317.225466736,73617295.18669353,1.0,33300191.92277229,0.999725690195339,33792484.837494425,0.999737201097376,34238485.71272195,0.9997659827560404,101331162.47298868
 2006-08-13T08:00:00,29953806.1364611,28571378.87676661,30525923.628133263,89051108.64136098,1.0,49659168.30300088,0.999511599717938,50790767.428455286,0.9995320945296662,50892709.13166547,0.9995833393994126,151342644.86312163
 2006-08-13T09:00:00,24212431.286619,23364573.442834157,25168363.909157224,72745368.63861036,1.0,40909303.425346166,0.999286129836645,43306363.68700187,0.9993160860736372,41989472.65367344,0.9993909881260734,126205139.76602148
 2006-08-13T10:00:00,31352236.10106223,29687613.229823403,32853587.878682032,93893437.20956768,1.0,54273502.56739311,0.999039446527808,59249421.75438394,0.999079754372194,53921351.35462212,0.9991805394031924,167444275.67639917
 2006-08-13T11:00:00,25696715.055828582,24663691.847377315,27729725.44820706,78090132.35141297,1.0,33350730.80042961,0.9987881680347924,34541987.751411416,0.998839020314952,32216613.100607064,0.9989661704692268,100109331.6524481
 2006-08-13T12:00:00,32528222.78887759,30569244.66852495,34793025.00716756,97890492.4645701,1.0,36308947.197737694,0.9985248573942532,41408212.60720684,0.9985867590169334,38511935.1913773,0.9987415367545104,116229094.99632184
 2006-08-13T13:00:00,26240053.569745094,25225289.136096105,28953072.559923325,80418415.26576453,1.0,29821763.19394307,0.998259482055544,36914290.13149631,0.9983325196619736,30994924.1858464,0.998515141619068,97730977.51128578
 2006-08-13T14:00:00,32372320.903247856,30812440.14524571,35820275.79374514,99005036.84223872,1.0,41154337.6737719,0.9979912786829404,47303171.204302624,0.998075570946315,37803423.67590478,0.9982863338513162,126260932.5539793
 2006-08-13T15:00:00,26583745.51262325,25735858.816330425,29507185.370117188,81826789.69907087,1.0,32346891.16052005,0.9977335573960164,42362820.38036694,0.9978286644550568,30981208.36216145,0.998066468486496,105690919.90304844
 2006-08-13T16:00:00,31560104.37544768,30110582.02438254,33605538.35014205,95276224.74997224,1.0,34730710.9360712,0.9974676029216276,39415528.44246501,0.9975738702667716,36541281.46755582,0.9978395792829116,110687520.84609202
 2006-08-13T17:00:00,24100159.873000704,23012815.478236213,25270220.945319302,72383196.29655622,1.0,25855279.21513957,0.9972194189121752,30038438.22418321,0.9973361008388296,27623141.378787827,0.9976278502929158,83516858.81811062
 2006-08-13T18:00:00,28561621.74617141,16632701.994506884,29956651.83001556,75150975.57069385,1.0,20077154.971831556,0.9969869730830284,36610502.6544565,0.9971134091676552,36711770.73332031,0.997429547748193,93399428.35960838
 2006-08-13T19:00:00,12825870.431908889,10985841.453220217,16286854.063909426,40098565.949038535,1.0,15633081.652901383,0.996795055835902,24663166.95721037,0.9969295453717488,21368943.90397588,0.9972658206612368,61665192.51408764
 2006-08-13T20:00:00,11553522.300861333,16611549.758233044,0.0,28165072.059094377,1.0,22836504.48736593,0.9966042331008156,9222274.895134537,0.996746730158716,18738081.954009604,0.9971030273166658,50796861.33651007
 2006-08-13T21:00:00,5635778.373019943,0.0,17798590.922249064,23434369.295269005,1.0,0.0,0.9964085932916918,7368988.731592835,0.9965593000112198,23915703.553479534,0.9969361244638998,31284692.285072368
 2006-08-13T22:00:00,11777623.598036673,0.0,0.0,11777623.598036673,1.0,0.0,0.9962038093117884,15959459.941958947,0.9963631094111052,0.0,0.996761420600714,15959459.941958947
 2006-08-13T23:00:00,5758322.223563183,11866891.000601389,18367509.06083723,35992722.28500181,4.0,3696820.1391316415,0.9999821991936216,3696854.7871693927,0.9999829461714363,3696941.421647953,0.999984813901734,11090616.347948989
 2006-08-14T00:00:00,0.0,5623080.131169759,0.0,5623080.131169759,4.0,168376.8512802314,0.9999747041172516,168376.86105637412,0.9999757656120408,168376.88550083592,0.9999784197550956,505130.5978374414
 2006-08-14T01:00:00,16070394.043133304,8857377.384076,18435153.68728011,43362925.11448942,4.0,183683.7812832264,0.9999718934636128,183683.7943178845,0.9999730729022676,183683.8269101589,0.9999760219501064,551051.4025112698
 2006-08-14T02:00:00,0.0,5712635.633665547,16033352.83669468,21745988.470360227,4.0,198990.8044733144,0.9999775147708906,198990.81685635887,0.9999784583218142,198990.84781922435,0.999980817560085,596972.4691488976
 2006-08-14T03:00:00,9245838.706749383,11940455.107489806,0.0,21186293.81423919,4.0,175395.85643970378,0.999983648922552,175395.863709594,0.9999843350651818,175395.8818864599,0.9999860506842444,526187.6020357576
 2006-08-14T04:00:00,6081398.013126773,5662464.146274295,0.0,11743862.159401068,4.0,150597.40725564442,0.9999791132468936,150597.4142868731,0.9999799897207372,150597.4318669845,0.999982181240648,451792.253409502
 2006-08-14T05:00:00,34988215.862963244,33087013.5303433,35215621.790177114,103290851.18348366,4.0,160263.91898445328,0.9999750193722412,160263.9290547144,0.9999760676379396,160263.95423415364,0.9999786887032066,480791.80227332126
 2006-08-14T06:00:00,39603934.35201702,35422697.63430329,36942866.13424443,111969498.12056474,1.0,42906343.33168711,0.999859522265678,44313302.77579991,0.9998654171531766,45927929.99096684,0.9998801566270508,133147576.09845383
 2006-08-14T07:00:00,43595271.89818801,36430218.3607716,37871031.05291523,117896521.31187484,1.0,47048447.67252872,0.9996586476696548,48592689.49368915,0.9996729718869012,59500968.96646881,0.9997087879098416,155142106.13268667
 2006-08-14T08:00:00,44295895.95862592,39911136.02623141,41098865.54866584,125305897.53352316,1.0,51352620.28440915,0.9994502663417076,52794647.49506442,0.9994733348947804,58798287.85347943,0.99953101510249,162945555.632953
 2006-08-14T09:00:00,50518853.186964005,47372980.84364904,48669156.79808168,146560990.82869473,1.0,60726506.92793957,0.999231363933513,62334088.42387642,0.9992636183200244,66407195.90307762,0.9993442666254349,189467791.2548936
 2006-08-14T10:00:00,60986874.29731463,55438241.39190219,57198419.44238541,173623535.13160223,1.0,70726749.86832961,0.9989925871403468,73781211.54631858,0.9990348613519908,79490167.88023494,0.9991405630533836,223998129.29488316
 2006-08-14T11:00:00,66459121.65994275,55994951.63066085,58061413.34599751,180515486.63660112,5.0,4409396.377968534,0.9424425030542168,4546507.136780017,0.9431712191870631,5228588.720280437,0.9421672737117712,14184492.235028988
 2006-08-14T12:00:00,58546403.25813808,49484544.55758437,52653113.72672454,160684061.542447,5.0,3965218.6227279576,0.851305620993425,4156461.398611883,0.8523344632746142,4620444.978436733,0.8506463914522334,12742124.999776574
 2006-08-14T13:00:00,52475191.78413949,47036237.66885554,50659629.53601418,150171058.9890092,5.0,3838288.7999941655,0.7675667956690179,4037696.000620327,0.7681311972094883,4255760.89522347,0.7697853140270201,12131745.695837963
 2006-08-14T14:00:00,46551225.41365998,41207945.19945931,44660833.09527292,132420003.70839222,5.0,3095439.8576429803,0.690768683380683,3336501.2352643474,0.6893661702067789,3502196.176437844,0.6965943713524411,9934137.269345174
 2006-08-14T15:00:00,46412552.51529823,39031839.62054636,42059789.50408108,127504181.63992566,5.0,2605673.6692993813,0.632400058104395,2741153.230237952,0.6301546644210388,3070037.659428481,0.6388021884524727,8416864.558965815
 2006-08-14T16:00:00,46758201.06036224,38300353.317821234,39838032.70155923,124896587.07974271,5.0,2592116.623252598,0.5768225842788669,2681102.702722947,0.5747558198678827,3300997.667135133,0.5804564008355532,8574216.99311068
 2006-08-14T17:00:00,42892292.97958099,37899422.56900805,39363674.25124942,120155389.79983844,1.0,47454612.15868261,0.5514897546262129,49079560.36049636,0.5496138398532908,51392457.639952615,0.5529503644221844,147926630.1591316
 2006-08-14T18:00:00,43181927.59256667,39196507.62471629,40451891.320981786,122830326.53826477,1.0,51033415.58387624,0.5512960393155938,52785683.57829156,0.5494282534462896,55294673.01683072,0.5527851033839951,159113772.1789985
 2006-08-14T19:00:00,43527724.320202485,41081005.72239261,42177171.22937664,126785901.27197172,1.0,54936156.8684441,0.5511042221952284,56827342.72814128,0.5492444855755098,59548967.99885461,0.5526214617164739,171312467.59543997
 2006-08-14T20:00:00,42936552.08278499,38495709.61738903,39606928.64864408,121039190.3488181,1.0,49993339.61220097,0.5509138969857992,51708521.53921444,0.5490621470103915,54163389.4180803,0.5524590928174778,155865250.5694957
 2006-08-14T21:00:00,7093480.931559311,1876383.4266095592,3423973.307141219,12393837.665310089,4.0,85173583.92185572,0.6056946453786015,88906440.51470137,0.6038581199655838,99836529.35519002,0.6072595706005289,273916553.7917471
 2006-08-14T22:00:00,26445630.36656069,11931341.08300799,12175779.811491638,50552751.26106032,4.0,83566602.24725384,0.7068611726134005,87228751.52296688,0.7050460768111119,97953128.49435572,0.7084410585814321,268748482.2645765
 2006-08-14T23:00:00,17440345.53989622,17736556.621116474,18391607.912272107,53568510.073284805,4.0,81893166.77602005,0.8080803040808201,85481736.45329472,0.8062855201787203,95991808.5078542,0.8096736488269971,263366711.73716897
 2006-08-15T00:00:00,6429755.348384954,17627934.13478755,18030927.35781281,42088616.84098531,4.0,81440710.02689978,0.9098738027563656,85009095.21700129,0.9080985605364552,95461792.37211482,0.9114802746607888,261911597.6160159
 2006-08-15T01:00:00,18920554.851231277,7777475.284701117,0.0,26698030.13593239,4.0,35202590.6334791,0.9922518482781032,38223526.5052783,0.9915411240531876,39720808.42643987,0.992881370314346,113146925.56519727
 2006-08-15T02:00:00,18727608.963730253,5707221.428704649,17859825.458519008,42294655.85095391,4.0,133177.37693257278,0.9999877805389988,133177.3809726908,0.9999882933060096,133177.39107678007,0.9999895754196984,399532.1489820436
 2006-08-15T03:00:00,18498390.936863404,17601087.0350519,0.0,36099477.971915305,4.0,133715.67559766263,0.9999879877488512,133715.6796783752,0.999988491820685,133715.68988137908,0.999989752193105,401147.0451574168
 2006-08-15T04:00:00,0.0,0.0,0.0,0.0,4.0,118977.59595220492,0.9999806155183224,118977.60105148528,0.9999814289521326,118977.61380113687,0.9999834628478432,356932.8108048271
 2006-08-15T05:00:00,35626710.096617684,33400670.978187274,34359129.943888135,103386511.01869312,4.0,143009.1819662755,0.9999774481677236,143009.1899988002,0.9999783945135258,143009.2100838288,0.9999807607400616,429027.5820489045
 2006-08-15T06:00:00,38485370.30166045,34907609.762788445,36018223.29273868,109411203.35718755,1.0,40786989.36488281,0.9998688432678656,42174502.18051721,0.9998743470168002,44129253.82934816,0.999888108494632,127090745.3747482
 2006-08-15T07:00:00,47106826.87725343,37291119.10124074,38375438.685695246,122773384.6641894,1.0,48659015.57840233,0.9996806200543804,50326789.121927164,0.999694022241266,66304250.058904245,0.9997275328355762,165290054.75923374
 2006-08-15T08:00:00,48981590.638181806,42362367.251626045,43208562.89186453,134552520.78167236,1.0,53344937.1551501,0.999477076336448,54177381.21512821,0.9994990198578302,65792223.81116389,0.9995538870559276,173314542.1814422
 2006-08-15T09:00:00,52994987.83929512,47486869.1719355,48170129.880331926,148651986.89156255,1.0,60649236.23277207,0.9992613531194148,61062993.969035424,0.9992923490653772,69827866.46802488,0.9993698507879912,191540096.66983235
 2006-08-15T10:00:00,58620944.87797099,51597243.56339604,52674182.728595056,162892371.1699621,1.0,66847202.465257086,0.999033641332359,67825727.98429166,0.9990741927810004,77071230.74785863,0.9991755869158352,211744161.19740736
 2006-08-15T11:00:00,61319315.35012705,51295090.29334647,52757249.70936374,165371655.35283723,5.0,4221222.603161528,0.944824353578432,4332677.790515042,0.945778776190068,5058006.4422984,0.9440071420625384,13611906.835974967
 2006-08-15T12:00:00,58810169.33658239,48546523.353428505,50348228.164752126,157704920.85476303,5.0,3945931.644170816,0.8559324553205098,4094879.666664165,0.8580646418659897,4691046.101063535,0.8534619359985657,12731857.411898518
 2006-08-15T13:00:00,56793902.74541623,50300802.74065879,52297850.81960305,159392556.30567807,5.0,3921413.658050191,0.7714090337953531,4127094.601244372,0.7731025303137895,4450814.470320206,0.7698224622685034,12499322.72961477
 2006-08-15T14:00:00,57518673.10783618,50853129.72335657,53179232.54931791,161551035.38051063,5.0,3958340.7889339416,0.6848138779656746,4180275.825572476,0.6856307557732655,4489635.868044933,0.6862257542955298,12628252.482551351
 2006-08-15T15:00:00,60094778.505025,50969532.38008198,53275472.77055201,164339783.65565902,5.0,4017069.108011737,0.5983379575682124,4185017.94484082,0.5986072123965552,4675443.843529862,0.6010983718421155,12877530.896382418
 2006-08-15T16:00:00,53101413.3342823,42507000.06631088,44064059.83613185,139672473.23672503,5.0,3290183.904660824,0.5181305127602915,3442960.9619474006,0.5186746892739874,4120274.852957876,0.5189226463032113,10853419.7195661
 2006-08-15T17:00:00,42545090.57175193,37164847.4834307,38806617.7684646,118516555.82364725,1.0,45329618.70524789,0.489551284330216,47377319.485536665,0.4899524231646654,49366740.33523989,0.487879227894997,142073678.52602443
 2006-08-15T18:00:00,40838865.0184143,35748228.91667516,37359580.92366343,113946674.8587529,1.0,41436389.72182604,0.4893542277607294,42803130.25969449,0.4897636357085264,44419903.79294942,0.4877111163856318,128659423.77446994
 2006-08-15T19:00:00,39694593.6766848,35248800.71721774,36740814.858971246,111684209.2528738,1.0,39724114.221162304,0.4891618778150297,41047969.75038967,0.4895793573714387,42603079.90386388,0.4875470201579233,123375163.87541586
 2006-08-15T20:00:00,38342567.88880216,34409348.08313624,35762066.4568245,108513982.42876288,1.0,37630945.97465975,0.4889715526056004,38881578.90915045,0.4893970188063205,40337920.17625261,0.4873846512589274,116850445.0600628
 2006-08-15T21:00:00,16267647.029627996,13619085.69511751,14031201.516589588,43917934.24133509,4.0,84769975.08978723,0.5441473221916953,88482439.2171802,0.5445783846634892,99367759.39482217,0.5425932879479863,272620173.7017896
 2006-08-15T22:00:00,19039268.534321763,7925995.707577808,6285775.490195077,33251039.73209465,4.0,83755653.766027,0.6467253237018123,87423761.25022513,0.6471606170414727,98178435.27674793,0.6452100327605915,269357850.2930001
 2006-08-15T23:00:00,19046801.90319114,7705803.43367392,11724291.14536758,38476896.482232645,4.0,82265870.69109099,0.7476335468821417,85868787.12906884,0.7480728096605911,96431840.30146997,0.7461546724030442,264566498.12162977
 2006-08-16T00:00:00,20691664.96744305,11489878.800493792,17645453.29280442,49826997.06074127,4.0,80541087.97287123,0.8491175298218779,84068508.10377297,0.8495604310037949,94409848.73718417,0.8476731020614473,259019444.81382835
 2006-08-16T01:00:00,24328318.90234164,17099943.33059305,5973171.923113348,47401434.15604804,4.0,78918847.171467,0.9511023451482642,82193163.94417408,0.9515357744361492,92508092.73766786,0.94969028840844,253620103.8533089
 2006-08-16T02:00:00,23332561.809176598,13157567.09202898,11206456.555641804,47696585.45684738,4.0,276285.89955277345,0.9999923406358188,110852.13271157791,0.9999926620468266,1550426.881298603,0.999993465697304,1937564.913562955
 2006-08-16T03:00:00,6009676.039116038,5859812.717472839,0.0,11869488.756588876,4.0,104778.03610746848,0.9999910085724828,104778.0382920672,0.9999913858810572,104778.04375534155,0.999992329296835,314334.1181548773
 2006-08-16T04:00:00,11334327.926796064,10832528.837470978,0.0,22166856.76426704,4.0,100222.42866098616,0.9999826831766336,100222.43245729784,0.9999834098449992,100222.441949179,0.9999852267939044,300667.30306746304
 2006-08-16T05:00:00,33285656.617098548,31744145.66875802,32090483.561498526,97120285.84735508,4.0,112105.79489106072,0.9999832182220736,112105.79944654784,0.9999839224382496,112105.81083679388,0.9999856832480928,336317.4051744024
 2006-08-16T06:00:00,27380856.527333733,24731884.75854091,25211448.30838144,77324189.59425607,1.0,22726592.03748861,0.9998833800750502,23456620.780358296,0.9998882738138404,24216270.001341525,0.999900510032949,70399482.81918842
 2006-08-16T07:00:00,38692166.2355989,30350919.15468993,30956095.04860577,99999180.4388946,1.0,31180610.15088015,0.999713624883667,32202311.217123,0.9997256420841242,44133409.086035445,0.9997556896825276,107516330.4540386
 2006-08-16T08:00:00,40905922.8209582,34050252.88314936,35174279.58901632,110130455.29312386,1.0,37894417.49665748,0.9995263005169194,39137817.16025872,0.9995461784368916,48926128.76540813,0.9995958808412548,125958363.42232431
 2006-08-16T09:00:00,41327592.18833468,35046983.98803888,36377334.59172504,112751910.7680986,1.0,47728439.05864973,0.999327503384674,47455992.66212911,0.9993557234574806,58260625.58739771,0.9994262844352768,153445057.30817658
 2006-08-16T10:00:00,43117462.796697415,36526960.15359334,37471986.29838511,117116409.24867584,1.0,58235708.65202769,0.9991191153964104,57692821.63753624,0.9991560800845306,70551360.5401598,0.999248505945923,186479890.8297237
 2006-08-16T11:00:00,43326960.14086807,36711055.85435735,38041258.9656389,118079274.96086434,5.0,3078475.713705929,0.959929343255597,3217533.4817850846,0.959996370553106,3792771.171138464,0.9580521621351832,10088780.366629478
 2006-08-16T12:00:00,50458407.37925355,41879387.49259451,43868073.12905329,136205868.00090134,5.0,3544187.718116808,0.887590553076993,3703807.512500126,0.8874326057587366,4348205.802434997,0.8820902016597487,11596201.03305193
 2006-08-16T13:00:00,51817154.29969163,46533135.37944263,49339672.58553073,147689962.264665,5.0,3800052.452303752,0.8064670215850028,3958433.303867524,0.8066185773939972,4365768.25839774,0.8004831665018642,12124254.014569016
 2006-08-16T14:00:00,53608854.24016917,49012774.96029104,52484910.47515171,155106539.6756119,5.0,3998975.5742173577,0.7211549117923589,4153826.797649631,0.7213314193579531,4506684.277994314,0.7178666159268844,12659486.649861302
 2006-08-16T15:00:00,54535677.447072186,47578263.21368341,51280430.80067228,153394371.46142787,5.0,4015222.5480461614,0.6332188787506903,4189804.4989065016,0.6338982047208666,4700326.630344073,0.6317744825285115,12905353.677296735
 2006-08-16T16:00:00,47467019.1937075,38297950.74463747,40572979.06587152,126337949.00421648,5.0,3237967.673031415,0.5550401028281605,3463820.9438102324,0.5545338378554945,4158106.955555405,0.5500610764764768,10859895.572397051
 2006-08-16T17:00:00,40815794.596638456,35393905.627537705,37202017.22545589,113411717.44963203,1.0,51560021.58161631,0.5261895387473318,54491730.77646839,0.5249782138568864,55695605.43488425,0.5179126456833472,161747357.79296896
 2006-08-16T18:00:00,38757715.08836311,34386521.937974714,36002519.752966866,109146756.77930471,1.0,40592601.40973423,0.5259901876987492,41892801.71571091,0.5247872282052096,43910280.91196421,0.5177425767241742,126395684.03740934
 2006-08-16T19:00:00,36598948.58539359,32962278.9746595,34411392.1824844,103972619.7425375,1.0,36371000.139144205,0.5257924062647973,37597002.17336311,0.5245977463021977,39131695.340932816,0.5175738468235538,113099697.65344016
 2006-08-16T20:00:00,34109108.09368545,30949370.55184328,32179314.673901003,97237793.31942976,1.0,31740763.308046952,0.5256080131774238,32791344.76521456,0.5244210909286388,34011792.39416629,0.5174165386946461,98543900.46742782
 2006-08-16T21:00:00,19635482.990741342,15019624.048240423,15456082.09426722,50111189.133249,4.0,82980213.39215162,0.5812847371937745,86616345.44829729,0.5801099724267818,97279282.07392572,0.5731533199072648,266875840.91437468
 2006-08-16T22:00:00,18835208.69644677,14154187.468889602,13077564.57330514,46066960.73864152,4.0,80167640.5977314,0.6836265857273056,83680464.8933812,0.6824677754138807,93981592.00525698,0.6755823009739917,257829697.49636957
 2006-08-16T23:00:00,26191306.656073984,12951754.19186559,11230146.193642631,50373207.041582204,4.0,77632353.45359847,0.7875315483642313,81034065.63367477,0.786387619828047,91009313.88768196,0.7795700370270463,249675732.97495517
 2006-08-17T00:00:00,13960519.203898292,11059305.990323082,5418551.484726137,30438376.67894751,4.0,77315575.63086107,0.8924411353249879,80703194.7943517,0.8913114335290894,90636322.82476103,0.8845591058540241,248655093.24997383
 2006-08-17T01:00:00,13819108.756043833,5353539.80567524,10769558.227065366,29942206.78878444,4.0,43497882.46663841,0.985261814174722,46273080.63447391,0.984655829448676,57826606.74978801,0.9807495196065652,147597569.85090032
 2006-08-17T02:00:00,13660836.469382294,12596865.63322105,5189109.845431697,31446811.948035043,4.0,100462.99446507372,0.9999926732816352,100462.99630498128,0.9999929807337784,100463.0009051122,0.9999937494817543,301388.9916751672
 2006-08-17T03:00:00,16816754.88708763,10578771.639409091,0.0,27395526.526496723,4.0,87479.8313283195,0.9999929478346896,87479.83278139202,0.9999932437657232,87479.8364151645,0.9999939837065178,262439.500524876
 2006-08-17T04:00:00,0.0,0.0,0.0,0.0,4.0,73785.36160164635,0.9999864573560852,73785.36364205489,0.999987025648012,73785.3687434264,0.999988446595233,221356.09398712765
 2006-08-17T05:00:00,32737198.64896101,30413837.001021963,29310113.75540757,92461149.40539056,4.0,89749.33124494772,0.9999858632558376,89749.33418034451,0.9999864564780788,89749.34152,0.9999879397606238,269248.00694529223
 2006-08-17T06:00:00,21521533.80566827,18688378.79216646,18883764.857735746,59093677.45557048,1.0,16155158.952509712,0.9998929553903296,16680599.430989802,0.9998974473187786,17327924.40227417,0.9999086788583196,50163682.78577369
 2006-08-17T07:00:00,36957192.93833365,27467997.928161405,27823503.876144823,92248694.74263988,1.0,29998506.46805152,0.9997299219385464,30850937.64543561,0.9997412552633304,42078904.900658086,0.999769592910931,102928349.0141452
 2006-08-17T08:00:00,42313054.01813474,35462946.24668758,36541733.43077105,114317733.6955934,1.0,44833821.373972975,0.9995344793858018,45585932.60741579,0.9995540140947152,57127183.23395568,0.9996028583401336,147546937.21534446
 2006-08-17T09:00:00,47578824.42702967,41877518.95534889,41855183.99184355,131311527.3742221,1.0,59797008.09507237,0.9993244218781572,59258292.29011864,0.9993527712606676,70589526.69725475,0.999423655562192,189644827.0824457
 2006-08-17T10:00:00,52778462.042256616,45130142.12350072,45818152.7923089,143726756.95806625,1.0,69354807.01813464,0.9991008838895534,69330005.04617056,0.9991386136290348,82704095.91645156,0.999232952411505,221388907.9807568
 2006-08-17T11:00:00,55021171.92846626,43855137.23415758,45582288.325918384,144458597.48854223,5.0,3574222.188208907,0.9533338002709012,3660635.541752667,0.954204835410154,4505300.297259832,0.9506103882775632,11740158.027221406
 2006-08-17T12:00:00,56438439.856054805,46579540.55163054,49102783.78656771,152120764.19425303,5.0,3832069.040592161,0.8725893039789993,3921055.942971324,0.8751285980046961,4652584.924678827,0.8651290824164635,12405709.908242311
 2006-08-17T13:00:00,55833625.63111929,49397310.66302738,52770175.52950916,158001111.82365584,5.0,4034750.8405696335,0.7864135535228582,4160124.756570688,0.7902543649470043,4645171.921547224,0.7785936886987774,12840047.518687544
 2006-08-17T14:00:00,55842267.33393285,49899718.26226728,53771533.30197041,159513518.8981705,5.0,4120833.049104056,0.6970480248671321,4271829.818483911,0.7016892558402934,4706815.059654891,0.6913877192801428,13099477.927242858
 2006-08-17T15:00:00,56158750.66625477,47927114.67900168,51672116.92556038,155757982.27081686,5.0,4071158.2872416712,0.6076066479284398,4227252.460945207,0.6127395695743254,4830522.923811309,0.6024036689507556,13128933.671998188
 2006-08-17T16:00:00,46565617.45669238,36401750.3056218,38474271.619451255,121441639.38176544,5.0,3269766.668761366,0.528221060295233,3414637.4369210424,0.5338295349489363,4254160.94006929,0.5184431923172347,10938565.045751698
 2006-08-17T17:00:00,38496837.959696814,33845468.32235921,35568401.51074727,107910707.79280327,1.0,49957180.37149653,0.4993487635490238,52862271.08512022,0.5046731501180984,55364011.27262286,0.4858340642547252,158183462.72923964
 2006-08-17T18:00:00,36555917.85202046,32723775.519694284,34322468.72535176,103602162.0970665,1.0,42476127.794353135,0.4991424002970306,44439780.08171909,0.5044754465171178,46570017.368059605,0.485658013094084,133485925.24413183
 2006-08-17T19:00:00,35133098.16132875,31761996.49551607,33136498.17773929,100031592.83458412,1.0,34690368.38483441,0.4989480788975937,35861184.8973355,0.5042892794546917,37371980.49338389,0.4854922349936816,107923533.7755538
 2006-08-17T20:00:00,33608083.338919505,30503746.921297003,31656213.510476027,95768043.77069254,1.0,30898943.73773813,0.4987667939580038,31916890.12661768,0.5041156018012609,33074784.52204436,0.485337578465868,95890618.38640018
 2006-08-17T21:00:00,17592942.256498903,11448830.490979822,9582499.345823605,38624272.09330232,4.0,83013523.9009974,0.554560629652928,86642569.17545097,0.5598930854021821,97326675.62944484,0.5412148467742853,266982768.70589325
 2006-08-17T22:00:00,20770069.055859294,19722463.20800344,18850142.047725387,59342674.31158812,4.0,81607087.15177423,0.6579033699653553,85175361.2910768,0.6632008614334337,95675680.31601296,0.6446880019404461,262458128.758864
 2006-08-17T23:00:00,18242942.108697142,3022175.4820299977,0.0,21265117.590727147,4.0,81251409.36338827,0.7609054895011055,84805132.15950726,0.7661696339827505,95255839.80115657,0.7478144771990132,261312381.3240521
 2006-08-18T00:00:00,25873461.02647669,12852066.58140934,16787374.86270025,55512902.470586285,4.0,79631218.46381311,0.8623833740430875,83114593.4134803,0.8676163677729519,93354913.25382368,0.8494097975200116,256100725.1311171
 2006-08-18T01:00:00,15771039.78262785,10919720.95421749,16064041.787798636,42754802.52464398,4.0,66928647.05669306,0.9637028790326476,65844671.22681534,0.9679215209159168,89561459.78721713,0.9521759781324658,222334778.07072556
 2006-08-18T02:00:00,21596963.65183174,12662647.518014012,0.0,34259611.169845745,4.0,95434.4597379164,0.9999933863055378,95434.46123748332,0.9999936638369556,95434.46498674774,0.9999943577716724,286303.38596214744
 2006-08-18T03:00:00,15332404.908361536,15948384.033919968,15648215.021314371,46929003.96359588,4.0,92861.74069332046,0.9999936811355562,92861.74207743128,0.9999939462949792,92861.74553974136,0.999994609294976,278585.2283104931
 2006-08-18T04:00:00,5502267.796144799,0.0,0.0,5502267.796144799,4.0,82543.75052503368,0.9999875984903428,82543.75255209624,0.9999881188966876,82543.75762103064,0.9999894201116344,247631.2606981606
 2006-08-18T05:00:00,33062692.6288527,31228975.30214116,29527768.16616753,93819436.09716138,4.0,106051.59866531772,0.999988492822866,106051.6019589817,0.9999889757002056,106051.61019481484,0.9999901830782828,318154.81081911427
 2006-08-18T06:00:00,25783351.56383108,23217188.42870546,23084072.492706086,72084612.48524264,1.0,21294121.379720744,0.9999014539544122,21807400.696769144,0.9999055892563868,22716014.870945245,0.9999159290933112,65817536.94743513
 2006-08-18T07:00:00,39477006.76356071,31949392.731440347,32272645.95786879,103699045.45286985,1.0,39223112.09411028,0.9997233911280248,39944194.03768806,0.9997349985061564,51994352.68563552,0.9997640213919652,131161658.81743386
 2006-08-18T08:00:00,43350119.07987103,36546248.49071877,37400368.448332354,117296736.01892217,1.0,55405736.11799992,0.9995194625917954,55866493.69472873,0.9995396274526096,68854187.2313873,0.9995900473188476,180126417.04411596
 2006-08-18T09:00:00,49611972.17236209,43791521.21571344,43814907.70303663,137218401.09111214,1.0,66991225.27563984,0.9993000095974218,66095851.80212602,0.9993293833960027,77772116.51445961,0.9994028291295988,210859193.59222543
 2006-08-18T10:00:00,53677974.12283651,46102218.1362832,46433352.89418225,146213545.15330195,1.0,77419738.25480779,0.9990690298149816,77945956.67669162,0.9991080962516052,90972905.86966948,0.9992057772882924,246338600.8011689
 2006-08-18T11:00:00,55936753.19990884,43748611.59019826,45626146.12184879,145311510.9119559,5.0,3548893.684744487,0.9537650568150852,3621744.0167462886,0.9548487005401608,4600989.670351039,0.9492960679934256,11771627.371841814
 2006-08-18T12:00:00,56552010.76257021,46772016.67939081,49460551.709425926,152784579.15138695,5.0,3805379.626887085,0.8732091073912337,3914774.211291857,0.8757550338843477,4637697.476050274,0.863315666425308,12357851.314229216
 2006-08-18T13:00:00,54209662.45433695,47572244.2629635,51086601.68081128,152868508.39811173,5.0,3935104.696264541,0.7888207170278636,4076844.333226553,0.7922197497674578,4565732.64531211,0.7779421477918582,12577681.674803205
 2006-08-18T14:00:00,54810712.50315055,48885092.06472574,52897525.20644543,156593329.7743217,5.0,4086966.2599107777,0.7008962059863864,4253414.7018648125,0.7046990383064898,4678702.698295914,0.6917427657220641,13019083.660071503
 2006-08-18T15:00:00,57689838.88012427,49803682.66406194,53885516.44387673,161379037.98806295,5.0,4148641.047746999,0.6108399842509092,4317623.71260043,0.6148948215428665,4889183.371647469,0.6023932099530355,13355448.131994896
 2006-08-18T16:00:00,49267663.585864425,38520816.726590976,41092514.41058226,128880994.72303766,5.0,3497533.6598190838,0.5281396142036933,3607578.155768776,0.5328848267457601,4449806.770960441,0.5159069900640908,11554918.5865483
 2006-08-18T17:00:00,39338585.178581625,34080170.37843233,35860751.1839104,109279506.74092436,1.0,58073593.42633698,0.496705872889944,61733147.35341338,0.5017926852048685,62268756.62572993,0.4815784899751453,182075497.4054803
 2006-08-18T18:00:00,35254050.75445719,31294150.080387164,32974817.83567848,99523018.67052282,1.0,45774491.88237661,0.496497329494291,48088080.0702204,0.5015928929459122,49660782.58530195,0.4814005789057365,143523354.53789896
