version,0.3.0
 2006-08-18T19:00:00,32808888.94627805,29587708.69206927,31046837.054040227,93443434.69238757,1.0,35292237.82818063,0.4962999487893927,36502397.51383318,0.5014037949561025,38229779.75627209,0.4812321908722572,110024415.09828591
 2006-08-18T20:00:00,31227285.89625364,28155381.519260418,29381686.65750341,88764354.07301746,1.0,30165880.02743779,0.4961155557020192,31193664.47285847,0.5012271395825437,32644940.635414,0.4810748827433497,94004485.13571028
 2006-08-18T21:00:00,17193301.17398044,16505015.641988698,16914182.634960983,50612499.450930126,4.0,83468787.09049883,0.5508374066279396,87118133.8243984,0.555934105152133,97862602.24936008,0.5358859725347734,268449523.1642573
 2006-08-18T22:00:00,19813828.827740557,16513762.470190164,15504614.038050158,51832205.33598088,4.0,81412004.30565724,0.654225456035548,84971930.74160245,0.6592891307494161,95449408.9170348,0.6394175527966631,261833343.9642945
 2006-08-18T23:00:00,22907487.146162715,16167087.630971145,11384175.123300347,50458749.9004342,4.0,79968842.77398324,0.7571413855784964,83466271.8384888,0.7621730394914574,93755362.89094795,0.7424694710351579,257190477.50342
 2006-08-19T00:00:00,14792058.255440112,1510694.86585593,5378463.775771812,21681216.89706785,4.0,78528276.56889477,0.8604521388308924,81963170.27274771,0.8654530575938556,92064868.65912186,0.8459107293926437,252556315.50076437
 2006-08-19T01:00:00,19517194.05679616,10790736.432029378,14424831.804883303,44732762.293708846,4.0,67200520.80775271,0.9629711410980778,66312290.62518058,0.967069552332032,90446137.8854849,0.9498364028643388,223958949.31841823
 2006-08-19T02:00:00,19181825.358868152,12587851.6474469,0.0,31769677.006315056,4.0,98495.38126692652,0.9999932109171984,98495.3828613009,0.9999934958084624,876509.7299027202,0.9999942081456104,1073500.4940309478
 2006-08-19T03:00:00,23511797.935402837,12851232.551836286,15626911.950094666,51989942.43733378,4.0,95436.30983465783,0.9999935625819192,95436.31129573444,0.9999938327162256,95436.3149488997,0.9999945081553342,286308.936079292
 2006-08-19T04:00:00,0.0,0.0,0.0,0.0,4.0,84994.07160050947,0.9999866038830522,84994.0739044891,0.9999871660262466,84994.07966523178,0.9999885715992844,254982.2251702304
 2006-08-19T05:00:00,32555249.31514749,30602309.63144964,29342829.841080014,92500388.78767714,4.0,109258.34894642569,0.999986410363851,109258.3529036309,0.9999869806277196,109258.36279828328,0.9999884065055498,327775.0646483399
 2006-08-19T06:00:00,26850123.291904204,24292281.69554597,24405969.50503736,75548374.49248752,1.0,21056036.445226923,0.9999039893149616,21720323.0542306,0.9999080182252342,22352905.806195077,0.9999180920422036,65129265.3056526
 2006-08-19T07:00:00,35763903.17398222,32879587.741882004,33431942.56491645,102075433.48078068,1.0,37292962.577290185,0.9997260300935004,38094429.62321493,0.9997375267323412,38872523.4464518,0.9997662727275608,114259915.6469569
 2006-08-19T08:00:00,41153479.86046262,36709093.29606,37663243.21206764,115525816.36859028,1.0,51634772.38625087,0.9995242580198046,52586724.17649328,0.9995442216493786,54274619.49203416,0.9995941383605356,158496116.0547783
 2006-08-19T09:00:00,42124677.777259216,38762128.24940306,39699744.62297885,120586550.64964113,1.0,57916378.08259879,0.9993035617663172,59470677.14572449,0.9993327865047202,61562816.688909456,0.9994058595308488,178949871.91723272
 2006-08-19T10:00:00,42563707.81946874,39921643.09909818,41130373.23955038,123615724.1581173,1.0,63450254.66217318,0.9990694738360936,65654822.7841934,0.9991085216401946,67593980.54217604,0.9992061560884484,196699057.98854265
 2006-08-19T11:00:00,43211482.87897111,40760513.71521842,42484266.257699735,126456262.85188928,1.0,65796796.14392634,0.9988287433500348,68988014.34994055,0.998877892962366,69689736.73007931,0.9990007857957096,204474547.2239462
 2006-08-19T12:00:00,43602088.31673332,40869892.23700945,42826064.2166252,127298044.77036798,1.0,65995382.32842727,0.9985837502613012,69649594.93492249,0.9986431805540756,70351121.57932675,0.9987917790214704,205996098.8426765
 2006-08-19T13:00:00,45164875.33551341,42400259.43394325,44446394.1405114,132011528.90996803,1.0,67007100.2651372,0.99833698108812,70679332.05195846,0.998406766591426,71523512.66454145,0.998581257046606,209209944.98163712
 2006-08-19T14:00:00,46189483.41350443,43065854.27281591,45120381.17942428,134375718.86574462,1.0,65900474.33275719,0.9980871037671548,69581670.07831195,0.9981673749086476,71061023.38090195,0.9983680834706478,206543167.7919711
 2006-08-19T15:00:00,44621801.97354657,41235250.51469749,43202394.60296783,129059447.09121189,1.0,62297421.14430492,0.9978380256841912,65781693.81431146,0.9979287489253312,67926453.88461123,0.9981555917349704,196005568.8432276
 2006-08-19T16:00:00,43420036.9074662,40135885.824014135,41978025.915767096,125533948.64724743,1.0,59235762.49239204,0.9975935476599476,62433368.60634669,0.9976945299678048,64246553.524403416,0.9979470243689126,185915684.6231421
 2006-08-19T17:00:00,28577811.52577741,25411825.130878437,27048092.56294644,81037729.21960229,1.0,38262286.29064594,0.9973669441495868,40912893.64946631,0.9974774354533484,32424647.74166251,0.9977537059819468,111599827.68177477
 2006-08-19T18:00:00,25157367.13800589,19919720.759950243,21112262.730721533,66189350.62867767,1.0,24447587.26991526,0.997133343717542,26495119.630708314,0.9972536376300452,27779518.675995864,0.9975544184305511,78722225.57661945
 2006-08-19T19:00:00,23933009.75006421,17028531.932890065,18012869.251751624,58974410.9347059,1.0,20477235.62824414,0.9969051877243648,22287926.30989126,0.9970350557798332,20669162.527742963,0.9973597756004052,63434324.46587837
 2006-08-19T20:00:00,20651653.019018248,12444143.664439688,17952884.325827736,51048681.00928567,1.0,11664183.290570706,0.9966783033706504,17803946.155143127,0.9968176922070926,17330419.32069987,0.9971662176223396,46798548.7664137
 2006-08-19T21:00:00,6404809.816714209,0.0,0.0,6404809.816714209,1.0,8305654.864653268,0.9964540559103138,8478261.975258382,0.9966028548753916,20532125.182189688,0.9969749092121364,37316042.022101335
 2006-08-19T22:00:00,12486238.55244992,0.0,0.0,12486238.55244992,1.0,2349623.527479864,0.9962351219766198,10329685.185544442,0.9963931080980456,20896396.44813028,0.9967881338402704,33575705.16115458
 2006-08-19T23:00:00,19295444.15482329,14856563.849656517,15466105.822099011,49618113.82657882,4.0,3703829.5547043034,0.9999820793079214,3703864.098534053,0.999982831316517,3703950.472418097,0.9999847116256918,11111644.125656448
 2006-08-20T00:00:00,0.0,0.0,0.0,0.0,4.0,168269.79551312397,0.9999840152399696,168269.80229048766,0.9999846860107684,168269.81923940906,0.9999863631943732,504809.4170430207
 2006-08-20T01:00:00,20205604.543971896,0.0,0.0,20205604.543971896,4.0,176482.59773822315,0.9999807161631076,176482.60633649904,0.9999815253735465,176482.62783495203,0.999983548709212,529447.8319096742
 2006-08-20T02:00:00,16262239.368941166,20342852.982341483,21515409.08986535,58120501.441148,4.0,183683.84340795505,0.9999775147708904,183683.8538358605,0.9999784583218142,183683.8799099872,0.999980817560085,551051.5771538028
 2006-08-20T03:00:00,0.0,0.0,0.0,0.0,4.0,172572.1050102412,0.9999657126897348,172572.11924583008,0.999967151493098,172572.15484022783,0.9999707490519306,517716.3790962991
 2006-08-20T04:00:00,21090120.464140683,0.0,0.0,21090120.464140683,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-20T05:00:00,13926269.153120264,20751652.842866264,22143951.56446005,56821873.56044658,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-20T06:00:00,6632836.462051313,0.0,0.0,6632836.462051313,1.0,0.0,0.9998543694006742,0.0,0.9998604805185924,24283463.0378942,0.999875760651237,24283463.0378942
 2006-08-20T07:00:00,23725145.10947613,24473779.535932768,22781645.09903093,70980569.74443983,1.0,42749143.0406309,0.9996410422325664,43664035.764067285,0.999656105229317,43368863.38184639,0.999693768483644,129782042.18654457
 2006-08-20T08:00:00,33035573.05767261,31123410.816401426,33223938.45772566,97382922.3317997,1.0,50687859.480012216,0.9994158979235864,52749984.04019698,0.9994404086835624,51716279.05395296,0.9995016949602582,155154122.57416216
 2006-08-20T09:00:00,26458071.505069703,24314986.709093586,26061608.769640863,76834666.98380415,1.0,38106078.53856847,0.999180918990998,40551899.8658296,0.9992152902059332,40112150.61009417,0.9993012313922108,118770129.01449224
 2006-08-20T10:00:00,33726620.23374452,31923658.34734521,34926734.05244174,100577012.63353148,1.0,52436790.035331085,0.9989285515256338,57267850.64249046,0.9989735128730456,54141244.91372456,0.9990859334418424,163845885.59154612
 2006-08-20T11:00:00,27794001.333376773,26854550.08711628,30052957.028398804,84701508.44889185,1.0,44256370.20695548,0.9986748902567524,49485995.42451122,0.9987304960287052,46038331.40496127,0.9988695317309516,139780697.03642797
 2006-08-20T12:00:00,35483184.817821346,35051691.32885369,40028370.37668833,110563246.52336338,1.0,60401408.64778388,0.9984028485119312,69255704.87658274,0.998469870010998,60219012.62426825,0.998637449398191,189876126.14863485
 2006-08-20T13:00:00,28444436.228837725,27242963.84936271,31159649.53957176,86847049.61777219,1.0,46483345.74624262,0.9981354832503202,51544212.4091052,0.9982137242365589,37362412.6733677,0.998409356633772,135389970.82871553
 2006-08-20T14:00:00,35205514.374180265,33969741.37392681,39363535.02628171,108538790.77438876,1.0,55608300.607409045,0.9978590469756946,64145020.93925449,0.9979488880973364,40032267.93576558,0.9981735252707694,159785589.48242912
 2006-08-20T15:00:00,28084270.696227744,26830057.906579714,30607988.84361913,85522317.44642659,1.0,29971232.732068773,0.9975911254824936,34372002.80572204,0.9976922094325342,32889865.890901875,0.9979449579779828,97233101.4286927
 2006-08-20T16:00:00,33364758.79869811,31263611.72716954,34700215.17732174,99328585.7031894,1.0,35514341.12904546,0.9973228053429104,44121391.29965537,0.9974351488498056,37550071.41735658,0.9977160505948092,117185803.84605742
 2006-08-20T17:00:00,25693326.95944444,24268810.704056736,26226406.48537679,76188544.14887796,1.0,29648746.68946589,0.9970641495025512,33074027.207975317,0.9971873470219136,29021536.63571939,0.99749538795036,91744310.5331606
 2006-08-20T18:00:00,29609341.532191534,28104684.53470031,30354376.64477832,88068402.71167018,1.0,32758287.877749644,0.9968172411287514,36083650.61420119,0.9969507996999412,33831791.995893136,0.9972847472216464,102673730.48784398
 2006-08-20T19:00:00,14413082.916501788,11053176.204869648,14738960.465157744,40205219.58652917,1.0,13946523.43925774,0.9965969289535264,18274038.61020337,0.996739732516413,21416984.392375387,0.9970967960540944,53637546.441836506
 2006-08-20T20:00:00,14286806.26856038,5385176.85616027,17367067.88212903,37039051.00684968,1.0,15954078.357743973,0.9963873738557698,20398061.39748772,0.9965389710095556,12895381.969086166,0.9969180218885296,49247521.72431786
 2006-08-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9961879211263523,13715266.57580103,0.9963478879438912,13806698.305771708,0.9967478661841206,27521964.88157274
 2006-08-20T22:00:00,0.0,0.0,6343230.502435665,6343230.502435665,1.0,11787955.032666383,0.9960084000606296,6292276.525988961,0.9961759001466336,6513581.684954517,0.996594714439928,24593813.24360986
 2006-08-20T23:00:00,0.0,15144331.78913661,11701019.515723309,26845351.304859918,4.0,3544141.501615666,0.9999834246918908,3544176.26346016,0.999984120243944,3544263.1826502997,0.9999858593901654,10632580.947726125
 2006-08-21T00:00:00,0.0,0.0,6366688.979195541,6366688.979195541,4.0,150461.20334849588,0.9999870205228624,150461.20837523646,0.9999875651825404,150461.2209449391,0.999988927040098,451383.6326686714
 2006-08-21T01:00:00,12334000.95232312,6094385.33250705,11704592.10102464,30132978.38585481,4.0,121523.9802158025,0.9999853206620388,121523.9838266366,0.9999859366532224,121523.9928546546,0.999987476866833,364571.9568970937
 2006-08-21T02:00:00,5890326.03634887,11198723.068384264,0.0,17089049.10473313,4.0,142713.1584692173,0.9999878545425176,142713.1636647284,0.999988364204108,142713.1766558094,0.9999896385530582,428139.4987897551
 2006-08-21T03:00:00,0.0,0.0,0.0,0.0,4.0,120876.59411745385,0.9999867748311804,120876.59804606446,0.9999873298008538,120876.60786849022,0.9999887174373449,362629.80003200856
 2006-08-21T04:00:00,0.0,0.0,0.0,0.0,4.0,108680.65840471402,0.9999831760400678,108680.66227934515,0.9999838820263336,108680.67196860012,0.9999856472620778,326041.9926526593
 2006-08-21T05:00:00,35104609.3464486,33129988.554994974,34191461.60840087,102426059.50984444,4.0,127488.75179727224,0.999981832876204,127488.75752328838,0.9999825952258496,127488.77184062204,0.999984501391605,382466.2811611827
 2006-08-21T06:00:00,36823785.53135302,33429740.28790567,34492862.98652024,104746388.80577892,1.0,37391951.032915615,0.9998760037743276,38614165.19307785,0.9998812070458928,40064015.366595484,0.9998942172153522,116070131.59258892
 2006-08-21T07:00:00,44968173.91862143,38214158.29524148,39123001.41558102,122305333.62944391,1.0,52231443.84141296,0.9996695890898888,53194389.94536784,0.999683454170734,63796305.98077882,0.999718122177026,169222139.76755962
 2006-08-21T08:00:00,47821091.872490354,44414099.23810346,45342497.99116767,137577689.10176146,1.0,64863411.00195701,0.9994421229945148,65938167.25194635,0.9994655332680434,71423371.25529721,0.9995240679076232,202224949.50920057
 2006-08-21T09:00:00,56133806.78726063,53630141.87366278,55193189.14352375,164957137.80444717,1.0,83700314.3779564,0.9991951051695108,86425544.28382221,0.9992288810877836,88832877.00515127,0.9993133338046712,258958735.6669299
 2006-08-21T10:00:00,63899782.68997564,58951289.80021583,61756678.472055726,184607750.9622472,1.0,91628076.92314866,0.9989329195833224,95545531.63712324,0.9989776976332972,104010759.96937336,0.99908965988838,291184368.5296452
 2006-08-21T11:00:00,71519128.89085998,60417720.12326936,64091605.38303357,196028454.3971629,5.0,3908024.3810370495,0.9499118280751894,4059692.708179582,0.9503564420705642,4648179.219612116,0.9495083385509604,12615896.308828749
 2006-08-21T12:00:00,76251448.02662706,67485314.49599126,74452462.79500094,218189225.3176193,5.0,4367555.463910975,0.8596606989372293,4686282.812836828,0.8586962040155816,4975463.265948602,0.8599141346492968,14029301.542696403
 2006-08-21T13:00:00,79452336.75769326,73446369.04664263,81008798.47903232,233907504.2833682,5.0,4640417.846147918,0.7593982500666377,5013577.35906298,0.7551940254789523,5086403.116256593,0.7649171646827685,14740398.321467487
 2006-08-21T14:00:00,77398572.05365597,71069670.24440967,78365124.99571332,226833367.29377896,5.0,4565419.886435466,0.6587241202656485,4936928.25855889,0.6509282353563113,5015429.443399545,0.6706641185625131,14517777.588393897
 2006-08-21T15:00:00,77126243.96209806,68994056.94217062,76069532.40281396,222189833.30708265,5.0,4521855.723394738,0.5596938784687425,4885162.136838568,0.5484260287839824,5069057.594419392,0.5768829537229591,14476075.4546527
 2006-08-21T16:00:00,72214475.80206081,55541516.94132141,58921473.47465582,186677466.21803805,5.0,3877362.548779993,0.469061244697526,4071552.754738276,0.456026299917861,4908336.808025887,0.4842511409230878,12857252.111544156
 2006-08-21T17:00:00,54783142.55174695,50089712.99585407,52564025.9352701,157436881.48287112,1.0,71289805.5307815,0.4340994362738496,75845581.60816497,0.4209121413203981,78525377.58817545,0.4463027019856803,225660764.72712192
 2006-08-21T18:00:00,52547653.31822917,49395509.58500863,51256318.72644076,153199481.62967855,1.0,65585604.49993126,0.4338407673348678,68970216.6271134,0.4206643269435428,70814348.04902245,0.446082028166627,205370169.1760671
 2006-08-21T19:00:00,52462686.94388384,49731506.74146,51355433.65013807,153549627.3354819,1.0,61673001.04677928,0.4335922043163943,63948447.56373944,0.4204261944109906,65605172.85877954,0.4458699758391311,191226621.46929824
 2006-08-21T20:00:00,51979043.00301014,49489353.095348015,50940019.44335613,152408415.54171428,1.0,60145432.77252811,0.4333541912395408,62012298.78903898,0.4201981691113313,63202361.96631354,0.4456669238033489,185360093.52788064
 2006-08-21T21:00:00,28267846.68035998,16552621.854479631,19153892.73624341,63974361.27108301,4.0,93878580.44325627,0.4846690277811028,98009008.9190981,0.4715750596192452,110023371.22940284,0.4969647151576081,301910960.59175724
 2006-08-21T22:00:00,26634933.61398888,16678759.02771269,18048594.97636926,61362287.618070826,4.0,93608450.90689354,0.5857169410195208,97724002.70991656,0.5727337908453641,109709892.31365678,0.597954514935572,301042345.93046683
 2006-08-21T23:00:00,25001728.43945214,17497940.25922013,21999076.130032387,64498744.828704655,4.0,93117048.11852708,0.6814430869827168,97207855.38925448,0.668560364159729,109137245.70626916,0.6936292514656041,299462149.2140507
 2006-08-22T00:00:00,29698241.474237558,15316089.306046376,20014503.700239614,65028834.48052354,4.0,91839286.26557852,0.7769057591392103,95871070.65924996,0.7641187446901802,107642686.44643714,0.7890440804640958,295353043.3712656
 2006-08-22T01:00:00,16529784.66621777,12217914.077009795,14906248.416758727,43653947.1599863,4.0,90932944.52347994,0.8725703367834469,94922026.62122664,0.8598748770863271,106583469.265515,0.884663196565418,292438440.4102216
 2006-08-22T02:00:00,14920893.25153469,18796751.028690424,25194409.27231801,58912053.55254311,4.0,84675570.94828244,0.9663738460216128,95453260.05480178,0.954343727631186,85524368.78264454,0.975940644431021,265653199.7857288
 2006-08-22T03:00:00,19823350.30422392,18712237.66676605,6283070.470666832,44818658.4416568,4.0,195522.9891772193,0.9999632217312966,5890740.396702087,0.9999647650631096,195523.04986571168,0.9999686239830538,6281786.435745019
 2006-08-22T04:00:00,0.0,0.0,0.0,0.0,4.0,209488.3971384696,0.9999635547471308,209488.41639940013,0.999965084104552,209488.4645588437,0.9999689080831712,628465.2780967132
 2006-08-22T05:00:00,39835320.446365975,37180509.46077698,39880223.06548968,116896052.97263265,4.0,209488.3971384696,0.9999635547471308,209488.41639940013,0.999965084104552,209488.4645588437,0.9999689080831712,628465.2780967132
 2006-08-22T06:00:00,49956598.25140216,48314633.69933891,49506663.10213883,147777895.05287993,1.0,66667391.10581787,0.9998438838421152,69400710.17323872,0.9998504349670446,70758444.53317675,0.9998668152855464,206826545.81223336
 2006-08-22T07:00:00,58609043.19073501,47596867.66036753,48726769.84285056,154932680.69395313,1.0,63791273.90613016,0.9996282222330114,66138625.22115016,0.9996438231972584,85623729.00242843,0.9996828315761322,215553628.1297088
 2006-08-22T08:00:00,57383404.06710565,50261938.69373955,51294562.95586058,158939905.71670577,1.0,67942394.24648611,0.9994154728473754,70110009.68189913,0.9994400014448852,79440350.7440736,0.999501332322243,217492754.67245883
 2006-08-22T09:00:00,60580674.180223525,54127026.7743461,55612300.56870191,170320001.5232715,1.0,74008050.49333471,0.9992002646948324,76562749.76467738,0.9992338241031964,83232061.70465381,0.9993177354624884,233802861.96266592
 2006-08-22T10:00:00,66780138.65690966,58792383.77048834,61025687.71411576,186598210.14151376,1.0,79070192.44839622,0.9989762826851164,82339546.22196464,0.9990192410829738,90457221.84508424,0.9991266535116448,251866960.5154451
 2006-08-22T11:00:00,75950088.02129889,63483245.02418935,65451904.18380837,204885237.22929665,5.0,5305896.6395067535,0.9314877590909824,5506085.298686637,0.9319319203640812,6321816.107923171,0.9308563540020822,17133798.04611656
 2006-08-22T12:00:00,83039146.95472415,71743197.77900219,75332698.68693839,230115043.42066476,5.0,5459646.481411806,0.8141521284112009,5679588.940774514,0.8151504538037017,6341723.334805204,0.8127334120936475,17480958.756991524
 2006-08-22T13:00:00,84088925.63560718,76660258.37361953,80643268.3914161,241392452.40064284,5.0,5587180.222980805,0.6934624149364911,5832700.035207685,0.6946368672832152,6209136.923790924,0.6964594651435839,17629017.181979414
 2006-08-22T14:00:00,94145093.72659317,87832317.58706304,93059531.114224,275036942.42788017,5.0,5974463.7828996,0.5672674245620574,6264805.587071879,0.5681207583229617,6531384.1790030245,0.5779888855420071,18770653.548974503
 2006-08-22T15:00:00,100007379.16958337,90544095.38614562,96299667.64319009,286851142.19891906,5.0,6087051.869798724,0.4348197151003273,6410876.955442007,0.4346906189579718,6769740.905243255,0.4534417845072048,19267669.730483983
 2006-08-22T16:00:00,102982582.6319033,81200870.51779786,84191151.86779945,268374605.0175006,5.0,5637973.157229017,0.3075972270794006,5874095.395167961,0.3070106282010199,6920006.617388191,0.3265434323307346,18432075.169785168
 2006-08-22T17:00:00,79003248.4185849,74274349.76350132,76632163.17473996,229909761.35682616,1.0,89347765.25306821,0.2565675664406515,92489347.80972531,0.2561771773806666,96881060.48653813,0.2722231262935203,278718173.54933167
 2006-08-22T18:00:00,71117547.0627097,68014813.3695934,69807509.48709297,208939869.9193961,1.0,81793104.87647893,0.2563026989669468,84182330.22992004,0.2559234245790981,86010835.13465984,0.2719971644242852,251986270.2410588
 2006-08-22T19:00:00,67564113.69774586,64979106.29653998,66464741.392127335,199007961.3864132,1.0,77025913.35846308,0.2560483814348622,79091608.97087306,0.2556797790104225,80656385.57938522,0.2717802028467636,236773907.90872133
 2006-08-22T20:00:00,61893859.81357398,59446829.43186351,60785276.696531214,182125965.94196868,1.0,70596189.25491779,0.2558048624962205,72451835.22152343,0.25544647889225,74024948.23348531,0.2715724536890433,217072972.7099265
 2006-08-22T21:00:00,26353752.578969225,18236523.35243468,19577849.077797946,64168125.00920185,4.0,94551775.72467104,0.3096394978375297,98693890.0542947,0.3092922459733176,110799623.0997183,0.3253698849126476,304045288.87868404
 2006-08-22T22:00:00,22649711.2402328,19129668.64710546,22984472.40327472,64763852.29061298,4.0,94397433.03013372,0.4099202364775154,98532690.56786229,0.4095859093925439,110622773.0801872,0.4255582573862944,303552896.6781832
 2006-08-22T23:00:00,20512961.616394304,19936232.693056498,21029287.473792225,61478481.783243015,4.0,92497393.02576049,0.5068771669968627,96549327.46449035,0.5065550028317108,108400021.20590346,0.5224304967470531,297446741.69615424
 2006-08-23T00:00:00,21564810.666134503,19891777.581277817,24717525.776029307,66174114.02344163,4.0,91138132.2938474,0.6043504762481597,95130440.87915485,0.6040398979240967,106810899.8998408,0.6198216645202138,293079473.072843
 2006-08-23T01:00:00,18130033.994527444,18243665.480797045,16091392.379415546,52465091.85474004,4.0,91044526.40977976,0.7012955808600667,95032652.47213836,0.7009963420838773,106705287.06210068,0.7166901483553936,292782465.9440188
 2006-08-23T02:00:00,19716092.081929643,14570153.189373,18917404.360496987,53203649.63179963,4.0,90973187.95015503,0.797574047415729,94958110.72616836,0.7972859654326628,106625819.28122012,0.812897891701204,292557117.9575435
 2006-08-23T03:00:00,19523597.5964034,17995174.347641088,14127686.766521905,51646458.71056639,4.0,90280279.48104323,0.893400158701125,94234781.09942472,0.8931230034796614,105817632.62757236,0.9086585388696355,290332693.2080404
 2006-08-23T04:00:00,0.0,0.0,0.0,0.0,4.0,62243170.47938854,0.982151416137245,65225251.75361154,0.981973024869776,56404526.20014057,0.9902211454467308,183872948.43314067
 2006-08-23T05:00:00,38875338.14239039,35404759.24379466,37115422.19363792,111395519.57982296,4.0,192508.90377682276,0.9999682036481728,192508.91923433624,0.9999695379230868,192508.95788415676,0.9999728741208076,577526.7808953156
 2006-08-23T06:00:00,45925485.8706983,43943366.586163215,44885044.60711955,134753897.06398106,1.0,62683084.80599913,0.9998500914422692,64915130.91061321,0.9998563820767752,74622891.11276816,0.9998721110695646,202221106.8293805
 2006-08-23T07:00:00,56624200.21479905,43799630.64597341,44781943.08049727,145205773.94126976,1.0,65829816.24676755,0.999638677820145,65977556.09959669,0.9996538400350762,89153636.48453589,0.999691751372812,220961008.8309001
 2006-08-23T08:00:00,54499416.16116808,45479216.33785518,46267390.93641827,146246023.43544152,1.0,67937513.97944088,0.9994264224079964,68341990.4108496,0.9994504915275096,81548748.53246398,0.9995106735340968,217828252.92275447
 2006-08-23T09:00:00,53610474.98055739,45492578.43509291,46252976.46588904,145356029.88153934,1.0,67917484.67965779,0.999216684595552,68576917.07325625,0.9992495549732466,80057773.1731023,0.9993317434922678,216552174.9260164
 2006-08-23T10:00:00,54657917.65475893,45170228.495570354,45776940.72353366,145605086.87386295,1.0,72203305.36795785,0.99901334068712,72548421.62366627,0.9990547440146764,89144516.7658573,0.9991582681726894,233896243.7574814
 2006-08-23T11:00:00,55936551.70690341,43398570.6634225,44496549.52935045,143831671.89967635,5.0,3701124.0105918753,0.9525355605297352,3762442.520569447,0.9538012981289582,4862027.098841654,0.9470843340455924,12325593.630002975
 2006-08-23T12:00:00,56096474.34623644,45727264.89351157,46595202.89092732,148418942.13067532,5.0,3900833.321519477,0.8691116353604641,3970646.8696471937,0.8725130267420913,4867580.454220148,0.8564556828558928,12739060.64538682
 2006-08-23T13:00:00,54872709.49934637,47586134.10229838,49003147.53343025,151461991.135075,5.0,4336074.489341961,0.7781520818235172,4509521.803965211,0.7826043467587335,5234614.602691244,0.7611794916028228,14080210.895998416
 2006-08-23T14:00:00,55853366.34321739,48456665.22604385,50141771.34244674,154451802.91170797,5.0,4186611.423147156,0.6851130567952772,4349093.653377969,0.6899968550034267,4920335.647938291,0.6671779854006918,13456040.724463416
 2006-08-23T15:00:00,55309627.4752537,45423110.19793205,47147564.752211824,147880302.42539755,5.0,3749575.932003377,0.5982887415591445,3860144.1193683743,0.6038098927264562,4618158.635320322,0.578264444629324,12227878.686692072
 2006-08-23T16:00:00,49829831.53007644,37322146.98461896,38763368.41489516,125915346.92959055,5.0,2670503.506804907,0.5323481615148798,2757025.774583984,0.5389106118674635,3849954.3292198656,0.502835231093662,9277483.610608758
 2006-08-23T17:00:00,42472721.6158106,36826785.756382585,38248982.31981015,117548489.69200332,1.0,44817985.73661644,0.5072640271619785,46239042.71468487,0.5141020568424007,48376747.496691406,0.4718761251491843,139433775.9479927
 2006-08-23T18:00:00,40823911.65029604,35686048.61659443,37256779.56185618,113766739.82874665,1.0,41268985.08379808,0.5070665754137023,42632560.568304814,0.5139128907904166,44241567.12324613,0.4717076765076801,128143112.77534902
 2006-08-23T19:00:00,39532791.20033057,35111052.295372024,36526892.3910419,111170735.8867445,1.0,39349518.30721683,0.5068742254680024,40662566.52513365,0.5137286124533289,42216093.1342286,0.4715435802799716,122228177.96657908
 2006-08-23T20:00:00,40984052.39488057,35923119.88895765,37428106.22547708,114335278.50931528,1.0,42499585.46403195,0.506682408347637,43920152.94418067,0.5135448445825489,45788180.95108157,0.4713799386124506,132207919.3592942
 2006-08-23T21:00:00,18350535.76672203,8382116.858538395,8357359.531305715,35090012.15656614,4.0,86820444.17291941,0.5615866439277064,90614883.34532908,0.568427802545331,101819149.78970894,0.5264623874181753,279254477.3079574
 2006-08-23T22:00:00,19619674.605615325,23413685.72911367,18594974.683582745,61628335.01831174,4.0,87649184.12996694,0.6626679897851783,91481503.52359872,0.6694658568394792,102781452.7707162,0.6278412194380647,281912140.4242819
 2006-08-23T23:00:00,23906544.098212413,15171647.8941277,10457978.736087918,49536170.72842804,4.0,87928659.21935932,0.761416968453721,91774797.70102748,0.7681753219364053,103099944.92507568,0.7268682381300401,282803401.8454625
 2006-08-24T00:00:00,19741550.96363639,17974511.0887096,12322373.32584251,50038435.378188506,4.0,87354359.21226059,0.8586607327485286,91176821.30718675,0.8653824863583114,102418227.86928982,0.8243736440997403,280949408.38873714
 2006-08-24T01:00:00,27608026.0468504,7998183.672753858,18736503.67882967,54342713.39843394,4.0,86344374.33050524,0.9555471324787908,84064043.95265396,0.9611308022611292,101225906.77956322,0.921508330396128,271634325.06272244
 2006-08-24T02:00:00,14953106.220262308,5862654.430568684,12582173.932882436,33397934.583713427,4.0,229730.23649769844,0.9999777989444024,186966.35814933723,0.9999787305705116,35083431.68266057,0.9959052264260618,35500128.27730762
 2006-08-24T03:00:00,15651002.578637617,17936677.593187965,6078582.39372023,39666262.56554581,4.0,159333.66127468558,0.99998429497327,159333.66746342045,0.99998495400558,159333.68293634162,0.9999866018384718,478001.0116744477
 2006-08-24T04:00:00,0.0,0.0,0.0,0.0,4.0,150457.8569795879,0.9999824212041778,150457.8625802222,0.9999831588657312,150457.8765828175,0.9999850033018122,451373.5961426277
 2006-08-24T05:00:00,38127974.46210551,35007732.58511217,36589263.14846736,109724970.19568504,4.0,168269.72820722905,0.9999773549232902,168269.73780954076,0.999978305181922,168269.76182045892,0.9999806811920288,504809.2278372288
 2006-08-24T06:00:00,40365553.87897463,35809861.78893907,37238738.7415494,113414154.40946312,1.0,42567914.669968486,0.999858581051926,43957579.82588487,0.9998645154357128,45611542.95103203,0.9998793536654196,132137037.44688538
 2006-08-24T07:00:00,47825437.48240401,36110694.17878022,37674531.532755286,121610663.1939395,1.0,45647256.08099539,0.9996608078323646,45766849.77763388,0.9996750414023896,71271965.10595421,0.999710630772602,162686070.96458346
 2006-08-24T08:00:00,46764732.42783819,37796701.71218279,38668790.51251781,123230224.6525388,1.0,52468348.44749815,0.9994587915470574,50166170.962834746,0.9994815023557028,69378010.46043515,0.9995382880654908,172012529.87076807
 2006-08-24T09:00:00,48034089.86172947,40019228.06378058,40529074.27737519,128582392.20288526,1.0,58435508.2729692,0.9992553765952475,56891770.86754181,0.9992866233349584,71714122.24691215,0.9993647521378874,187041401.3874232
 2006-08-24T10:00:00,51654931.135117285,43170992.63253258,43455705.69670919,138281629.46435905,1.0,63596142.97098941,0.9990477878449852,62890146.41538354,0.99908774566147,79821057.0792628,0.9991876554888148,206307346.4656357
 2006-08-24T11:00:00,53383790.54285934,44270104.53881656,45384206.38399327,143038101.46566918,5.0,3797421.29087785,0.9508599251738892,3924780.176195648,0.9514893151504435,4601486.844874241,0.949339580333498,12323688.31194774
 2006-08-24T12:00:00,57619855.13636824,47723489.76448433,49312724.51499435,154656069.4158469,5.0,4094775.333201412,0.864246914632874,4249481.962608397,0.8652618776859997,4898064.003793455,0.8605007650966824,13242321.299603265
 2006-08-24T13:00:00,55591276.953931846,48981223.99486387,51166233.89052267,155738734.8393184,5.0,4106964.920505075,0.7745771449846242,4289704.493258294,0.7761589341962826,4733796.870971206,0.7710858822413308,13130466.284734575
 2006-08-24T14:00:00,56142024.52159155,49892064.25482155,52437664.2413716,158471753.0177847,5.0,4096010.902007869,0.6852705608590411,4321378.708411507,0.6860231255142288,4738312.358546279,0.6831370633086826,13155701.968965655
 2006-08-24T15:00:00,59350123.99100834,51126599.05240765,53840604.942181066,164317327.98559704,5.0,4204497.92695475,0.5948068637506977,4355332.061971137,0.5954202026125541,4994786.946339652,0.5923016054115903,13554616.93526554
 2006-08-24T16:00:00,52839078.42448936,42030760.21850072,43878845.52037375,138748684.1633638,5.0,3421544.7023023893,0.5119673125797143,3605347.670778044,0.512625854461316,4503414.533516674,0.5044329893501083,11530306.906597106
 2006-08-24T17:00:00,42016774.1133622,37134112.36173599,38822045.74177898,117972932.21687716,1.0,52694453.45745304,0.4816301607450221,55196731.13799271,0.4820289554353661,57966510.74650672,0.4696625118329753,165857695.34195247
 2006-08-24T18:00:00,40604804.58439444,35541369.69888113,37144309.04892841,113290483.33220398,1.0,44234647.01581071,0.4814257267647602,46050562.283244304,0.481833100147808,48624385.3115796,0.4694881065590131,138909594.61063462
 2006-08-24T19:00:00,41058782.28291051,35872501.27619785,37449761.24053399,114381044.79964235,1.0,43193126.1861795,0.4812257818379404,44617759.4540102,0.4816415455388925,46313152.60738134,0.4693175309546312,134124038.24757104
 2006-08-24T20:00:00,41559086.71338895,36141106.34134578,37736906.86462133,115437099.91935603,1.0,43376440.527757496,0.4810297021149001,44826080.01999267,0.481453693937651,46841748.25341762,0.4691502528056099,135044268.8011678
 2006-08-24T21:00:00,18590575.87457394,12039376.352542058,10208997.460993992,40838949.68810999,4.0,85670481.1891999,0.5356662542794749,89422390.28762823,0.5360960694564082,100438464.99701484,0.5238644600640905,275531336.473843
 2006-08-24T22:00:00,20115728.316730466,20862526.20638009,21639590.392473534,62617844.91558409,4.0,86817650.08762431,0.6399119168124032,90619897.61118768,0.6403465821598294,101780059.29128069,0.6282326829378897,279217606.99009264
 2006-08-24T23:00:00,30179737.911630098,10056931.469564516,10305991.00772767,50542660.38892228,4.0,86832716.01811811,0.7365154708277858,90635715.29853296,0.7369551699977509,101794690.9230182,0.7249466139765968,279263122.2396693
 2006-08-25T00:00:00,21235955.58477509,11998791.751777194,7735084.464526483,40969831.80107877,4.0,85386762.91714276,0.8361593966450872,89126504.2489505,0.8366040884796259,100097325.78126869,0.8246993442252584,274610592.94736195
 2006-08-25T01:00:00,25153166.62872068,11433255.643489327,12012705.45099647,48599127.72320648,4.0,83864365.5506182,0.9343580976102674,87537501.80351667,0.934807480133959,98310420.63369618,0.9230003981191978,269712287.98783106
 2006-08-25T02:00:00,22437106.63625976,17347905.039401695,14633165.031140096,54418176.70680156,4.0,16843958.238091927,0.998727538726207,17181134.24097003,0.9988034693842028,30817548.1746516,0.9963129312040238,64842640.653713554
 2006-08-25T03:00:00,14450511.360502142,15413757.508057345,13976154.549793538,43840423.41835302,4.0,153801.22186244107,0.9999857336016728,153801.22737024754,0.9999863322646106,153801.24114109864,0.999987829150978,461403.6903737873
 2006-08-25T04:00:00,0.0,0.0,0.0,0.0,4.0,131627.49065140885,0.9999833958305184,131627.49541814407,0.9999840925936856,131627.50733645528,0.9999858347681552,394882.4934060082
 2006-08-25T05:00:00,36422446.81480616,33725523.70772235,34642341.141085014,104790311.66361351,4.0,139150.9371783431,0.9999776879391242,139150.94486876664,0.9999786242233644,139150.96409740802,0.999980965292146,417452.84614451777
 2006-08-25T06:00:00,34627487.884671524,31753169.006121904,32506688.26799113,98887345.15878455,1.0,33424326.686491933,0.9998688432678656,34527970.32187035,0.9998743470168002,35786707.83606147,0.999888108494632,103739004.84442376
 2006-08-25T07:00:00,43453064.68313633,34080943.41427623,35161461.013414696,112695469.11082724,1.0,40648362.01412129,0.9996798385772232,40973281.19996219,0.999693273557348,60674008.35921074,0.999726866147301,142295651.57329422
 2006-08-25T08:00:00,44363945.64431032,36915554.095952295,37719411.94185693,118998911.68211956,1.0,58576145.08766356,0.9994727249295507,54871487.763214685,0.9994948510496506,74121171.71052106,0.9995501748143956,187568804.5613993
 2006-08-25T09:00:00,49085640.13454932,43461684.55548336,43753832.29986041,136301156.9898931,1.0,73165072.66743712,0.999258049602342,71107217.72469485,0.9992891841742694,84021587.63104995,0.9993670325148284,228293878.02318192
 2006-08-25T10:00:00,52523780.34253696,45325140.75831127,46205916.42832496,144054837.5291732,1.0,80060372.51356387,0.9990340675926264,81516163.24522638,0.9990746011540468,93511091.1352932,0.999175950563985,255087626.8940834
 2006-08-25T11:00:00,55154026.74031576,44399873.81783869,46375759.96210614,145929660.5202606,5.0,3790231.808106791,0.9507776317728328,3856619.295268386,0.952122195793098,4782535.303074951,0.9474213494718228,12429386.406450128
 2006-08-25T12:00:00,59325894.382502496,49826683.02597718,53118694.54487655,162271271.9533562,5.0,4125805.350188085,0.8640187370475888,4234735.093718974,0.8670710032962088,4968096.021791965,0.8565072794510837,13328636.465699024
 2006-08-25T13:00:00,58473886.07275896,52243223.48440491,56273183.47736118,166990293.03452504,5.0,4265003.908022153,0.7722820399170683,4405290.172531089,0.7765260169318268,4919005.458908741,0.7645433510577874,13589299.539461983
 2006-08-25T14:00:00,59274675.34372384,53484288.134990126,57765885.1293851,170524848.60809904,5.0,4357262.724117393,0.6779410477217732,4516584.883905548,0.6829648577838073,4996776.060388112,0.6721729824929937,13870623.668411052
 2006-08-25T15:00:00,60223970.05643981,52077892.87456319,56250161.63655979,168552024.5675628,5.0,4321443.8703489695,0.5831743627108094,4477443.387985698,0.5888502089771706,5129655.430846326,0.5776758574829481,13928542.689180994
 2006-08-25T16:00:00,52200100.87373024,41301822.244299605,43682411.65588792,137184334.77391776,5.0,3437220.310332913,0.4995101098213823,3585294.508478645,0.5057316846952571,4556738.642747865,0.4882505097595509,11579253.461559424
 2006-08-25T17:00:00,41488455.65586754,36102012.72684617,37935613.98383381,115526082.36654752,1.0,53408740.78572431,0.4689827239139443,56430101.43028788,0.4750341212168887,59183651.16385204,0.4531729713415037,169022493.37986422
 2006-08-25T18:00:00,39221748.912157945,34624672.958023764,36257530.22177249,110103952.0919542,1.0,43204737.73922299,0.4687777571083482,45156300.4325686,0.4748377554630227,47735501.65768037,0.452998111507354,136096539.82947198
 2006-08-25T19:00:00,37610979.80808103,33671026.63221778,35149965.455862254,106431971.89616103,1.0,37868401.73987783,0.4685793040924644,39150580.28925407,0.4746476301597688,40783286.445769325,0.4528288086714973,117802268.4749012
 2006-08-25T20:00:00,35841602.89737951,32354682.432320517,33637945.49526986,101834230.82496987,1.0,34434473.87562088,0.4683896893168143,35584286.788991384,0.4744659722163942,36967333.358786345,0.4526670458527515,106986094.0233986
 2006-08-25T21:00:00,17954516.83802376,17160629.775615577,17684091.04165462,52799237.65529396,4.0,84930540.26643845,0.5227469429207642,88642527.23241942,0.5288045063676833,99577452.95026071,0.5071173999905993,273150520.4491186
 2006-08-25T22:00:00,29820226.475514088,17153468.742407355,16236384.038027024,63210079.25594848,4.0,84677794.07315718,0.6278513087241039,88379915.52906325,0.6338681644920262,99277642.56349334,0.612375930168878,272335352.1657138
 2006-08-25T23:00:00,22493634.700669445,16836123.173216186,13215268.613229338,52545026.487114966,4.0,83215246.43738416,0.7266524898272917,86854358.03660496,0.7326328450965821,97560179.33667372,0.7113159307552818,267629783.8106628
 2006-08-26T00:00:00,16248239.54242253,13676104.198630154,17191728.929083813,47116072.6701365,4.0,82866776.40975893,0.8284527135500849,86491832.70607182,0.8343971578825959,97148195.12182334,0.8132529276027015,266506804.2376541
 2006-08-26T01:00:00,20244082.8488519,3817815.710336004,0.0,24061898.559187904,4.0,82129527.99599841,0.928199516784584,85723460.94621308,0.9341109017059512,96280636.78301723,0.913128170457254,264133625.72522876
 2006-08-26T02:00:00,25663371.09277401,11101846.147817144,17138042.439339627,53903259.67993078,4.0,20404698.58570994,0.9978992934175164,16332262.26158889,0.9988817783303576,38073257.48257093,0.9935612735260344,74810218.32986976
 2006-08-26T03:00:00,15685972.883761857,13135902.474543706,0.0,28821875.35830556,4.0,133177.38295120388,0.9999885442553116,133177.38673858193,0.999989024974384,133177.39621138124,0.9999902269559676,399532.1659011671
 2006-08-26T04:00:00,0.0,0.0,0.0,0.0,4.0,127367.75699695152,0.999982942928984,127367.76149593692,0.999983658697324,127367.7727450481,0.9999854483919958,382103.2912379365
 2006-08-26T05:00:00,34130701.59834153,32565832.25890104,32789115.71310419,99485649.57034674,4.0,153801.12921485584,0.9999756632028536,153801.1386108026,0.9999766844513948,153801.16210255155,0.9999792379634332,461403.4299282101
 2006-08-26T06:00:00,35484161.61793111,32831229.343552254,33573271.08499125,101888662.04647462,1.0,37195386.123316735,0.9998630355827264,38443812.59025198,0.9998687830403928,39972108.92547342,0.9998831538832876,115611307.63904215
 2006-08-26T07:00:00,36929239.59990972,33437076.28251756,34390622.021613404,104756937.90404066,1.0,39094226.6363862,0.9996637605727594,40424921.52221541,0.9996778702365116,42156078.31012447,0.9997131497936416,121675226.46872608
 2006-08-26T08:00:00,38821545.5467284,34599920.412829,35815545.13399466,109237011.09355204,1.0,43706796.94398638,0.9994634537687332,44980108.73248525,0.9994859689358956,48058740.58193594,0.9995422654671324,136745646.25840756
 2006-08-26T09:00:00,40644143.55734257,35588475.00961343,37053304.16020611,113285922.7271621,1.0,47198151.73109216,0.9992550657804694,48658864.0544837,0.9992863255629456,52160328.84770922,0.9993644869777784,148017344.63328508
 2006-08-26T10:00:00,42148673.08880276,36824111.67731274,38165324.07646551,117138108.84258102,1.0,49047462.205889,0.9990411008870396,50816598.374475695,0.999081339309308,54028373.72059783,0.9991819507584612,153892434.3009625
 2006-08-26T11:00:00,43748935.15503387,40693798.82659768,41910141.50522917,126352875.48686068,1.0,51998709.94912581,0.998820227025108,53858531.298797086,0.998869734009214,56858773.95932548,0.998993520408712,162716015.20724836
 2006-08-26T12:00:00,47684341.45775664,44958372.8788811,46259838.33579747,138902552.67243522,1.0,57063603.15770355,0.9985892472426676,58599747.96213245,0.9986484468648164,61025871.88071375,0.9987964685674054,176689223.00054973
 2006-08-26T13:00:00,53080139.34894615,50281424.98480797,51701902.53320413,155063466.86695823,1.0,64214903.69343136,0.9983462256076714,65617040.89568554,0.9984156231818644,67534598.77944103,0.9985891436658604,197366543.368558
 2006-08-26T14:00:00,53982164.26287614,51191584.75611679,52677797.02279129,157851546.0417842,1.0,64728336.96118164,0.9980943945938135,66571977.913497865,0.9981743597892916,68392941.73370263,0.998374303369214,199693256.6083821
 2006-08-26T15:00:00,52422191.43791579,49720000.2234639,51167509.79805541,153309701.4594351,1.0,62081743.32611306,0.9978493837442356,64012671.64396789,0.9979396303654574,65717013.37097629,0.9981652814429685,191811428.34105724
 2006-08-26T16:00:00,49599743.036914125,47055766.59360147,48389791.466292895,145045301.0968085,1.0,57513368.90419076,0.997614549858544,59303622.3583364,0.9977146508481008,60910750.21025975,0.9979649416163052,177727741.4727869
 2006-08-26T17:00:00,4329970.805400796,5949241.428000428,3716305.2786434432,13995517.512044668,1.0,24736344.02460303,0.9974062664002504,28390177.862065025,0.9975151076187148,26207916.41459615,0.9977872523028216,79334438.30126421
 2006-08-26T18:00:00,13410510.480062325,11684922.577977275,12343354.662658434,37438787.72069804,1.0,17891135.88878264,0.9971852323207004,28070063.97970752,0.9973033488242374,19811268.623181563,0.9975986852693488,65772468.491671726
 2006-08-26T19:00:00,20420048.968344063,0.0,0.0,20420048.968344063,1.0,18753156.86138557,0.9969717085252432,0.0,0.9970987851587152,23370993.368001312,0.9974165253564204,42124150.22938688
 2006-08-26T20:00:00,7001897.471055906,0.0,0.0,7001897.471055906,1.0,8845153.541661616,0.9967568200679012,0.0,0.9968929140968112,29439567.88683877,0.9972332012327786,38284721.42850039
 2006-08-26T21:00:00,13193338.207209611,0.0,0.0,13193338.207209611,1.0,12804313.674008464,0.9965421401947616,19250987.851373747,0.9966872428662612,19388033.779548265,0.9970500550550198,51443335.30493048
 2006-08-26T22:00:00,19901311.05348753,0.0,0.0,19901311.05348753,1.0,8904759.54165414,0.9963381197038744,8976447.044979913,0.9964917837167628,18739644.5730202,0.9968760025341932,36620851.15965425
 2006-08-26T23:00:00,4689728.424738644,6960249.675238419,0.0,11649978.099977065,4.0,3563367.4434593893,0.9999803254245292,3563399.80914438,0.9999811510315874,3563480.736750042,0.9999832153650744,10690247.989353811
 2006-08-27T00:00:00,12919106.663669849,12021188.739421789,0.0,24940295.40309164,4.0,190529.314352954,0.9999808626900748,190529.32482854143,0.9999816657517808,190529.35102113697,0.9999836737132636,571587.9902026324
 2006-08-27T01:00:00,19062014.45171805,0.0,0.0,19062014.45171805,4.0,172700.41577783556,0.999981018097464,172700.4240402531,0.9999818146377876,172700.44470078198,0.9999838062933184,518101.2845188706
 2006-08-27T02:00:00,0.0,0.0,0.0,0.0,4.0,167714.78675594478,0.999981431037098,167714.79463506484,0.999982210249176,167714.8143359173,0.9999841585774636,503144.39572692686
 2006-08-27T03:00:00,18655279.04684767,18362822.981606584,0.0,37018102.02845426,4.0,160264.01001059788,0.9999844947827704,160264.01626097012,0.9999851454304453,160264.0318891491,0.9999867722985422,480792.05816071713
 2006-08-27T04:00:00,6298354.690393635,0.0,0.0,6298354.690393635,4.0,156786.7482378777,0.9999821547915104,156786.75529424392,0.9999829036325772,156786.7729377252,0.9999847760217184,470360.2764698469
 2006-08-27T05:00:00,12046447.16287649,0.0,0.0,12046447.16287649,4.0,158073.47523732443,0.999985733601673,158073.48101504898,0.9999863322646108,158073.4954610264,0.9999878291509784,474220.4517133999
 2006-08-27T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999882264101989,0.0,0.999887204670518,0.0,0.9998995579818892,0.0
 2006-08-27T07:00:00,25534981.27776704,25381302.157205008,28736566.59386852,79652850.02884056,1.0,43492322.60790375,0.9996645493392632,42566725.40924406,0.9996786259038926,46155064.77291706,0.9997138227005524,132214112.79006484
 2006-08-27T08:00:00,31014555.99377218,30316633.92453733,33952702.3871838,95283892.3054933,1.0,50771093.070555545,0.9994226552694506,51636248.88180518,0.9994468824699442,52792705.07901542,0.9995074597394564,155200047.03137612
 2006-08-27T09:00:00,25326079.164796844,25020251.21225036,27048609.70708906,77394940.08413626,1.0,40694847.173068985,0.999175370429179,43213498.13334821,0.999209974479218,42507567.79452956,0.9992964978423248,126415913.10094674
 2006-08-27T10:00:00,32330435.96887572,31661287.444704816,35158845.573626034,99150568.98720656,1.0,54137468.49462619,0.9989090789797688,58590713.57665732,0.9989548574564426,55698451.54475942,0.9990693211609886,168426633.6160429
 2006-08-27T11:00:00,27181909.107026257,27085149.55493085,30781162.876738384,85048221.5386955,1.0,46535208.69983855,0.9986433561628236,51927047.70086893,0.9987002852045258,47997763.4760829,0.998842629587366,146460019.87679037
 2006-08-27T12:00:00,34268541.00544583,34759909.65509079,40312757.74225547,109341208.40279208,1.0,61191444.676489696,0.998372183544398,69193673.17339405,0.9984404918419368,59428067.78928393,0.99861128871758,189813185.63916767
 2006-08-27T13:00:00,27878220.273757,28970826.071619797,33857509.08011021,90706555.425487,1.0,46138925.77389684,0.9981145353914516,51046555.17623685,0.9981936554157248,37209726.87054476,0.9983914857443024,134395207.82067844
 2006-08-27T14:00:00,34438905.160260685,34781165.24189239,40870458.02095304,110090528.42310612,1.0,47119078.06434025,0.9978472889794922,53403249.74182087,0.997937623503632,39318603.52448926,0.9981634943720584,139840931.33065036
 2006-08-27T15:00:00,27529283.168290444,27017563.02478659,31146824.15244532,85693670.34552236,1.0,29794017.45740597,0.9975909812179206,33833359.90276812,0.9976920712217576,32193559.07392956,0.997944834904008,95820936.43410364
 2006-08-27T16:00:00,33080632.156076554,31442002.847357266,35627355.694107726,100149990.69754152,1.0,37384816.294700086,0.9973282482832072,46692645.39105298,0.9974403633872124,38211824.65003622,0.997720694037608,122289286.3357893
 2006-08-27T17:00:00,25259544.841485705,24140731.91313671,26035437.56880101,75435714.32342343,1.0,29413739.70780378,0.9970824255965288,30750215.25913065,0.9972048561935156,28534067.54744744,0.997510979522627,88698022.51438187
 2006-08-27T18:00:00,24256273.956242558,28482330.54273041,30618305.730794027,83356910.229767,1.0,31137740.672071718,0.9968440187469526,34220576.06732148,0.996976453645075,33189189.773728102,0.9973075915542396,98547506.51312128
 2006-08-27T19:00:00,18129813.55303594,12591013.075945783,18155858.792641893,48876685.42162362,1.0,15747577.530392949,0.9966236809665094,20879741.21445468,0.9967653619308052,19755657.51742448,0.9971196185425456,56382976.26227212
