version,0.3.0
 2006-08-27T20:00:00,12059164.721618127,5786830.296155692,9087955.124240143,26933950.14201396,1.0,21807786.483819813,0.9964043174793912,18241659.661624342,0.996555203625448,16535310.521176703,0.9969324767130948,56584756.66662087
 2006-08-27T21:00:00,11863182.073357116,11400070.459077785,18188891.1965332,41452143.7289681,1.0,9039340.524072751,0.9961924647943908,18255966.936332144,0.996352240945332,19874568.251526207,0.9967517424461222,47169875.71193111
 2006-08-27T22:00:00,16378923.787130084,11557868.336139835,6017699.058497706,33954491.18176763,1.0,6268203.1023077015,0.9959786606366028,21129673.404048227,0.9961474086823636,15467006.51170021,0.996569343352462,42864883.01805613
 2006-08-27T23:00:00,0.0,5716310.391936823,13974643.20777853,19690953.599715352,4.0,4026732.702907734,0.9999710130783384,4026742.2531734686,0.9999777021935956,4026842.838154944,0.9999801442428072,12080317.794236148
 2006-08-28T00:00:00,6394932.630801724,0.0,6910719.5962635325,13305652.227065258,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T01:00:00,12310027.014033796,18296397.99660939,12277979.122264355,42884404.13290754,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T02:00:00,0.0,0.0,6920417.591178582,6920417.591178582,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T03:00:00,0.0,16670197.319325916,12355772.51975868,29025969.839084595,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T04:00:00,0.0,0.0,0.0,0.0,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T05:00:00,38355480.33493839,35084489.501283474,37031551.23836232,110471521.0745842,4.0,192508.87028968707,0.999965313070734,192508.88715232591,0.9999667686433672,192508.9293157548,0.99997040813179,577526.6867577677
 2006-08-28T06:00:00,47850274.72948862,46047794.73399662,47101117.44043225,140999186.9039175,1.0,56933350.50232215,0.9998485543891866,58726292.688132346,0.9998549095232736,59167172.67672531,0.99987079978969,174826815.8671798
 2006-08-28T07:00:00,53189299.66267469,46626798.50370421,47616405.611318864,147432503.77769777,1.0,55192546.53859799,0.9996391595830512,56717879.09806924,0.999654301581696,69171803.72514188,0.9996921623709816,181082229.36180916
 2006-08-28T08:00:00,56441300.23895256,52578417.268666096,53557592.39752531,162577309.90514398,1.0,62898923.46432088,0.9994236872379464,63919193.71301944,0.9994478711337964,70493516.58244367,0.999508340125134,197311633.759784
 2006-08-28T09:00:00,60884083.70183671,57790013.85048491,58944480.00033552,177618577.55265713,1.0,70896453.57058568,0.9991989059902292,72336979.2392467,0.999232522414112,77429100.31746468,0.9993165763340092,220662533.12729704
 2006-08-28T10:00:00,65435856.074401736,59810550.56765448,61169396.049992606,186415802.6920488,1.0,74598071.02979785,0.9989658659498294,76868285.38615833,0.9990092614666584,83440467.89393324,0.9991177668599776,234906824.30988944
 2006-08-28T11:00:00,74886217.324864,64297662.010014765,65867218.60816948,205051097.94304824,5.0,5209971.574279219,0.932422701479554,5332266.168906556,0.933760718266228,6046562.02869886,0.9336866090941246,16588799.771884635
 2006-08-28T12:00:00,80924417.3049792,71199762.26333456,73866421.50613073,225990601.0744445,5.0,5182276.048493905,0.819625147557603,5352114.9161091,0.822644595157851,5885756.797133208,0.8226416372233883,16420147.761736214
 2006-08-28T13:00:00,84969036.50417392,78602898.45170595,82931356.05501425,246503291.0108941,5.0,5481873.181949205,0.7032522275703356,5709142.473932562,0.7069444617137122,5927619.943156675,0.7133835864319674,17118635.59903844
 2006-08-28T14:00:00,83474959.35750544,76777477.04966117,81289087.76126713,241541524.1684337,5.0,5431046.991689538,0.5832165563153662,5677235.5040565785,0.5868768113522441,5875189.497385112,0.6028160316814107,16983471.993131228
 2006-08-28T15:00:00,80554569.8885057,71422626.44330715,75555528.5108746,227532724.84268743,5.0,5192011.070993757,0.4681239320423202,5416262.794641852,0.4717192803311172,5752096.4238765165,0.4951559842686091,16360370.289512128
 2006-08-28T16:00:00,76707476.32245196,64080828.44450812,65982695.84654652,206771000.61350664,5.0,4857733.652304247,0.3592537318540866,4980569.68493771,0.3639733513322589,5607964.405419365,0.3900913525474059,15446267.742661322
 2006-08-28T17:00:00,65295253.48367699,61770899.00970867,63418508.57261166,190484661.06599733,1.0,71621949.03935336,0.3152457214175908,73785376.23112938,0.3207956320009505,76166252.71108797,0.3464277436678571,221573577.98157072
 2006-08-28T18:00:00,62075632.76132256,59116110.819678016,60614821.3549839,181806564.9359845,1.0,69901946.93823212,0.3149981352455636,71951991.95998955,0.3205584353232958,73871753.3662266,0.3462165247007051,215725692.26444823
 2006-08-28T19:00:00,56383778.667921305,53893298.514879934,55208689.4342059,165485766.6170071,1.0,63825212.20830458,0.3147616140796462,65634367.46299925,0.3203318393292981,67171352.83146025,0.346014745433448,196630932.50276408
 2006-08-28T20:00:00,53340271.34343113,50997080.09821408,52145608.187127575,156482959.6287728,1.0,60193954.09942435,0.3145378807217533,61776010.01557346,0.3201174945266858,63343541.8324908,0.3458238756106923,185313505.9474886
 2006-08-28T21:00:00,20601356.325538985,18138768.356223408,14828752.294812024,53568876.97657441,4.0,90797041.30739231,0.367436234695746,94765011.04405974,0.3730002688620488,106374295.91593722,0.3986174342076881,291936348.2673893
 2006-08-28T22:00:00,18843917.388853498,10154379.09986993,15968534.072843175,44966830.5615666,4.0,90203107.79050396,0.471810976798424,94146266.08806074,0.4773379661434003,105685707.71092476,0.5027663386247955,290035081.58948946
 2006-08-28T23:00:00,15744114.786937522,5915628.732476549,18901820.14711478,40561563.66652885,4.0,90078755.83865672,0.570427675054782,94017725.09950627,0.5759216095337862,105547897.93872473,0.601180609093778,289644378.8768877
 2006-08-29T00:00:00,15195143.610155905,15354107.041830096,16762751.456278186,47312002.108264185,4.0,88823805.39603722,0.6677265447767967,92709015.52574404,0.6731895865073306,104084483.6124889,0.6982896567182139,285617304.53427017
 2006-08-29T01:00:00,15449301.302350275,18189339.75428948,2270671.3449627226,35909312.40160248,4.0,87925331.75724019,0.7639874228802946,91772398.60259454,0.769421319569575,103038933.6269732,0.7943713853188611,282736663.98680794
 2006-08-29T02:00:00,19592647.82563177,10072657.702027049,14288705.450228874,43954010.9778877,4.0,87864034.74466018,0.8626591236063458,91709658.5311842,0.8680649682783065,102974909.45302735,0.8928697350997027,282548602.72887176
 2006-08-29T03:00:00,14434890.590442624,12194281.17444574,12689815.006351542,39318986.77123991,4.0,85874254.27800879,0.9594289179487658,84550100.28192127,0.963914432378711,68731788.47191769,0.982480976007588,239156143.03184772
 2006-08-29T04:00:00,0.0,11721100.677021224,0.0,11721100.677021224,4.0,183683.84340795505,0.9999775147708904,183683.8538358605,0.9999784583218142,183683.8799099872,0.999980817560085,551051.5771538027
 2006-08-29T05:00:00,38052960.13473403,34652117.53763598,36919491.46796397,109624569.140334,4.0,183683.82269985255,0.999975641001798,183683.8339966459,0.9999766631819652,183683.8622432247,0.9999792190234256,551051.5189397233
 2006-08-29T06:00:00,49482621.84640795,47544328.93385965,48654175.12053458,145681125.90080217,1.0,68915680.65560247,0.999850977634405,71002415.47445276,0.9998572310815018,73951048.86882223,0.9998728670915428,213869144.9988775
 2006-08-29T07:00:00,60394519.44494408,49720549.32209193,50681871.69641325,160796940.4634493,1.0,64069727.79426235,0.9996393360814432,64909806.86932364,0.9996544706736602,87903415.01908629,0.9996923129440436,216882949.68267223
 2006-08-29T08:00:00,61176452.18504756,54031611.72394679,54957834.90034069,170165898.80933505,1.0,68170499.91735584,0.999417470942379,67793328.7625182,0.9994419156935394,80680316.12866235,0.9995030369229456,216644144.80853635
 2006-08-29T09:00:00,69129798.15953241,62795466.35531128,63483593.49960546,195408858.01444912,1.0,82288328.87923631,0.999188729026343,82303439.1907409,0.9992227725076344,91183324.76740555,0.999307894234427,255775092.8373828
 2006-08-29T10:00:00,79225022.45333673,70384392.07719865,71624757.99947567,221234172.53001103,1.0,92344615.25109874,0.9989440023502768,94678336.99835429,0.998988315332498,103710077.8973862,0.9990991147402816,290733030.14683914
 2006-08-29T11:00:00,89342271.88013712,72898358.80607432,75053268.12161152,237293898.8078229,5.0,5529596.389572006,0.9270635063920932,5723227.124351883,0.9278468006114948,6701221.479309104,0.9255998829906664,17954044.993232995
 2006-08-29T12:00:00,86421553.78605533,74277906.82636307,78812839.39160809,239512300.00402647,5.0,5270091.732323248,0.8114302642000958,5513872.674536906,0.8124322193075825,6107329.827813291,0.8078120439238337,16891294.234673444
 2006-08-29T13:00:00,87654387.0243478,80265941.84880072,85716799.10627663,253637127.9794252,5.0,5450712.617647409,0.6943984747928541,5737435.431327255,0.6946708724833828,5984821.774684675,0.6962029372465787,17172969.82365934
 2006-08-29T14:00:00,84400822.07300754,76493624.31746015,81764218.82034795,242658665.21081567,5.0,5279241.9210245,0.5769532895061721,5570635.651617221,0.5760524592360737,5832131.99648846,0.5859330075592065,16682009.569130182
 2006-08-29T15:00:00,81428892.85774615,71840553.47711903,76947124.98630425,230216571.32116944,5.0,5066035.893162471,0.4644609034375057,5348628.722494234,0.4623306732194783,5725458.562633106,0.4786172126854338,16140123.178289812
 2006-08-29T16:00:00,73135094.5671658,56117626.65897264,58739926.91295513,187992648.1390936,5.0,4142366.8061238006,0.3656053880629351,4308855.648426013,0.3630421449667909,5311501.702162731,0.3766941619204804,13762724.156712543
 2006-08-29T17:00:00,52333730.10984089,48475982.51435056,50400862.540395744,151210575.1645872,1.0,64614983.83412399,0.3285598946411746,68047156.66873114,0.3262180311241596,70663454.94434036,0.3358148713886644,203325595.44719556
 2006-08-29T18:00:00,44990210.667322375,41422457.3764901,43126439.85004885,129539107.89386132,1.0,57164834.58360789,0.3283176189616462,59947260.0703035,0.3259859220940383,62223718.83125412,0.3356081828713817,179335813.4851655
 2006-08-29T19:00:00,41875807.34677595,36370406.23156582,37975798.81398466,116222012.39232644,1.0,50779619.66285343,0.3280911149120147,53155320.32971793,0.3257689228666259,55660463.04997116,0.3354149493356507,159595403.04254252
 2006-08-29T20:00:00,40091430.00421958,35301951.730145246,36849096.341778606,112242478.0761434,1.0,45852767.34583879,0.327879423406678,47828332.35554136,0.3255661146025681,50422315.44401773,0.3352343525731338,144103415.14539787
 2006-08-29T21:00:00,16435989.331568755,14145971.663068794,17945583.601517443,48527544.59615499,4.0,87249085.63210392,0.3828762061766331,91074367.19790274,0.3805814303135044,102258328.64908823,0.3902260292320577,280581781.4790949
 2006-08-29T22:00:00,14575200.204887092,13514515.102121742,13827477.171151765,41917192.478160605,4.0,84693548.51458006,0.4857288495046836,88406463.8583239,0.4834610311170404,99264244.77921508,0.4930458085296553,272364257.15211904
 2006-08-29T23:00:00,27413483.893950425,9730982.827417657,9941840.557461929,47086307.278830014,4.0,82972019.501345,0.5875956525873305,86609129.02527568,0.5853531761752525,97247685.5002786,0.5948800715155823,266828834.02689928
 2006-08-30T00:00:00,20594581.824503884,19011257.21881109,17607873.285553336,57213712.32886832,4.0,82004155.75253275,0.6903095289237121,85598470.1881094,0.6880915172077539,96114581.74556912,0.6975625475280648,263717207.6862113
 2006-08-30T01:00:00,14348895.861575682,11509022.992301086,5675027.302305063,31532946.15618183,4.0,81529502.52647129,0.7924826346925897,85102595.46637388,0.7902879746565697,95559738.96778844,0.7997061959619954,262191836.96063364
 2006-08-30T02:00:00,14206783.5064937,9375007.629527643,16922021.28146884,40503812.41749018,4.0,81016746.57056007,0.8945771382822237,84566959.4696888,0.8924049355816676,94960228.53367312,0.9017735614705812,260543934.573922
 2006-08-30T03:00:00,23381926.905983392,12514690.319297912,7482282.793289784,43378900.01857109,4.0,46124671.98799284,0.9851905758460496,49893828.94066253,0.9839932050427156,47500502.10123361,0.9888928296219668,143519003.029889
 2006-08-30T04:00:00,11209785.779309165,10920568.76546141,5337986.721241293,27468341.266011864,4.0,99990.19760543156,0.9999885398151004,99990.19977119895,0.999989020720498,99990.20518651798,0.9999902231679662,299970.6025631485
 2006-08-30T05:00:00,33503377.895675607,32083378.060447197,31305520.30141086,96892276.25753364,4.0,109333.5541405015,0.9999836822241356,109333.55846637138,0.999984366969326,109333.56928242397,0.9999860790942562,328000.68188929686
 2006-08-30T06:00:00,26601294.13924029,23903857.46932191,24220418.443666585,74725570.05222878,1.0,22001933.53904561,0.9998899338266626,22726503.12785669,0.9998945525494256,23638359.791757982,0.9999061011232558,68366796.45866029
 2006-08-30T07:00:00,38370919.10990923,30133137.805523064,30603217.973082885,99107274.88851516,1.0,35135974.59071043,0.9997104138709928,35950761.88570887,0.9997225658156392,49137428.852981344,0.9997529503260636,120224165.32940064
 2006-08-30T08:00:00,40090053.283438586,33844419.1047176,35081373.728107505,109015846.11626372,1.0,52536574.94031824,0.9995125536232936,51116418.441091046,0.9995330084061528,63346914.01915462,0.9995841531884152,166999907.4005639
 2006-08-30T09:00:00,42338042.41610731,37500977.52219503,38111556.7878332,117950576.72613557,1.0,70381674.02264899,0.9993032065494276,69471276.15874448,0.9993324461938488,78759602.7185505,0.9994055564907236,218612552.899944
 2006-08-30T10:00:00,48059647.77086969,41688863.61474961,42736565.84543477,132485077.23105408,1.0,78375293.41231602,0.9990827767086078,80791348.49632958,0.9991212662823444,90236498.45002864,0.9992175049411308,249403140.35867423
 2006-08-30T11:00:00,52950304.11557552,42112543.92911981,44087355.72491703,139150203.76961237,5.0,3695830.2284689113,0.9520267657954354,3794068.690678919,0.9529120598884924,4702183.90070021,0.9484266116612344,12192082.81984804
 2006-08-30T12:00:00,58759566.42646179,49601819.77868611,52741480.33901478,161102866.5441627,5.0,4068584.010809349,0.8668975536883182,4202080.474221256,0.8688722127954217,4861275.135279499,0.8591658758528805,13131939.620310104
 2006-08-30T13:00:00,62174877.14667319,56055471.71642517,60445024.94864248,178675373.81174085,5.0,4270395.854026166,0.7756409979293245,4351483.355280228,0.7785033566620725,4528378.954204483,0.770287947273391,13150258.163510878
 2006-08-30T14:00:00,65543338.918821216,59312450.704179786,64497568.97882919,189353358.60183015,5.0,4354468.689770117,0.681071293856812,4558586.892351313,0.6854882604987682,4803030.513629895,0.6862344725769618,13716086.095751325
 2006-08-30T15:00:00,69194065.47274998,60040769.63566166,65198358.79029673,194433193.8987084,5.0,4282586.568745402,0.5868946338798516,4496659.472021096,0.5908598268731368,5103839.335082134,0.5923080265079014,13883085.375848632
 2006-08-30T16:00:00,68713663.70724916,51496985.45343214,54404922.64388389,174615571.8045652,5.0,3647343.2215291806,0.5014411136689123,3836748.9229661184,0.5047346225848434,4934103.428980364,0.4988796484244402,12418195.57347566
 2006-08-30T17:00:00,50227435.98998574,45807205.45707588,47971219.22849637,144005860.675558,1.0,71238484.61310102,0.4683754875450532,75251799.88766894,0.4715056465183699,78205369.74201357,0.4608604687406814,224695654.24278355
 2006-08-30T18:00:00,43511511.1485863,39361569.64892846,41012562.70261943,123885643.50013418,1.0,56220136.53120783,0.4681342597553491,59010580.10996701,0.4712745414053206,61602557.92799182,0.4606546741917676,176833274.56916666
 2006-08-30T19:00:00,41652940.30003768,35986035.80969885,37581395.13061078,115220371.24034733,1.0,50056405.825157255,0.467911485483058,52354734.61490713,0.4710611154420621,54990083.869465545,0.4604646225773494,157401224.30952996
 2006-08-30T20:00:00,39859579.14781146,35227460.62833314,36728786.43795649,111815826.21410108,1.0,42808743.28037291,0.4677030619731053,44413104.62244814,0.470861438038025,46506789.23211712,0.4602868137839828,133728637.13493817
 2006-08-30T21:00:00,18132029.7773106,17485120.900715377,18201518.303467497,53818668.98149348,4.0,86273308.75510153,0.5231715274588883,90048021.1584432,0.5263239832620994,101138650.41840206,0.5158150267518345,277459980.3319468
 2006-08-30T22:00:00,18879269.61902612,17467090.9382081,18037824.65760043,54384185.21483465,4.0,85090762.09691036,0.6255990382314969,88814270.72424163,0.6287348552161256,99750880.22984676,0.6183283252411744,273655913.0509988
 2006-08-30T23:00:00,29148107.84883896,9734312.397723582,9890696.582809314,48773116.829371855,4.0,84237712.61859486,0.7252370992828238,87924473.12695958,0.7283574334528984,98749299.6868653,0.7180461788537459,270911485.4324197
 2006-08-31T00:00:00,20412195.05123552,16933041.031204764,13072806.713633783,50418042.79607406,4.0,83593095.87126362,0.8251226843829071,87252229.56903245,0.8282284578099324,97992081.61613633,0.8180088328814054,268837407.0564324
 2006-08-31T01:00:00,13599856.23993263,8088342.06827553,11501937.47603837,33190135.78424653,4.0,82672047.77923916,0.9253126892270328,86291437.43213303,0.9284046682121158,96910885.7174178,0.9182728734055792,265874370.92879
 2006-08-31T02:00:00,24960573.83637796,11013648.054772357,11100978.248785004,47075200.13993532,4.0,23488518.04348471,0.9970460253244022,21870516.4675095,0.9978174016804976,34242119.47894357,0.9951270145856252,79601153.9899378
 2006-08-31T03:00:00,17573734.955833405,16606477.531777788,16756500.907755814,50936713.39536701,4.0,133477.47801884072,0.9999878182807936,133477.4820812779,0.9999883294640398,133477.49223865411,0.999989607617712,400432.4523387728
 2006-08-31T04:00:00,5720058.515704487,0.0,0.0,5720058.515704487,4.0,116864.73347164191,0.9999859112101176,116864.73686033604,0.9999865024200468,116864.74533423597,0.9999879806710408,350594.2156662139
 2006-08-31T05:00:00,34136834.390338145,32600172.43398252,32350723.509295247,99087730.33361591,4.0,127488.74901222592,0.9999814621185756,127488.7548551808,0.9999822400263771,127488.76946509616,0.9999841850934744,382466.2733325029
 2006-08-31T06:00:00,32125769.5834178,29587426.48926342,29988713.26851696,91701909.34119818,1.0,30088646.17382653,0.999879947125823,31059709.89522404,0.9998849849219588,32183336.058864705,0.9998975813395408,93331692.12791528
 2006-08-31T07:00:00,47835145.09545173,37493375.13269071,38172425.03389767,123500945.26204012,1.0,50525539.85820048,0.9996860437722632,50692887.22025483,0.99969921836289,72901619.0879254,0.999732159879485,174120046.1663807
 2006-08-31T08:00:00,54569235.79754871,47109839.73712598,47179547.38231948,148858622.91699415,1.0,68595898.163127,0.9994614112716184,65149803.86070208,0.9994840121483832,83177279.96654448,0.9995405229864128,216922981.9903736
 2006-08-31T09:00:00,68556493.01335052,61590331.69378188,61448404.40106528,191595229.1081977,1.0,90057389.63708599,0.9992210027008658,89872734.78112184,0.9992536918772822,103314455.08834818,0.9993354273237872,283244579.506556
 2006-08-31T10:00:00,74044385.7082594,63657110.08991863,64127850.79200613,201829346.59018415,1.0,89101609.21912885,0.998958783813094,90314746.26671676,0.9990024765186516,108369314.63759606,0.9991117249974844,287785670.12344164
 2006-08-31T11:00:00,75495561.37063341,58160097.423912,59318392.23364862,192974051.02819404,5.0,4424401.865317011,0.942308396359182,4509260.985929404,0.9436792163011553,5341446.236808576,0.941343182152506,14275109.08805499
 2006-08-31T12:00:00,73099364.25982632,60620815.016196,61469206.32159373,195189385.59761605,5.0,4571421.834893643,0.844440679905183,4651682.173945151,0.8482220946134613,5403431.71924872,0.8411357404100542,14626535.728087518
 2006-08-31T13:00:00,70119274.52725916,61455977.965424016,62359909.58486227,193935162.07754543,5.0,4702815.666013253,0.743186630051336,4781655.948747904,0.7495570148506362,5334091.859549021,0.7415514974579636,14818563.474310178
 2006-08-31T14:00:00,70987381.25566745,62430159.53641284,63404646.58965887,196822187.3817392,5.0,4772955.364118159,0.6395065338524559,4850297.393906199,0.6486028882755479,5402380.05775978,0.6415223602225335,15025632.815784138
 2006-08-31T15:00:00,73362812.83614232,62876594.91076046,64045773.913176365,200285181.66007912,5.0,4763414.937925383,0.5352986990968821,4848251.4561777,0.5471008990339452,5508270.801569641,0.539681299243271,15119937.195672724
 2006-08-31T16:00:00,64419286.33241824,51388005.5063393,52790097.9503121,168597389.78906965,5.0,4053349.288002657,0.4411936862323329,4181892.973737106,0.454768101042765,4983346.748918377,0.4441854669218406,13218589.01065814
 2006-08-31T17:00:00,51916682.69219652,48809325.410872914,50145505.2767185,150871513.37978792,1.0,55361628.96995354,0.4038109890611494,56916439.4792424,0.4176879597055059,58987679.6318185,0.4044621723881478,171265748.08101445
 2006-08-31T18:00:00,48995066.31023595,46089506.84117311,47252979.202676736,142337552.3540858,1.0,54740202.58762679,0.4036033825500426,56342386.84317413,0.417489065016474,58659382.5506604,0.4042850605870689,169741971.9814613
 2006-08-31T19:00:00,47219336.75138642,44605331.4594561,45633250.80543409,137457919.01627663,1.0,60124819.02434455,0.4034017259218361,62200652.00551852,0.4172958705345449,65196549.81885752,0.4041130247080844,187522020.84872055
 2006-08-31T20:00:00,45775058.345811166,43209058.71372154,44156731.65823933,133140848.71777204,1.0,57820962.06555734,0.4032037102667478,59814693.09677365,0.4171061642390519,62684962.19333384,0.4039440949903816,180320617.3556648
 2006-08-31T21:00:00,25437892.62035936,12321212.83473533,9332173.2248026,47091278.67989729,4.0,85999694.61918323,0.4582588129800527,89746604.6672478,0.4721076812583522,100805682.68977477,0.4590231720372349,276551981.9762058
 2006-08-31T22:00:00,31868396.126307487,17773461.89841867,12808606.58271964,62450464.60744579,4.0,83504494.10284285,0.5605897761326842,87144367.49510522,0.5743352596861845,97880965.39443596,0.5613746642077643,268529826.992384
 2006-08-31T23:00:00,17789085.99079263,19915075.21429104,12329684.877659004,50033846.08274268,4.0,81197056.46719043,0.6629828472486513,84737625.88049692,0.6766283972653971,95176319.00172624,0.6637860607072964,261111001.3494136
 2006-09-01T00:00:00,19525664.18487704,6192626.711200689,18535659.564382087,44253950.46045982,4.0,79118126.09503807,0.7662832556469442,82568949.67184494,0.7798314418840887,92739502.47717878,0.7671028918098725,254426578.2440618
 2006-09-01T01:00:00,19132919.756323338,11617131.60053677,12148453.95695185,42898505.31381196,4.0,77208376.43716006,0.8703226848517319,80576434.38020375,0.8837762312787175,90500972.19891135,0.8711568432554403,248285783.0162752
 2006-09-01T02:00:00,14183365.290082114,17287028.550351597,5851522.524876997,37321916.36531071,4.0,57549264.81485702,0.971382721765328,50152873.8387811,0.9803850479955236,66747508.92529085,0.9719933876442552,174449647.57892898
 2006-09-01T03:00:00,0.0,0.0,0.0,0.0,4.0,75915.42604676411,0.9999935602138064,75915.42715831628,0.9999938304474864,75915.42993688813,0.9999945061350664,227746.2831419685
 2006-09-01T04:00:00,0.0,0.0,0.0,0.0,4.0,58945.12129778726,0.999992313994552,58945.12206440003,0.9999926365235112,58945.1239814806,0.9999934429692944,176835.3673436679
 2006-09-01T05:00:00,0.0,0.0,0.0,0.0,4.0,66991.11831850762,0.9999904038157283,66991.11971338447,0.999990806501798,66991.12320081338,0.999991813371022,200973.36123270547
 2006-09-01T06:00:00,11060451.68993047,8918185.342299711,8996637.522764876,28975274.554995064,1.0,2617942.681667872,0.9999205524124902,2680236.5712991767,0.9999238862831042,2685920.057064999,0.999932222235034,7984099.310032048
 2006-09-01T07:00:00,31633657.65188717,20641862.36549986,20550985.77703724,72826505.79442427,1.0,14927678.379999451,0.9997801473866256,15154878.748438615,0.999789373093662,21308811.06951455,0.9998124408906106,51391368.19795261
 2006-09-01T08:00:00,33604316.67025595,26155742.93200017,26483470.48237339,86243530.0846295,1.0,30957478.743629854,0.9996150514567776,31370244.36223622,0.9996312051082143,38127717.34774574,0.9996715954164958,100455440.45361182
 2006-09-01T09:00:00,35714536.954188816,29860698.90222724,30446710.15081536,96021946.0072314,1.0,43027427.06414926,0.9994315108899388,42865062.96299813,0.9994553664807478,50216233.14595051,0.999515014583888,136108723.1730979
 2006-09-01T10:00:00,38507902.94274973,32117294.273280025,33119392.844420232,103744590.06045,1.0,58682303.98197775,0.9992327137576934,57694093.04961285,0.9992649115013368,71352313.36221337,0.99934541817791,187728710.393804
 2006-09-01T11:00:00,38994393.37928534,32744016.60340725,34164789.3828502,105903199.3655428,5.0,3078133.110690238,0.9585581338739594,3414179.0561255543,0.9580214821409408,3117858.738355958,0.9659648020423351,9610170.90517175
 2006-09-01T12:00:00,43652452.35273551,34731533.336686134,36177329.78078091,114561315.47020257,5.0,3095534.223098872,0.8966493735999274,2733854.4916867893,0.8969330101711349,3802512.589794837,0.8961522328135091,9631901.304580498
 2006-09-01T13:00:00,46959388.86254601,40228599.26546044,42340010.23698617,129527998.36499262,5.0,3150508.42319094,0.821826499133271,3499143.2399779595,0.8255474925256747,4128307.9409879977,0.8291688177397064,10777959.604156896
 2006-09-01T14:00:00,50879698.47636387,44334773.27749877,47173180.163805455,142387651.9176681,5.0,3933901.872473736,0.7439986320834738,3892207.278898425,0.7527302661467039,3809191.135167438,0.7554601255430602,11635300.2865396
 2006-09-01T15:00:00,54786855.27387688,45976152.46295422,48946291.53634467,149709299.27317578,5.0,3732690.312204261,0.6650665446277962,3580661.8398691667,0.672462459996396,3992852.037908378,0.6764910192120553,11306204.189981803
 2006-09-01T16:00:00,49184974.02593429,36669744.96680421,38662726.60437267,124517445.59711117,5.0,3392881.324048092,0.5847074335338828,3486217.8056432586,0.5983053010987106,4545268.073865511,0.5988228083609254,11424367.203556862
 2006-09-01T17:00:00,37921802.44762629,33230771.845488444,34899086.914943986,106051661.20805871,1.0,56367487.85840877,0.5542886834265052,59266706.35594827,0.5683535868161173,60235488.69617868,0.5638649725440201,175869682.9105357
 2006-09-01T18:00:00,32360282.32560768,28879029.42472982,30396297.20678601,91635608.95712352,1.0,41195481.35912707,0.5540820693025837,42858181.39324905,0.5681556428705834,44154108.62167916,0.5636887073612904,128207771.3740553
 2006-09-01T19:00:00,30184785.147433683,26976117.07682708,28240201.703173093,85401103.92743385,1.0,35667312.03616584,0.5538855122568482,36890848.04077497,0.5679673339766077,38638577.157938,0.5635210220021009,111196737.2348788
 2006-09-01T20:00:00,29128376.583695948,25817429.570342563,26887191.84653535,81832998.00057386,1.0,34079319.74707553,0.553695187047419,35246366.91636042,0.5677849954114894,36908589.43919353,0.5633586531031048,106234276.10262948
 2006-09-01T21:00:00,21447268.852111258,10536458.821081296,7791919.287281271,39775646.96047383,4.0,85170486.77576047,0.6084643171097346,88884909.78551444,0.6225029803329435,99822441.2305782,0.6181137193096263,273877837.7918531
 2006-09-01T22:00:00,17329493.123040535,7997229.3074549455,8067963.830255259,33394686.26075074,4.0,85068173.47439986,0.7092018536773455,88781137.00860989,0.7231440277841147,99704820.2454864,0.7188067496954677,273554130.72849613
 2006-09-01T23:00:00,24841632.031090293,10346088.928969393,10580643.126809835,45768364.08686952,4.0,83477561.06995502,0.8093720542450648,87123149.46781805,0.8232229086059402,97842097.41653123,0.8189353744704265,268442807.9543043
 2006-09-02T00:00:00,16960081.857803613,14001977.00662337,12598960.6260578,43561019.49048478,4.0,80447023.38705117,0.9110652755640546,83960941.16094972,0.924826580145757,94290581.02573858,0.9205864450961898,258698545.57373947
 2006-09-02T01:00:00,13407625.247352388,12395744.169268634,10828854.858780786,36632224.27540181,4.0,32479235.86786326,0.992457117632697,22937888.074120164,0.996833416665022,29537721.12881704,0.9956651900895842,84954845.07080048
 2006-09-02T02:00:00,13337984.266654857,8912746.03093258,5229135.426241677,27479865.72382911,4.0,99861.4357531497,0.999988375527289,99861.43791645583,0.99998886332672,99861.44332534132,0.9999900830119084,299584.31699494686
 2006-09-02T03:00:00,15198567.990831949,5221588.13388503,0.0,20420156.12471698,4.0,131303.29631174152,0.999991171380224,131303.29992225257,0.9999915418568736,131303.308949296,0.9999924681902256,393909.90518329
 2006-09-02T04:00:00,0.0,0.0,0.0,0.0,4.0,102324.37406405035,0.999986345610772,102324.37690562564,0.9999869185918836,102324.3840117475,0.9999883512638602,306973.1349814235
 2006-09-02T05:00:00,33944370.23949925,31859613.81819464,32098939.527339816,97902923.5850337,4.0,109333.5394135942,0.9999813511132976,109333.54435744356,0.9999821336792296,109333.55671877875,0.9999840903934356,328000.6404898165
 2006-09-02T06:00:00,25336105.68541825,22656473.53937258,23099330.27112367,71091909.49591449,1.0,18542268.30651186,0.9998888937072076,19124577.289927885,0.9998935560766538,19678960.01825368,0.99990521378389,57345805.61469342
 2006-09-02T07:00:00,27560441.248959474,24532757.900009494,25081710.421161026,77174909.57013,1.0,21832766.25823548,0.999729218165084,22530820.9362373,0.9997405810224156,23243313.15922829,0.9997689925126828,67606900.35370107
 2006-09-02T08:00:00,29052968.417284902,25798447.167197965,26595825.8948294,81447241.47931227,1.0,25297082.638375707,0.9995650724404158,26137806.693965584,0.99958332336855,27219462.16924788,0.9996289576709024,78654351.50158916
 2006-09-02T09:00:00,29060440.33132958,25691073.528750684,26716605.22649354,81468119.08657381,1.0,28061313.481577355,0.9993909806428398,29014242.94287995,0.9994165370102736,30352245.80697844,0.9994804377056212,87427802.23143575
 2006-09-02T10:00:00,30159159.08232838,26894838.76873708,28051015.74060694,85105013.59167239,1.0,30960401.107044976,0.999212732807656,32016457.064887527,0.9992457690147972,33510556.31680245,0.9993283721708766,96487414.48873496
 2006-09-02T11:00:00,32291786.71540613,29026332.286589094,30228268.964520685,91546387.9665159,1.0,34814846.60464741,0.9990261551364116,35803228.85565241,0.9990670207293768,37798570.04241673,0.9991692003452,108416645.50271654
 2006-09-02T12:00:00,33944666.21261838,30681777.1318327,31733607.44116929,96360050.78562036,1.0,38998503.21990479,0.9988333789304444,39646392.76722728,0.998882334019243,41981734.71828425,0.9990047404693416,120626630.70541632
 2006-09-02T13:00:00,32141181.091229707,28813368.444550578,30052084.75406473,91006634.28984502,1.0,36244533.91300185,0.9986393239436748,36973821.490106985,0.9986964221899703,39406623.27108866,0.9988391896490328,112624978.67419752
 2006-09-02T14:00:00,31495589.16641177,28852107.48495113,30092729.97900552,90440426.6303684,1.0,36807631.36823199,0.9984546200415226,37344778.2663933,0.9985194690443984,39141128.90866008,0.9986816163600156,113293538.54328535
 2006-09-02T15:00:00,30702470.3577176,28629852.684468117,30116143.29510272,89448466.33728844,1.0,36539048.18929643,0.9982609113912204,37309659.66587128,0.9983338890182264,38441290.015774816,0.9985163610038288,112289997.87094252
 2006-09-02T16:00:00,29701485.94858658,27196670.906988896,28612406.88524325,85510563.74081874,1.0,34140166.00095617,0.9980755592182448,34945164.35979623,0.9981563148053136,36184730.87896923,0.9983582346665836,105270061.23972164
 2006-09-02T17:00:00,27137291.428921737,24179212.7936953,25352744.96330605,76669249.18592308,1.0,21509439.573381472,0.9979076048179136,22049353.046116397,0.9979954082997924,23330027.102269508,0.9982149505943096,66888819.721767366
 2006-09-02T18:00:00,22102040.952547368,19829653.90055277,20489332.846562877,62421027.69966301,1.0,12905618.3697872,0.997742054961054,13297840.550575504,0.9978368054355382,14019494.09173996,0.9980737178691867,40222953.01210266
 2006-09-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997593028155248,0.0,0.9976940322631545,6930770.513397222,0.9979465811727278,6930770.513397222
 2006-09-02T20:00:00,16721830.075852796,0.0,0.0,16721830.075852796,1.0,0.0,0.9974467722631916,0.0,0.9975539137282649,4563012.103029144,0.9978218083786444,4563012.103029144
 2006-09-02T21:00:00,11193501.747273233,0.0,0.0,11193501.747273233,1.0,0.0,0.9973145279013436,0.0,0.9974272187557144,976035.5089960792,0.9977089890022932,976035.5089960792
 2006-09-02T22:00:00,5346346.048683239,0.0,0.0,5346346.048683239,1.0,0.0,0.9971906038661033,0.0,0.997308494962702,1350939.9740001988,0.997603267804238,1350939.9740001988
 2006-09-02T23:00:00,0.0,0.0,0.0,0.0,4.0,2089976.4046488043,0.9999885273825092,2089989.6632446416,0.9999890088096176,2090022.815266826,0.9999902125615616,6269988.883160273
 2006-09-03T00:00:00,0.0,0.0,0.0,0.0,4.0,61937.59118272482,0.9999863507910184,61937.59290275671,0.9999869235547506,61937.59720355224,0.9999883556831952,185812.7812890338
 2006-09-03T01:00:00,0.0,0.0,0.0,0.0,4.0,73046.93761829348,0.9999931798357204,73046.93895592663,0.999993466031261,73046.94229916844,0.9999941816295992,219140.81887338855
 2006-09-03T02:00:00,0.0,0.0,0.0,0.0,4.0,67665.77751653841,0.9999880114299772,67665.77928297366,0.9999885145080764,67665.7836996004,0.99998977239578,202997.34049911247
 2006-09-03T03:00:00,0.0,0.0,0.0,0.0,4.0,59904.614300401474,0.9999933707647984,59904.615128698846,0.9999936489483549,59904.61719963845,0.9999943445136664,179713.84662873877
 2006-09-03T04:00:00,0.0,0.0,0.0,0.0,4.0,62892.258874952175,0.9999887307441784,62892.260388934425,0.9999892036375916,62892.26417424598,0.9999903860520332,188676.78343813255
 2006-09-03T05:00:00,0.0,0.0,0.0,0.0,4.0,57860.89227597813,0.9999933219224758,57860.893076358,0.9999936021556098,57860.895079014925,0.999994302845649,173582.68043135104
 2006-09-03T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999310346408908,0.0,0.9999339286442372,0.0,0.9999411647597238,0.0
 2006-09-03T07:00:00,23132957.514091536,20647481.704280723,19169373.33671816,62949812.55509042,1.0,15791305.319912923,0.9997883079396368,15803992.571179353,0.999797191204206,16856373.847001996,0.999819402763983,48451671.73809427
 2006-09-03T08:00:00,28231951.481057324,25590657.596534304,24561126.673033413,78383735.75062504,1.0,28587235.309213508,0.999608815846292,28930055.03956631,0.9996252311635544,29750504.516391754,0.9996662757365012,87267794.86517158
 2006-09-03T09:00:00,22471324.68212768,20541621.995983563,20344942.003900357,63357888.6820116,1.0,27765951.7013375,0.9994194395839824,28043653.35229684,0.9994438017247504,28902674.25050112,0.9995047163965723,84712279.30413546
 2006-09-03T10:00:00,27930027.4691172,26069164.26874012,26278668.184610337,80277859.92246765,1.0,40932699.548355535,0.9992134225944532,40151504.04027541,0.999246429855972,39999705.95464756,0.9993289606369196,121083909.54327852
 2006-09-03T11:00:00,22695766.29533875,21273493.74597913,22151702.800529,66120962.84184688,1.0,26836034.122342497,0.9990099932119576,28164612.706224028,0.9990515370100986,28522727.117980257,0.999155412398311,83523373.94654678
 2006-09-03T12:00:00,28586400.44529712,26710748.93910326,28154829.95466602,83451979.33906639,1.0,32244454.24053919,0.9987969679940631,34508320.18560143,0.9988474510002568,34406944.69816676,0.9989736778283526,101159719.12430736
 2006-09-03T13:00:00,22713940.16352938,21301445.06062732,22676499.71168209,66691884.93583879,1.0,25637450.54527314,0.99858947508893,27717103.34771554,0.998648665149934,27200936.876802675,0.9987966629460002,80555490.76979136
 2006-09-03T14:00:00,28237907.163693734,26772102.58646724,28497283.51449816,83507293.2646591,1.0,32027754.80557896,0.9983727338900662,34628973.0131418,0.9984410190933688,33615235.93407714,0.998611758224592,100271963.7527979
 2006-09-03T15:00:00,22358001.761089943,21345915.955745254,22888591.643190127,66592509.36002532,1.0,26712938.565504096,0.9981690167818896,28470706.91784476,0.9982458505956878,27879818.34126792,0.9984379645234815,83063463.82461677
 2006-09-03T16:00:00,27187744.909997657,25411402.44744783,27050066.458515704,79649213.8159612,1.0,35138670.64156751,0.9979636838491712,35942739.43364666,0.9980491340785446,37628777.010876566,0.9982627923415452,108710187.08609074
 2006-09-03T17:00:00,21204232.035652567,19506815.11603873,20591124.59425364,61302171.74594493,1.0,20850673.45252809,0.997774472202403,21477872.47195343,0.9978678623474964,22829671.53649944,0.9981013734372652,65158217.46098095
 2006-09-03T18:00:00,23865783.57453284,9516576.258845922,9937602.240265911,43319962.07364468,1.0,8164074.716283757,0.997603733689266,8439391.94608888,0.9977042885592988,17587691.782437604,0.9979557142023306,34191158.44481024
 2006-09-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9974377251110246,0.0,0.9975452462230542,0.0,0.9978140901360608,0.0
 2006-09-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997277706562592,0.0,0.9973919425561304,0.0,0.9976775762417333,0.0
 2006-09-03T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9971295988804876,0.0,0.9972500499381276,0.0,0.9975512236615984,0.0
 2006-09-03T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9969831251960752,0.0,0.9971097227501348,0.0,0.9974262650660384,0.0
 2006-09-03T23:00:00,0.0,0.0,0.0,0.0,4.0,2299437.9065287285,0.999979765957928,2299453.994401897,0.9999806150419642,2299494.220804066,0.9999827380768777,6898386.121734691
 2006-09-04T00:00:00,0.0,0.0,0.0,0.0,4.0,83008.49750112207,0.9999804985927628,83008.50123557138,0.9999813169331374,83008.51057335567,0.9999833630971354,249025.50931004912
 2006-09-04T01:00:00,0.0,0.0,0.0,0.0,4.0,85400.40900141104,0.999979939126162,85400.4129533312,0.9999807809435144,85400.42283484043,0.9999828858089383,256201.24478958265
 2006-09-04T02:00:00,0.0,0.0,0.0,0.0,4.0,105172.34878865864,0.9999840318907612,105172.35297784956,0.9999847019628404,105172.3634524182,0.9999863773993792,315517.06521892647
 2006-09-04T03:00:00,0.0,0.0,0.0,0.0,4.0,83706.88912725578,0.999986825893608,83706.8913502734,0.9999873787205414,83706.89690914469,0.9999887609993624,251120.67738667387
 2006-09-04T04:00:00,0.0,0.0,0.0,0.0,4.0,88326.4197734879,0.999979765957928,88326.42400175455,0.9999806150419642,88326.43457442768,0.9999827380768777,264979.2783496701
 2006-09-04T05:00:00,32371085.197754014,30163686.267904148,28186054.263742592,90720825.72940075,4.0,87315.71987819453,0.999986321485625,87315.72263609088,0.9999868954791036,87315.72953324116,0.9999883306823852,261947.1720475266
 2006-09-04T06:00:00,20219462.899275698,17433824.773545805,17303884.305201087,54957171.97802259,1.0,11529770.923275188,0.9999035264229522,11894546.350225534,0.9999075747576296,12342095.701352386,0.9999176971430406,35766412.974853106
 2006-09-04T07:00:00,31137756.62118065,24130033.61598924,23853983.763698783,79121774.00086868,1.0,24462934.36470159,0.9997472143407516,24811917.16551727,0.9997578220219588,29332327.281087037,0.9997843452830176,78607178.8113059
 2006-09-04T08:00:00,35282376.358752675,31459830.337031435,31714573.85910559,98456780.55488972,1.0,40284790.48809253,0.9995642465611476,40489187.41250726,0.9995825321457732,43042707.31493768,0.9996282531026118,123816685.21553747
 2006-09-04T09:00:00,39904824.00862867,35317881.21921928,36085926.53719788,111308631.76504584,1.0,59218488.76840069,0.9993601389364032,58703745.30449608,0.9993869895188288,62650929.339546,0.9994541262467646,180573163.41244277
 2006-09-04T10:00:00,45122774.22903027,40634665.13010872,41107619.77022427,126865059.12936324,1.0,68548035.4352162,0.999138998661804,68822263.6567735,0.9991751289855806,75639440.26307844,0.9992654686169216,213009739.35506812
 2006-09-04T11:00:00,55441452.09830992,46434493.53977696,47495911.2394015,149371856.87748837,5.0,3570949.8449018784,0.9536900515314332,3607867.78630072,0.9552490465276878,4316592.869098386,0.9527203829590972,11495410.500300985
 2006-09-04T12:00:00,61152928.55351684,52405801.121226095,54133105.27001359,167691834.9447565,5.0,3720214.810980425,0.873963437259471,3807909.4499498247,0.8775046763804616,4395279.643810501,0.8714384021190608,11923403.904740749
 2006-09-04T13:00:00,67074610.49128717,60480890.20783975,62665942.43707113,190221443.13619804,5.0,4088491.0467052967,0.7889282969087962,4197138.220456146,0.7938932863941358,4515764.881174746,0.788825459577101,12801394.148336189
 2006-09-04T14:00:00,73721263.28760317,67049233.81449598,69652329.8735596,210422826.9756588,5.0,4395169.241688494,0.6949787846914628,4541696.946914656,0.701201581765407,4824889.46426638,0.7009062936130657,13761755.652869528
 2006-09-04T15:00:00,74768727.36780323,65347887.76475632,68288458.88855568,208405074.0211152,5.0,4360949.666482099,0.5991874367500926,4522833.0052007865,0.6061236461684353,4945111.210225565,0.609563268923286,13828893.881908448
 2006-09-04T16:00:00,66987293.810086936,51944862.47337042,54169437.34026079,173101593.62371814,5.0,3764181.8186099473,0.5110372650047846,3893048.8982803486,0.5186579603327842,4695125.121915539,0.5199138895119926,12352355.838805834
 2006-09-04T17:00:00,47407433.58672969,41915905.30291799,43725533.62500305,133048872.51465072,1.0,64463074.89260033,0.4775212374522575,67535781.63157809,0.4854743088674513,72888809.64922488,0.4838924070943722,204887666.1734033
 2006-09-04T18:00:00,41486961.36543558,35964447.45918361,37581018.50982677,115032427.33444595,1.0,51950310.44499714,0.4772906262073402,54396210.78451657,0.4852533747955835,57180668.55149391,0.4836956696571954,163527189.78100762
 2006-09-04T19:00:00,40179746.28606377,35368727.14716372,36893389.46459208,112441862.89781958,1.0,45597128.81373129,0.4770747831046069,47562837.35660008,0.4850465891482112,50173690.13949813,0.4835115311132171,143333656.30982953
 2006-09-04T20:00:00,40387364.33775708,35567074.2549954,37037561.2807741,112991999.87352656,1.0,43639526.16814191,0.476871439196175,45108708.32804272,0.4848517781896409,46982736.82615225,0.4833380557936387,135730971.32233685
 2006-09-04T21:00:00,25398779.6577132,0.0,0.0,25398779.6577132,4.0,88773281.3198598,0.5321277430026267,92651514.3269045,0.5400821698718913,104048796.37991728,0.5385956525764343,285473592.02668154
 2006-09-04T22:00:00,29401553.75463448,17472720.07975737,14234375.016852666,61108648.8512445,4.0,86769712.8637213,0.630643259349903,90561759.2334096,0.638546885951867,101701665.2746793,0.6370923668414123,279033137.3718102
 2006-09-04T23:00:00,13629931.18773897,17191755.097743325,14395356.7609992,45217043.04648149,4.0,85049146.09616163,0.7304763205098634,88767309.55043876,0.7383301590756624,99686189.71859851,0.7369058400339297,273502645.3651989
 2006-09-05T00:00:00,18354259.91653313,1991493.1076117288,0.0,20345753.024144866,4.0,84972601.79394025,0.8310170823598683,88689119.6640032,0.8388234250160922,99598019.07696947,0.8374287196565766,273259740.53491294
 2006-09-05T01:00:00,16258571.038530303,11416962.91468788,17628201.1245436,45303735.07776178,4.0,84435115.38417287,0.9296255268955478,88129806.64791152,0.9373879880022824,98969561.36617446,0.9360216912619626,271534483.39825886
 2006-09-05T02:00:00,14035337.297059804,13316970.721012264,0.0,27352308.01807207,4.0,21110614.05883711,0.9978927473437332,15256686.362667572,0.9991912153507956,18446644.072825484,0.998967391018522,54813944.49433017
 2006-09-05T03:00:00,6059937.712839748,16822287.787545986,13454342.535258638,36336568.035644375,4.0,129925.60749186028,0.9999880587922292,129925.61137982526,0.9999885598828592,129925.62110044148,0.99998981280113,389776.8399721271
 2006-09-05T04:00:00,11604631.946679328,0.0,0.0,11604631.946679328,4.0,105558.52083460423,0.9999815775640648,105558.52514970725,0.9999823506274104,105558.5359392467,0.9999842835815153,316675.5819235582
 2006-09-05T05:00:00,33614828.108396165,32250121.271813683,32523177.145341527,98388126.52555138,4.0,106633.28693540156,0.9999843447036346,106633.29099074844,0.999985001649102,106633.30113050592,0.9999866442640892,319899.8790566559
 2006-09-05T06:00:00,27699397.11292629,25058634.527125694,25426359.47556096,78184391.11561294,1.0,22262342.91172301,0.9998928404998664,22971051.996679194,0.9998973372494814,23675216.37594457,0.9999085808437792,68908611.28434677
 2006-09-05T07:00:00,41280749.5650256,33487021.91792517,34399879.535656594,109167651.01860736,1.0,41968711.77791365,0.999713937918551,42535088.67940322,0.9997259419830804,57740552.98126416,0.9997559567366372,142244353.43858102
 2006-09-05T08:00:00,46784800.53199948,40142164.19612946,40487457.59143036,127414422.3195593,1.0,61797922.47018703,0.9994944020402364,61344467.40403846,0.9995156185206032,75746207.53466867,0.999568667838026,198888597.40889415
 2006-09-05T09:00:00,57606711.27403634,51900410.44470047,52336448.67185885,161843570.39059567,1.0,82766440.13502553,0.9992570638754732,82696089.36465181,0.9992882398116006,94880000.03202298,0.9993661915784814,260342529.5317003
 2006-09-05T10:00:00,68909568.8974032,60655788.17203688,61981125.148440346,191546482.2178804,1.0,91503854.66984864,0.9990009369573573,95198633.90059336,0.9990428607844216,105392110.03478764,0.999147686390323,292094598.6052296
 2006-09-05T11:00:00,75287472.99870262,61751634.83612005,64324738.05321717,201363845.88803983,5.0,3963330.568887525,0.9483360887100912,4088589.447867264,0.9490435434177584,4835497.7687032055,0.9465696909791136,12887417.785457993
 2006-09-05T12:00:00,78765674.42517348,66315871.70946788,70314297.19848633,215395843.33312768,5.0,4257835.406039686,0.8601155580503472,4441523.009203556,0.861287527832983,4992262.957485935,0.8566604407089861,13691621.372729177
 2006-09-05T13:00:00,78615390.74581689,70210829.90384232,75355900.18648288,224182120.8361421,5.0,4423726.978759115,0.7633152236896564,4662275.931772868,0.7639930219292982,4998401.049062355,0.7621788907216028,14084403.95959434
 2006-09-05T14:00:00,80257097.07851064,71644431.611536,77403149.74716492,229304678.43721157,5.0,4516287.224435684,0.6657317888257773,4790399.359566884,0.6650578406275225,5135060.948528248,0.6676667783392826,14441747.532530816
 2006-09-05T15:00:00,80920166.66573818,69663952.50005436,75374389.64262582,225958508.8084184,5.0,4523917.292610644,0.566670533359884,4806958.640418472,0.564279439675305,5283063.261655935,0.570179568852035,14613939.194685051
 2006-09-05T16:00:00,71124461.13911746,51746709.88221431,54804405.35172734,177675576.3730591,5.0,3675778.961199798,0.4779704740882335,3841808.631935096,0.4747751679606514,4961876.687670685,0.4751115798675272,12479464.280805578
 2006-09-05T17:00:00,45108758.12451519,38781814.89302164,40903897.94347025,124794470.96100707,1.0,67082140.24841337,0.4454485238630265,70794833.75868668,0.4422425296336152,77130695.79425155,0.4370023723695786,215007669.80135164
 2006-09-05T18:00:00,40744679.96770692,35312450.173817664,36960477.82648378,113017607.96800835,1.0,53603270.515128665,0.4452122691097764,56336194.38733296,0.4420161888727714,59960088.039184704,0.4368008203824153,169899552.9416463
 2006-09-05T19:00:00,39163190.90646599,34582164.63057616,36136937.256621234,109882292.79366338,1.0,49132171.58724347,0.4449931358106032,51419008.86354071,0.441806251095949,54141243.93366769,0.4366138749292789,154692424.38445187
 2006-09-05T20:00:00,38447859.71550669,34223445.51949944,35665092.019203186,108336397.25420932,1.0,45537193.93916218,0.4447824211517129,47441134.0923304,0.4416043786867887,50210589.11162256,0.4364341115271058,143188917.14311513
 2006-09-05T21:00:00,26480450.438439265,14404536.46774336,14931308.823612224,55816295.729794845,4.0,88194747.71665527,0.4996590590025753,92062066.84283838,0.4965029812114896,103392601.70669892,0.4913756626246187,283649416.2661926
 2006-09-05T22:00:00,24242681.91062652,12907406.53135975,13373668.808848573,50523757.25083483,4.0,86965598.06440324,0.6003124094926163,90778417.40031466,0.5971891247031008,101949859.22121765,0.5921225277020453,279693874.6859356
 2006-09-05T23:00:00,28270521.44680399,16949962.14281772,17471461.455151103,62691945.04477282,4.0,84443377.83216716,0.699137404164912,88145188.13442528,0.6960447903158565,98991789.11986624,0.6910348516463963,271580355.0864587
