version,0.3.0
 2006-09-06T00:00:00,17775043.67198755,12702959.57653159,16890518.38794887,47368521.63646801,4.0,83213870.43434344,0.8001904474483025,86861268.96165249,0.797127660031157,97548939.37014212,0.7921726411119456,267624078.76613808
 2006-09-06T01:00:00,19422369.483009774,13992720.333649231,14930647.508817956,48345737.325476974,4.0,83705253.70079494,0.9008127351494388,87373421.73432794,0.8977785069279894,98122718.08698855,0.8928763093928017,269201393.5221114
 2006-09-06T02:00:00,17432041.667141702,16520688.235541789,5692670.010266913,39645399.91295041,4.0,44941123.00822689,0.987733341060366,49512820.93037347,0.986226791207826,60316087.45912753,0.9835188083394208,154770031.39772788
 2006-09-06T03:00:00,13605689.749792706,12810716.40121922,10902546.27526219,37318952.42627412,4.0,143407.20912169374,0.9999863456107724,143407.21400187007,0.9999869185918836,143407.22620380684,0.9999883512638604,430221.6493273708
 2006-09-06T04:00:00,0.0,0.0,0.0,0.0,4.0,131382.27727751594,0.999983235982918,131382.28201876965,0.9999839394537932,131382.2938732538,0.9999856984000988,394146.8531695394
 2006-09-06T05:00:00,34241985.72119764,32245193.11813129,32365917.89838144,98853096.7377104,4.0,151910.58622558322,0.9999826121332556,151910.59355104744,0.9999833417828248,151910.61186817166,0.9999851661858792,455731.7916448023
 2006-09-06T06:00:00,35252722.07567352,32247225.212112933,32877122.30275183,100377069.59053828,1.0,35069985.027895235,0.9998877381422636,36037114.53829489,0.9998924490028488,37858709.75600524,0.9999042279564831,108965809.32219537
 2006-09-06T07:00:00,48932524.966516495,37470229.69903348,38266669.507140346,124669424.17269032,1.0,51469671.69639422,0.9996890342544512,51897892.73885929,0.9997020833550416,74488299.5884957,0.999734711098538,177855864.0237492
 2006-09-06T08:00:00,55021379.216192245,46704415.00495609,46869859.22422093,148595653.44536924,1.0,72594396.47046672,0.9994674588391624,69242096.69957069,0.9994898059409753,88393107.08915202,0.999545682244542,230229600.25918943
 2006-09-06T09:00:00,66876432.242911145,59767610.6143704,59974203.71440557,186618246.57168716,1.0,90775173.09931818,0.9992256804632796,92639943.58277394,0.9992581733460748,104510679.7773196,0.9993394179834344,287925796.4594117
 2006-09-06T10:00:00,81110089.40611152,71884147.7606386,73716550.33926366,226710787.5060138,1.0,94375949.66566785,0.9989665157007224,98720406.65725616,0.9990098839519612,107452738.09111682,0.9991183211708732,300549094.4140408
 2006-09-06T11:00:00,88010694.8658597,71102008.20717119,74412019.56928787,233524722.64231876,5.0,4546332.403329194,0.9421844550077564,4748746.283041803,0.9422143568199216,5512735.120174497,0.9409053422985378,14807813.806545492
 2006-09-06T12:00:00,89307570.26796937,75319437.80136435,79638775.05038117,244265783.1197149,5.0,4926021.003424549,0.8390919166169241,5156226.851225481,0.8389498190294176,5849221.742312762,0.8349613208427602,15931469.596962793
 2006-09-06T13:00:00,83476757.8499215,72093528.99705605,76788053.61362198,232358340.4605995,5.0,4810359.630080651,0.7303888677101137,5052854.7929683495,0.7297240114303593,5593459.383603181,0.7264846527914623,15456673.806652185
 2006-09-06T14:00:00,75741015.60384718,64206037.02562623,68368930.23178762,208315982.861261,5.0,4523605.014665225,0.6295690033513454,4742498.601369599,0.6283324473975228,5305135.971110469,0.6258882201093715,14571239.587145297
 2006-09-06T15:00:00,75804215.09240878,62246660.87131302,65972658.85503728,204023534.81875908,5.0,4460322.537289003,0.531917685107297,4657842.970681348,0.5305134223866209,5355214.285237863,0.5269307931689092,14473379.793208212
 2006-09-06T16:00:00,74600838.29449162,56032507.55602428,58055668.01555435,188689013.86607024,5.0,4149094.5175335295,0.4390821702118737,4274252.798265476,0.4383284395859476,5346118.784207033,0.4278028551069295,13769466.100006038
 2006-09-06T17:00:00,56002074.46529023,51238368.06356224,52884540.7454157,160124983.2742682,1.0,61672734.77507267,0.4008210192487909,63790146.937714845,0.4006127367149452,68140908.69242327,0.3859257860404529,193603790.4052108
 2006-09-06T18:00:00,50685816.59867505,47474511.70714427,48939778.285600126,147100106.59141946,1.0,57609578.52827058,0.4005886718813259,59561400.45854441,0.4003901393736913,62059771.9929363,0.385727567494665,179230750.97975126
 2006-09-06T19:00:00,47862766.93383025,45063711.54789728,46343144.77083505,139269623.25256258,1.0,54274009.35555432,0.400368206518817,56001972.1611536,0.4001789254310997,57970098.07927171,0.3855394856410597,168246079.5959796
 2006-09-06T20:00:00,46597204.88724277,43900931.48656327,45055198.05646916,135553334.4302752,1.0,52641324.66282082,0.400158664075662,54196677.254107535,0.3999781760478162,56257286.2466092,0.3853607222712993,163095288.16353756
 2006-09-06T21:00:00,29330918.94898017,18414023.06683541,14400126.806942174,62145068.82275775,4.0,89841500.62114467,0.4551555150910785,93776913.71183124,0.4549843116055989,105334376.84342565,0.4404524602941073,288952791.1764015
 2006-09-06T22:00:00,26048062.417412654,17889775.929934133,18347253.9070302,62285092.254376985,4.0,89568123.76216932,0.5570780571882489,93491514.31451698,0.556917307017024,105010271.42654076,0.542523557981465,288069909.50322706
 2006-09-06T23:00:00,31618114.301541056,11832363.60467906,18349075.13680869,61799553.0430288,4.0,89086878.26019645,0.654899407976658,92989143.64514647,0.654748497043282,104442390.70066564,0.6404819093066553,286518412.6060085
 2006-09-07T00:00:00,24670847.398265623,15683035.733182972,15563278.343492571,55917161.47494117,4.0,88378475.16304453,0.7520143038558634,92249670.69264734,0.7518730110836471,103608373.80790634,0.737727525046438,284236519.66359824
 2006-09-07T01:00:00,18541289.67486629,17201404.804644667,13856033.872170482,49598728.35168144,4.0,86753505.00118487,0.8470208454786808,90553491.1068646,0.8468885992758621,101700377.40947405,0.8328563008555309,279007373.51752347
 2006-09-07T02:00:00,18271734.81214492,10060900.69059847,14962713.50674995,43295349.009493336,4.0,85328363.20819604,0.9462460693494514,89065897.57682091,0.9461227751296744,100026749.13992804,0.9322031826026816,274421009.924945
 2006-09-07T03:00:00,20731954.470870864,16653698.05351562,17288387.852352835,54674040.37673933,4.0,7733654.053635008,0.9999344035562188,8173086.025390441,0.9999250681526284,23096698.099879656,0.9982395298079676,39003438.17890511
 2006-09-07T04:00:00,5783599.133655987,10845659.298477978,0.0,16629258.432133963,4.0,143858.64599184785,0.9999820770878158,143858.6515189913,0.999982829189574,143858.66533919037,0.9999847097316912,431575.9628500296
 2006-09-07T05:00:00,34016598.2836902,31781018.302544147,33036713.729180865,98834330.3154152,4.0,163918.05620950807,0.9999784338945924,163918.06507170005,0.999979338876195,163918.08723070554,0.9999816016764086,491754.20851191366
 2006-09-07T06:00:00,41918921.044967055,36648087.26810296,37948390.46428178,116515398.7773518,1.0,49352075.55422277,0.999858581051926,51044603.39797581,0.9998645154357128,53700656.65621859,0.9998793536654196,154097335.60841715
 2006-09-07T07:00:00,51133345.99254192,38234365.869230255,39107681.004399545,128475392.86617172,1.0,51817957.87721127,0.9996608078323646,52068312.18462308,0.9996750414023896,78774645.11473176,0.999710630772602,182660915.1765661
 2006-09-07T08:00:00,50186108.072437145,40582421.60002649,41411390.64572372,132179920.31818734,1.0,57423190.64788061,0.9994572996361212,56215752.9910226,0.9994800730500412,74532480.10228297,0.9995370152969656,188171423.7411862
 2006-09-07T09:00:00,53018602.7424401,44012987.62207019,44678661.61122332,141710251.97573358,1.0,62473689.2499627,0.9992474197369212,61851318.92879706,0.9992790003714296,77677424.56373097,0.9993579640390864,202002432.74249077
 2006-09-07T10:00:00,58994576.30123154,48522236.70720557,49018107.16435163,156534920.17278874,1.0,67672941.62965228,0.9990269898961012,67998585.04688531,0.999067820459925,89253425.5863043,0.9991699124894936,224924952.26284197
 2006-09-07T11:00:00,62661583.18917233,49075148.09935266,50318306.96597111,162055038.2544961,5.0,4268656.429886689,0.944433982265934,4342610.848372531,0.9459032054487596,5253881.835630985,0.9420938230993764,13865149.113890205
 2006-09-07T12:00:00,67479930.06051265,55270696.68399271,57073481.40767025,179824108.1521756,5.0,4486340.8726721015,0.849278213976672,4574932.153562188,0.8529975614508056,5441320.191875572,0.8426713207954438,14502593.21810986
 2006-09-07T13:00:00,66069915.18134733,56946820.88609851,59149406.292221904,182166142.35966772,5.0,4544369.539781774,0.7499962329405284,4670668.072925164,0.7557131631220436,5320375.951360213,0.7423896092028213,14535413.564067151
 2006-09-07T14:00:00,63534075.80033205,54467354.6212384,56837758.25411647,174839188.67568693,5.0,4285293.123048812,0.6539621440343408,4504608.462202797,0.6598586337212607,5123007.025575257,0.6453285111163601,13912908.610826869
 2006-09-07T15:00:00,62971582.39679539,51775643.04192549,54027057.02429189,168774282.46301275,5.0,4021713.681949519,0.5640391433432824,4217621.516715543,0.5693072771983008,4978392.335111722,0.551770334850592,13217727.533776786
 2006-09-07T16:00:00,56783743.133194864,43682500.93679399,45117597.0804017,145583841.15039057,5.0,3291159.340654772,0.4863544371198172,3427359.141340701,0.4915849623616273,4460864.76874248,0.4656579363818551,11179383.250737954
 2006-09-07T17:00:00,45318313.37659095,42166815.7450143,43584320.4540464,131069449.57565166,1.0,50487876.61945356,0.4559981487883195,52098024.71958493,0.4613178016397479,54217590.32321206,0.4305088371563392,156803491.66225055
 2006-09-07T18:00:00,44089307.28667737,41067225.36608552,42318117.00992609,127474649.66268896,1.0,53462693.11345225,0.4557964921601132,55301551.25849478,0.4611246071578188,57938238.71207021,0.4303368012773547,166702483.08401725
 2006-09-07T19:00:00,43490267.42534619,40644987.79618285,41755915.24587755,125891170.4674066,1.0,53033727.72223923,0.4555984765050248,54857307.108034894,0.4609349008623258,57470654.46953204,0.4301678715596519,165361689.29980615
 2006-09-07T20:00:00,43308346.75055631,39840532.91249147,40842675.69490485,123991555.35795262,1.0,51944727.90707507,0.4554023967819845,53729502.97085573,0.4607470492610843,56285683.90466479,0.4300005934106306,161959914.78259557
 2006-09-07T21:00:00,19071152.33302852,17848218.79378917,15266551.94022904,52185923.06704673,4.0,85702967.09761791,0.5101491539223789,89449669.84983748,0.5154783534730055,100498251.39842547,0.4848845685637863,275650888.34588087
 2006-09-07T22:00:00,21980741.618569944,16592735.136568751,18798266.98815027,57371743.74328897,4.0,85169687.28230043,0.6143772567831142,88894090.80088253,0.6196718376797533,99867434.8684126,0.5893443349410404,273931212.95159554
 2006-09-07T23:00:00,26429818.372472547,17790007.864475306,13969365.309639232,58189191.54658708,4.0,85065982.21257746,0.7134524616456567,88786996.70160924,0.7187160007713703,99739691.3699107,0.68863064786933,273592670.28409743
 2006-09-08T00:00:00,16269444.9332482,8869533.711211476,9276494.616791636,34415473.261251315,4.0,84984426.39465773,0.8125041510508261,88703026.11187202,0.8177385419071945,99637921.33038668,0.7878844781944464,273325373.8369164
 2006-09-08T01:00:00,21225951.87737447,11939357.324372431,7771895.80034217,40937205.00208907,4.0,84443633.55991644,0.9119171561557416,88139669.94571654,0.9171241019063784,98998198.31408688,0.8874914052448455,271581501.81971985
 2006-09-08T02:00:00,16562247.502295544,11373564.7609322,12051784.288328696,39987596.55155644,4.0,36017332.60839251,0.9925861633308884,33041340.813763663,0.9944178120204202,66050570.39171232,0.980236429083212,135109243.8138685
 2006-09-08T03:00:00,23964066.498342857,17517186.503018104,18302486.908875257,59783739.91023622,4.0,146972.7282338343,0.9999872062716942,146972.73305031753,0.9999877431367667,146972.7450933076,0.99998908550483,440918.20637745946
 2006-09-08T04:00:00,6057713.615261153,0.0,0.0,6057713.615261153,4.0,124644.60383981724,0.9999810314180972,124644.60899986848,0.9999818273994452,124644.62190281104,0.9999838176573228,373933.8347424968
 2006-09-08T05:00:00,35425876.01475221,33319930.89129092,34461759.48326886,103207566.38931198,4.0,143009.1819662755,0.9999774481677236,143009.1899988002,0.9999783945135258,143009.2100838288,0.9999807607400616,429027.5820489045
 2006-09-08T06:00:00,37325038.04651067,34233082.65421198,35238138.642276675,106796259.34299932,1.0,38128100.52009109,0.9998700665460292,39420993.9169157,0.9998755189623648,41230567.708295465,0.9998891520890628,118779662.14530224
 2006-09-08T07:00:00,45743163.862137154,35457748.993889235,36744322.0073697,117945234.8633961,1.0,40452960.74638621,0.9996870215437532,41598136.340337925,0.999700155104013,62331480.85013903,0.999732994028996,144382577.93686315
 2006-09-08T08:00:00,45149510.54737432,36290032.85691662,37672826.08763787,119112369.49192882,1.0,46441121.607268535,0.9994910718818972,45030558.86186744,0.999512428106179,62551323.662653126,0.9995658268368536,154023004.13178912
 2006-09-08T09:00:00,46715949.90847552,38099480.20233149,38611571.69481429,123427001.80562133,1.0,52163352.61864582,0.9992940330732552,49996305.50881675,0.9993236576655832,65127124.34457738,0.9993977304794948,167286782.47203994
 2006-09-08T10:00:00,53874930.18960947,44466944.67242751,44597634.47028738,142939509.33232436,1.0,63121954.49967214,0.9990909910991794,62593607.72389146,0.999129135971254,80265560.2453454,0.9992245127440228,205981122.468909
 2006-09-08T11:00:00,58266154.00241141,46327378.58846455,47517443.04379312,152110975.63466907,5.0,4034905.6558490256,0.947683417390576,4118084.9740782618,0.948745287374804,5025043.744864395,0.9444874491300638,13178034.374791684
 2006-09-08T12:00:00,64146971.19667755,52552590.56881921,54022218.42628384,170721780.19178063,5.0,4204240.301547687,0.857805626372175,4281703.013381486,0.8611293700347624,5053655.737927033,0.8510160691471741,13539599.052856203
 2006-09-08T13:00:00,67822061.08088754,60717412.218728326,63165165.56053921,191704638.86015508,5.0,4519038.631076596,0.7624140799411793,4640941.748713246,0.767667174422137,5115086.97125859,0.75662366725173,14275067.351048432
 2006-09-08T14:00:00,71185762.15960039,63776159.30704837,67240772.96196611,202202694.42861488,5.0,4624298.4693457205,0.6619710342808038,4804641.96593201,0.6681351410697133,5228437.803535482,0.6599422664527846,14657378.238813212
 2006-09-08T15:00:00,74430493.4401606,63875317.60560723,67536197.84249866,205842008.88826647,5.0,4570398.776698557,0.5616774338469044,4760110.908690455,0.5681142933398996,5327289.916414525,0.5615664187167738,14657799.601803534
 2006-09-08T16:00:00,67822743.299653,50428891.64007562,52610397.213260695,170862032.1529893,5.0,3792497.87218267,0.4711805893693921,3918234.588865122,0.4782025804165795,5004679.926387202,0.4654823239736229,12715412.387434997
 2006-09-08T17:00:00,47862426.21682786,44170964.69792487,45836318.72429106,137869709.6390438,1.0,58036540.84828751,0.4374623852527512,60855976.33032727,0.4448502664227422,64611657.547101095,0.4271550866451247,183504174.72571588
 2006-09-08T18:00:00,44778472.942535326,41645578.10159064,43086343.825311005,129510394.86943696,1.0,51178373.8643522,0.4372371244622332,52981652.57699759,0.4446344582833809,55213990.09512298,0.4269629137498314,159374016.53647274
 2006-09-08T19:00:00,42954580.74088752,38523376.86477654,39793566.66234388,121271524.26800792,1.0,47874428.68611015,0.4370297843637936,49504654.38596199,0.4444358188275028,51733369.24297749,0.4267860292288463,149112452.3150496
 2006-09-08T20:00:00,41866261.32251569,36442133.610614695,37913005.11087819,116221400.04400858,1.0,44631193.27212305,0.4368354629643566,46155557.59623542,0.4442496517650767,48316787.22852914,0.4266202511284439,139103538.0968876
 2006-09-08T21:00:00,23781446.23565316,17701753.94526411,18284128.567130305,59767328.74804757,4.0,83941218.12056164,0.4918501376388947,87607498.78692833,0.4992389987943182,98410323.68695313,0.4817052107831492,269959040.5944431
 2006-09-08T22:00:00,26097337.758695256,16404600.340503212,15456482.777866883,57958420.87706535,4.0,83971197.69695893,0.5949346091580763,87640343.3483032,0.6022717893942909,98443026.23571996,0.5848972978214286,270054567.2809821
 2006-09-08T23:00:00,16257975.210004404,8862530.996906988,6489529.812302925,31610036.01921432,4.0,83243985.6059334,0.6969021820702945,86882657.31592579,0.7041910152201242,97588442.693438,0.6869676764534355,267715085.6152972
 2006-09-09T00:00:00,23263235.43308884,19508153.211176638,11988998.595648348,54760387.23991382,4.0,82435482.2923978,0.7983407539118806,86040084.23828404,0.8055836170743692,96638641.32066676,0.7885040899102886,265114207.85134855
 2006-09-09T01:00:00,14805420.571205247,7938473.238896193,14085268.066735342,36829161.876836784,4.0,82362229.43285643,0.8991842747967099,85965218.88888222,0.9063839839279626,96550355.966531,0.8894411435442268,264877804.28826964
 2006-09-09T02:00:00,20763506.6998286,5759420.4162708055,4027533.455613089,30550460.57171249,4.0,44085396.77306913,0.9875502417156766,39988149.13327089,0.9908634803884958,60765633.76288483,0.9822840730740288,144839179.66922486
 2006-09-09T03:00:00,26507754.15322714,17474042.10556465,11829578.36865483,55811374.62744663,4.0,122469.55029845172,0.9999896550481266,122469.55343672096,0.9999900891548394,122469.56128273002,0.9999911745876918,367408.66501790273
 2006-09-09T04:00:00,0.0,0.0,0.0,0.0,4.0,95729.01086444502,0.9999881801579996,95729.01304462276,0.9999886761557404,95729.01849569564,0.9999899163398394,287187.0424047634
 2006-09-09T05:00:00,35277711.04937209,33491811.59523197,34078625.16892768,102848147.81353173,4.0,111949.28446785844,0.9999843349351702,111949.28907383388,0.9999849922905528,111949.30059060385,0.999986635930486,335847.8741322962
 2006-09-09T06:00:00,27701441.474249467,25274938.0369996,25673385.793010224,78649765.3042593,1.0,21291168.79755984,0.9999031012727374,21973859.637538765,0.9999071674480547,22790336.96306982,0.999917334441891,66055365.39816842
 2006-09-09T07:00:00,33304804.76718333,30536975.452616643,31142065.314874828,94983845.5346748,1.0,30394028.105583902,0.999735521044768,31298055.900019407,0.9997466194134476,32362868.17106381,0.9997743695809016,94054952.17666712
 2006-09-09T08:00:00,38788406.31357192,34747002.85992663,35996953.49150643,109532362.66500498,1.0,43861527.05704768,0.9995475424869152,44721734.04084165,0.999566529027026,46149681.86752121,0.999614002640732,134732942.96541056
 2006-09-09T09:00:00,41559145.76124275,37383143.5014599,38179068.96488287,117121358.2275855,1.0,55828870.45406916,0.999339172259496,56408751.62746921,0.9993669026696196,59074532.02514299,0.999436239303384,171312154.10668138
 2006-09-09T10:00:00,41958980.945774354,37551983.97240375,38747449.68722209,118258414.6054002,1.0,55942031.957073465,0.999120234329612,57664389.79838486,0.9991571520637768,61045102.00607751,0.9992494605223164,174651523.76153582
 2006-09-09T11:00:00,43125368.103852175,40216547.92913385,41733744.72457069,125075660.7575567,1.0,62898771.615632005,0.998891492413576,65307386.82351017,0.9989380088778718,67428040.23062238,0.9990543178337976,195634198.66976455
 2006-09-09T12:00:00,43095435.561014526,40939142.5880349,42859587.65938909,126894165.80843852,1.0,67569020.88015394,0.9986509928184958,70834165.42031625,0.99870760140211,71062408.492886,0.9988491445171404,209465594.79335624
 2006-09-09T13:00:00,44494285.35416489,41964615.87296145,44151169.01127488,130610070.2384012,1.0,69101727.51041296,0.9984116831999952,73146321.74311933,0.9984783339677684,73307876.31283621,0.9986449863849016,215555925.56636852
 2006-09-09T14:00:00,42928743.569003664,39317037.87782031,41406714.04593696,123652495.49276094,1.0,59415633.9740838,0.998172568950784,63050783.57568181,0.9982492537044066,64721430.13322398,0.9984409949247318,187187847.68298963
 2006-09-09T15:00:00,41856959.61005273,39011802.44942568,41084972.54693448,121953734.60641287,1.0,59133493.036086254,0.9979519615015192,62664935.943338096,0.9980379036374664,63253242.697086014,0.9982527918550764,185051671.6765104
 2006-09-09T16:00:00,40877063.82082148,35844167.60632774,37665992.83829644,114387224.26544568,1.0,54975761.3590472,0.997728476795449,58149572.21233816,0.997823797052464,60222107.81749788,0.9980621341604085,173347441.38888326
 2006-09-09T17:00:00,29414656.88149663,26885617.03716346,28589188.478299275,84889462.39695935,1.0,30565870.1881311,0.9975291099841168,32118880.66223892,0.9976327962994924,33681424.7584239,0.9978920517538294,96366175.60879391
 2006-09-09T18:00:00,23923880.31150379,21595404.811424118,22812795.516913854,68332080.63984175,1.0,25631144.954997715,0.9973269480598852,26512764.380640715,0.9974391177253484,27777733.09490408,0.9977195848002672,79921642.43054251
 2006-09-09T19:00:00,14750222.860198192,0.0,0.0,14750222.860198192,1.0,18101922.221548308,0.9971332078840835,18723231.532076944,0.997253507496586,20339073.593233377,0.9975543025492692,57164227.34685863
 2006-09-09T20:00:00,13595066.975515837,0.0,0.0,13595066.975515837,1.0,0.0,0.99694477416759,0.0,0.9970729810514116,14850346.854512036,0.9973935473073726,14850346.854512036
 2006-09-09T21:00:00,17491503.256882798,0.0,0.0,17491503.256882798,1.0,9483429.31640609,0.9967724376964746,0.0,0.996907876360578,11256191.972772822,0.9972465248338088,20739621.28917891
 2006-09-09T22:00:00,0.0,16662856.32343104,0.0,16662856.32343104,1.0,0.0,0.9966171110081268,7759766.883138857,0.9967590676685362,10158321.712125624,0.9971140136260338,17918088.59526448
 2006-09-09T23:00:00,17229487.038787685,0.0,0.0,17229487.038787685,4.0,2755198.0878340416,0.9999837088654024,2755220.43101184,0.9999843924926416,2755276.2983040446,0.9999861018222655,8265694.817149925
 2006-09-10T00:00:00,0.0,0.0,0.0,0.0,4.0,87215.84574297428,0.9999866741863948,87215.8481028383,0.9999872333794398,87215.85400304852,0.9999886315759756,261647.5478488611
 2006-09-10T01:00:00,17081878.27955951,16449875.314905358,0.0,33531753.59446487,4.0,104469.43180153008,0.9999911417788168,104469.43446985648,0.9999915134976344,104469.44114318443,0.999992442936882,313408.30741457094
 2006-09-10T02:00:00,5761416.137383982,0.0,0.0,5761416.137383982,4.0,89083.98174790162,0.9999910574148057,89083.98360389075,0.9999914326738022,89083.98824416196,0.9999923709648524,267251.95359595434
 2006-09-10T03:00:00,10926111.228821304,0.0,0.0,10926111.228821304,4.0,92887.76422495092,0.9999862648729332,92887.76720322575,0.9999868412420584,92887.77465054038,0.9999882823853652,278663.30607871705
 2006-09-10T04:00:00,16464917.784567814,0.0,0.0,16464917.784567814,4.0,78511.91366487529,0.99999022339515,78511.91504574989,0.9999906336522342,78511.91849843055,0.9999916594518918,235535.7472090557
 2006-09-10T05:00:00,0.0,16136392.309366822,0.0,16136392.309366822,4.0,99347.57040527849,0.999989485580069,99347.57323410267,0.9999899267981944,99347.58030828804,0.9999910300122988,298042.72394766915
 2006-09-10T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999194560503613,0.0,0.9999228359277782,0.0,0.9999312869143148,0.0
 2006-09-10T07:00:00,22931111.12538181,21660340.62074256,22294410.505895257,66885862.25201962,1.0,26077377.68437119,0.9997526753564075,26429207.16847286,0.9997630538762248,28024288.31483149,0.9997890041461398,80530873.16767554
 2006-09-10T08:00:00,27421625.08639128,26875720.31946495,28199797.364094645,82497142.76995088,1.0,46158092.76940314,0.9995462482922376,45423633.54489823,0.999565289140827,48919165.71747119,0.9996128985465048,140500892.03177255
 2006-09-10T09:00:00,22618488.230315108,22280229.472843457,23536900.67476157,68435618.37792014,1.0,39551786.481267884,0.999329356348207,39004967.99431016,0.9993574986648368,41247466.641450346,0.9994278652224432,119804221.1170284
 2006-09-10T10:00:00,29182517.249477755,28179554.191292576,29951295.687958784,87313367.12872912,1.0,44521037.26332341,0.9990918955701852,42292274.316724405,0.9991300024878136,46139120.083477855,0.9992252843599412,132952431.66352566
 2006-09-10T11:00:00,24503084.024710003,23439835.22398557,25322403.53997443,73265322.78867,1.0,30478277.70391307,0.9988544452187306,30325605.48539916,0.9989025162998252,31370705.254307773,0.9990227123924784,92174588.44362
 2006-09-10T12:00:00,31486285.82029205,29538754.09228703,32332733.02050868,93357772.93308777,1.0,35923971.13415448,0.9985999947736838,39421968.763623096,0.9986587433956328,38130471.75440708,0.9988056374251886,113476411.65218468
 2006-09-10T13:00:00,23989225.542963043,22716358.82707855,24743358.31833176,71448942.68837334,1.0,26644256.33988856,0.99835324534887,29491128.210627925,0.9984223483526476,28612530.09712774,0.998595132297912,84747914.64764422
 2006-09-10T14:00:00,28413602.541348856,26800884.06240757,29143327.408518,84357814.01227443,1.0,31177388.72567472,0.9981173860069926,35478213.79351338,0.9981963864104716,33789160.09116965,0.9983939176413076,100444762.61035772
 2006-09-10T15:00:00,22319685.758062247,21155946.02854666,22924135.06584681,66399766.85245572,1.0,24243069.90810304,0.9979009952782212,26115980.930037424,0.997989076117172,26105078.39269345,0.9982093119104696,76464129.23083392
 2006-09-10T16:00:00,27188827.5678707,26019323.01243258,28051216.1703541,81259366.75065738,1.0,30635540.78073036,0.9976899490835668,32541041.849782,0.9977868860845313,32730498.68604894,0.9980292656708462,95907081.31656128
 2006-09-10T17:00:00,20380226.80949013,15533241.85845267,12450174.216333106,48363642.88427591,1.0,14761167.389624044,0.9974938991469432,15256027.59871566,0.9975990630197744,28708347.04922226,0.997862012933002,58725542.03756196
 2006-09-10T18:00:00,13266852.312564278,0.0,2684696.962744744,15951549.275309024,1.0,12912972.9426936,0.9972949829800376,8854803.902381046,0.9974084940007718,23246268.30695388,0.9976923149770148,45014045.15202852
 2006-09-10T19:00:00,23534372.184858583,0.0,11191244.456696268,34725616.641554855,1.0,6416439.055228893,0.9970972741435374,6635519.256110346,0.9972190816487938,25503306.341609843,0.99752364701022,38555264.65294908
 2006-09-10T20:00:00,16297081.687520469,0.0,0.0,16297081.687520469,1.0,0.0,0.996897923094955,0.0,0.9970280959971172,17954412.602143172,0.9973535780510474,17954412.602143172
 2006-09-10T21:00:00,5685593.978845294,0.0,0.0,5685593.978845294,1.0,0.0,0.9966962786773292,0.0,0.996834913213374,22195840.79590824,0.9971815525890676,22195840.79590824
 2006-09-10T22:00:00,11000104.1110101,0.0,0.0,11000104.1110101,1.0,0.0,0.9964963819267996,0.0,0.9966434047591204,6201486.996866079,0.997011018084502,6201486.996866079
 2006-09-10T23:00:00,0.0,17105598.15618755,14938040.190983731,32043638.34717128,4.0,3168278.127748235,0.9999860044545512,3168305.3904797374,0.9999865917516506,3168373.558620993,0.9999880602190736,9504957.076848963
 2006-09-11T00:00:00,0.0,0.0,0.0,0.0,4.0,132463.98442978802,0.999983563818506,132463.98996279176,0.9999842535323687,132464.00379668732,0.9999859780808812,397391.97818926704
 2006-09-11T01:00:00,0.0,5913379.496802035,0.0,5913379.496802035,4.0,118057.51679927386,0.9999870301433196,118057.5205507222,0.9999875743992928,118057.52993085384,0.9999889352474346,354172.56728084985
 2006-09-11T02:00:00,0.0,10986467.895002265,0.0,10986467.895002265,4.0,112265.01333422326,0.9999874897051706,112265.01675363844,0.9999880146764832,112265.02530191734,0.9999893273055964,336795.05538977904
 2006-09-11T03:00:00,0.0,0.0,0.0,0.0,4.0,109034.38651834364,0.9999875674088656,109034.38987190688,0.9999880891194868,109034.3982572489,0.999989393595624,327103.1746474994
 2006-09-11T04:00:00,0.0,0.0,0.0,0.0,4.0,94468.5904619678,0.9999861731825735,94468.59311521484,0.9999867533993144,94468.59974931348,0.9999882041631328,283405.7833264961
 2006-09-11T05:00:00,34206926.13498957,32558512.64923353,33152133.41364748,99917572.1978706,4.0,104469.76131674992,0.999986433304942,104469.76479007408,0.99998700260613,104469.77347437832,0.9999884260768912,313409.2995812024
 2006-09-11T06:00:00,25675708.212495364,23157110.074767813,23534050.387019277,72366868.67428245,1.0,18124800.79184138,0.9998962034047634,18705783.097408216,0.9999005590363128,19440172.78326588,0.9999114497814628,56270756.67251548
 2006-09-11T07:00:00,38955315.844391,32901115.870317034,33688514.86661033,105544946.58131838,1.0,35608851.320750505,0.9997315015436524,36529418.78044403,0.9997427685832388,43400276.33446043,0.9997709404924868,115538546.43565495
 2006-09-11T08:00:00,42991103.05150312,38598926.46982585,39252209.411593504,120842238.93292244,1.0,50731531.02275065,0.9995328098664212,51681181.380479,0.9995524146336178,55614586.28871174,0.999601434051546,158027298.69194138
 2006-09-11T09:00:00,47911109.304939,45264418.62664651,45868633.57681748,139044161.508403,1.0,60942772.31138755,0.9993191113856588,61997495.9214762,0.999347683613134,65093351.61887468,0.9994191251123228,188033619.85173845
 2006-09-11T10:00:00,52108339.76575871,47573191.9553695,48659828.262469225,148341359.98359743,1.0,66205968.17635938,0.9990966212868794,68383577.07718794,0.9991345298985732,73409514.99886091,0.9992293159300047,207999060.25240824
 2006-09-11T11:00:00,57297372.18932016,49388661.20344965,51087240.83924599,157773274.2320158,5.0,3913753.892641906,0.9494421936747072,4026353.397488545,0.9501775411893708,4530254.007142356,0.9505571815694768,12470361.297272809
 2006-09-11T12:00:00,64412468.29165995,55687582.957188345,58425622.4417677,178525673.690616,5.0,4061720.3981790114,0.8621361427222646,4227781.662176024,0.8636951693186141,4692214.383805309,0.8639445391574766,12981716.444160346
 2006-09-11T13:00:00,64782148.33984272,60058090.37161531,63957342.474144064,188797581.18560213,5.0,4210652.449433154,0.7717622274484034,4434163.684459516,0.7728834324485893,4579590.780564975,0.7780653485666683,13224406.914457643
 2006-09-11T14:00:00,66945583.51063772,62228196.42208843,66659710.53187922,195833490.4646054,5.0,4275771.007646483,0.67879133328218,4526288.474467667,0.6787860292580753,4633592.235078979,0.6921664483223183,13435651.71719313
 2006-09-11T15:00:00,67588993.187665,59381329.97925216,63823979.25102241,190794302.4179396,5.0,4114878.526752427,0.5870832179615041,4364879.89868731,0.5856560009698201,4693722.192294644,0.6052028740447192,13173480.61773438
 2006-09-11T16:00:00,59606277.24525871,45996471.896912046,48496055.95312869,154098805.09529945,5.0,3451572.724258792,0.5056013300061318,3598114.594151963,0.503620751566599,4369206.038043043,0.5209281349986922,11418893.356453797
 2006-09-11T17:00:00,43020822.934387006,37545817.69789477,39323897.3531118,119890537.98539355,1.0,56357982.499439314,0.4747608589871812,59420330.00119543,0.4728553553756865,63027171.29203314,0.4875227793702816,178805483.79266787
 2006-09-11T18:00:00,41866317.94662705,35960262.34303095,37526391.77329177,115352972.06294978,1.0,51690893.888072334,0.4745369013986267,54185592.804244176,0.4726407957518364,56491528.47752632,0.487331718253447,162368015.1698428
 2006-09-11T19:00:00,39766971.90456833,35066138.482657656,36591361.42468758,111424471.81191356,1.0,44044375.09283145,0.4743200881097636,45822565.01854868,0.4724330806303956,47945944.90343392,0.4871467520311272,137812885.01481405
 2006-09-11T20:00:00,37212228.83399019,33513638.27350109,34847408.854371056,105573275.96186234,1.0,37345192.0704663,0.4741253404500592,38603282.83025352,0.4722465051949232,40170210.47369436,0.4869806102825746,116118685.3744142
 2006-09-11T21:00:00,18944428.93748444,5945269.980510219,7698577.359853251,32588276.277847905,4.0,85199725.3013363,0.5291593801201883,88934049.02228844,0.5272962509562061,99850306.441582,0.5419858020826694,273984080.7652067
 2006-09-11T22:00:00,28840344.74306916,11253782.692091793,13737100.441901611,53831227.877062574,4.0,83314001.86422229,0.631671169259079,86965409.9849305,0.6298302435790738,97642257.81678867,0.6444235923626536,267921669.66594145
 2006-09-11T23:00:00,14315584.036480334,17305942.639485277,5738028.781644864,37359555.45761047,4.0,81525937.08304156,0.7331580710275523,85098749.61833492,0.7313380090655003,95548383.87119555,0.7458394718293307,262173070.57257205
 2006-09-12T00:00:00,16182983.067754202,12866135.590172518,17261525.30377869,46310643.9617054,4.0,79359573.17180023,0.8352731541921666,82837320.66716172,0.8334729548591665,93010313.2149712,0.8478849246585621,255207207.05393317
 2006-09-12T01:00:00,17664007.812282037,12407808.06843954,16703213.284645423,46775029.16536701,4.0,77854641.08306754,0.9386183072007834,81266262.11236212,0.936837028289626,91087031.89021568,0.9511509890605472,250207935.0856453
 2006-09-12T02:00:00,11578798.360765029,5697570.955423615,0.0,17276369.316188645,4.0,9318956.06839855,0.999580922193855,11106222.90678943,0.9993844213803834,100467.36902128278,0.9999934543332992,20525646.34420927
 2006-09-12T03:00:00,11403037.844662502,10764345.615754131,14413197.575899962,36580581.0363166,4.0,115649.5345414684,0.9999911217978664,115649.53710456152,0.999991494355148,115649.54351336748,0.9999924258908748,346948.6151593974
 2006-09-12T04:00:00,0.0,0.0,0.0,0.0,4.0,110306.84509391032,0.9999875318871762,110306.84769853228,0.9999880550883994,110306.85421155824,0.9999893632916113,330920.5470040009
 2006-09-12T05:00:00,34138040.75681324,32121913.97905957,31504683.924372844,97764638.66024566,4.0,124465.85169509728,0.9999811957059088,124465.85749780649,0.9999819847932234,124465.87200736432,0.9999839578133808,373397.58120026806
 2006-09-12T06:00:00,27570018.777046736,24943591.24484196,25193108.24190433,77706718.26379302,1.0,21202730.156988584,0.999885906111156,21888422.506154813,0.9998906938495274,22757164.80113034,0.999902665027038,65848317.464273736
 2006-09-12T07:00:00,37996905.434171714,28589866.932645995,29003738.89429153,95590511.26110923,1.0,26866699.41128492,0.9997308477225648,27734018.86942835,0.9997421421985409,36879011.80609229,0.9997703827092564,91479730.08680557
 2006-09-12T08:00:00,40800035.14259613,34211768.11839772,35214975.70370649,110226778.96470034,1.0,40164183.14062792,0.9995463480701244,40722288.97105014,0.9995653847317204,48256025.732264936,0.9996129836683112,129142497.843943
 2006-09-12T09:00:00,43803717.817182384,38226004.988740034,38636190.10144148,120665912.9073639,1.0,58325159.40906151,0.9993411703545,58875903.77155604,0.9993688169182744,68069643.31858963,0.9994379439040874,185270706.49920717
 2006-09-12T10:00:00,49432030.72462426,42316964.70248942,42963261.53062606,134712256.95773974,1.0,70190374.98872206,0.9991250031163548,70942043.70727746,0.9991617207372316,82213984.09815598,0.9992535288359948,223346402.7941555
 2006-09-12T11:00:00,57149854.97026504,45885058.460770525,47458843.93689445,150493757.36793,5.0,3622370.7301214943,0.9527523665791574,3703678.326010936,0.9538088629733088,4591628.177469558,0.9496785770837342,11917677.23360199
 2006-09-12T12:00:00,55444061.11700362,44259543.53184165,46134847.09093798,145838451.7397833,5.0,3642322.753386873,0.8737311050782607,3748064.89982713,0.8760512876685783,4540632.240724744,0.8645146992847635,11931019.89393875
 2006-09-12T13:00:00,52803729.31882073,45545393.84123997,47598836.519311614,145947959.6793723,5.0,3871031.9423522768,0.7916992766893345,3976349.5970776975,0.7952881334135075,4524916.42855967,0.7804561704984124,12372297.967989646
 2006-09-12T14:00:00,54784938.97359695,47555236.23339851,50107223.66978257,152447398.87677804,5.0,3955822.5005221535,0.7059812605440712,4081036.1713565416,0.7107303226641418,4185479.0918723615,0.6972894405337028,12222337.76375106
 2006-09-12T15:00:00,54078881.46772762,45213537.026304536,47865636.90368328,147158055.39771545,5.0,4032570.620255996,0.618335319867819,3817587.7433772953,0.6282464942112861,4351478.644432311,0.6228498220894879,12201637.008065604
 2006-09-12T16:00:00,43022335.293127246,33827038.43824308,35500602.588658065,112349976.3200284,5.0,3170711.5552640464,0.5404881850548573,3290679.060850043,0.5542392807807022,4221958.444156482,0.5398567805135557,10683349.060270572
 2006-09-12T17:00:00,33167237.447026502,29155543.40456288,30766565.398110066,93089346.24969944,1.0,40931150.076700896,0.5125871831577826,42622175.8632737,0.5263193608223072,44468607.32098062,0.5077132301686275,128021933.2609552
 2006-09-12T18:00:00,29304080.883963004,25911119.52023263,27282448.13655443,82497648.54075007,1.0,31666742.9043165,0.5124019120186603,32747945.77402848,0.5261418642428122,34280168.43613107,0.5075551729624107,98694857.11447604
 2006-09-12T19:00:00,25351528.455894317,22107991.270981263,23214536.558477256,70674056.28535284,1.0,22056430.77906861,0.5122258387768719,22795711.73069243,0.525973179587954,23810232.39114443,0.5074049626014318,68662374.90090549
 2006-09-12T20:00:00,20883236.00139665,17720655.158567782,18597141.813022383,57201032.97298682,1.0,11332247.027726669,0.5120775179646337,11687854.09621949,0.5258310827834279,12105567.331386313,0.5072784281972219,35125668.45533247
 2006-09-12T21:00:00,17326268.659150876,5298364.702726097,0.0,22624633.36187697,4.0,77359862.95427191,0.5688369762213425,80726909.02700451,0.5825337938736768,90687945.16123374,0.5640783060742125,248774717.14251015
 2006-09-12T22:00:00,13113555.497877693,10178992.916705787,15804131.51699799,39096679.93158147,4.0,77207378.79527669,0.6752676839479633,80570349.22388698,0.6888573059219146,90508158.16208924,0.670567781772469,248285886.1812529
 2006-09-12T23:00:00,17158995.536626823,15538650.50182952,8671124.687470984,41368770.72592733,4.0,76328343.74077468,0.7818141569489426,79654486.48338905,0.7953014244160768,89477091.16786025,0.777170930727133,245459921.392024
 2006-09-13T00:00:00,11295997.598299358,11566764.48088729,5017466.867180649,27880228.946367294,4.0,75003656.90422463,0.8877799381992354,78272685.90309782,0.9011693747043816,87923955.86261977,0.8831900330171334,241200298.66994223
 2006-09-13T01:00:00,0.0,0.0,0.0,0.0,4.0,42936947.19701909,0.9834490082962508,35211904.132035986,0.990034569713706,53999969.68109351,0.9808561168043942,132148821.01014858
 2006-09-13T02:00:00,0.0,0.0,0.0,0.0,4.0,68131.37621085327,0.9999945873826454,68131.37701633741,0.9999948145130908,68131.37902861435,0.9999953824260948,204394.13225580505
 2006-09-13T03:00:00,0.0,0.0,0.0,0.0,4.0,64646.94590109323,0.9999951557296684,64646.94659020644,0.9999953590104856,64646.94831254141,0.9999958672902948,193940.8408038411
 2006-09-13T04:00:00,0.0,0.0,0.0,0.0,4.0,53668.06133423196,0.999987895984488,53668.06260805944,0.999988403907043,53668.06579386283,0.9999896739077392,161004.18973615425
 2006-09-13T05:00:00,0.0,0.0,0.0,0.0,4.0,60376.57660164759,0.9999913602372036,60376.577715760446,0.9999917227888204,60376.58050205629,0.9999926293065586,181129.73481946436
 2006-09-13T06:00:00,9219816.050562937,7515773.580300688,7370931.104036963,24106520.734900583,1.0,2418411.036156937,0.9999225971297108,2475650.6163351703,0.99992584519756,2477917.85932696,0.9999339666097536,7371979.511819066
 2006-09-13T07:00:00,33016910.08522445,20528873.513018023,20611390.375007752,74157173.97325023,1.0,16881434.215443518,0.9997856343775164,17433348.50475119,0.9997946298331604,23285334.164238192,0.9998171219135416,57600116.8844329
 2006-09-13T08:00:00,33366134.769367334,24200812.37535578,24695756.520761468,82262703.66548458,1.0,25972708.199263595,0.9996189055600292,26851332.684107374,0.9996348974811736,32817308.64640253,0.9996748834018518,85641349.5297735
 2006-09-13T09:00:00,33698386.54432173,24992984.26546379,25724102.48604644,84415473.29583195,1.0,25173742.69925332,0.9994471049113908,26023916.66828038,0.9994703061280208,31338288.36982956,0.9995283180453772,82535947.73736325
 2006-09-13T10:00:00,34799188.90982081,23998127.36319391,24734609.27367985,83531925.54669456,1.0,20476786.418274067,0.9992839005114798,21138019.892694894,0.9993139502979655,26873993.34359955,0.999389086259928,68488799.65456851
 2006-09-13T11:00:00,35424168.836699404,22719895.88260446,23431320.56459012,81575385.283894,5.0,990863.0069269548,0.986947429222866,1028086.4024056344,0.9870566531929216,1339575.6011940257,0.9851865978374824,3358525.010526615
 2006-09-13T12:00:00,36354229.740305975,24242095.726970397,24672232.56424917,85268558.03152554,5.0,1254193.8741081804,0.963459398505386,1288578.4244079806,0.9637670923950742,1672422.7532958938,0.9582571541448884,4215195.051812055
 2006-09-13T13:00:00,38647402.43367228,32057206.520219103,32138596.8017245,102843205.75561588,5.0,2108979.456820756,0.925996885469151,2077072.8268662167,0.927798354107912,2476532.122480592,0.9189080184166164,6662584.406167566
 2006-09-13T14:00:00,39804605.94254701,33770772.31148204,34654251.70919132,108229629.9632204,5.0,2570258.241170144,0.8711259403333552,2488398.345544945,0.8767198546605689,2995508.820289053,0.8645182234314648,8054165.407004142
 2006-09-13T15:00:00,39963878.13101633,32588031.085310385,32221887.51578193,104773796.73210864,5.0,2254504.475910893,0.8185791730456075,2205470.8911379287,0.8277294791806401,2865047.875685567,0.809723546337921,7325023.242734389
 2006-09-13T16:00:00,39745011.94983777,29913429.554937616,31228889.40253172,100887330.90730712,5.0,2036327.4954193567,0.7737548142747155,2115382.8296658285,0.7842258820095523,2730732.9491098104,0.7594518174788364,6882443.274194996
 2006-09-13T17:00:00,32388878.502936624,28863450.452080943,29933632.354490563,91185961.30950812,1.0,33976229.08695916,0.7540955566823272,35139575.29830999,0.7646673716311742,36796109.30456728,0.7370623525543901,105911913.68983644
 2006-09-13T18:00:00,28683489.153891902,25253289.221750587,26101339.6435389,80038118.0191814,1.0,26304024.80004821,0.7539156537584484,27194421.19821894,0.7644950179997293,28437717.632576853,0.736908875042063,81936163.630844
 2006-09-13T19:00:00,27758485.01051172,24386895.62656176,25088651.292493477,77234031.92956695,1.0,25984124.049720567,0.7537464461931035,26863160.779227037,0.7643329109159405,28089312.481540136,0.7367645218785009,80936597.31048773
 2006-09-13T20:00:00,28247489.81012561,24937740.20561798,25523740.54172389,78708970.55746749,1.0,26753273.4953514,0.753573153633529,27659644.480287068,0.7641668902571256,28927107.006872136,0.7366166837535006,83340024.9825106
 2006-09-13T21:00:00,17459569.51290715,0.0,0.0,17459569.51290715,4.0,79177889.99244694,0.8083443745240574,82635324.22145323,0.8189029518993527,92830155.12285449,0.7914774191212639,254643369.33675468
 2006-09-13T22:00:00,17116338.865828652,15858604.908186574,0.0,32974943.774015225,4.0,76182285.73455496,0.9130630237352324,79508346.31941815,0.9235493115745524,89319062.43217273,0.8963412342428513,245009694.48614585
 2006-09-13T23:00:00,0.0,0.0,0.0,0.0,4.0,26923297.32603681,0.9942851562563974,20340150.4491114,0.9972082996261488,45368713.77778098,0.9875134699208808,92632161.5529292
 2006-09-14T00:00:00,0.0,0.0,0.0,0.0,4.0,73032.90369088389,0.9999941200504248,73032.90464970862,0.9999943667916,73032.90704711243,0.9999949837389304,219098.71538770496
 2006-09-14T01:00:00,0.0,0.0,0.0,0.0,4.0,66776.49085074142,0.999994352051456,66776.49164169324,0.999994589057138,66776.49361784616,0.9999951816620118,200329.4761102808
 2006-09-14T02:00:00,0.0,0.0,0.0,0.0,4.0,69963.95480341848,0.9999945185593728,69963.9556967986,0.9999947485778592,69963.95792988954,0.9999953237120706,209891.8684301066
 2006-09-14T03:00:00,0.0,0.0,0.0,0.0,4.0,57997.72965564096,0.999994420874728,57997.73031740407,0.9999946549923694,57997.73197161429,0.999995240376036,173993.1919446593
 2006-09-14T04:00:00,0.0,0.0,0.0,0.0,4.0,51935.59673024928,0.9999869590999418,51935.5980702171,0.9999875063371184,51935.60142065503,0.9999888746394096,155806.79622112142
 2006-09-14T05:00:00,0.0,0.0,0.0,0.0,4.0,56657.02625685387,0.9999918197990544,56657.027230058215,0.9999921630660108,56657.02966344748,0.9999930213647206,169971.08315035957
 2006-09-14T06:00:00,6281268.484935048,5127860.764096302,4941521.762499302,16350651.011530653,1.0,1363154.789309763,0.9999296226537544,1391790.0222663372,0.9999325759085216,1385255.7486475208,0.9999399601752268,4140200.560223621
 2006-09-14T07:00:00,35685854.12347127,25327900.43399792,24546786.22640892,85560540.78387812,1.0,19746398.74228617,0.9997945547616556,19971769.415056363,0.9998031758899288,26123343.16219104,0.999824732008682,65841511.31953357
 2006-09-14T08:00:00,39036247.57628688,32748684.56221324,33069503.65422089,104854435.79272102,1.0,38374183.45975556,0.999616516726447,38635352.71205007,0.9996326088905608,44485973.036734685,0.9996728454570112,121495509.20854028
 2006-09-14T09:00:00,39913982.6256002,34047004.698942,35389229.007064305,109350216.3316065,1.0,55764576.68236735,0.9994186964406476,55543069.67743188,0.9994430897660472,62639926.80905609,0.9995040824113772,173947573.16885534
 2006-09-14T10:00:00,42596064.35497505,36245812.20842755,36865576.98377224,115707453.54717484,1.0,64536819.10443339,0.9992088165414476,65156600.9215721,0.9992420170874358,76658297.13618505,0.999325031153498,206351717.16219053
 2006-09-14T11:00:00,44796034.81799073,36573887.76305768,37786579.93538043,119156502.51642886,5.0,3512957.5948981857,0.9548008470490802,3613633.860417455,0.9553062363457848,4312384.794185171,0.9529000817562272,11438976.249500811
 2006-09-14T12:00:00,47877664.1137073,39109375.74847405,40234967.63141032,127222007.49359168,5.0,3726135.272906629,0.8752783955554108,3740085.792810313,0.8781543971195219,4537532.794850231,0.8699794325434796,12003753.860567171
 2006-09-14T13:00:00,49944346.281363726,43854305.09836236,44692150.93085225,138490802.31057835,5.0,3858516.8463725937,0.7924840817817776,3854936.090681714,0.798912180636458,4461167.059731592,0.7864355175493833,12174619.9967859
 2006-09-14T14:00:00,52974712.317399286,47205522.374338366,48563135.79638088,148743370.48811853,5.0,3992983.986262583,0.7063250273451337,4024741.481047904,0.7160088851819492,4563635.319090623,0.702254921314157,12581360.786401108
 2006-09-14T15:00:00,55074946.11473502,46099633.964585096,47527485.54411228,148702065.6234324,5.0,3896756.310452277,0.6198608729108775,3956928.4192610593,0.6321373571491257,4706573.164911913,0.6155710603606617,12560257.894625248
 2006-09-14T16:00:00,44945310.68252215,35328684.40737371,36945371.122407936,117219366.2123038,5.0,2788263.6646055263,0.5483138596370228,2936345.522346354,0.5612297678992081,3849797.678988558,0.536668938950338,9574406.86594044
 2006-09-14T17:00:00,37754526.68265787,33447788.81946581,34994199.52460397,106196515.02672765,1.0,42405258.719616406,0.5240475170502203,44280831.85946886,0.5367051087740625,46611139.43800053,0.507578031929922,133297230.01708578
 2006-09-14T18:00:00,35696494.202845484,31951646.50152894,33289687.67338597,100937828.37776038,1.0,36894391.33089241,0.5238504604807338,38161589.8020438,0.5365163213179233,39975405.21622324,0.5074099204205567,115031386.34915943
 2006-09-14T19:00:00,35356510.3303723,31805116.028754607,32979419.884500623,100141046.24362752,1.0,35791401.87867454,0.523658110535034,37016873.80480021,0.5363320429808357,38757945.66197332,0.507245824192848,111566221.34544806
 2006-09-14T20:00:00,35315297.97244397,31870288.03097095,32927753.49688925,100113339.50030416,1.0,34998968.457802646,0.5234677853256048,36176278.55490423,0.5361497044157174,37640900.63615119,0.507083455293852,108816147.64885809
 2006-09-14T21:00:00,17385332.011758834,5782941.048864232,0.0,23168273.060623065,4.0,84165951.11841322,0.5786531838647407,87836892.8091105,0.591288522217309,98680599.85991,0.5623648411780361,270683443.7874337
 2006-09-14T22:00:00,28692073.817258976,16811339.67539588,17590032.477263253,63093445.96991812,4.0,83322346.20204756,0.6804419759825558,86958738.20499691,0.6929881269513448,97688223.7420082,0.6643047570550437,267969308.14905268
 2006-09-14T23:00:00,20596907.55000858,11140870.861698892,15624781.34345715,47362559.75516462,4.0,83228685.69954221,0.7818361824412726,86863625.67947201,0.7942979613634371,97574581.55777866,0.7658434518425938,267666892.9367929
 2006-09-15T00:00:00,22666373.215398148,13257030.042470852,7965637.031571703,43889040.28944071,4.0,83155693.90518776,0.8825025924026696,86790145.4978683,0.8948851687842895,97485146.23582776,0.8666474472637207,267430985.63888383
 2006-09-15T01:00:00,18019700.17015482,16992441.933190346,5831473.682878293,40843615.786223456,4.0,59447797.22316477,0.9774047945004468,51347521.34700287,0.9849928016990104,85015418.42863964,0.965336460890728,195810736.99880728
 2006-09-15T02:00:00,13371115.272687282,13065139.161869893,17864126.63820188,44300381.07275905,4.0,146288.86274643373,0.9999869990618416,146288.8675057693,0.9999875446220916,146288.8794053918,0.9999889087314234,438866.6096575949
