version,0.3.0
 2006-09-15T03:00:00,23509153.27483298,11536981.42035364,0.0,35046134.69518662,4.0,146288.85565850686,0.999986186503207,146288.86071500002,0.9999867661609724,146288.8733584312,0.9999882155271376,438866.5897319381
 2006-09-15T04:00:00,0.0,5549133.05751752,0.0,5549133.05751752,4.0,134098.0473964486,0.9999756232409536,134098.05498118995,0.9999766461664218,134098.07394590258,0.9999792038714193,402294.1763235412
 2006-09-15T05:00:00,34925631.054468654,32940634.72778929,34925466.12575886,102791731.9080168,4.0,146288.77768876744,0.9999772483582232,146288.78601774052,0.9999782030886604,146288.80684146457,0.9999805902799912,438866.37054797256
 2006-09-15T06:00:00,34443932.80522965,31838791.30789361,32855383.700664144,99138107.8137874,1.0,33160607.384333804,0.9998700665460292,34244529.19784708,0.9998755189623648,35417752.00556704,0.9998891520890628,102822888.58774792
 2006-09-15T07:00:00,42640707.82516814,34003761.42156489,35090636.22221517,111735105.4689482,1.0,37427771.10544904,0.9996868097086814,38667773.23849013,0.999699952158207,54612907.116868645,0.9997328133097548,130708451.46080784
 2006-09-15T08:00:00,45200755.01745415,37104260.040514186,38109032.12998858,120414047.18795691,1.0,47663833.28434447,0.999487093452734,47962666.786939375,0.999508616624415,62707065.14750898,0.9995624327874536,158333565.21879286
 2006-09-15T09:00:00,52228797.66237871,44525443.84675583,44673346.13117579,141427587.64031035,1.0,61431627.264503,0.9992719030610352,60610080.3151481,0.99930245629827,76077391.10398407,0.999378851079705,198119098.6836352
 2006-09-15T10:00:00,60938923.09665905,51495624.40405711,52433581.679370776,164868129.18008697,1.0,76517916.12811129,0.9990414561039296,75717158.33584416,0.99908167962018,93408712.96661152,0.999182253798586,245643787.43056697
 2006-09-15T11:00:00,68748780.22618267,53656692.25136013,55297614.14012299,177703086.61766577,5.0,4050221.086263645,0.9471422454666758,4156733.3040944906,0.9480870398836486,5037922.202338889,0.9447567387011834,13244876.592697026
 2006-09-15T12:00:00,69370758.00694117,55359997.88197821,57057486.56206178,181788242.45098117,5.0,4112316.144937913,0.8583974993337334,4201375.541259771,0.8610579704069448,5010242.450622867,0.8510177060740549,13323934.136820553
 2006-09-15T13:00:00,66695940.60432929,56022055.88162849,57630997.94696418,180348994.43292195,5.0,4154782.146426144,0.7680514162495705,4242726.918630413,0.7726374364416365,4867997.011458751,0.759385481659118,13265506.07651531
 2006-09-15T14:00:00,67802752.15133508,57352959.92969267,58981713.23864634,184137425.3196741,5.0,4238373.107883953,0.6766666906457944,4329102.368517665,0.683236455672818,4937021.516054869,0.6683648104186619,13504496.992456488
 2006-09-15T15:00:00,70547325.11821611,57928070.73960971,59650641.485077776,188126037.3429036,5.0,4302536.005074648,0.5830421136311512,4393888.820039628,0.5916365475561686,5125259.361398416,0.5742223458125036,13821684.18651269
 2006-09-15T16:00:00,63288883.43712877,49002443.795681134,50480046.51640347,162771373.74921337,5.0,3840677.174816051,0.4948273080612452,3935147.9818672654,0.5051807046756276,4775908.059488362,0.4824736871930066,12551733.216171678
 2006-09-15T17:00:00,50105800.82933542,46767687.77411525,48247261.268482015,145120749.8719327,1.0,56126501.95715847,0.4601543106849136,57909133.70499289,0.4711379515728491,60318200.02555402,0.4456486485051196,174353835.6877054
 2006-09-15T18:00:00,48218966.01817448,45145624.67016448,46447520.23422741,139812110.92256638,1.0,54773636.35233832,0.4599273803750145,56435735.75983045,0.4709205439723904,58739142.52345613,0.4454550513212386,169948514.6356249
 2006-09-15T19:00:00,45903705.30027872,43072009.89444023,44237440.2793014,133213155.47402036,1.0,52188882.12010424,0.4597104671814012,53709281.92959088,0.4707127331385169,55941322.11489833,0.4452699998688837,161839486.16459346
 2006-09-15T20:00:00,44245934.16958385,41468153.32686522,42513676.47091077,128227763.96735984,1.0,50790696.949648514,0.4595028606702945,52258026.13962162,0.4705138384494849,54617856.80448232,0.4450928880678048,157666579.89375243
 2006-09-15T21:00:00,20690847.648858503,8302932.568882816,6537923.246576432,35531703.464317754,4.0,88175905.05691719,0.5143128863302479,92023727.47099116,0.5252848999560884,103379355.83342355,0.4999936649114158,283578988.36133194
 2006-09-15T22:00:00,31865109.55554624,19389944.03177906,12085731.271371149,63340784.858696446,4.0,88061564.56356543,0.6152496698207567,91906787.31895372,0.6261461348808623,103241753.46428612,0.6010709428278727,283210105.3468053
 2006-09-15T23:00:00,19508229.744595785,0.0,18496891.946563512,38005121.6911593,4.0,87455928.02443284,0.7128122513712553,91277016.63024728,0.7236395098739541,102528299.99362312,0.6987640590647294,281261244.6483032
 2006-09-16T00:00:00,15178771.060988668,17770464.506061785,6504230.013200397,39453465.58025085,4.0,87018788.39202729,0.8107296204457154,90823120.79901724,0.8214909288002331,102012381.04317825,0.7968070994456383,279854290.2342228
 2006-09-16T01:00:00,17134483.11206503,13852237.363492602,12062438.727640014,43049159.20319764,4.0,86362215.08738936,0.9088816218627266,90140181.06688412,0.9195804543819048,101239340.25004178,0.8950799262168339,277741736.4043153
 2006-09-16T02:00:00,14805821.250373969,13764450.179602664,15933701.06585161,44503972.49582824,4.0,40584193.60190748,0.9909591762894192,32610141.723202847,0.9949584071472612,61633653.08111689,0.9841074770975856,134827988.4062272
 2006-09-16T03:00:00,18435604.039069258,2000348.6486554127,0.0,20435952.687724672,4.0,168269.79551312397,0.9999840152399696,168269.80229048766,0.9999846860107684,168269.81923940906,0.9999863631943732,504809.4170430207
 2006-09-16T04:00:00,0.0,11508161.37241058,0.0,11508161.37241058,4.0,154247.285631355,0.9999786869866262,154247.2929738781,0.9999795813476912,154247.31133518624,0.9999818175924976,462741.88994041935
 2006-09-16T05:00:00,36422969.697455406,34076153.11466628,35499601.66971092,105998724.4818326,4.0,168269.69679774542,0.9999742467755066,168269.70771858792,0.9999753274617934,168269.73502489767,0.9999780295909346,504809.1395412311
 2006-09-16T06:00:00,43006119.14182551,39836685.006571695,40517352.3647043,123360156.51310152,1.0,55010373.60155408,0.9998599113391774,56904112.55017757,0.9998657898999282,59629437.43598828,0.999880488550688,171543923.58771992
 2006-09-16T07:00:00,43557872.52463138,41058239.40556439,41805424.70429626,126421536.63449204,1.0,55642328.27290035,0.9996628281284242,57558608.42325964,0.9996769769204734,60315743.28624919,0.9997123543133132,173516679.98240918
 2006-09-16T08:00:00,43879653.615766525,41355661.44841455,42198681.953825794,127433997.01800686,1.0,55465845.29632291,0.9994672812307184,57375833.48965216,0.9994896357855394,60124463.20277055,0.9995455307244794,172966141.98874563
 2006-09-16T09:00:00,44540799.862695165,42023505.9168808,42914396.13207431,129478701.91165026,1.0,56644663.5225323,0.9992749312850184,58596602.18935409,0.9993053574484518,61410222.39202816,0.9993814344967706,176651488.10391456
 2006-09-16T10:00:00,46051133.50858689,43535366.85814451,44475388.44268476,134061888.80941616,1.0,59059739.058730245,0.999081622253717,61097701.04551197,0.9991201602720102,64041332.62382825,0.9992165200607244,184198772.72807047
 2006-09-16T11:00:00,46657328.4589932,44118512.89813486,45103817.35279836,135879658.7099264,1.0,59937371.31884958,0.9988845834450748,62006603.975501135,0.9989313898314144,64997337.938572735,0.9990484237033656,186941313.23292345
 2006-09-16T12:00:00,45401415.149026,42828993.73291449,43864282.92956988,132094691.81151035,1.0,57704837.26612532,0.9986870118110986,59694550.74608829,0.9987421089245112,62560891.288364656,0.9988798727858188,179960279.30057827
 2006-09-16T13:00:00,45776296.60351953,43241958.40834659,44339929.278815456,133358184.29068156,1.0,58479868.66579512,0.9984881969180088,60497177.9302916,0.9985516369295564,63403655.87549491,0.9987102612278348,182380702.47158164
 2006-09-16T14:00:00,47379565.19022473,44901457.456354894,46098084.998669885,138379107.64524952,1.0,53283676.4497676,0.998284781966199,55049886.71869919,0.9983567579088118,56828168.99227294,0.9985367253002316,165161732.16073972
 2006-09-16T15:00:00,48298057.363959074,45813925.65232039,47056722.208803736,141168705.2250832,1.0,54740724.46500363,0.9980759499568234,56504877.29339977,0.998156689147272,58179782.65516412,0.9983585680107212,169425384.4135675
 2006-09-16T16:00:00,48475993.13225115,45978899.10053897,47154077.80234812,141608970.03513825,1.0,55058712.55577535,0.99786347697433,56689170.7218086,0.9979531321992962,58467483.64262502,0.9981773045599294,170215366.920209
 2006-09-16T17:00:00,0.0,0.0,0.0,0.0,1.0,17700356.229613453,0.9976638672834488,0.0,0.9977618987587654,29611170.18483234,0.9980070149496656,47311526.41444579
 2006-09-16T18:00:00,20636283.728723686,0.0,0.0,20636283.728723686,1.0,8676461.241381012,0.997450802272806,0.0,0.9975577746260036,26278911.43730306,0.997825246431999,34955372.67868407
 2006-09-16T19:00:00,20688071.41470963,0.0,0.0,20688071.41470963,1.0,0.0,0.9972392956282592,0.0,0.9973551434653952,21328460.239313968,0.997644807376614,21328460.239313968
 2006-09-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970340655181432,0.0,0.9971585254560954,10891111.475406555,0.9974697229139712,10891111.475406555
 2006-09-16T21:00:00,20889542.48520351,0.0,0.0,20889542.48520351,1.0,22214039.923290618,0.9968392820777384,0.0,0.9969719157413928,30739172.734695982,0.99730355064044,52953212.6579866
 2006-09-16T22:00:00,7179256.858085474,0.0,0.0,7179256.858085474,1.0,0.0,0.9966481743181014,0.0,0.996788827464334,25149170.1374964,0.997140514137736,25149170.1374964
 2006-09-16T23:00:00,13310364.351260811,0.0,0.0,13310364.351260811,4.0,3067612.5000180067,0.9999770085868228,3067637.7398147057,0.9999779733788218,3067700.8497381345,0.9999803857279068,9202951.089570848
 2006-09-17T00:00:00,20070998.87464884,0.0,0.0,20070998.87464884,4.0,169004.19069537215,0.9999786337040928,169004.1997540064,0.9999795303010602,169004.22240446345,0.9999817721364788,507012.612853842
 2006-09-17T01:00:00,0.0,0.0,0.0,0.0,4.0,167711.26975535334,0.9999813777545644,167711.27769521505,0.9999821592025452,167711.29754806997,0.999984113121445,503133.8449986384
 2006-09-17T02:00:00,20123368.476576757,0.0,0.0,20123368.476576757,4.0,160263.9851853453,0.9999819105798988,160263.99247745372,0.9999826696688529,160264.0107104825,0.9999845676816324,480791.9883732815
 2006-09-17T03:00:00,6924009.335044924,0.0,0.0,6924009.335044924,4.0,160263.9851853453,0.9999819105798988,160263.99247745372,0.9999826696688529,160264.0107104825,0.9999845676816324,480791.9883732815
 2006-09-17T04:00:00,13222049.106317967,0.0,0.0,13222049.106317967,4.0,146908.67584304803,0.9999819105798988,146908.68157255594,0.9999826696688529,146908.69589838668,0.9999845676816324,440726.0533139907
 2006-09-17T05:00:00,13777842.838670475,14866566.744144144,0.0,28644409.582814623,4.0,173619.3193528951,0.9999844947827704,173619.32716586793,0.9999851454304453,173619.34670124488,0.9999867722985422,520857.9932200079
 2006-09-17T06:00:00,6577376.065298147,6781612.221964374,0.0,13358988.287262522,1.0,0.0,0.99988448613164,0.0,0.9998893334568172,15900713.880886331,0.9999014536241378,15900713.880886331
 2006-09-17T07:00:00,20333106.481424607,0.0,0.0,20333106.481424607,1.0,22848956.993042395,0.9996992849258428,0.0,0.9997119038760252,19552714.00396654,0.9997434560789455,42401670.997008935
 2006-09-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995147482716432,24014560.983817004,0.999535110960156,17044501.199770674,0.9995860254713204,41059062.18358768
 2006-09-17T09:00:00,17074982.21074766,20989259.83715623,0.0,38064242.04790388,1.0,24061425.225965712,0.9993317571069268,0.0,0.9993597986801704,8396815.075805355,0.9994299133407728,32458240.301771063
 2006-09-17T10:00:00,7161993.830437734,13043626.607198063,18926020.2116418,39131640.6492776,1.0,11329717.50091816,0.9991475045522356,21936560.219195835,0.9991832779421,25684344.61591951,0.9992727251021152,58950622.33603351
 2006-09-17T11:00:00,22721237.305955224,18714135.37670855,20709795.972202357,62145168.65486613,1.0,31078916.462390486,0.9989440720615916,24478634.62504165,0.9989883821185068,40025965.17784707,0.9990991742119056,95583516.26527922
 2006-09-17T12:00:00,21454668.784663305,19566533.416504875,16572084.098748988,57593286.29991716,1.0,23124626.408231743,0.9987408811184332,38979819.19919191,0.998793717706306,22616553.64781647,0.9989258293889804,84720999.25524013
 2006-09-17T13:00:00,14887088.653691908,17851798.80853799,19051131.749317165,51790019.21154706,1.0,38678032.30803192,0.998537378472454,23566255.43656944,0.9985987546713152,39976028.52498745,0.998752218648346,102220316.26958884
 2006-09-17T14:00:00,6762935.057633681,17915011.40130631,19041876.788415425,43719823.24735542,1.0,8704570.09195581,0.9983303667276272,21279480.08458978,0.9984004297902994,9507372.562671306,0.998575614250076,39491422.739216894
 2006-09-17T15:00:00,13187697.120888952,0.0,0.0,13187697.120888952,1.0,26004255.176665846,0.9981289038036302,11136042.59294407,0.9982074208841424,28120335.69817505,0.9984037436226596,65260633.46778497
 2006-09-17T16:00:00,8608041.744532134,18421906.673045438,14850149.591395808,41880098.008973375,1.0,0.0,0.9979308738288616,8859454.322901515,0.9980177008698676,0.0,0.9982348016886514,8859454.322901515
 2006-09-17T17:00:00,6768862.020901324,0.0,0.0,6768862.020901324,1.0,0.0,0.9977386248979648,0.0,0.9978335193086844,27793250.193177484,0.9980707916379788,27793250.193177484
 2006-09-17T18:00:00,13968646.087497031,0.0,0.0,13968646.087497031,1.0,23683737.712437287,0.9975444478053896,24385726.50121162,0.9976474904975502,2480769.4658264844,0.9979051366476271,50550233.67947538
 2006-09-17T19:00:00,6751570.438058954,0.0,0.0,6751570.438058954,1.0,0.0,0.99735921374203,0.0,0.9974700294380016,16218765.725349694,0.9977471110712228,16218765.725349694
 2006-09-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997171053690548,0.0,0.997289765173994,22810412.39228516,0.9975865892964888,22810412.39228516
 2006-09-17T21:00:00,20754512.928804085,0.0,0.0,20754512.928804085,1.0,0.0,0.9969902162132336,0.0,0.9971165162059146,0.0,0.9974323145045328,0.0
 2006-09-17T22:00:00,0.0,0.0,0.0,0.0,1.0,19789249.971402176,0.9968209629137142,0.0,0.9969543653071012,15824992.44699347,0.9972879223245544,35614242.418395646
 2006-09-17T23:00:00,16446235.349318542,20055757.67339123,0.0,36501993.02270977,4.0,2794665.061750783,0.9999802410605176,2794686.847039624,0.9999810702077552,2794741.3192711454,0.9999831433930448,8384093.228061551
 2006-09-18T00:00:00,0.0,0.0,0.0,0.0,4.0,155179.20896012688,0.9999815405623056,155179.21681323455,0.9999823151783612,155179.23644883695,0.9999842520148357,465537.6622221983
 2006-09-18T01:00:00,20081035.771511037,4396213.370412158,0.0,24477249.14192319,4.0,146288.8131296737,0.999981311151398,146288.81997098564,0.9999820953942568,146288.83707646758,0.9999840563014216,438866.4701771269
 2006-09-18T02:00:00,0.0,12244002.55533428,0.0,12244002.55533428,4.0,134098.08992528173,0.9999804985927628,134098.09572520433,0.9999813169331374,134098.1102278662,0.9999833630971352,402294.2958783523
 2006-09-18T03:00:00,19879653.773929518,0.0,0.0,19879653.773929518,4.0,158479.55051055536,0.9999837488273022,158479.55779800488,0.9999844307776146,158479.5760190901,0.9999861359142797,475438.6843276504
 2006-09-18T04:00:00,0.0,0.0,0.0,0.0,4.0,131236.97916779356,0.9999712141113118,131236.98819235837,0.9999724220577252,131237.01075743596,0.9999754423858672,393710.9781175879
 2006-09-18T05:00:00,37963246.349531,35640083.18445068,39606466.416129634,113209795.95011131,4.0,136995.34144462037,0.9999807072826856,136995.34805846078,0.9999815168657746,136995.36459529807,0.9999835411332088,410986.0540983792
 2006-09-18T06:00:00,32055422.91224603,30096249.63560446,31219947.802049257,93371620.34989975,1.0,29267820.461716533,0.999880175722692,30245109.53317985,0.9998852039261842,31580061.63146974,0.999897776358488,91092991.62636612
 2006-09-18T07:00:00,35881781.36379052,28644590.527428724,29406464.57238465,93932836.46360391,1.0,26427379.27099392,0.99971950520326,27303678.55361316,0.9997312756470146,32843671.677190896,0.9997607062592636,86574729.50179797
 2006-09-18T08:00:00,34745339.57698317,30013210.049165465,30877996.159620687,95636545.78576931,1.0,27392400.0407138,0.9995540074343058,28286934.94188468,0.9995727226848932,31644203.975354645,0.9996195179710072,87323538.95795313
 2006-09-18T09:00:00,35043950.84844158,30779913.89553934,31809639.06587159,97633503.8098525,1.0,28796500.580035068,0.9993842670436264,29726644.06852006,0.9994101051347968,32709074.57887199,0.9994747102472576,91232219.2274271
 2006-09-18T10:00:00,38355232.65450258,31909905.38992926,33072499.33549618,103337637.37992802,1.0,30606877.349449232,0.9992123065473878,31487498.1088727,0.9992453606417512,36911314.9253513,0.9993280085227264,99005690.38367322
 2006-09-18T11:00:00,41188420.00101211,34034968.44163532,35378133.09985461,110601521.54250205,5.0,1846167.599668871,0.9769088749890832,1900981.6634690904,0.9772534722432438,2358328.523036641,0.9750257836254504,6105477.786174601
 2006-09-18T12:00:00,41641725.02023871,35203656.14954805,36533630.03086383,113379011.20065056,5.0,2131316.974896787,0.9326717790645064,2186566.510211885,0.9337262325989896,2678642.919013489,0.92742316717531,6996526.404122161
 2006-09-18T13:00:00,41355412.4047164,34994826.37288802,36331557.05827165,112681795.83587608,5.0,2003162.641091092,0.8861812258299907,2056316.211509697,0.8879787736885575,2433000.4609309537,0.8785257782455028,6492479.313531743
 2006-09-18T14:00:00,41381056.47674552,34804872.9682703,36048620.16005634,112234549.60507214,5.0,1906477.5925013423,0.8442919046473158,1943387.83829699,0.8469794408152856,2324686.32259453,0.8350619305681887,6174551.753392862
 2006-09-18T15:00:00,42088348.66837145,35121442.956168644,36451354.30768902,113661145.9322291,5.0,2002502.929966848,0.8016057030845342,2036465.8848262555,0.8053424114724357,2607722.608251042,0.7889315049400007,6646691.423044145
 2006-09-18T16:00:00,41392907.38546051,34063922.26918329,35383998.1597172,110840827.814361,5.0,1832519.3771746585,0.7599343074960193,1891061.831149701,0.7644224535623402,2314667.329925894,0.7433487617117761,6038248.538250253
 2006-09-18T17:00:00,35250462.77371634,31923725.191669773,32998667.788478717,100172855.75386482,1.0,30821998.1948723,0.7430119452031715,31854746.146630168,0.7476984767915518,33269780.235124387,0.7251908260997805,95946524.57662688
 2006-09-18T18:00:00,33446365.014089216,30490917.145072177,31328794.24683508,95266076.40599649,1.0,29743521.813051328,0.7428453418216486,30737790.94590897,0.7475388646118418,32100756.14220392,0.7250486945991349,92582068.90116422
 2006-09-18T19:00:00,31998580.954668567,29231797.69792229,29916540.72536671,91146919.37795755,1.0,27706721.86632616,0.7426847305050314,28628540.5061665,0.747384993051151,29879562.94389431,0.7249116750065986,86214825.31638698
 2006-09-18T20:00:00,30600523.95830693,27734156.382336345,28304357.13057572,86639037.471219,1.0,25688201.852007747,0.7425260551204625,26538185.14586081,0.7472329761847112,27681387.78613447,0.7247763069827435,79907774.78400302
 2006-09-18T21:00:00,6483707.968271947,0.0,0.0,6483707.968271947,4.0,79931374.52790444,0.7991563736684567,83427854.50699295,0.8038503319581021,93713670.26859096,0.7815014029000379,257072899.3034883
 2006-09-18T22:00:00,18904525.41376398,11666212.1192855,0.0,30570737.533049483,4.0,78958373.65094295,0.9014105130045256,82412956.2991441,0.9060771769178424,92570117.70758998,0.8839047055401702,253941447.65767705
 2006-09-18T23:00:00,12338980.245010298,5620497.66267666,0.0,17959477.90768696,4.0,38554796.38714594,0.9894376302093209,36611044.95052112,0.9913744593361548,60367147.58077792,0.9798724332302532,135532988.91844496
 2006-09-19T00:00:00,18155781.946313683,0.0,0.0,18155781.946313683,4.0,93205.17088107843,0.9999926636611778,93205.17251181023,0.9999929715170256,93205.17658892668,0.9999937412744178,279615.51998181536
 2006-09-19T01:00:00,0.0,0.0,0.0,0.0,4.0,83335.86280703025,0.999992718053764,83335.86422582086,0.999993023627128,83335.86777366132,0.9999937876774369,250007.59480651247
 2006-09-19T02:00:00,0.0,0.0,0.0,0.0,4.0,78146.18454382467,0.9999881135548332,78146.1866698713,0.9999886123474524,78146.1919861985,0.999989859519816,234438.56319989444
 2006-09-19T03:00:00,0.0,0.0,0.0,0.0,4.0,71677.42946127836,0.9999940856387888,71677.43037270488,0.9999943338239844,71677.43265191073,0.999994954381918,215032.292485894
 2006-09-19T04:00:00,0.0,0.0,0.0,0.0,4.0,67581.55695261252,0.9999876784141434,67581.55862618053,0.9999881954666338,67581.56281008803,0.9999894882956628,202744.6783888811
 2006-09-19T05:00:00,0.0,0.0,0.0,0.0,4.0,71948.90155516971,0.9999885542457864,71948.90340573454,0.9999890345456274,71948.90803403589,0.999990235478971,215846.7129949401
 2006-09-19T06:00:00,0.0,2077922.088036916,0.0,2077922.088036916,1.0,78213.53328913671,0.9999228468915864,0.0,0.9999260844786418,0.0,0.9999341796848414,78213.53328913671
 2006-09-19T07:00:00,25576461.97570355,16359752.55649068,16057814.796159033,57994029.328353256,1.0,6454945.403175971,0.9998027769225964,6543964.651514612,0.9998110530231398,8314289.3634532,0.999831746440576,21313199.418143783
 2006-09-19T08:00:00,27378602.541592985,23159194.87850179,22865338.026518773,73403135.44661355,1.0,18202420.891744047,0.999656842723835,18319744.80108452,0.9996712426822836,20355847.977183115,0.999707248087206,56878013.67001168
 2006-09-19T09:00:00,30303887.433029927,28978460.359373234,28587175.426377516,87869523.21878067,1.0,29765685.954607017,0.9994947394962816,29669578.2978838,0.9995159418159312,30782610.553305328,0.9995689557261446,90217874.80579616
 2006-09-19T10:00:00,34567340.65972309,30244547.77442905,30642090.29859437,95453978.7327465,1.0,36292778.76071717,0.999317912528656,36467588.13646597,0.999346535063942,40491102.13515974,0.9994181023519002,113251469.03234288
 2006-09-19T11:00:00,36233199.73138837,30419338.82121945,31346785.82418698,97999324.3767948,5.0,2208854.503364365,0.9721585635279344,2256119.706037428,0.9727664585670384,2591569.785693758,0.972274216067992,7056543.995095551
 2006-09-19T12:00:00,37899452.18885457,31312302.148868244,32100438.89614973,101312193.23387252,5.0,2433940.9591419566,0.9203499240373456,2457765.2135313004,0.922446356333748,2940274.7936764583,0.9196613345630272,7831980.966349715
 2006-09-19T13:00:00,37120814.22900163,30885183.055333056,31811582.766511425,99817580.05084611,5.0,2716429.614050101,0.8642901556090665,2782198.2143570445,0.8678062248024986,3318406.8918092726,0.8617118700333136,8817034.72021642
 2006-09-19T14:00:00,35295474.9974229,28331457.194202524,28919724.48002753,92546656.67165294,5.0,2261310.135742095,0.8081104947221959,2282998.9954819176,0.8129480488138007,2759089.101746677,0.8028293793944073,7303398.23297069
 2006-09-19T15:00:00,34627679.568735376,24586112.906316847,24919317.79527106,84133110.27032328,5.0,1715699.0192284666,0.7667370852009373,1718626.495075096,0.7732018154089274,2223979.4120924086,0.7585950680918571,5658304.926395971
 2006-09-19T16:00:00,31666820.55379995,22239127.6382693,23381989.2202735,77287937.41234274,5.0,1371676.9951106266,0.7343923490881483,1424146.3939827,0.7415414057064763,1787903.1553203063,0.7225800686261551,4583726.544413633
 2006-09-19T17:00:00,23472904.52245527,20245389.7532612,21186483.385932986,64904777.66164945,1.0,18855923.03227713,0.7216243616018779,19481338.319671087,0.7288480013301637,20323472.36765313,0.7084586595604706,58660733.71960136
 2006-09-19T18:00:00,20521166.33891862,17386866.038725976,18123010.666483928,56031043.04412852,1.0,11334632.384051314,0.7214749366571414,11690313.523822116,0.728704846726011,12108104.935698874,0.7083311832065388,35133050.8435723
 2006-09-19T19:00:00,14479476.48786966,13932212.07962514,12322088.12034782,40733776.687842615,1.0,3607423.927425762,0.7213443411676925,3609901.9816236743,0.7285797314339884,3599594.044176703,0.7082197705045683,10816919.95322614
 2006-09-19T20:00:00,16503240.02661935,13295468.862883436,13659803.267355794,43458512.156858586,1.0,2066841.5265199488,0.7212243311415528,2090417.756276352,0.7284647574059459,1991261.588287414,0.7081173883983239,6148520.871083714
 2006-09-19T21:00:00,17392143.400737546,0.0,0.0,17392143.400737546,4.0,75443499.26299872,0.7774592134825721,78738103.64812872,0.7846740586286222,88453548.6641899,0.7644241280534315,242635151.57531732
 2006-09-19T22:00:00,0.0,15581432.398519058,0.0,15581432.398519058,4.0,75048739.10315356,0.8854709503671393,78327214.24961345,0.8926343351830757,87988459.70888971,0.8725557497661266,241364413.0616567
 2006-09-19T23:00:00,0.0,0.0,0.0,0.0,4.0,46426643.826588295,0.9819653508244182,43189565.57462852,0.9855294180626228,65055947.44816783,0.974120138219137,154672156.84938464
 2006-09-20T00:00:00,0.0,1310898.464705136,0.0,1310898.464705136,4.0,79533.36099480485,0.9999933896356956,79533.3621899752,0.9999936670273698,79533.36517857974,0.9999943606126732,238600.0883633598
 2006-09-20T01:00:00,1519946.108701956,0.0,0.0,1519946.108701956,4.0,81048.19832487954,0.9999906737065613,81048.20006378519,0.9999910650671624,81048.20441242906,0.999992043618384,243144.60280109383
 2006-09-20T02:00:00,0.0,0.0,0.0,0.0,4.0,80652.03731910451,0.9999893091556804,80652.03929613522,0.999989757777128,80652.044238753,0.9999908795023704,241956.1208539927
 2006-09-20T03:00:00,0.0,0.0,0.0,0.0,4.0,69974.60401822113,0.999988570896578,69974.60557279212,0.9999890504976992,69974.60945963275,0.9999902496839768,209923.819050646
 2006-09-20T04:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-09-20T05:00:00,0.0,0.0,0.0,0.0,4.0,78721.42518636801,0.9999892462526896,78721.42711697657,0.9999896975137444,78721.43194431033,0.9999908258390146,236164.28424765493
 2006-09-20T06:00:00,0.0,2127169.6812438765,0.0,2127169.6812438765,1.0,79971.67519038102,0.9999161721442208,0.0,0.9999196898246664,0.0,0.999928485371492,79971.67519038102
 2006-09-20T07:00:00,25134408.69157321,13734125.95000315,13672568.298713569,52541102.94028993,1.0,2083562.31647179,0.9997984588172828,2106760.208827887,0.999806916119104,2903164.553316501,0.999828062609056,7093487.078616178
 2006-09-20T08:00:00,23369803.072865404,15909161.669284564,16085956.110662222,55364920.85281219,1.0,6113735.22073406,0.9996715753443296,6279726.247800135,0.999685357075692,7351781.379446964,0.999719816676392,19745242.84798116
 2006-09-20T09:00:00,24648969.29192664,18070642.275768485,18510908.716524333,61230520.28421944,1.0,11076394.515082428,0.999536504122072,11425047.961532528,0.9995559538666844,13104696.482366843,0.999604585668846,35606138.9589818
 2006-09-20T10:00:00,24929515.463876355,16207788.687286532,16806754.282605752,57944058.433768645,1.0,7252629.886356175,0.9993990884683436,7458691.841543308,0.999424304605923,9076301.69771778,0.9994873545964748,23787623.425617263
 2006-09-20T11:00:00,28954147.23110213,18700917.287577283,19376208.57485614,67031273.09353556,5.0,734767.465529554,0.9917274279473224,761363.1553646137,0.9918219370068244,961991.4028795492,0.9909607444831676,2458122.0237737168
 2006-09-20T12:00:00,29888751.64559924,19441639.19883921,20293713.98769495,69624104.83213341,5.0,879660.9933209037,0.9715618791441446,911789.2065241776,0.9717881579718888,1162667.1600627918,0.9683852083843096,2954117.3599078725
 2006-09-20T13:00:00,27780425.37600284,19142121.575608607,19999998.234440334,66922545.186051786,5.0,875838.9349084885,0.9532170793774264,908454.867407072,0.9535785227733156,1109508.2549894415,0.9482017254710234,2893802.057305002
 2006-09-20T14:00:00,29380831.77395471,20601991.905093804,21458914.72790809,71441738.4069566,5.0,1074977.768778163,0.931269512663719,1115569.754018651,0.9317670470509384,1370496.1910360144,0.9244410311244846,3561043.713832829
 2006-09-20T15:00:00,31048090.45463201,19890577.1663407,20701081.0105977,71639748.63157043,5.0,978527.02670517,0.9082182661783051,1015256.433219989,0.9088559366008993,1311264.1786847955,0.8987044614018161,3305047.638609954
 2006-09-20T16:00:00,28876580.109524027,19343375.4886258,20054961.011354823,68274916.60950466,5.0,866018.606399389,0.8889024861391649,898241.3432888943,0.8896659958584413,1118903.7154202738,0.8770656425892781,2883163.665108557
 2006-09-20T17:00:00,21637245.617009223,18340829.16562938,18901118.7442334,58879193.52687201,1.0,12698294.72485848,0.8806956176492058,13104645.670804866,0.8815162506335102,13656061.715630308,0.8680678381736469,39459002.11129365
 2006-09-20T18:00:00,18646956.30489354,15416857.591473551,15756045.84955876,49819859.74592585,1.0,6223022.723869617,0.8805604221010371,6394929.323626509,0.8813867283156975,6515868.483731337,0.8679525011020571,19133820.531227466
 2006-09-20T19:00:00,8101687.532741059,6479914.339248108,6573550.039732776,21155151.91172194,1.0,769616.6427901725,0.8804389734464948,772362.2735907192,0.8812703760286241,714039.2371279211,0.8678488916833064,2256018.1535088127
 2006-09-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8803272754955708,0.0,0.8811633652749818,0.0,0.8677536007159881,0.0
 2006-09-20T21:00:00,0.0,0.0,0.0,0.0,4.0,73900719.01351392,0.9376893593282412,77136590.04872122,0.938526318367234,86642851.8133229,0.9251818452078182,237680160.875558
 2006-09-20T22:00:00,0.0,0.0,0.0,0.0,4.0,8869104.480238467,0.9994890478156928,8650588.894373745,0.9995590007863772,20484410.16952592,0.9975699473909926,38004103.54413813
 2006-09-20T23:00:00,0.0,0.0,0.0,0.0,4.0,62746.57720881684,0.9999882393608148,62746.57867088023,0.9999887328742192,62746.582325725794,0.999989966846527,188239.73820542285
 2006-09-21T00:00:00,0.0,0.0,0.0,0.0,4.0,75728.64884730127,0.9999906977577044,75728.65061272525,0.9999910881090444,75728.65502701348,0.9999920641367256,227185.95448704
 2006-09-21T01:00:00,0.0,0.0,0.0,0.0,4.0,56839.2654614561,0.9999906755566488,56839.26642677161,0.9999910668396148,56839.2688409682,0.9999920451967176,170517.80072919594
 2006-09-21T02:00:00,0.0,0.0,0.0,0.0,4.0,72176.83708386714,0.9999913415883172,72176.8386433248,0.9999917049225,72176.84254283717,0.9999926133969526,216530.5182700291
 2006-09-21T03:00:00,0.0,0.0,0.0,0.0,4.0,65861.36139737534,0.9999893434933133,65861.36292307841,0.9999897906738456,65861.36673772235,0.9999909087962487,197584.0910581761
 2006-09-21T04:00:00,0.0,0.0,0.0,0.0,4.0,56839.26097105573,0.999989343493313,56839.26212538514,0.9999897906738456,56839.26501095059,0.9999909087962487,170517.78810739145
 2006-09-21T05:00:00,0.0,0.0,0.0,0.0,4.0,66991.09643651191,0.9999904051477916,66991.09783081696,0.9999908077779636,66991.10131726532,0.9999918145074226,200973.29558459416
 2006-09-21T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999224661434828,0.0,0.9999257197079262,0.0,0.9999338548637074,0.0
 2006-09-21T07:00:00,4315186.520867013,2105459.355064912,0.0,6420645.875931926,1.0,79857.78835211876,0.9998103748638572,0.0,0.9998183321308916,122721.60095689783,0.999838228342584,202579.38930901655
 2006-09-21T08:00:00,22758862.01179053,15374483.43356878,15162000.61633429,53295346.06169361,1.0,5053604.610255087,0.9996877465932276,5176013.142497636,0.9997008497281312,5877143.475891084,0.9997336125780848,16106761.228643809
 2006-09-21T09:00:00,24105359.84911673,17807114.3806972,17872469.09050613,59784943.320320055,1.0,9617854.455668682,0.9995547001072408,9895331.641315864,0.9995733862910932,11008755.312672185,0.9996201088992512,30521941.409656733
 2006-09-21T10:00:00,26768470.143014956,18524347.118811667,18714942.15330711,64007759.41513373,1.0,10693935.065942235,0.9994170358016896,11007134.14211801,0.9994414988127216,13051343.950503591,0.9995026656987926,34752413.158563845
 2006-09-21T11:00:00,29592100.242146708,19294651.829078466,19504574.342792384,68391326.41401756,5.0,593727.6618808802,0.9918823458607146,610416.1007520199,0.9920234369454144,771810.4450860756,0.9912134701394972,1975954.207718976
 2006-09-21T12:00:00,33059969.492999423,22083800.53141054,22430906.21467783,77574676.23908779,5.0,845401.5141343143,0.9764277554479536,870285.5293691773,0.9767953916476898,1115740.131256661,0.9739352921349118,2831427.1747601526
 2006-09-21T13:00:00,31798853.68805893,22867525.334821645,23344670.86072691,78011049.88360749,5.0,873795.1696057036,0.9561695578251892,899480.6706251272,0.9568162771470544,1088468.8440476593,0.9518809226462926,2861744.68427849
 2006-09-21T14:00:00,32691001.6134628,23306288.399072785,23801441.66736285,79798731.67989844,5.0,914075.2261867062,0.9373596360353584,941142.3426680096,0.9382717012679056,1148190.9333223717,0.931829192507688,3003408.502177088
 2006-09-21T15:00:00,34716482.97723186,22740831.605204266,23244207.673650917,80701522.25608705,5.0,923942.5613113416,0.9165285747587806,955431.509129922,0.9176914819541798,1236701.1973967983,0.9086874369384424,3116075.2678380623
 2006-09-21T16:00:00,30122013.646492567,20361951.856864937,20762762.686225843,71246728.18958333,5.0,704611.5355849861,0.899007305848268,726588.3355522384,0.9003356276314435,899195.1971886482,0.8892023093676641,2330395.0683258725
 2006-09-21T17:00:00,21807376.88397421,18372722.634236157,18596751.76354846,58776851.28175882,1.0,9742835.241693089,0.8927984281128619,10018832.424188398,0.8942174737670864,10174956.081810853,0.8824839618874415,29936623.74769234
 2006-09-21T18:00:00,21056715.181459703,17678697.856947433,17760332.90870799,56495745.94711513,1.0,8769900.335716426,0.8926627696726838,9012457.810105592,0.894087507981669,9128073.162220543,0.8823682299166888,26910431.30804256
 2006-09-21T19:00:00,20885863.392076287,17565190.028727494,17560705.851828095,56011759.27263187,1.0,8769900.322844982,0.8925294567740295,9012457.79728026,0.8939597893114772,9128073.15106724,0.8822544989577615,26910431.27119248
 2006-09-21T20:00:00,20003478.54003103,16695185.004116911,16617490.508241162,53316154.0523891,1.0,7122455.259100536,0.8923976357863115,7308807.232728323,0.8938334999469469,7369314.447151345,0.8821420407673597,21800576.938980203
 2006-09-21T21:00:00,6153449.535986146,0.0,0.0,6153449.535986146,4.0,76608562.5227235,0.9498092277083506,79962762.83302978,0.9512446390792432,89809683.41296811,0.9396126784173195,246381008.7687213
 2006-09-21T22:00:00,23544418.084687047,0.0,0.0,23544418.084687047,4.0,2369252.366232522,0.999987039023742,1364380.063057884,0.9999875829070648,11552162.767788893,0.9994801698570352,15285795.197079295
 2006-09-21T23:00:00,5642129.879884155,0.0,0.0,5642129.879884155,4.0,109439.26722758284,0.9999876562130876,109439.27089949576,0.9999881741972044,109439.28008156616,0.999989469355655,328317.81820864475
 2006-09-22T00:00:00,17153502.483597785,0.0,0.0,17153502.483597785,4.0,87551.41585464044,0.9999845702663598,87551.41870527777,0.9999852177465058,87551.42583342468,0.9999868366945688,262654.26039334293
 2006-09-22T01:00:00,13865694.55549609,0.0,0.0,13865694.55549609,4.0,98495.33290499708,0.9999845702663596,98495.33652870973,0.9999852177465056,98495.3455899964,0.9999868366945686,295486.0150237032
 2006-09-22T02:00:00,5852107.331547449,0.0,0.0,5852107.331547449,4.0,103735.9050101615,0.999989481139858,103735.90804668062,0.9999899225443084,103735.91564031196,0.9999910262242976,311207.7286971541
 2006-09-22T03:00:00,10772159.344797349,0.0,0.0,10772159.344797349,4.0,92861.69814280482,0.999985531572067,92861.70131263624,0.9999861387128024,92861.70923915146,0.999987656796907,278585.10869459255
 2006-09-22T04:00:00,0.0,0.0,0.0,0.0,4.0,85123.21700222688,0.9999828741057118,85123.22017222161,0.9999835927620926,85123.22809852535,0.9999853896779716,255369.66527297383
 2006-09-22T05:00:00,32444376.39310945,31717609.30429148,29288432.75086131,93450418.44826224,4.0,92861.69968465256,0.9999858268461064,92861.70278962838,0.9999864215962144,92861.71055447865,0.9999879086990108,278585.1130287596
 2006-09-22T06:00:00,18541890.0037624,15767727.874545738,15386927.581454892,49696545.45976303,1.0,7177284.286841086,0.9999028393002816,7370839.795827989,0.9999069164687868,7458868.467059869,0.9999171109497988,22006992.549728945
 2006-09-22T07:00:00,26363049.15117249,17251912.64750197,17052141.067573838,60667102.866248295,1.0,9746722.50118374,0.9997719537170394,10027072.603503786,0.9997815232562188,12590772.033610731,0.9998054507650594,32364567.13829825
 2006-09-22T08:00:00,26592459.21071323,20153556.722000927,20266780.816823512,67012796.74953766,1.0,14152524.395120028,0.9996311250210304,14583430.59894759,0.9996466041751644,16610061.615618167,0.9996853079821536,45346016.60968578
 2006-09-22T09:00:00,29131408.119923286,23102889.818096142,23556885.611185987,75791183.54920542,1.0,19308149.330519903,0.9994768809671588,19921024.58472536,0.9994988326868504,22415716.44066263,0.9995537203838584,61644890.35590789
 2006-09-22T10:00:00,35804625.725988805,27665141.07064309,28282056.011529803,91751822.80816168,1.0,28094254.824876443,0.999310976918887,29035711.65877721,0.9993398904941696,34528529.75622794,0.9994121854934592,91658496.2398816
 2006-09-22T11:00:00,38983471.89104802,29632750.684727468,30372367.359487657,98988589.93526313,5.0,1734217.5595078785,0.9775383857298424,1801191.8485786023,0.977681759087279,2223579.024680132,0.97569019380623,5758988.432766613
 2006-09-22T12:00:00,38786803.97919107,28821479.31467584,29627202.293639816,97235485.58750673,5.0,1682426.1215025694,0.9404782144966438,1747328.9905969824,0.9408134035999476,2179275.0147709497,0.9349522038025424,5609030.126870502
 2006-09-22T13:00:00,38740043.35606407,31183030.22188152,31619697.550303213,101542771.1282488,5.0,2035567.303838641,0.8995988713740778,2074591.1977730868,0.9006036058088863,2495041.165739175,0.8912912037320947,6605199.667350903
 2006-09-22T14:00:00,37795907.27307458,28771654.45737885,29803328.96023509,96370890.69068848,5.0,1600627.683112208,0.8578373707665797,1658959.2402523644,0.8594420935674769,2022409.980506327,0.8469846097990054,5281996.903870899
 2006-09-22T15:00:00,37869115.8060731,25991886.146740064,26879043.608565617,90740045.56137878,5.0,1224200.9658654272,0.8296307649190471,1265156.4224992008,0.8315331241800153,1662007.4406767497,0.8153219564011499,4151364.8290413767
 2006-09-22T16:00:00,35711779.07890561,25506928.402155858,26322227.16591952,87540934.64698099,5.0,1263212.5358241647,0.8024998936868788,1311340.2819689338,0.804583912827496,1605800.3929263598,0.7850657778037688,4180353.210719458
 2006-09-22T17:00:00,26217247.49561761,22722154.53766957,23384710.632523824,72324112.665811,1.0,19091069.327479787,0.7905866856275425,19699625.88418877,0.7927416834001925,20374064.0840756,0.7722166619900243,59164759.295744166
 2006-09-22T18:00:00,21105587.635128368,17721581.691321313,18143778.477299936,56970947.80374961,1.0,9995968.39458886,0.7904402385843968,10286056.036907714,0.7926013817355152,10485004.28795546,0.7720917261224741,30767028.71945203
 2006-09-22T19:00:00,17509304.14063608,14160581.109619532,14338629.443999007,46008514.69425462,1.0,4133906.0603959938,0.7903118809613523,4226427.5487473365,0.792478410401985,4206936.984986424,0.7719822225732914,12567270.594129754
 2006-09-22T20:00:00,13077310.503024146,12232737.775101442,10357683.97839594,35667732.25652153,1.0,1558515.6045045005,0.7901901658941425,1495551.3853933348,0.7923618028817577,1411078.6676668683,0.7718783858744468,4465145.657564703
 2006-09-22T21:00:00,0.0,0.0,0.0,0.0,4.0,74796740.93569008,0.8474833237044516,78070044.44233508,0.8496505202439071,87702641.99506328,0.8292646842176378,240569427.3730884
 2006-09-22T22:00:00,0.0,0.0,0.0,0.0,4.0,71515012.66764009,0.9551751956779744,73090444.80294822,0.9572110848276442,86906186.60114141,0.9373220364970082,231511644.0717297
 2006-09-22T23:00:00,0.0,0.0,0.0,0.0,4.0,67698.34491669825,0.9999872610342978,67698.34663930335,0.9999877956013594,11637778.413488716,0.9999891322235158,11773175.10504472
 2006-09-23T00:00:00,0.0,0.0,0.0,0.0,4.0,88561.60147307228,0.999990389163032,88561.60372324895,0.9999907924639744,88561.60934917803,0.9999918008706172,265684.8145454993
 2006-09-23T01:00:00,0.0,0.0,0.0,0.0,4.0,66724.71566816761,0.9999909486296328,66724.71675776181,0.9999913284535976,66724.71948240226,0.999992278158814,200174.15190833167
 2006-09-23T02:00:00,0.0,0.0,0.0,0.0,4.0,71967.18247963596,0.9999911669400128,71967.18392387997,0.9999915376029876,71967.18753548297,0.999992464402224,215901.55393899893
 2006-09-23T03:00:00,0.0,0.0,0.0,0.0,4.0,75734.87669788845,0.9999915436179228,75734.87835414047,0.999991898474308,75734.88249462769,0.9999927857510236,227204.6375466566
 2006-09-23T04:00:00,0.0,0.0,0.0,0.0,4.0,56839.2564814801,0.9999880114299772,56839.25782360403,0.9999885145080764,56839.26118022607,0.99998977239578,170517.77548531018
 2006-09-23T05:00:00,0.0,0.0,0.0,0.0,4.0,64959.15135491665,0.9999894766996468,64959.15284323875,0.9999899182904226,64959.156565080666,0.9999910224362956,194877.46076323604
 2006-09-23T06:00:00,0.0,1866633.3762095196,0.0,1866633.3762095196,1.0,75919.08818150935,0.9999241989358724,0.0,0.9999273797868978,0.0,0.9999353331313175,75919.08818150935
 2006-09-23T07:00:00,19139202.21083398,15873274.12232573,15488961.893588234,50501438.22674795,1.0,9373692.579103269,0.9998027169797464,9597795.280850133,0.99981099559568,9889557.36330337,0.9998316953025552,28861045.223256767
 2006-09-23T08:00:00,24286355.41995834,22039478.954285275,21527676.93602135,67853511.31026496,1.0,22521984.101458617,0.9996470209768386,22640717.739701036,0.999661833086678,23356080.66085664,0.999698869027749,68518782.50201629
 2006-09-23T09:00:00,27519150.34533993,25694140.002885155,25179531.761558127,78392822.10978322,1.0,31711142.71311732,0.9994742790034428,31407191.939042017,0.9994963399097144,32438804.62346509,0.9995515006149426,95557139.27562442
 2006-09-23T10:00:00,31010627.05389258,30038336.01210118,30037937.5560374,91086900.62203114,1.0,41560825.12639472,0.9992854101832608,41370538.731877066,0.9993153966191706,41272706.65686788,0.9993903741804596,124204070.51513968
 2006-09-23T11:00:00,34084098.28219052,32120292.359797023,32811422.113671377,99015812.75565892,1.0,50818980.1687808,0.999081817623006,50988524.1719304,0.99912034744299,51741931.30559336,0.9992166867327936,153549435.64630455
 2006-09-23T12:00:00,34895351.9197875,32483566.944710463,33442854.486801967,100821773.35129994,1.0,52703222.265195005,0.9988698774658468,53381849.703323424,0.9989173009613218,54008834.07003303,0.999035877842189,160093906.03855145
 2006-09-23T13:00:00,35720387.68487906,32805560.602210466,33946916.31870578,102472864.6057953,1.0,54669703.15608782,0.9986542252921916,55713869.63074522,0.9987106982310432,55290173.10938767,0.998851902182278,165673745.8962207
 2006-09-23T14:00:00,37198313.27981169,33654972.36246443,34953264.51793744,105806550.16021354,1.0,58733348.13205151,0.998432164783838,59630337.31035443,0.9984979560799428,57675423.18458972,0.998662459489111,176039108.62699565
 2006-09-23T15:00:00,36213125.27072682,33213070.70478485,34416252.61801808,103842448.59352976,1.0,57578845.47120841,0.9981972032420764,57739670.46820068,0.9982728542633668,54382054.12701548,0.9984620107574028,169700570.06642455
 2006-09-23T16:00:00,34439359.988998115,31346769.747826643,32487192.238073308,98273321.97489808,1.0,50188840.46733238,0.9979717648431136,51080438.58305215,0.9980568759685696,50686852.82286685,0.9982696863420468,151956131.87325138
 2006-09-23T17:00:00,24729145.886630125,22279427.95495952,23047365.53466647,70055939.37625612,1.0,23319124.773179896,0.9977690683174631,24272937.19699666,0.9978626852265636,26960032.915164582,0.9980967633130968,74552094.88534115
 2006-09-23T18:00:00,5274771.870649669,4757312.547581879,4870184.56055356,14902268.978785109,1.0,5025846.133288229,0.9975565066787536,5170322.435249673,0.9976590433426654,5782607.199996907,0.9979154242285402,15978775.76853481
 2006-09-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973576126018988,0.0,0.9974684954867458,0.0,0.9977457451178616,0.0
 2006-09-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9971804659390724,0.0,0.9972987824549716,0.0,0.9975946190075048,0.0
 2006-09-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970304578466088,0.0,0.9971550691738046,0.0,0.9974666451627008,0.0
 2006-09-23T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9968897919583408,0.0,0.997020306068566,0.0,0.9973466412731856,0.0
 2006-09-23T23:00:00,0.0,0.0,0.0,0.0,4.0,2490475.8509480683,0.9999765823265556,2490494.291641258,0.9999775650057756,2490540.40104827,0.9999800220797568,7471510.543637596
 2006-09-24T00:00:00,0.0,0.0,0.0,0.0,4.0,101095.48818055796,0.9999774481677236,101095.49366898029,0.9999783945135258,101095.50739190666,0.9999807607400616,303286.48924144485
 2006-09-24T01:00:00,0.0,0.0,0.0,0.0,4.0,95896.14366767072,0.9999783406501588,95896.14862817276,0.999979249544591,95896.16103156388,0.9999815221283758,287688.45332740736
 2006-09-24T02:00:00,0.0,0.0,0.0,0.0,4.0,88326.4197734879,0.999979765957928,88326.42400175455,0.9999806150419642,88326.43457442768,0.9999827380768777,264979.2783496701
 2006-09-24T03:00:00,0.0,0.0,0.0,0.0,4.0,78779.09554751392,0.9999815242815316,78779.09891198114,0.9999822995807798,78779.10732432554,0.9999842381254964,236337.3017838206
 2006-09-24T04:00:00,0.0,0.0,0.0,0.0,4.0,71907.10776483768,0.9999827231385338,71907.11055612248,0.999983448129972,71907.11753534758,0.9999852608859184,215721.33585630776
 2006-09-24T05:00:00,0.0,0.0,0.0,0.0,4.0,72980.58349457575,0.9999849476843048,72980.5860420775,0.9999855793268068,72980.59241246365,0.9999871586747014,218941.7619491169
 2006-09-24T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999312688620272,0.0,0.9999341530367184,0.0,0.9999413645768064,0.0
 2006-09-24T07:00:00,23134012.80317019,20425912.957633093,18896479.180843845,62456404.94164713,1.0,12497058.814969636,0.9997966860629932,12780270.90117232,0.99980521775516,13454599.931890337,0.9998265502494328,38731929.64803229
 2006-09-24T08:00:00,18217096.0150874,16389436.605872665,10441434.317503694,45047966.93846376,1.0,14024809.146502512,0.9996343364037228,9648151.555840746,0.99964968079814,14981072.202270135,0.9996880476542844,38654032.90461339
 2006-09-24T09:00:00,21996152.066013437,20040741.12040212,24371772.96453146,66408666.15094702,1.0,20421287.13123463,0.9994609605901892,25984145.60675718,0.9994835803789642,21859892.580772296,0.9995401385042552,68265325.3187641
 2006-09-24T10:00:00,27877849.93929432,26148668.710839078,20445810.917330224,74472329.5674636,1.0,30504396.77941152,0.9992776518023706,23957978.200471736,0.9993079638043412,31358307.23698429,0.9993837554053284,85820682.21686755
 2006-09-24T11:00:00,22744924.09225465,21256359.33484666,26951116.167146493,70952399.5942478,1.0,24456203.95977715,0.999092651759282,30187025.129819818,0.9991307269448372,24939079.67977812,0.9992259294746456,79582308.76937509
 2006-09-24T12:00:00,29506104.89654092,27152329.01946874,22146706.18210612,78805140.09811577,1.0,35067073.46075939,0.9989076046393822,27798600.90091097,0.9989534449840136,35793005.872214645,0.9990680633821272,98658680.233885
 2006-09-24T13:00:00,23390778.79849314,21555026.390825965,27724160.24854194,72669965.43786104,1.0,27535657.27403043,0.9987135981460598,33765645.36496704,0.9987675796132516,28584550.91870179,0.9989025539322066,89885853.55769928
 2006-09-24T14:00:00,28867081.02698848,26647482.75142116,21342341.421947747,76856905.20035738,1.0,31054241.450015835,0.9985264724259002,24117841.956000376,0.998588306276772,32852330.23814164,0.998742914558909,88024413.64415786
 2006-09-24T15:00:00,22311428.618202023,20262239.18520122,25433081.61396668,68006749.41736993,1.0,21252516.466822434,0.9983420123653424,26122200.472436,0.9984115867404344,23198863.529591627,0.9985855492943112,70573580.46885006
 2006-09-24T16:00:00,26975131.06775818,24579576.316750336,19357146.955967717,70911854.34047623,1.0,20622374.848713,0.9981680525530412,16471120.853800513,0.9982449268289164,22070132.18864237,0.998437141927376,59163627.89115588
 2006-09-24T17:00:00,18821157.25550535,4671104.787545156,9269350.428027526,32761612.47107803,1.0,2914729.170623479,0.9980074212184724,5737893.715656095,0.99809103609029,8819078.273957707,0.9983001052572664,17471701.160237283
 2006-09-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9978645189438704,0.0,0.997954130444521,0.0,0.9981781934776304,0.0
 2006-09-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9977396483666252,0.0,0.9978344998293824,0.0,0.998071664772342,0.0
 2006-09-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997626085527031,0.0,0.9977257024436632,0.0,0.9979747828443672,0.0
