version,0.3.0
 2006-09-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9975230015856787,0.0,0.9976269442286628,0.0,0.9978868406000808,0.0
 2006-09-24T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9974228304228212,0.0,0.9975309765628112,0.0,0.99780138328482,0.0
 2006-09-24T23:00:00,0.0,0.0,0.0,0.0,4.0,1816967.3041134484,0.9999850409287382,1816977.316562961,0.9999856686584108,1817002.3518769075,0.9999872382227344,5450946.972553317
 2006-09-25T00:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-09-25T01:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-09-25T02:00:00,0.0,0.0,0.0,0.0,4.0,54741.7259400781,0.999986333030174,54741.727510353936,0.999986906539207,54741.73143720835,0.9999883405311892,164225.18488764038
 2006-09-25T03:00:00,0.0,0.0,0.0,0.0,4.0,48934.93703189351,0.9999877583379434,48934.93826338145,0.99998827203658,48934.94134264911,0.9999895564796908,146804.8166379241
 2006-09-25T04:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-09-25T05:00:00,0.0,0.0,0.0,0.0,4.0,43173.52972921409,0.9999938759128169,43173.530251651326,0.9999941328987738,43173.53155964043,0.9999947754619776,129520.59154050583
 2006-09-25T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999490052853446,0.0,0.9999511451839368,0.0,0.9999564957490495,0.0
 2006-09-25T07:00:00,0.0,1780904.763361459,0.0,1780904.763361459,1.0,72852.07674897643,0.9998646840111048,0.0,0.999870362295533,0.0,0.9998845601788678,72852.07674897643
 2006-09-25T08:00:00,19531388.931604065,16268725.818778813,15806719.46669392,51606834.21707679,1.0,10244581.08810574,0.9997403875161552,10317260.830460336,0.999751281672392,10721136.32179392,0.9997785212306144,31282978.24036
 2006-09-25T09:00:00,24470021.034626283,23175786.987355992,21812865.30228152,69458673.3242638,1.0,23206973.113290574,0.9995830197737612,22444701.941272363,0.9996005175753494,23065944.11284461,0.9996442687732195,68717619.16740754
 2006-09-25T10:00:00,29462460.53902647,26900662.85522762,26340965.619790584,82704089.01404467,1.0,29463517.63429027,0.9994175419857568,29121565.09479138,0.9994419837557148,30425442.362672444,0.9995030975309704,89010525.09175408
 2006-09-25T11:00:00,30074593.71007168,28777296.73146722,28883143.559007443,87735034.00054634,5.0,1849589.0507751864,0.9767908925927936,1862628.368616008,0.9776268540219858,1904922.5052949763,0.9795928715463816,5617139.924686169
 2006-09-25T12:00:00,36779052.78945493,31316918.94253564,32063422.34217625,100159394.07416682,5.0,2264617.764940125,0.9310665768724392,2287965.765364494,0.9334247119922702,2551649.9494509725,0.9372671597420196,7104233.479755591
 2006-09-25T13:00:00,36772493.01357603,31914554.165862806,32880134.664175365,101567181.8436142,5.0,2526268.499263736,0.877727275125043,2545361.783647837,0.8817986018293104,2780919.864386308,0.8866212318921588,7852550.147297881
 2006-09-25T14:00:00,37208558.62486649,32038612.3577984,33008688.442197148,102255859.42486204,5.0,2649083.3678004583,0.8206179164695065,2658841.537865006,0.8268925104280398,2943816.580373075,0.8328009606305088,8251741.486038539
 2006-09-25T15:00:00,37947463.58936542,30949837.08449491,31750828.535436995,100648129.20929731,5.0,2563527.1442255923,0.7635979861246666,2581455.934129078,0.771948948601508,3071819.7774742446,0.7765373940172964,8216802.855828915
 2006-09-25T16:00:00,32524848.46886517,25117227.816771112,25731327.532268263,83373403.81790455,5.0,1684026.9945601723,0.7172567696887051,1703567.9767982434,0.7271716352696265,2021240.083132816,0.7290171862155859,5408835.054491232
 2006-09-25T17:00:00,22079590.09398046,18799735.330997087,19728577.50680669,60607902.93178425,1.0,17818046.99102564,0.7036848503024841,18406840.20934081,0.7139790611438483,19263630.336562224,0.714975536607264,55488517.53692868
 2006-09-25T18:00:00,13591824.240126984,12710964.21553186,11562814.222230973,37865602.67788982,1.0,5605641.181086882,0.7035344847730253,5698992.91167608,0.7138350054248664,5835693.83820622,0.7148472578283341,17140327.930969182
 2006-09-25T19:00:00,0.0,9991466.313213212,0.0,9991466.313213212,1.0,407905.1269856085,0.7034144569860411,0.0,0.7137200143812805,0.0,0.7147448605700838,407905.1269856085
 2006-09-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.7033014269717812,0.0,0.7136117274618692,0.0,0.7146484332022967,0.0
 2006-09-25T21:00:00,0.0,0.0,0.0,0.0,4.0,73959349.95288071,0.7628163529193523,77182409.5440228,0.7730842972454285,86673171.15742943,0.7741268513373173,237814930.6543329
 2006-09-25T22:00:00,0.0,0.0,0.0,0.0,4.0,73425418.7588775,0.8711610957503169,76626382.96670468,0.8813513721187639,86048888.86368024,0.8823964438292308,236100690.58926243
 2006-09-25T23:00:00,0.0,0.0,0.0,0.0,4.0,54133007.16865552,0.9743838770028036,49351254.10836087,0.9809230496757224,54586575.99251073,0.9814468496295108,158070837.26952714
 2006-09-26T00:00:00,0.0,0.0,0.0,0.0,4.0,61188.91372693556,0.9999899418117614,61188.91504736682,0.9999903638849702,61188.918349080086,0.9999914192294596,183566.7471233825
 2006-09-26T01:00:00,0.0,0.0,0.0,0.0,4.0,47702.41180721368,0.999990921988366,47702.41259802972,0.9999913029302824,47702.41457500019,0.9999922554308044,143107.2389802436
 2006-09-26T02:00:00,0.0,0.0,0.0,0.0,4.0,56876.79150358556,0.9999933911157662,56876.79240396088,0.999993668445332,56876.7946558468,0.9999943618753404,170630.37856339323
 2006-09-26T03:00:00,0.0,0.0,0.0,0.0,4.0,50710.3037386148,0.999993549483296,50710.304404396025,0.999993820167262,50710.3060683972,0.9999944969807294,152130.91421140803
 2006-09-26T04:00:00,0.0,0.0,0.0,0.0,4.0,50125.86085492253,0.999993182055826,50125.86154317905,0.999993468158204,50125.86326313748,0.9999941835236,150377.58566123905
 2006-09-26T05:00:00,0.0,0.0,0.0,0.0,4.0,47946.47344867727,0.9999913762219638,47946.474196737225,0.9999917381028096,47946.47606776717,0.9999926429433644,143839.4237131817
 2006-09-26T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999354674516584,0.0,0.9999381754403251,0.0,0.9999449464479508,0.0
 2006-09-26T07:00:00,19053001.092359822,11818656.5196856,11258341.468249962,42129999.08029538,1.0,6541436.932138262,0.9998231619318464,6604983.839308785,0.999830582613296,8376129.775571089,0.9998491371557516,21522550.547018137
 2006-09-26T08:00:00,26693534.716812417,22578853.85454578,21585494.35745628,70857882.92881449,1.0,25031658.95366421,0.9996677933945088,24649190.185586076,0.9996817338283788,27337608.175751604,0.9997165902460609,77018457.31500188
 2006-09-26T09:00:00,34729573.82369937,30962569.063435417,30270931.3793014,95963074.26643616,1.0,48982702.108152136,0.9994778045310718,47177485.971571244,0.9994997174951172,52095761.31135413,0.9995545082881836,148255949.39107752
 2006-09-26T10:00:00,39745145.52113682,33959739.10627221,34860126.53118566,108565011.1585947,1.0,65099443.88737511,0.9992635909858192,63018231.34680331,0.9992944930238696,73985190.83680366,0.9993717599407786,202102866.07098204
 2006-09-26T11:00:00,46031362.39149191,37455338.37417266,37821305.12100466,121308005.88666923,5.0,3605196.1746959393,0.9534276777945327,3645855.233102353,0.9549115857366476,3645951.009672848,0.9568898762436642,10897002.41747114
 2006-09-26T12:00:00,51309325.65315992,42802617.51659027,43130918.05776361,137242861.2275138,5.0,3199108.849075505,0.8827162631681688,3218127.7110201977,0.8864483544188336,4246573.267626341,0.8839718237340218,10663809.827722045
 2006-09-26T13:00:00,55712636.90753696,49173104.64151884,49253661.15701911,154139402.70607492,5.0,3826070.435776436,0.8022954471629733,3795153.295326358,0.8097238501904259,4026171.190278286,0.8111420067126985,11647394.92138108
 2006-09-26T14:00:00,60243921.4980189,52603461.09797544,53110861.66607756,165958244.2620719,5.0,3791147.13728146,0.7179401728165918,3793415.0105468696,0.72928848187856,4218197.818208217,0.7299363665851842,11802759.966036543
 2006-09-26T15:00:00,62736733.4598739,50905985.8833503,51257331.33451906,164900050.67774326,5.0,3545986.4544765605,0.6402126235048199,3546408.024872584,0.65442989593468,4331774.843545916,0.6537726175307887,11424169.32289506
 2006-09-26T16:00:00,56837728.629217446,39403969.820437714,40573861.73177578,136815560.18143094,5.0,3017918.5372951617,0.567942556771348,3074154.2391688176,0.58484235580095,4376035.459895635,0.5701865166317622,10468108.236359617
 2006-09-26T17:00:00,41793723.44527372,35825689.17449346,37424632.56295702,115044045.18272422,1.0,59737284.37169957,0.5410448750161497,61933823.762280345,0.5584769921349825,67479206.03938873,0.5368519308699683,189150314.17336863
 2006-09-26T18:00:00,40363516.85489248,35155105.312809065,36627567.31115028,112146189.4788518,1.0,55074683.46013304,0.5408088156321887,56807354.31550069,0.5582508385451184,60443191.3115667,0.5366505455548738,172325229.0872004
 2006-09-26T19:00:00,39095537.86205943,34377314.32225053,35724002.18450308,109196854.36881304,1.0,53599087.82917057,0.5405760420044562,55078551.76650569,0.5580278328308185,58567345.063684255,0.5364519633609359,167244984.65936053
 2006-09-26T20:00:00,36736626.395877615,32783570.088911094,33909287.82595542,103429484.31074412,1.0,46869015.38063715,0.5403533387755431,48208269.996174775,0.5578144749297342,51600702.481473535,0.5362619723545429,146677987.85828543
 2006-09-26T21:00:00,25200608.342767827,0.0,0.0,25200608.342767827,4.0,87570323.03686686,0.5935734181126787,91386279.53865153,0.6109723286389258,102653244.04212168,0.5895270088121416,281609846.6176401
 2006-09-26T22:00:00,23099488.305425342,16473744.193759374,0.0,39573232.49918471,4.0,86509767.36818773,0.6938656441031075,90282817.45705722,0.7111444207245712,101409123.45590466,0.6898782645293444,278201708.2811496
 2006-09-26T23:00:00,21138664.66183276,16323386.573873088,0.0,37462051.235705845,4.0,85414765.69130723,0.7934006324844591,89143233.46572936,0.8105656434217611,100124683.43346304,0.7894694822263512,274682682.59049964
 2006-09-27T00:00:00,11409354.39186369,0.0,0.0,11409354.39186369,4.0,83420890.81020066,0.8929127516308798,87064685.7478126,0.9099690432784387,97786815.8631814,0.889035152049499,268272392.42119467
 2006-09-27T01:00:00,17251437.474276666,16308738.952360705,0.0,33560176.426637374,4.0,49426942.44142879,0.9837139263110628,37327902.37341221,0.9920772920739838,61535396.107667744,0.9814060076810174,148290240.92250875
 2006-09-27T02:00:00,17249717.601663854,0.0,0.0,17249717.601663854,4.0,130455.8414344322,0.9999879285460364,130455.84532573615,0.9999884351022064,130455.85505524796,0.9999897016864172,391367.5418154163
 2006-09-27T03:00:00,11465387.542819755,16385788.18060057,0.0,27851175.72342033,4.0,143988.03449630464,0.9999837695482876,143988.04036408177,0.999984450629082,143988.0550358408,0.99998615359162,431964.1298962272
 2006-09-27T04:00:00,5561092.067661082,0.0,0.0,5561092.067661082,4.0,137573.5295777412,0.9999802854626292,137573.53561303046,0.9999811127466144,137573.55070305208,0.9999831812730604,412720.6158938238
 2006-09-27T05:00:00,33370810.426185973,31843113.918570574,33084056.188568573,98297980.53332514,4.0,143476.41850951847,0.9999776701782798,143476.42654101786,0.9999786072078204,143476.44662292447,0.9999809501401398,430429.2916734608
 2006-09-27T06:00:00,31381938.62881776,28963885.19495781,29694830.850324493,90040654.67410007,1.0,30253972.166278616,0.9998736120546078,31250541.8468736,0.9998789156902538,32386592.41977342,0.9998921768083108,93891106.43292564
 2006-09-27T07:00:00,41201502.39329082,33496471.09429305,34522180.13857082,109220153.62615468,1.0,40047680.6767019,0.9996912040376188,40928654.758714,0.9997041620872832,54866343.41561502,0.999736562168635,135842678.85103092
 2006-09-27T08:00:00,46398451.46068587,39781658.21970119,40149409.743636265,126329519.42402332,1.0,58603785.05133858,0.9994775825205154,57907483.45211377,0.9994995048008216,72847734.79745409,0.9995543188881056,189359003.3009064
 2006-09-27T09:00:00,51599426.30670017,45194696.71502572,45526897.77799313,142321020.799719,1.0,68362695.67255701,0.9992533340981328,67774817.55829272,0.9992846665474452,81817027.88843139,0.9993630096571682,217954541.11928108
 2006-09-27T10:00:00,53744686.480244994,45394764.15912305,46142785.46734191,145282236.10670996,1.0,70801757.22136672,0.9990230292277829,70485524.87852006,0.9990640259937044,88096345.53270628,0.9991665335920992,229383627.63259304
 2006-09-27T11:00:00,58101923.64241149,45614360.00609481,46835014.668662086,150551298.31716838,5.0,3583538.9872145336,0.9535650678640336,3651136.334708127,0.954729303521626,4586196.816072929,0.9498223591907244,11820872.13799559
 2006-09-27T12:00:00,68265316.06066509,55730688.32840734,57118942.62163406,181114947.0107065,5.0,3916792.3015328,0.8714704504000763,3960045.6107321777,0.8749380700533935,4801646.890953161,0.8620929540991321,12678484.80321814
 2006-09-27T13:00:00,72350520.48738496,64790838.29909297,67102515.9452841,204243874.731762,5.0,4288166.78397465,0.7813770091695463,4379908.53504159,0.7872317825844338,4831297.553012655,0.7722691866638627,13499372.872028897
 2006-09-27T14:00:00,77281454.01974855,69760553.78431696,73128389.63536559,220170397.43943116,5.0,4443636.7311038505,0.6851338840978358,4587497.7883185,0.6924414514586926,4988018.828517308,0.6806765964512356,14019153.34793966
 2006-09-27T15:00:00,81712181.76126902,69217323.5745194,72814635.14944619,223744140.48523465,5.0,4318746.2938274965,0.5894738158457591,4479283.58965883,0.5975248398393183,4975737.836970907,0.586684710568873,13773767.720457235
 2006-09-27T16:00:00,73941002.53662308,53191121.48123786,55507445.49296049,182639569.51082143,5.0,3574382.88494476,0.5050176839962822,3692162.0939555145,0.5137654230232799,4903849.826409145,0.4966054682477696,12170394.80530942
 2006-09-27T17:00:00,46025071.50482303,39404517.731676206,41189247.935115896,126618837.17161514,1.0,67943347.00961597,0.4724129424901615,70732865.10511778,0.481534025095899,78592051.1865017,0.4578500624288282,217268263.30123544
 2006-09-27T18:00:00,40839292.18255442,35300526.33369372,36903492.31173911,113043310.82798724,1.0,55678885.98012355,0.4721707345238528,58012694.79163067,0.4813019809375378,62131044.210268654,0.4576434316785693,175822624.98202288
 2006-09-27T19:00:00,37636259.84334982,33442862.022656515,34858010.74623449,105937132.61224084,1.0,47623608.06111669,0.4719474984696053,49482544.48210422,0.481088112570146,52480977.02358169,0.4574529861119886,149587129.56680262
 2006-09-27T20:00:00,32455956.845331628,29150696.24537687,30297461.907599054,91904114.99830756,1.0,33348469.36035884,0.4717496071404282,34489485.65237612,0.480898525383458,36112206.56563115,0.4572841624583295,103950161.5783661
 2006-09-27T21:00:00,25651681.331985205,11055249.87381472,7089048.168636529,43795979.37443645,4.0,84524480.13913035,0.5269978676097808,88214608.11986203,0.5361142452774973,99099595.24768132,0.5126209264013247,271838683.5066737
 2006-09-27T22:00:00,23797753.533944007,7004593.074462778,7163342.207076022,37965688.81548281,4.0,83647450.88554274,0.6291441022075251,87300859.79600817,0.6381968698872386,98068504.73828486,0.6149066539241249,269016815.41983575
 2006-09-27T23:00:00,17524779.4761973,18438110.239417963,16934803.88370999,52897693.59932524,4.0,81018082.33044603,0.7314443078708539,84557315.90190336,0.7404355437463214,94984600.11458626,0.7173399055555154,260559998.34693563
 2006-09-28T00:00:00,17539230.039354503,12775898.493769197,10861515.528708223,41176644.06183192,4.0,79015013.76585263,0.8337373135735553,82467384.2740725,0.842668905876665,92635060.38632582,0.8197593137321387,254117458.42625093
 2006-09-28T01:00:00,17506198.068462223,9040186.177834148,14425225.42248604,40971609.66878241,4.0,77856581.04394664,0.9381266428255888,81259360.51413858,0.946999748223345,91275057.50141436,0.9242714341292042,250390999.05949956
 2006-09-28T02:00:00,22448501.5355247,10628311.285516746,0.0,33076812.821041446,4.0,10376568.781160392,0.999420881899024,3936781.0206346377,0.9999922033361308,24189600.56738552,0.9970658215061976,38502950.36918055
 2006-09-28T03:00:00,11035611.508016825,16103527.542545334,15690719.764725802,42829858.81528796,4.0,98495.3812669265,0.9999932109171984,98495.3828613009,0.9999934958084626,98495.386848356,0.9999942081456104,295486.1509765834
 2006-09-28T04:00:00,10897381.746338043,0.0,0.0,10897381.746338043,4.0,101307.3940099419,0.99999059082262,101307.3962430225,0.9999909856612922,101307.40182713492,0.999991972909021,303922.19208009937
 2006-09-28T05:00:00,32379584.570477225,30963164.4297832,29932994.07265155,93275743.07291198,4.0,102970.62316032044,0.9999832182220736,102970.62691805694,0.9999839224382496,102970.63631377244,0.9999856832480928,308911.88639214984
 2006-09-28T06:00:00,25267994.86689565,22574339.09671052,22764741.780835763,70607075.74444194,1.0,20152046.108552508,0.9998888828286908,20812299.987645112,0.9998935456546332,21679224.950855237,0.9999052045032863,62643571.047052845
 2006-09-28T07:00:00,38044457.24821764,29326233.73659317,29596302.59166505,96966993.57647584,1.0,33857573.95592043,0.999719105214242,34561511.271363504,0.999730892442793,47736529.953962974,0.9997603650234572,116155615.1812469
 2006-09-28T08:00:00,42378860.14705282,35443109.30615924,36045360.442392886,113867329.89560492,1.0,55256986.97387075,0.9995132818179172,54276268.48578772,0.9995337060434392,70437702.38641265,0.9995847744206726,179970957.8460711
 2006-09-28T09:00:00,44520023.18066025,37154730.98873136,37320955.1090073,118995709.27839892,1.0,59440680.27301909,0.9993030289409832,57954278.96095377,0.9993322760384123,73982897.0913859,0.9994054049706624,191377856.32535875
 2006-09-28T10:00:00,54678764.7568649,46939298.77355567,46615860.03796977,148233923.56839034,1.0,75344981.41413155,0.999086257834126,72744635.50211994,0.9991246013288876,90593681.64087504,0.9992204747343574,238683298.5571265
 2006-09-28T11:00:00,63083999.125611976,50588711.587052375,51486550.41310232,165159261.1257667,5.0,3814046.889102588,0.9506116382128954,3896342.774302317,0.951709098071562,4799216.474750796,0.947213968628299,12509606.1381557
 2006-09-28T12:00:00,69449250.18858075,57828686.737467766,58760128.37431819,186038065.30036676,5.0,4168254.1133544273,0.8628774703371794,4228983.560454983,0.8662838857022573,4959445.763023848,0.8561646309628247,13356683.436833257
 2006-09-28T13:00:00,66393112.402541794,55433314.19514927,56914557.11445574,178740983.7121468,5.0,3956704.726115754,0.7741847954991611,4039853.3993757,0.7796756765851002,4696645.897629805,0.7664743073392303,12693204.023121256
 2006-09-28T14:00:00,67355404.96027233,56336575.34492042,57509552.86464532,181201533.16983807,5.0,3996941.683859079,0.6878606513804332,4066461.1672764784,0.6954055662913236,4744250.243233553,0.678922449351866,12807653.094369112
 2006-09-28T15:00:00,66225979.28881981,53111956.967080764,54313050.85875021,173650987.11465082,5.0,3902008.479807437,0.601380175835975,3971764.048475476,0.6111056879784881,4778439.556904879,0.5899227543138467,12652212.085187787
 2006-09-28T16:00:00,56919508.23927812,41364307.09418838,42765723.25318989,141049538.5866564,5.0,3318403.1790247164,0.5246595789953179,3404043.781183233,0.5359971014096951,4365648.732796169,0.506552274082992,11088095.693004118
 2006-09-28T17:00:00,42928863.3542038,38537987.7832077,39975958.66776658,121442809.80517808,1.0,53450091.74461056,0.4937260438830609,55756961.59288648,0.5055716820820074,59465636.27174906,0.4718428341678784,168672689.60924608
 2006-09-28T18:00:00,41044078.27920532,35866131.16994177,37342264.302458346,114252473.75160542,1.0,43820143.24550517,0.493511297512474,45516303.64904134,0.5053659471444519,47828215.57140644,0.4716596312602862,137164662.46595293
 2006-09-28T19:00:00,37708396.0365693,33908965.23595441,35193538.96481499,106810900.23733868,1.0,34594025.247548304,0.4933245067110959,35736169.86745693,0.5051869946725084,37099587.78464271,0.4715002776105346,107429782.89964797
 2006-09-28T20:00:00,36690622.18416125,33242259.060616035,34343515.86874264,104276397.11351992,1.0,33761759.589864016,0.4931492604586286,34899346.86763257,0.5050191023038986,36474751.62830214,0.4713507727648467,105135858.08579873
 2006-09-28T21:00:00,20271537.735058032,8172079.669311734,6194986.479269643,34638603.88363941,4.0,82170592.32477504,0.5490494584425156,85753781.57763007,0.5608739639562891,96352194.7266186,0.5273711636990156,264276568.62902373
 2006-09-28T22:00:00,30373128.997095108,21426852.7982999,11876202.996220302,63676184.79161532,4.0,81670465.9497099,0.6525488080379116,85233980.0615263,0.6642866612519605,95761319.34379826,0.6310676109690705,262665765.35503447
 2006-09-28T23:00:00,18978682.035987105,6023104.476457189,15889853.55414966,40891640.06659396,4.0,81563469.82715535,0.7550733602545819,85124704.44428013,0.7667297011690852,95630923.9949124,0.733779298550359,262319098.2663479
 2006-09-29T00:00:00,17147002.843862653,11427012.947817694,17979028.464282777,46553044.25596312,4.0,81477584.2481167,0.8577841505505023,85037462.70843908,0.8693631726566896,95525293.8390748,0.8366696120616247,262040340.79563057
 2006-09-29T01:00:00,27090513.743348718,17248455.523528412,6192471.252473747,50531440.51935087,4.0,76699750.54479045,0.9580446891314433,70514882.13512227,0.967893931025665,94933069.34481417,0.9375461168298213,242147702.02472687
 2006-09-29T02:00:00,16733003.889155554,17111216.441950556,11653880.233313784,45498100.564419895,4.0,131030.16921238138,0.9999903603016596,131030.1724454559,0.9999907648137164,14581684.756633824,0.9994035390309732,14843745.098291662
 2006-09-29T03:00:00,26366542.797596697,13262911.408493806,13800491.585542403,53429945.791632906,4.0,123855.65801301182,0.999990564551371,123855.66089623635,0.9999909604924676,123855.6681054617,0.9999919504966788,371566.98701470986
 2006-09-29T04:00:00,0.0,0.0,0.0,0.0,4.0,107445.880554936,0.9999871322681756,107445.88324425096,0.9999876722386686,107445.88996983157,0.9999890223714706,322337.6537690185
 2006-09-29T05:00:00,35677550.726496,33291517.90747001,34120618.70493183,103089687.33889784,4.0,112787.1817599572,0.9999817688631608,112787.1868346317,0.9999825338989944,112787.19952276058,0.9999844467812492,338361.56811734947
 2006-09-29T06:00:00,23469456.785523072,20535649.90920329,21005114.79880161,65010221.49352797,1.0,13239414.02602186,0.9999016937258128,13646669.0383734,0.9999058189662254,14114962.907331737,0.9999161336453956,41001045.971727
 2006-09-29T07:00:00,37085597.171776205,24024058.850574423,24192961.93374034,85302617.95609097,1.0,17237654.203343906,0.9997598578419148,17469176.48831771,0.9997699349620524,25131832.978651136,0.9997951316174684,59838663.67031276
 2006-09-29T08:00:00,37192843.54653694,29780018.762981385,29590041.35804502,96562903.66756336,1.0,25362724.617831387,0.9995995295887566,25181571.83495165,0.9996163345865874,30478182.105232906,0.999658353510032,81022478.55801594
 2006-09-29T09:00:00,38760683.098897286,32467866.2686893,33128770.429733247,104357319.79731984,1.0,33174885.43921742,0.9994317240200732,32530417.742740173,0.9994555706672708,38304086.723735005,0.9995151964079632,104009389.90569258
 2006-09-29T10:00:00,37273191.21686719,27393646.12603776,27641533.27656289,92308370.61946784,1.0,27654288.67694293,0.999261166630548,26546295.72746145,0.999292170402169,34685340.931974694,0.999369691691926,88885925.33637908
 2006-09-29T11:00:00,36638762.32562426,24882923.243098043,25574166.196923785,87095851.7656461,5.0,1277486.1240624515,0.983744109165154,1295091.1892804727,0.9842006835250976,1702776.682018138,0.9816324410176732,4275353.995361062
 2006-09-29T12:00:00,38844664.79112698,31291861.25082705,31096970.53945053,101233496.58140457,5.0,1746694.8448095962,0.9502951312934038,1700842.1636726423,0.9526066937876736,2139827.4067262225,0.9457804484091978,5587364.415208461
 2006-09-29T13:00:00,38029437.018318415,30374055.285415094,30224322.9305506,98627815.23428412,5.0,1731896.978056454,0.910649067433288,1710612.5043391725,0.9152624081846618,2090167.4184935268,0.9046711917177848,5532676.900889153
 2006-09-29T14:00:00,38759264.18275312,31358797.841222446,31443200.401374474,101561262.42535004,5.0,1854930.8985047173,0.872195952768955,1837940.8709970133,0.8788023548450542,2245900.800876187,0.8650265337578577,5938772.570377918
 2006-09-29T15:00:00,39702044.50520633,32594106.052891634,32758191.36212725,105054341.92022522,5.0,1999800.463598568,0.8292185886417583,1970223.045033584,0.8381243446934383,2514992.3214857737,0.819700284944804,6485015.830117925
 2006-09-29T16:00:00,38745674.73290487,26644442.681190223,27991068.735307194,93381186.14940228,5.0,1595997.1102436269,0.7910416503948813,1655136.6848660524,0.8011230463179464,2211171.2489386774,0.7765408815045131,5462305.044048357
 2006-09-29T17:00:00,27989860.653201506,24476244.76623537,25592531.169122607,78058636.58855948,1.0,25154231.4922916,0.7760642970712058,26003734.13601707,0.7862314661209142,27185160.53929531,0.7588965634296052,78343126.16760397
 2006-09-29T18:00:00,25365687.14326688,21993755.837672822,22834429.26781532,70193872.24875502,1.0,18881752.316278677,0.7758971804752809,19508082.329830244,0.7860713622628928,20351586.87814755,0.7587539940991124,58741421.52425647
 2006-09-29T19:00:00,23393296.7375424,20103889.007008933,20717182.550556578,64214368.29510792,1.0,14290885.458411768,0.7757476341647739,14752634.62921212,0.7859280913858587,15348822.085213156,0.758626414206471,44392342.17283705
 2006-09-29T20:00:00,23995849.383891158,20725256.74882691,21227420.789122183,65948526.92184026,1.0,16059005.64659406,0.7756005033291157,16584923.732859788,0.7857871346227531,17276445.3120061,0.7585008949866799,49920374.691459954
 2006-09-29T21:00:00,17698095.18572952,1878072.262960811,0.0,19576167.44869033,4.0,79018422.32734248,0.8305618101551145,82469710.52025019,0.8407145171559519,92642587.58589302,0.8135505718088586,254130720.4334857
 2006-09-29T22:00:00,17415825.545312375,10660183.09999029,14051462.999488648,42127471.64479131,4.0,77489887.08211704,0.9341245847330087,80875261.52632022,0.9442103176662568,90848838.0704954,0.917257237793582,249213986.67893264
 2006-09-29T23:00:00,17538393.128600843,15765813.770003334,0.0,33304206.89860417,4.0,12460673.290893368,0.9993106685213914,5310070.573945713,0.999992559953565,28920598.88910035,0.9957158208255382,46691342.75393943
 2006-09-30T00:00:00,0.0,0.0,0.0,0.0,4.0,77352.91234257957,0.999993666038838,77352.91340602198,0.9999939318317668,77352.91606522922,0.9999945964157704,232058.7418138308
 2006-09-30T01:00:00,0.0,0.0,0.0,0.0,4.0,78198.46343670727,0.9999939368917162,78198.46456373922,0.9999941913188068,78198.46738173194,0.9999948274838658,234595.39538217845
 2006-09-30T02:00:00,0.0,0.0,0.0,0.0,4.0,73725.35209915228,0.9999933463436372,73725.35320114443,0.9999936255519826,73725.35595637784,0.999994323679658,221176.06125667455
 2006-09-30T03:00:00,0.0,0.0,0.0,0.0,4.0,71542.15191959943,0.9999944856278074,71542.15280025598,0.999994717028206,71542.15500340954,0.999995295617726,214626.45972326497
 2006-09-30T04:00:00,0.0,0.0,0.0,0.0,4.0,61937.60244054328,0.9999894100964798,61937.60368816865,0.999989854482134,61937.60680750087,0.9999909656162722,185812.8129362128
 2006-09-30T05:00:00,0.0,0.0,0.0,0.0,4.0,67612.54915388893,0.9999891636647628,67612.55077895119,0.9999896183914668,67612.55484131696,0.9999907553821856,202837.6547741571
 2006-09-30T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999923841498877,0.0,0.9999270373490832,0.0,0.9999350281971918,0.0
 2006-09-30T07:00:00,10138642.635571323,7954328.511483399,7779273.160869974,25872244.3079247,1.0,1169095.1717549288,0.9998104029851944,1181376.708954803,0.9998183590721692,1124494.8349353254,0.9998382523332604,3474966.715645057
 2006-09-30T08:00:00,15224416.67557974,12047246.904199213,11991605.028610893,39263268.60838984,1.0,2783371.279563088,0.9996886168746068,2838623.7544466546,0.9997016834897674,2802884.452851303,0.9997343550263912,8424879.486861046
 2006-09-30T09:00:00,16036875.462292884,12959382.211100586,13147910.159198958,42144167.83259243,1.0,5166690.454376697,0.999563118747523,5305799.317486809,0.9995814516587552,5382861.396835536,0.999627290950215,15855351.16869904
 2006-09-30T10:00:00,20142991.065897275,17769931.103034005,17665202.44806617,55578124.61699744,1.0,13472811.421266854,0.9994238204442796,13512735.496809918,0.9994479987503734,13972358.5356037,0.9995084537651812,40957905.45368047
 2006-09-30T11:00:00,22516145.5374718,20393004.4854302,20572611.655200623,63481761.67810261,1.0,18583261.11305997,0.999264896407888,18702530.040374804,0.9992957436663236,19255757.179581378,0.9993728736132388,56541548.33301615
 2006-09-30T12:00:00,23358440.79003794,20918827.30027128,21377164.879822437,65654432.97013165,1.0,21591683.47674148,0.9990961506244996,21869980.30197836,0.999134078986668,22785282.66935255,0.9992289144018393,66246946.44807239
 2006-09-30T13:00:00,23514292.145715177,21055800.294234507,21624209.95900029,66194302.398949966,1.0,22442203.468354374,0.9989178850284712,22782113.643997725,0.9989632939756478,23787698.9733893,0.9990768337150886,69012016.0857414
 2006-09-30T14:00:00,21890215.934338,19372525.38164413,19783496.53038648,61046237.8463686,1.0,20146950.12741964,0.9987418395380028,20482051.03819587,0.9987946359075762,21724988.338008508,0.9989266470291192,62353989.50362402
 2006-09-30T15:00:00,18846457.205645457,15997695.647730732,16903066.771396667,51747219.62477286,1.0,15350954.473431744,0.9985717972129676,15853221.130001524,0.9986317290932388,16673806.347489895,0.9987815817212632,47877981.950923175
 2006-09-30T16:00:00,17287563.019909453,14520794.050406083,15276997.075672144,47085354.14598768,1.0,12596117.490748908,0.9984154307381808,13016130.655539429,0.998481924247466,13580828.289955327,0.9986481834582212,39193076.43624366
 2006-09-30T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982723486350286,0.0,0.9983448463193184,0.0,0.9985261182645218,0.0
 2006-09-30T18:00:00,14634992.009873204,0.0,0.0,14634992.009873204,1.0,0.0,0.9981424045985549,0.0,0.9982203551432556,1885306.507598485,0.9984152613255144,1885306.507598485
 2006-09-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980301608346784,0.0,0.998112821480689,0.0,0.9983195047181032,0.0
 2006-09-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9979421643606932,0.0,0.998028517615478,0.0,0.9982444337874612,0.0
 2006-09-30T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997858824188102,0.0,0.997948674658612,0.0,0.9981733352077914,0.0
 2006-09-30T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9977712771004836,0.0,0.9978648013221032,0.0,0.9980986476544744,0.0
 2006-09-30T23:00:00,0.0,0.0,0.0,0.0,4.0,1594408.3739467738,0.9999859200905398,1594415.8985231256,0.9999865109278184,1594434.7130785647,0.9999879882470436,4783258.9855484655
 2006-10-01T00:00:00,0.0,0.0,0.0,0.0,4.0,62318.75131573646,0.999991489595354,62318.75222554855,0.999991846718696,62318.75450043947,0.999992739663671,186956.2580417245
 2006-10-01T01:00:00,0.0,0.0,0.0,0.0,4.0,77173.26106621696,0.9999814443577312,77173.26429346934,0.9999822230108336,77173.27236304659,0.9999841699414684,231519.7977227329
 2006-10-01T02:00:00,0.0,0.0,0.0,0.0,4.0,83166.36678564262,0.9999803254245292,83166.37053539918,0.9999811510315874,83166.37991132672,0.9999832153650744,249499.11723236856
 2006-10-01T03:00:00,0.0,0.0,0.0,0.0,4.0,100966.99221055258,0.9999844981129288,100966.99610697349,0.9999851486208596,100967.00585039365,0.9999867751395431,302900.9941679197
 2006-10-01T04:00:00,0.0,0.0,0.0,0.0,4.0,72766.80377431972,0.9999884894927076,72766.80541757777,0.9999889725097912,72766.80952640038,0.9999901802372816,218300.41871829788
 2006-10-01T05:00:00,0.0,0.0,0.0,0.0,4.0,69773.79503522499,0.9999832826051348,69773.79765897512,0.9999839841195952,69773.80421885719,0.9999857381741152,209321.3969130573
 2006-10-01T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999282339777272,0.0,0.9999312455057074,0.0,0.999938775477738,0.0
 2006-10-01T07:00:00,15301994.29476374,13050931.546446051,9242854.569978245,37595780.41118804,1.0,3403035.564831388,0.9998138225027828,3199542.490700792,0.9998216350960458,3831967.270738677,0.999841169567964,10434545.326270856
 2006-10-01T08:00:00,25256923.132979624,21572921.571430262,16330147.591978552,63159992.29638843,1.0,12266414.859836958,0.9996748107781658,10298943.101394776,0.999688456740549,13072101.051095242,0.999722576866864,35637459.01232698
 2006-10-01T09:00:00,20441534.459201638,18142447.92916906,21147554.70253792,59731537.09090861,1.0,13551472.463673048,0.999522096969053,16083630.238632238,0.999542151283112,13316550.064714825,0.9995922947401744,42951652.76702011
 2006-10-01T10:00:00,26410810.65848552,24229797.39132693,18746006.321914807,69386614.37172726,1.0,23791955.68302526,0.9993597965221228,19060356.63345656,0.9993866614733274,23981631.94071475,0.99945383412871,66833944.257196575
 2006-10-01T11:00:00,21942068.704231523,20381974.837811857,25301685.859740406,67625729.4017838,1.0,24768279.184287176,0.9991843253914624,30808834.06354037,0.9992185536631216,24753410.206158426,0.9993041374365258,80330523.45398596
 2006-10-01T12:00:00,27905509.7238276,25739679.360325865,20742342.687038887,74387531.77119234,1.0,32968493.84003936,0.9989995456806344,26230322.859750528,0.9990415278900446,33603907.798760846,0.999146499474148,92802724.49855071
 2006-10-01T13:00:00,21999750.231735457,20027168.939863864,25783766.874220524,67810686.04581985,1.0,25379838.356278516,0.998813350787303,32153410.704455774,0.998863146319973,26288570.63374011,0.9989876542012636,83821819.6944744
 2006-10-01T14:00:00,27072045.733928457,24369844.31409274,20095025.33061753,71536915.37863873,1.0,30605896.665943462,0.9986268882443892,24781567.5162402,0.9986845083317366,32476973.25675196,0.9988285805930556,87864437.43893564
 2006-10-01T15:00:00,20990172.71323118,18676329.95723136,23630291.02583801,63296793.69630055,1.0,20047922.55433963,0.9984436793613212,25090296.54017297,0.9985089874695464,21642288.832791477,0.9986722827241644,66780507.92730408
 2006-10-01T16:00:00,24932593.9300026,22212506.981237438,17076983.624711834,64222084.53595187,1.0,17196028.766361468,0.9982727856258036,13721723.475866191,0.998345264972588,18653980.418989707,0.9985264910670087,49571732.66121737
 2006-10-01T17:00:00,14657149.179487802,0.0,8955373.287752643,23612522.467240445,1.0,0.0,0.9981145888589918,5453027.726899873,0.9981937066395992,7642650.601320015,0.9983915313581564,13095678.328219889
 2006-10-01T18:00:00,14676184.70195154,0.0,0.0,14676184.70195154,1.0,0.0,0.9979696226262544,0.0,0.9980548236458684,5262677.277021814,0.998267858789127,5262677.277021814
 2006-10-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9978333368212468,0.0,0.9979242568218226,0.0,0.9981515916053202,0.0
 2006-10-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9977148187060432,0.0,0.997810712099442,0.0,0.9980504822676014,0.0
 2006-10-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9976005454326698,0.0,0.9977012340919792,0.0,0.9979529942593764,0.0
 2006-10-01T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997493110084421,0.0,0.9975983070687988,0.0,0.9978613397735584,0.0
 2006-10-01T23:00:00,0.0,0.0,0.0,0.0,4.0,1817332.1271562255,0.9999832826051348,1817342.1655575803,0.9999839841195952,1817367.2657333345,0.9999857381741152,5452041.55844714
 2006-10-02T00:00:00,0.0,0.0,0.0,0.0,4.0,67047.22446577286,0.9999834557733684,67047.2268837731,0.9999841500211452,67047.23293032983,0.9999858859061762,201141.6842798758
 2006-10-02T01:00:00,0.0,0.0,0.0,0.0,4.0,65504.99489695064,0.9999841750875698,65504.99719699099,0.9999848391506606,65505.00294819715,0.9999864995624296,196514.9950421388
 2006-10-02T02:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-10-02T03:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-10-02T04:00:00,0.0,0.0,0.0,0.0,4.0,56657.00911467833,0.9999857735635728,56657.01080713847,0.9999863705495838,56657.01503938323,0.9999878632429924,169971.03496120003
 2006-10-02T05:00:00,0.0,0.0,0.0,0.0,4.0,58256.46445133862,0.9999903731782718,58256.465630957886,0.9999907771499852,58256.4685789036,0.9999917872338114,174769.3986612001
 2006-10-02T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999302054314644,0.0,0.9999331342310456,0.0,0.999940457350432,0.0
 2006-10-02T07:00:00,16129196.16655502,11750946.511807192,9521679.441014618,37401822.11937683,1.0,4529204.472289603,0.9998188560371136,4535613.3041004725,0.9998264574074466,5397633.296035709,0.9998454637412364,14462451.072425785
 2006-10-02T08:00:00,24814139.41971801,21465844.283783555,20789846.32764469,67069830.03114626,1.0,18311848.952047925,0.9996728630055548,18412491.34893386,0.9996865907026024,19595606.83091799,0.999720915196846,56319947.13189978
 2006-10-02T09:00:00,30409767.30361674,28192905.187051028,26980347.47778286,85583019.96845062,1.0,31369760.000186697,0.999504916460168,30679696.099053983,0.9995256917224088,32321325.34758299,0.9995776378257276,94370781.44682369
 2006-10-02T10:00:00,37971942.76397948,33242413.99488142,33518529.27876631,104732886.03762722,1.0,43347167.52226313,0.999317823724434,42905394.20708985,0.999346449986224,46257225.51490205,0.9994180265918696,132509787.24425502
 2006-10-02T11:00:00,39393241.80524945,34158821.37822777,35346841.57843408,108898904.7619113,5.0,2905241.022066424,0.9633467729191024,2911832.843200408,0.9648244445178136,3224472.871320835,0.9657837866816736,9041546.736587666
 2006-10-02T12:00:00,42657675.097703695,36239746.28411545,36525953.55819176,115423374.94001088,5.0,3311541.2167343143,0.8940644831091826,3351523.0412490154,0.8979626887409738,3928065.674578041,0.8971418640148682,10591129.932561371
 2006-10-02T13:00:00,40922889.272714615,35578982.93576252,36286708.13707084,112788580.345548,5.0,3289905.074438373,0.8213359494884126,3343482.572302852,0.8271307846836932,3816816.3392134383,0.8246205429136576,10450203.985954665
 2006-10-02T14:00:00,39832762.247821726,33292422.661957897,34484340.33872769,107609525.24850732,5.0,2886076.8060518447,0.7543159320190173,2950658.194598079,0.7618237596763432,3580056.537903106,0.756024579836725,9416791.538553031
 2006-10-02T15:00:00,39030451.53702903,29951438.10925984,30683290.120804504,99665179.76709338,5.0,2385388.302779161,0.6972393606875328,2441008.4330143803,0.7057827250272525,3187413.799974692,0.6924252934409596,8013810.535768234
 2006-10-02T16:00:00,35334184.87695174,27291253.37779784,28353276.67611092,90978714.9308605,5.0,2008721.659317476,0.6516441228348492,2086673.8615788685,0.6607404705121828,2478147.5951442523,0.6428936674360242,6573543.116040597
 2006-10-02T17:00:00,28567262.967641745,25058204.621834725,25880689.966762792,79506157.55623926,1.0,27123939.87886805,0.6327874708830883,28038948.53721552,0.641981181573276,29285122.499932628,0.6231190695184856,84448010.9160162
 2006-10-02T18:00:00,26926300.65517872,23558731.412432622,24197473.082972925,74682505.15058428,1.0,20440633.7177692,0.6326233107277338,21087525.600797303,0.6418239100942813,21718763.04681124,0.6229790223657,63246922.36537774
 2006-10-02T19:00:00,27063476.49568936,23739322.56344498,24263539.16116447,75066338.22029881,1.0,19792123.33455666,0.6324683651205052,20410735.36879408,0.6416754664919958,20974427.725960985,0.6228468362631581,61177286.42931172
 2006-10-02T20:00:00,26755512.16411995,23438014.764607,23901005.997089516,74094532.92581645,1.0,19490730.997808717,0.632313952338611,20102077.278715063,0.6415275333560181,20673521.026874173,0.6227151047208037,60266329.303397946
 2006-10-02T21:00:00,6239417.452688963,0.0,0.0,6239417.452688963,4.0,79643115.02932669,0.6895321218644009,83120513.40592623,0.698712161202744,93368979.13234045,0.6799964931780669,256132607.56759337
 2006-10-02T22:00:00,12015649.082440134,0.0,0.0,12015649.082440134,4.0,78776222.2087773,0.7937667772166113,82217041.12694864,0.8028828948218347,92351168.0333844,0.7843261035029453,253344431.36911035
 2006-10-02T23:00:00,18109971.03673256,0.0,0.0,18109971.03673256,4.0,78346856.86183205,0.8974328164655693,81770547.01616783,0.9064883329517228,91845929.4164778,0.8880825739538563,251963333.2944777
 2006-10-03T00:00:00,12135292.120888278,0.0,0.0,12135292.120888278,4.0,42277766.92526398,0.9886536473325452,36987915.32887125,0.9923349588893956,57805176.15837443,0.9834842106661218,137070858.41250965
 2006-10-03T01:00:00,5714485.713240292,0.0,0.0,5714485.713240292,4.0,109333.552036584,0.9999833492083016,109333.5564507336,0.9999840479278838,109333.56748771548,0.999985794994139,328000.6759750331
 2006-10-03T02:00:00,17420086.81366026,0.0,0.0,17420086.81366026,4.0,118444.70486591126,0.9999886774616452,118444.70866176006,0.999989152590961,118444.71815364064,0.9999903405960144,355334.13168131193
 2006-10-03T03:00:00,11592931.578804422,0.0,0.0,11592931.578804422,4.0,100222.42024574617,0.999981351113298,100222.4243950184,0.99998213367923,100222.43476975754,0.9999840903934358,300667.27941052214
 2006-10-03T04:00:00,5499281.601355529,0.0,0.0,5499281.601355529,4.0,109333.552036584,0.9999833492083016,109333.5564507336,0.9999840479278838,109333.56748771548,0.999985794994139,328000.6759750331
 2006-10-03T05:00:00,33031768.33937783,33142940.166958064,32509163.29542665,98683871.80176257,4.0,109333.5541405015,0.9999836822241356,109333.55846637138,0.999984366969326,109333.56928242397,0.9999860790942562,328000.68188929686
 2006-10-03T06:00:00,24585708.930202097,22166148.657527678,22227543.877789024,68979401.4655188,1.0,16389852.309751367,0.9998919519026164,16887866.577601664,0.9998964859405656,17284088.026775613,0.9999078227699664,50561806.914128646
 2006-10-03T07:00:00,31894761.589700703,22899515.934872366,23072359.431559995,77866636.95613307,1.0,17580010.07246084,0.9997439507855792,18119572.978275284,0.9997546954158242,22740389.37898297,0.9997815611018692,58439972.4297191
 2006-10-03T08:00:00,29328123.0047581,22977211.403860517,23354045.13862602,75659379.54724464,1.0,17304977.142818194,0.9995919090764231,17838006.545558598,0.9996090338549162,20444677.72244649,0.9996518523523492,55587661.410823286
 2006-10-03T09:00:00,27736104.19846979,21796499.78618324,22351551.91131605,71884155.89596908,1.0,15249108.563660309,0.9994437836334744,15714857.86574094,0.9994671242213696,17678046.701310325,0.9995254846202082,48642013.13071159
 2006-10-03T10:00:00,29949906.749422632,21845920.58686443,22551953.530086573,74347780.86637363,1.0,15524883.776136704,0.9992978960569298,16002317.025595823,0.9993273585463152,19188279.791299585,0.9994010260408548,50715480.593032114
 2006-10-03T11:00:00,34599022.7193601,24592913.428927872,25067978.14667057,84259914.29495855,5.0,1114198.2750263845,0.9861797902218976,1140801.2946486855,0.9863910972704844,1428859.2334027216,0.9849681872245398,3683858.803077792
 2006-10-03T12:00:00,36226373.91395659,28082653.742301896,28001551.479955,92310579.13621348,5.0,1540129.4354551365,0.9566537807241596,1551349.8555094118,0.9578017460861888,1880061.1250260535,0.9538580092006056,4971540.415990602
 2006-10-03T13:00:00,34725511.23508075,27461869.6958346,27644176.2296899,89831557.16060525,5.0,1837457.2662771563,0.918309862410585,1849680.9982748567,0.9207936035444342,2204053.404936205,0.9143226020059902,5891191.669488218
 2006-10-03T14:00:00,33329738.629975937,26042273.082180504,26038184.43276584,85410196.14492229,5.0,1680935.685947846,0.8780782388214461,1741930.8946401305,0.8817078963229924,2011798.0761300267,0.8731776442026448,5434664.656718003
 2006-10-03T15:00:00,31362216.63917314,21275702.699742418,21871070.07023593,74508989.40915148,5.0,1056821.6297253976,0.8501956137336459,1066960.1660200465,0.8541010600037096,1368963.2939826602,0.8437109878733874,3492745.0897281044
 2006-10-03T16:00:00,27068108.86892867,18151280.30465044,19106643.734797083,64326032.90837619,5.0,812153.6081348854,0.8308143289464609,838693.6808931286,0.8350677479508137,1041242.111840753,0.822308682963628,2692089.400868767
 2006-10-03T17:00:00,18486427.0307582,15348481.628856592,16058578.196633987,49893486.85624879,1.0,10784940.605461672,0.8232336300906055,11127798.525606873,0.8275732884576231,11515926.476387553,0.8140691509132069,33428665.607456096
 2006-10-03T18:00:00,15868252.475433594,12830669.851551186,13277645.115208874,41976567.44219366,1.0,6094030.224623258,0.8230922955805465,6268690.709196374,0.8274378847880662,6406768.479387124,0.8139485766137895,18769489.41320676
 2006-10-03T19:00:00,11696320.468014542,10856173.623221137,9391313.197326548,31943807.288562227,1.0,2126843.3906684606,0.8229664955191066,2097759.752742474,0.8273173636928131,2067013.190067127,0.8138412549535071,6291616.333478062
 2006-10-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8228524886584004,0.0,0.8272081409185043,0.0,0.813743994225376,0.0
 2006-10-03T21:00:00,0.0,0.0,0.0,0.0,4.0,73229480.11079088,0.8808228221127948,76430507.6259445,0.8851641140203429,85853343.67899469,0.8717671431232398,235513331.41573003
 2006-10-03T22:00:00,0.0,0.0,0.0,0.0,4.0,46688701.71371186,0.9803625132958064,45684257.12435527,0.98252245540138,61845121.97841846,0.9747826101747646,154218080.81648558
 2006-10-03T23:00:00,0.0,0.0,0.0,0.0,4.0,53229.46392109322,0.9999898134156568,53229.46496422106,0.99999024087677,53229.46757217032,0.9999913096930813,159688.3964574846
 2006-10-04T00:00:00,0.0,0.0,0.0,0.0,4.0,65807.31573772915,0.9999916102210896,65807.31705569557,0.9999919622825963,65807.32035053238,0.9999928425710468,197421.95314395716
 2006-10-04T01:00:00,0.0,0.0,0.0,0.0,4.0,52829.508038227046,0.99999123502325,52829.50886572565,0.999991602829238,52829.51093556414,0.9999925224849148,158488.52783951684
 2006-10-04T02:00:00,0.0,0.0,0.0,0.0,4.0,67085.08276118737,0.999991861093018,67085.08409794839,0.9999922026271498,67085.08744059813,0.9999930565931352,201255.2542997339
 2006-10-04T03:00:00,0.0,0.0,0.0,0.0,4.0,63766.53718287786,0.9999896565281968,63766.53860120584,0.9999900905728012,63766.54214696374,0.9999911758503592,191299.61793104745
 2006-10-04T04:00:00,0.0,0.0,0.0,0.0,4.0,53234.03141379137,0.9999900883387284,53234.03240970191,0.9999905042632048,53234.03490006168,0.9999915442335112,159702.09872355495
 2006-10-04T05:00:00,0.0,0.0,0.0,0.0,4.0,56657.02625685388,0.9999918197990544,56657.02723005821,0.9999921630660108,56657.02966344749,0.9999930213647206,169971.08315035957
 2006-10-04T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999346696937272,0.0,0.9999374111588256,0.0,0.9999442658703366,0.0
 2006-10-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999838398516303,0.0,0.9998451798227542,0.0,0.9998621356831152,0.0
 2006-10-04T08:00:00,6435141.103142938,4001342.691870071,3912473.7844314966,14348957.579444503,1.0,706894.1253437592,0.9997302216527968,717267.1088818652,0.9997415424006292,806676.7404234096,0.9997698486010362,2230837.974649034
 2006-10-04T09:00:00,18911653.925840285,12623507.750167638,12591186.781250397,44126348.45725832,1.0,3864590.1885791738,0.999608169129542,3957904.2375164377,0.9996246115850737,4400828.454773537,0.9996657240140728,12223322.88086915
 2006-10-04T10:00:00,21686652.53470012,13865876.521986565,14064910.7724126,49617439.82909928,1.0,6926227.058617708,0.9994783195955612,7128346.2903110655,0.9995002109458818,8506502.247800156,0.9995549476963652,22561075.59672893
 2006-10-04T11:00:00,23373676.27959153,14049661.937702324,14277354.734112222,51700692.95140608,5.0,397780.12859555153,0.9942282556663704,409534.7141239668,0.9943248362766544,507994.9595071367,0.9938803375416074,1315309.8022266552
 2006-10-04T12:00:00,24464273.539511666,14912829.229195865,15195947.807145728,54573050.57585325,5.0,487467.6021364137,0.9849088604114544,502253.9482357815,0.9851343798805688,630568.3186499982,0.983679410553047,1620289.8690221931
 2006-10-04T13:00:00,24658143.58219538,17219490.46150297,17127812.65443122,59005446.698129565,5.0,661866.7616574498,0.9719371262246238,667828.8797144641,0.9724659457718432,802395.5811418798,0.9699190532605848,2132091.222513794
 2006-10-04T14:00:00,26911075.182532564,18567611.125272684,19144007.642798632,64622693.95060387,5.0,827875.0084008642,0.9551465028881831,851599.1753106692,0.9560790118489616,1037650.4015148156,0.9522645296111032,2717124.585226349
 2006-10-04T15:00:00,29889716.34116712,19545511.243273,20002838.55221069,69438066.1366508,5.0,914466.4010920528,0.9354299389573234,935844.9244417208,0.936735735896868,1207833.5905524665,0.9305894088127916,3058144.91608624
