version,0.3.0
 2006-10-04T16:00:00,26947879.105992265,17606178.869680587,18201282.37214178,62755340.34781463,5.0,722860.2394126654,0.9176741196516282,745658.5139277746,0.9192266046768476,929613.3151675368,0.910822396706645,2398132.068507977
 2006-10-04T17:00:00,18048264.06849889,14808108.657988414,15159844.590828668,48016217.31731598,1.0,8675168.966147497,0.9111886668045622,8936923.114160158,0.9128233837130542,9179205.6093553,0.9037543932411976,26791297.68966296
 2006-10-04T18:00:00,16918952.136298843,13761132.418110969,13884795.389588702,44564879.94399851,1.0,6992517.987873933,0.9110524278067804,7194396.425627754,0.9126928617320555,7350875.540646353,0.9036381659892404,21537789.95414804
 2006-10-04T19:00:00,16334878.99431305,13209204.166138656,13200073.586603912,42744156.74705562,1.0,5774700.943528491,0.9109206068190624,5932485.914389189,0.9125665723675254,6023577.978062715,0.9035257077988388,17730764.835980393
 2006-10-04T20:00:00,15175284.532104336,12061487.540653516,11978862.635796351,39215634.70855421,1.0,3643898.918894245,0.9107937588677985,3728067.653910861,0.9124450473552004,3725717.4552609017,0.9034174921701872,11097684.02806601
 2006-10-04T21:00:00,15622980.400202606,0.0,0.0,15622980.400202606,4.0,64507481.253132254,0.9655498012721652,66079087.1775958,0.966925166511294,81853595.09117806,0.959258263364746,212440163.5219061
 2006-10-04T22:00:00,10628347.73728178,0.0,0.0,10628347.73728178,4.0,82543.76131691103,0.9999896654086196,82543.76289095111,0.9999900990805736,82543.766827748,0.9999911834263624,247631.2910356101
 2006-10-04T23:00:00,15442801.83365924,0.0,0.0,15442801.83365924,4.0,98821.03881017942,0.9999885287145726,98821.0418401911,0.9999890100857832,98821.04941703912,0.9999902136979624,296463.13006740966
 2006-10-05T00:00:00,0.0,0.0,0.0,0.0,4.0,76862.48916555193,0.9999879810885344,76862.49094794742,0.999988485439856,76862.4954047221,0.9999897465111024,230587.47551822144
 2006-10-05T01:00:00,15611764.72673152,0.0,0.0,15611764.72673152,4.0,100647.80374413844,0.9999887100231936,100647.80683220792,0.9999891837861244,100647.81455285696,0.9999903683746928,301943.42512920336
 2006-10-05T02:00:00,15580152.05619379,0.0,0.0,15580152.05619379,4.0,78496.8454588713,0.9999860754979292,78496.84770648637,0.9999866598138252,78496.85332667248,0.9999881208270986,235490.54649203012
 2006-10-05T03:00:00,0.0,0.0,0.0,0.0,4.0,103735.59028765724,0.9999874053411594,103735.59374524716,0.9999879338526512,103735.60239134343,0.9999892553335666,311206.7864242479
 2006-10-05T04:00:00,0.0,0.0,0.0,0.0,4.0,92241.970012025,0.9999863959331649,92241.97251568956,0.9999869668025904,92241.97877550144,0.9999883941945444,276725.921303216
 2006-10-05T05:00:00,31312144.371677317,28697547.897424936,26316446.011804245,86326138.28090647,4.0,106627.00019346391,0.9999838154304692,106627.00438741398,0.9999844945859028,106627.0148734222,0.9999861927343028,319881.0194543001
 2006-10-05T06:00:00,19692041.25719959,16677609.649161307,16394439.115759822,52764090.02212072,1.0,10438995.804768218,0.9998964187550028,10764975.345963676,0.9999007653497788,11153814.89685368,0.9999116334995386,32357786.047585573
 2006-10-05T07:00:00,26847860.2851369,17137380.550895378,17006831.661545157,60992072.49757744,1.0,12016355.285593698,0.999762055746419,12398442.360589309,0.999772040635572,15621483.14434287,0.9997970066782416,40036280.79052587
 2006-10-05T08:00:00,24763256.32769372,18343810.244218487,17957711.325219236,61064777.89713144,1.0,13403326.823607944,0.999616059384702,13511089.399210922,0.9996321707403132,15703451.232310165,0.99967245529285,42617867.45512903
 2006-10-05T09:00:00,24004622.28487913,20684103.81033901,19257550.82576401,63946276.92098217,1.0,14963755.915652668,0.9994629120629772,14406417.628828757,0.9994854499618164,15790151.401352225,0.9995418033309414,45160324.945833646
 2006-10-05T10:00:00,25276501.20149917,20495616.53052284,20018224.269437235,65790342.00145925,1.0,13657386.745029043,0.9993147866200284,13471546.359701509,0.99934354032827,14984021.492192252,0.9994154355988002,42112954.5969228
 2006-10-05T11:00:00,25885596.61052976,16840759.52098515,17030746.562182847,59757102.69369775,5.0,588357.2169165921,0.991980554874265,592814.71206965,0.992306926653901,742983.8387628692,0.9916530361661028,1924155.7677491116
 2006-10-05T12:00:00,23868751.95727157,13499334.94233952,14178389.249967985,51546476.14957908,5.0,323713.54085178283,0.9815775039052944,332874.34378833737,0.9821270591891148,426823.56017595134,0.9801608592420866,1083411.4448160715
 2006-10-05T13:00:00,19844078.64669348,11058855.76447865,9762889.95518261,40665824.36635473,5.0,72751.68180532038,0.9779338377960756,69785.13479351615,0.9785752162352502,90570.6595270126,0.97614702116185,233107.47612584915
 2006-10-05T14:00:00,19877570.395902622,10802216.028916275,0.0,30679786.4248189,5.0,22687.36241064533,0.9770864988357654,0.0,0.9780995829314024,27551.066123525467,0.9752883443461312,50238.42853417082
 2006-10-05T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9767627869495548,0.0,0.9779886756182782,0.0,0.9749729506426296,0.0
 2006-10-05T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9766520780556576,0.0,0.9778826124177196,0.0,0.9748785034526596,0.0
 2006-10-05T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9765401814052864,0.0,0.9777754113026834,0.0,0.9747830429722708,0.0
 2006-10-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9764324174814144,0.0,0.9776721694919468,0.0,0.9746911081743374,0.0
 2006-10-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9763259589796116,0.0,0.9775701783236638,0.0,0.974600287048863,0.0
 2006-10-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9762207437369224,0.0,0.9774693782434324,0.0,0.9745105265638264,0.0
 2006-10-05T21:00:00,0.0,0.0,0.0,0.0,4.0,16381572.131673424,0.9980046732210308,16202937.765951984,0.9982148577619454,20557724.61756717,0.99762776295474,53142234.51519258
 2006-10-05T22:00:00,0.0,0.0,0.0,0.0,4.0,70905.87121818749,0.9999903314402872,70905.87275089505,0.999990737163458,70905.87658273029,0.9999917516265968,212717.6205518128
 2006-10-05T23:00:00,0.0,0.0,0.0,0.0,4.0,65533.63139690882,0.9999876784141432,65533.63300251296,0.9999881954666338,65533.63701638237,0.9999894882956624,196600.90141580417
 2006-10-06T00:00:00,0.0,0.0,0.0,0.0,4.0,79869.11903986236,0.9999918677533346,79869.12075419074,0.9999922090079786,79869.12504030764,0.9999930622751376,239607.36483436075
 2006-10-06T01:00:00,0.0,0.0,0.0,0.0,4.0,75773.25820258955,0.9999884177092948,75773.26018889676,0.999988903738636,75773.26515534677,0.9999901189979232,227319.78354683312
 2006-10-06T02:00:00,0.0,0.0,0.0,0.0,4.0,72464.27193987582,0.9999882541615184,72464.27382625661,0.9999887470538386,72464.2785429855,0.9999899794731988,217392.82430911792
 2006-10-06T03:00:00,0.0,0.0,0.0,0.0,4.0,66776.48219109066,0.9999919987395623,66776.4833451237,0.9999923344976124,66776.48622978773,0.9999931740211836,200329.4517660021
 2006-10-06T04:00:00,0.0,0.0,0.0,0.0,4.0,63873.13381707615,0.9999844681415035,63873.1358881726,0.99998511990713,63873.1410672452,0.9999867495705328,191619.41077249395
 2006-10-06T05:00:00,0.0,0.0,0.0,0.0,4.0,67614.42892739765,0.9999893945557412,67614.43051804017,0.9999898395935336,67614.43449431966,0.9999909523582668,202843.29393975745
 2006-10-06T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999296226537544,0.0,0.999932575908522,0.0,0.9999399601752268,0.0
 2006-10-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998324860051792,0.0,0.9998395154191908,0.0,0.9998570916433674,0.0
 2006-10-06T08:00:00,8874439.957133302,5454590.432945994,5424178.782980496,19753209.17305979,1.0,809558.1220261117,0.999722862002866,818002.6027706582,0.9997344915847536,916028.5291412256,0.9997635699884456,2543589.2539379955
 2006-10-06T09:00:00,17997918.5072765,11963247.212660745,12141755.748991972,42102921.468929216,1.0,3741241.646515752,0.9995972195689208,3832310.826428786,0.9996141215024495,4284523.729574465,0.9996563828022188,11858076.202519003
 2006-10-06T10:00:00,19025521.39460425,11352558.216848388,11665828.765680827,42043908.377133474,1.0,3310000.763561222,0.9994713484641032,3388226.7367598005,0.999493532345022,4036253.466821409,0.9995490005339116,10734480.967142433
 2006-10-06T11:00:00,19066912.256036792,9890760.86357409,8601212.694187537,37558885.81379842,5.0,62636.95959253341,0.9983927653831408,60189.07747183169,0.9984588122708172,79599.90478280229,0.9984121599206408,202425.94184716736
 2006-10-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9978741028130574,0.0,0.9980143178711172,0.0,0.9978716280999111,0.0
 2006-10-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.997763587068344,0.0,0.9979084397145952,0.0,0.997777345688009,0.0
 2006-10-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9976546420483144,0.0,0.9978040663702096,0.0,0.9976844032816596,0.0
 2006-10-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.997552002128074,0.0,0.9977057335437988,0.0,0.9975968398375298,0.0
 2006-10-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.997451751041416,0.0,0.9976096893080012,0.0,0.9975113143382408,0.0
 2006-10-06T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973515598976084,0.0,0.9975137024996632,0.0,0.9974258399769728,0.0
 2006-10-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997253726505905,0.0,0.9974199745047369,0.0,0.9973423770445348,0.0
 2006-10-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9971578179457222,0.0,0.9973280905693472,0.0,0.9972605562107746,0.0
 2006-10-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970634012964756,0.0,0.9972376359396188,0.0,0.9971800081455394,0.0
 2006-10-06T21:00:00,0.0,0.0,0.0,0.0,4.0,2044639.5056407244,0.9999917323268952,2009061.4273504764,0.9999920792644584,2291317.5137917222,0.9999929467410896,6345018.446782923
 2006-10-06T22:00:00,0.0,0.0,0.0,0.0,4.0,44380.78321904079,0.9999926951126732,44380.78379054048,0.9999930016487172,44380.78521954742,0.9999937681060952,133142.35222912868
 2006-10-06T23:00:00,0.0,0.0,0.0,0.0,4.0,45597.45647044671,0.9999942625071988,45597.45706978809,0.9999945032704396,45597.45856789679,0.9999951052706474,136792.3721081316
 2006-10-07T00:00:00,0.0,0.0,0.0,0.0,4.0,35984.90723928499,0.999993771493852,35984.90765235232,0.999994032861557,35984.908685838775,0.9999946863808076,107954.72357747608
 2006-10-07T01:00:00,0.0,0.0,0.0,0.0,4.0,30650.35263556677,0.999995664133842,30650.35287067244,0.9999958460804208,30650.35345849508,0.9999963010164736,91951.05896473429
 2006-10-07T02:00:00,0.0,0.0,0.0,0.0,4.0,32288.500986458053,0.9999929300738448,32288.501343970467,0.9999932267501792,32288.502237336048,0.9999939685545112,96865.50456776455
 2006-10-07T03:00:00,0.0,0.0,0.0,0.0,4.0,39543.0322184072,0.9999948382545736,39543.03261935095,0.999995054857644,39543.03362196158,0.999995596448183,118629.09845971974
 2006-10-07T04:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-10-07T05:00:00,0.0,0.0,0.0,0.0,4.0,30779.581271827374,0.9999951438891056,30779.58154853031,0.99999534766679,30779.58224059405,0.9999958571889572,92338.74506095173
 2006-10-07T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999641230941538,0.0,0.9999656286019468,0.0,0.9999693929473712,0.0
 2006-10-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999901658204124,0.0,0.999905784935138,0.0,0.9999161033413828,0.0
 2006-10-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999821272622015,0.0,0.9998287725848464,0.0,0.9998475253610868,0.0
 2006-10-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997278683409035,0.0,0.9997392878411028,0.0,0.999767840960208,0.0
 2006-10-07T10:00:00,0.0,1350058.002567272,0.0,1350058.002567272,1.0,60885.9038085112,0.9996201843408318,0.0,0.9996361226003122,0.0,0.9996759743463024,60885.9038085112
 2006-10-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995068879139049,0.0,0.9995275804477468,0.0,0.9995793196984212,0.0
 2006-10-07T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993994525656557,0.0,0.9994246534245664,0.0,0.9994876652126032,0.0
 2006-10-07T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992957292339028,0.0,0.9993252826499966,0.0,0.999399177496092,0.0
 2006-10-07T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991988438272736,0.0,0.9992324628597096,0.0,0.9993165233019876,0.0
 2006-10-07T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991029352670906,0.0,0.9991405789243198,0.0,0.9992347024682272,0.0
 2006-10-07T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990122274891902,0.0,0.999053677530033,0.0,0.9991573184891314,0.0
 2006-10-07T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989270451840108,0.0,0.9989720697422554,0.0,0.999084648362313,0.0
 2006-10-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988460246517118,0.0,0.9988944490862806,0.0,0.9990155286977932,0.0
 2006-10-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987722638645936,0.0,0.998823783533748,0.0,0.998952602415829,0.0
 2006-10-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987066553050908,0.0,0.998760928115724,0.0,0.9988966309047344,0.0
 2006-10-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986584878948658,0.0,0.9987147819615058,0.0,0.9988555386637792,0.0
 2006-10-07T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986291469797878,0.0,0.998686672283494,0.0,0.9988305075494508,0.0
 2006-10-07T23:00:00,0.0,0.0,0.0,0.0,4.0,867339.1869625029,0.9999960837337926,867340.9773779669,0.9999962480726382,867345.4541576436,0.9999966589826214,2602025.618498113
 2006-10-08T00:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-10-08T01:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-10-08T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-10-08T03:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-10-08T04:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-10-08T05:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-10-08T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999996225820548,0.0,0.9999963841969868,0.0,0.9999967801986714,0.0
 2006-10-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99997065168457,0.0,0.999971883232178,0.0,0.999974962572336,0.0
 2006-10-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999067142725258,0.0,0.9999106288350093,0.0,0.999920416738763,0.0
 2006-10-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998169878182848,0.0,0.9998246675849544,0.0,0.9998438699395789,0.0
 2006-10-08T10:00:00,0.0,3594169.6724650376,3070908.965519225,6665078.637984263,1.0,68735.38831915362,0.9997135754493174,57973.78323782343,0.9997255947241936,0.0,0.9997556475094438,126709.17155697705
 2006-10-08T11:00:00,20576439.711537767,15608902.489679836,16261849.782615762,52447191.983833365,1.0,1256036.0747582729,0.999597223787122,1340555.3780311495,0.99961412554364,1240633.2096866204,0.99965638640082,3837224.6624760423
 2006-10-08T12:00:00,17312726.897300616,20274055.72433704,14475693.231393663,52062475.85303132,1.0,2311909.560127014,0.9994754583235164,1761307.285602823,0.9994974697418084,1645742.831471851,0.999552506708158,5718959.677201688
 2006-10-08T13:00:00,21635235.027115505,16166256.776689695,18199500.42366358,56000992.227468766,1.0,4125692.9190419232,0.9993493598798896,4832360.103744885,0.9993766627854228,4883208.073401205,0.9994449304941708,13841261.096188014
 2006-10-08T14:00:00,16967599.172061745,18470646.26391806,14039794.764411476,49478040.20039128,1.0,5471626.71969898,0.9992129763532366,4407510.31206225,0.9992460023404388,4553457.928362776,0.9993285799427634,14432594.960124005
 2006-10-08T15:00:00,21083397.075718164,10767551.97659197,6853574.007283572,38704523.05959372,1.0,2420969.869055425,0.999080603225266,1816373.091512772,0.9991191840051972,4118753.550778071,0.9992156507143672,8356096.511346268
 2006-10-08T16:00:00,0.0,10866217.532216512,0.0,10866217.532216512,1.0,1374070.4812240384,0.9989533880315408,0.0,0.9989973071610596,0.0,0.99910712178642,1374070.4812240384
 2006-10-08T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988394975413676,0.0,0.99888819587401,0.0,0.9990099603354966,0.0
 2006-10-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987466527268573,0.0,0.9987992471198894,0.0,0.9989307532228144,0.0
 2006-10-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986700502046224,0.0,0.9987258590803826,0.0,0.99886540261985,0.0
 2006-10-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998604370601742,0.0,0.9986629356001844,0.0,0.9988093705007304,0.0
 2006-10-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985443389474056,0.0,0.9986054230628476,0.0,0.998758156719599,0.0
 2006-10-08T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984948749955332,0.0,0.9985580347739476,0.0,0.9987159583821876,0.0
 2006-10-08T23:00:00,0.0,0.0,0.0,0.0,4.0,984672.1394763648,0.9999920076199847,984674.7137062752,0.9999923430053842,984681.1503373244,0.9999931815971866,2954028.003519963
 2006-10-09T00:00:00,0.0,0.0,0.0,0.0,4.0,33170.568233519945,0.9999909819312162,33170.5687633394,0.9999913603577418,33170.570088658955,0.9999923065688257,99511.70708551828
 2006-10-09T01:00:00,0.0,0.0,0.0,0.0,4.0,40395.94065821733,0.9999892236076128,40395.941475978994,0.9999896758189264,40395.943520392575,0.9999908065202068,121187.8256545889
 2006-10-09T02:00:00,0.0,0.0,0.0,0.0,4.0,47925.54175845806,0.9999874652840096,47925.542945370806,0.9999879912801108,47925.5459129903,0.9999893064715878,143776.63061681917
 2006-10-09T03:00:00,0.0,0.0,0.0,0.0,4.0,54200.32172553513,0.9999861731825735,54200.323267955646,0.9999867533993146,54200.32712522738,0.9999882041631328,162600.97211871814
 2006-10-09T04:00:00,0.0,0.0,0.0,0.0,4.0,58286.41412883666,0.9999853073414052,58286.41592976297,0.9999859238915648,58286.42043265366,0.999987465502828,174859.25049125327
 2006-10-09T05:00:00,0.0,0.0,0.0,0.0,4.0,62347.64798955178,0.9999903376565829,62347.64927761177,0.999990743118898,62347.65249708123,0.9999917569297988,187042.9497642448
 2006-10-09T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999296226537544,0.0,0.999932575908522,0.0,0.9999399601752268,0.0
 2006-10-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998305071510906,0.0,0.9998376196040426,0.0,0.9998554034573376,0.0
 2006-10-09T08:00:00,11098711.203606645,8364891.338172995,8031190.94029365,27494793.48207329,1.0,3223959.7768423865,0.9997161439634422,3305598.5462785163,0.9997280554553905,3337856.080383605,0.999757838742081,9867414.403504508
 2006-10-09T09:00:00,17215915.82298453,14674659.636617277,13967434.01813459,45858009.4777364,1.0,10754096.470240302,0.9995800648132608,10704441.673161477,0.999597686614284,11021379.98249651,0.9996417478581804,32479918.12589829
 2006-10-09T10:00:00,22315149.457368545,20929822.50039284,19913722.34489844,63158694.30265982,1.0,21731575.74433392,0.9994225949460108,21202679.488035444,0.9994468246778658,21440541.24953816,0.9995074082767496,64374796.48190752
 2006-10-09T11:00:00,27302278.861661907,25403902.13608896,24902545.126882367,77608726.12463322,5.0,1953710.5837134863,0.9765291468001346,1946782.8326195905,0.9776080547606744,2026279.031779122,0.9792552721923128,5926772.448112199
 2006-10-09T12:00:00,34647213.98561261,30849051.330470763,30774067.98672924,96270333.30281262,5.0,2529857.1508228267,0.9252662604985168,2528579.403829598,0.928575356726918,2715465.0005137883,0.9330237177418956,7773901.555166213
 2006-10-09T13:00:00,36382865.2725538,32490195.345200777,33055408.510325026,101928469.12807962,5.0,2826769.838581437,0.8656771157608488,2832779.838435017,0.8714693694530072,3114975.375253896,0.8776147692632529,8774525.05227035
 2006-10-09T14:00:00,37514370.529240735,32739102.79501576,33426092.781899616,103679566.10615613,5.0,2861876.1297560334,0.8032935518493654,2882314.5411024457,0.811321999657336,3243680.092788693,0.8179866042219351,8987870.763647173
 2006-10-09T15:00:00,38469571.012114674,31740220.460664514,32312755.133790094,102522546.60656928,5.0,2730388.67773127,0.7422819192194422,2734974.858398425,0.7525105733203769,3370965.1919921106,0.7560726613366592,8836328.728121806
 2006-10-09T16:00:00,33984840.96048418,28691156.49705583,29691359.6411316,92367357.09867162,5.0,2411374.127373168,0.6871004201191435,2462902.5071976595,0.6991993034652361,2688491.3046915107,0.7011357505663702,7562767.939262338
 2006-10-09T17:00:00,28160056.835544456,24490507.39134194,25248601.30546727,77899165.53235365,1.0,34804048.03287119,0.664936541051414,35996877.57571014,0.6774474948889845,37698135.28749718,0.679903380682949,108499060.8960785
 2006-10-09T18:00:00,25008625.89317537,21590979.64435245,22140889.20136985,68740494.73889768,1.0,27800757.222044107,0.6647519858963346,28744416.355802126,0.6772706842485903,30068387.90661945,0.6797459342919843,86613561.48446569
 2006-10-09T19:00:00,23184873.849804632,19895315.074240573,20327795.792332232,63407984.71637744,1.0,24160121.964816622,0.664581783723699,24974259.277182795,0.6771076242943606,26102138.0289448,0.6796007326160719,75236519.27094424
 2006-10-09T20:00:00,21958949.255059283,18738764.18176499,19102589.783230662,59800303.22005495,1.0,19569897.37985073,0.6644175314339639,20220832.38637418,0.6769502645472336,20430702.01485759,0.679460606862254,60221431.781082496
 2006-10-09T21:00:00,0.0,0.0,0.0,0.0,4.0,80364500.74080274,0.7221393076930492,83870766.87991059,0.7346249388399272,94182909.4835437,0.7371408050371361,258418177.10425705
 2006-10-09T22:00:00,0.0,0.0,0.0,0.0,4.0,78569487.12038794,0.8285556563894297,81998254.10326193,0.8409517410367672,92080334.29654533,0.8434645134572518,252648075.5201952
 2006-10-09T23:00:00,0.0,0.0,0.0,0.0,4.0,77185656.6411521,0.932851490220239,80555201.65225148,0.945163094755038,90460102.06939104,0.9476721143957088,248200960.3627946
 2006-10-10T00:00:00,0.0,0.0,0.0,0.0,4.0,17526876.059776697,0.998922685705336,8872480.796862068,0.999979249544591,7790251.365850981,0.9999815221283758,34189608.222489744
 2006-10-10T01:00:00,0.0,0.0,0.0,0.0,4.0,95428.35423825723,0.9999781808025584,95428.35914713636,0.9999790964046988,95428.37142122487,0.9999813857603196,286285.08480661846
 2006-10-10T02:00:00,0.0,0.0,0.0,0.0,4.0,103442.07070300508,0.999976755494789,103442.07642647137,0.9999777309073256,103442.09073747385,0.9999801698118178,310326.2378669503
 2006-10-10T03:00:00,0.0,0.0,0.0,0.0,4.0,106541.6285737017,0.9999765823265556,106541.63463593536,0.9999775650057756,106541.64979348025,0.9999800220797568,319624.91300311725
 2006-10-10T04:00:00,0.0,0.0,0.0,0.0,4.0,103337.7661101104,0.9999769819455562,103337.77182793108,0.9999779478555064,103337.78612449944,0.9999803629998976,310013.3240625409
 2006-10-10T05:00:00,30610986.487804964,26297146.577540964,24553420.207626887,81461553.27297282,4.0,96548.30879563234,0.9999858801286398,96548.3120945882,0.9999864726428456,96548.32034315087,0.9999879541550296,289644.94123337144
 2006-10-10T06:00:00,14942957.120395292,11695284.787574723,11573869.357336618,38212111.26530664,1.0,4028578.967651854,0.9999075481441738,4124949.805345085,0.9999114277147816,4133689.557771243,0.9999211281254564,12287218.330768185
 2006-10-10T07:00:00,20028927.30075928,13388510.76952922,13377491.638970705,46794929.7092592,1.0,7326298.5349394865,0.9997789426093416,7537833.461494095,0.9997882188726218,8765248.628541771,0.9998114130795196,23629380.624975342
 2006-10-10T08:00:00,21186770.674517177,16762834.171722438,16909930.242505796,54859535.088745415,1.0,13822492.080599165,0.9996354764279276,14264564.008396998,0.9996507729833436,14920341.837735076,0.9996890202236852,43007397.92673125
 2006-10-10T09:00:00,23402360.96757349,19439142.271568306,19760918.41834354,62602421.657485336,1.0,19679558.12682654,0.999481081406878,20334282.087440144,0.9995028568629096,21509250.221804075,0.9995573038333372,61523090.43607076
 2006-10-10T10:00:00,25715173.08419014,19885184.995501418,20334675.590316355,65935033.67000792,1.0,19237622.414679043,0.9993229388476432,19876618.08008962,0.9993513504627776,22217414.64729221,0.9994223903696698,61331655.14206088
 2006-10-10T11:00:00,27423646.2284412,19722866.678546432,20280930.498867206,67427443.40585484,5.0,989540.6877715248,0.9868544202047737,1026711.1137260236,0.9869628593137242,1209046.5341284932,0.986484843125454,3225298.335626041
 2006-10-10T12:00:00,27428613.872885752,19212751.79996039,19842359.22840705,66483724.9012532,5.0,917620.6291321092,0.96597459197253,951910.537495019,0.966214927887911,1133280.9612434572,0.964610890137204,3002812.1278705853
 2006-10-10T13:00:00,25870113.202517062,19251896.236835428,19938454.792046715,65060464.23139921,5.0,866498.2736438392,0.9463926387741076,898740.1631141221,0.9467613138348202,1026514.9406877408,0.9444677844225696,2791753.377445702
 2006-10-10T14:00:00,26630722.465647537,19630551.51238557,20372920.940600038,66634194.91863313,5.0,938036.3667589086,0.9267032010610512,973144.5128813884,0.9271996976642608,1122377.997061488,0.9244861336957296,3033558.876701785
 2006-10-10T15:00:00,28285933.46840706,18964300.098822787,19722224.721901968,66972458.28913182,5.0,916979.4690846708,0.9059827622427292,951244.0452404117,0.9066108471855278,1162464.4976621275,0.9026626239212406,3030688.0119872103
 2006-10-10T16:00:00,26009285.2997416,18261616.16392887,18929717.53769005,63200619.00136053,5.0,865525.7607500604,0.8872425586448447,897729.2326730264,0.8879935704530825,1058540.2139115103,0.8827690316057967,2821795.207334597
 2006-10-10T17:00:00,20780293.963965274,17287243.656428434,17765038.54860623,55832576.16899994,1.0,13742752.105993308,0.8787682872834797,14181499.229531586,0.8795782313005923,14663810.729079584,0.8739756496536488,42588062.06460448
 2006-10-10T18:00:00,20267089.94895702,16941351.38400072,17317755.791736633,54526197.12469437,1.0,14312619.079343325,0.8786153486516772,14776244.696652545,0.8794317104547327,15316975.664283214,0.8738451757278137,44405839.44027908
 2006-10-10T19:00:00,20200521.74641553,16965867.414457466,17291799.11685151,54458188.2777245,1.0,14949916.175541664,0.878461379890895,15437640.669820853,0.8792842027073448,16018254.347541949,0.8737138229856156,46405811.19290447
 2006-10-10T20:00:00,19675065.609014407,16498147.440895826,16783510.574813623,52956723.62472385,1.0,14055420.540913152,0.8783082103681142,14509339.95978208,0.8791374606594183,15033706.621904075,0.8735831520836989,43598467.12259931
 2006-10-10T21:00:00,0.0,0.0,0.0,0.0,4.0,78190038.76340419,0.9359246971379211,81614167.56812817,0.9367566705084142,91657004.51103932,0.93123932244548,251461210.84257168
 2006-10-10T22:00:00,15131053.202051455,0.0,0.0,15131053.202051455,4.0,13775490.836866776,0.9988579455198312,13725608.045478351,0.9989970153037095,20213986.34530935,0.9980833890141686,47715085.22765448
 2006-10-10T23:00:00,14957084.443529524,0.0,0.0,14957084.443529524,4.0,94726.32155707704,0.9999820970687662,94726.32528940796,0.9999828483320607,94726.334622259,0.9999847267776985,284178.98146874394
 2006-10-11T00:00:00,0.0,0.0,0.0,0.0,4.0,101161.21297621622,0.9999844037584426,101161.21677520056,0.9999850582257844,101161.226273375,0.99998669464451,303483.65602479177
 2006-10-11T01:00:00,14900416.906360604,0.0,0.0,14900416.906360604,4.0,98534.24437431691,0.999991736397089,98534.2467881884,0.999992083163854,98534.25282398357,0.9999929502134246,295602.7439864889
 2006-10-11T02:00:00,1256098.514472699,0.0,0.0,1256098.514472699,4.0,76091.14866669936,0.999985373944572,76091.15100075935,0.9999859876998533,76091.15683718494,0.9999875223228516,228273.45650464363
 2006-10-11T03:00:00,0.0,0.0,0.0,0.0,4.0,78931.8941375121,0.9999906052533062,78931.8958919096,0.9999909994864216,78931.90027902956,0.9999919852200264,236795.69030845127
 2006-10-11T04:00:00,0.0,0.0,0.0,0.0,4.0,80200.93753919717,0.9999806717609964,80200.94103281354,0.9999814828346874,80200.94976851414,0.999983510829196,240602.82834052487
 2006-10-11T05:00:00,31180597.6393504,26673685.19625176,24638751.834116075,82493034.66971824,4.0,90316.09723880132,0.9999859767032316,90316.10019733993,0.9999865651648636,90316.10759478986,0.9999880365440637,270948.30503093114
 2006-10-11T06:00:00,16353009.890757106,12974908.848781448,12738061.744577983,42065980.48411654,1.0,5155682.129907743,0.9999043312112176,5286792.183971167,0.9999083457744484,5322348.069624885,0.999918383718324,15764822.383503797
 2006-10-11T07:00:00,21986682.60273014,14081303.394361855,13978679.888145952,50046665.88523795,1.0,6726252.750166379,0.9997773700345696,6910229.234340636,0.999786712288033,8360320.25956701,0.9998100714956328,21996802.244074028
 2006-10-11T08:00:00,23038562.91143748,17538438.224938706,17697464.317248415,58274465.45362461,1.0,12660051.764725292,0.9996431857444832,13065038.61692578,0.9996581587927338,14478712.484718168,0.9996955971413988,40203802.86636924
 2006-10-11T09:00:00,25978881.814667664,21326303.75781624,21321154.625979397,68626340.1984633,1.0,19122754.329399917,0.9994874309087785,19384896.21636476,0.9995089399197434,21361340.382053588,0.9995627206755724,59868990.92781825
 2006-10-11T10:00:00,27527887.668755025,20364143.31520701,21063806.56760414,68955837.55156618,1.0,17932888.86090707,0.9993309756297692,18522444.21110369,0.9993590499962528,21556555.26674968,0.9994292466524988,58011888.33876044
 2006-10-11T11:00:00,28439083.60793368,19526215.85229113,20189545.3692845,68154844.8295093,5.0,866589.0856885273,0.9884064990613378,898834.6551921752,0.988508867838401,1091532.2740167426,0.9877457023295316,2856956.014897445
 2006-10-11T12:00:00,29833741.44029473,20515482.095242824,21210427.809435222,71559651.34497279,5.0,938981.8267766862,0.9688052897811548,974126.984608917,0.969034907524704,1193801.6752458632,0.9666004593613046,3106910.486631466
 2006-10-11T13:00:00,29922247.884321813,22305755.80827353,23053280.4750344,75281284.16762975,5.0,1077274.69769518,0.9461984837569528,1117957.8800262692,0.9465675206089736,1314149.46541233,0.9426911956740968,3509382.0431337794
 2006-10-11T14:00:00,31100321.67036033,22977919.61248824,23753869.248780623,77832110.5316292,5.0,1138951.0351170977,0.92156367421958,1182104.269756637,0.922078664257568,1400293.8404989268,0.9169786368845312,3721349.145372661
 2006-10-11T15:00:00,33758995.93039192,22899204.24171604,23677346.674832392,80335546.84694037,5.0,1138789.5533985998,0.8966348488016428,1181936.1865668406,0.8972968690138975,1476948.0010013408,0.8900509461715439,3797673.740966781
 2006-10-11T16:00:00,30268590.42719988,21456950.30483083,22163483.55995057,73889024.29198126,5.0,1051787.617548822,0.872985903115235,1091450.9995151092,0.8737892506259067,1316029.383071756,0.8643803502657503,3459268.000135687
 2006-10-11T17:00:00,23072300.519204736,19540247.52207456,20063128.891779102,62675676.9330584,1.0,16798942.849232532,0.86312893465062,17351180.634242713,0.8639959185073623,18082537.202263497,0.8539101109564972,52232660.68573874
 2006-10-11T18:00:00,21820211.989571474,18414726.73884877,18777322.89125632,59012261.61967657,1.0,14281540.785630807,0.8629782372153798,14744208.545785625,0.8638515448104096,15339938.87561104,0.8537815490244508,44365688.20702747
 2006-10-11T19:00:00,21363822.89170176,18008911.547269486,18297272.06238018,57670006.50135144,1.0,13153874.605355443,0.8628338415497717,13576429.99505102,0.8637132084410167,14111449.27112213,0.8536583632136225,40841753.87152859
 2006-10-11T20:00:00,21292668.80948876,17970397.52240412,18215736.66736836,57478802.99926123,1.0,13153874.573322613,0.8626899787094976,13576429.96281292,0.8635753825379316,14111449.240611576,0.8535356319629822,40841753.7767471
 2006-10-11T21:00:00,5797180.459352881,0.0,0.0,5797180.459352881,4.0,77505712.95784742,0.9197092160362396,80899743.94904192,0.9205968182159736,90859912.21487772,0.9106111627567548,249265369.12176707
 2006-10-11T22:00:00,11011770.939204331,0.0,0.0,11011770.939204331,4.0,24639420.979192667,0.996369427061099,25032652.3027584,0.9965177929060256,36694723.73963221,0.9934916462465332,86366797.02158327
 2006-10-11T23:00:00,16753080.77988012,0.0,0.0,16753080.77988012,4.0,112124.67600744774,0.99998742680218,112124.67982272268,0.9999879544130996,112124.68936229825,0.999989273642241,336374.0451924687
 2006-10-12T00:00:00,11340793.457956571,0.0,0.0,11340793.457956571,4.0,103337.80774353795,0.9999840152399698,103337.81171411744,0.9999846860107686,103337.82164261807,0.9999863631943736,310013.44110027346
 2006-10-12T01:00:00,5339374.90432106,0.0,0.0,5339374.90432106,4.0,89702.89344591464,0.9999843630565072,89702.89642632598,0.99998501923183,89702.90387730356,0.999986659921162,269108.6937495441
 2006-10-12T02:00:00,16264702.567904636,0.0,0.0,16264702.567904636,4.0,106288.963386276,0.9999876406723488,106288.96695592868,0.999988159308604,106288.97588177318,0.9999894560976496,318866.9062239779
 2006-10-12T03:00:00,0.0,0.0,0.0,0.0,4.0,80762.29325264585,0.999987295445934,80762.29562971086,0.9999878285689752,80762.30157376926,0.999989161580528,242286.890456126
 2006-10-12T04:00:00,0.0,0.0,0.0,0.0,4.0,61960.03554799226,0.9999918211311176,61960.03664066605,0.9999921643421764,61960.03937246529,0.9999930225011208,185880.11156112363
 2006-10-12T05:00:00,0.0,0.0,0.0,0.0,4.0,57311.291267402834,0.9999897777459608,57311.29238771199,0.9999902067038864,57311.295188563214,0.9999912792628016,171933.87884367805
 2006-10-12T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999279287132126,0.0,0.999930953051052,0.0,0.9999385150526304,0.0
 2006-10-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999824399270678,0.0,0.9998317680294996,0.0,0.9998501927455208,0.0
 2006-10-12T08:00:00,16417439.193130407,11344548.412954845,11331034.506512336,39093022.11259759,1.0,4670566.425296259,0.9997047614822372,4796835.166687158,0.9997171506188914,5359891.486308247,0.999748128200074,14827293.078291664
 2006-10-12T09:00:00,21001659.41654821,15821103.728030156,16101130.01119326,52923893.15577164,1.0,11122910.500472346,0.9995660670477062,11474367.79815496,0.9995842762389916,12697544.358691309,0.9996298061832526,35294822.657318614
 2006-10-12T10:00:00,23686044.69103036,17344371.098449875,17446122.03018242,58476537.81966266,1.0,14728927.2933623,0.999415855815584,14964955.748195725,0.9994403683425443,17587110.709425673,0.9995016590373772,47280993.75098369
 2006-10-12T11:00:00,25292920.49245742,17990212.14987921,17793101.338338375,61076233.980675004,5.0,804722.6049228334,0.9892622606708704,805818.1287349843,0.989725090514454,979514.248497229,0.9890316935286144,2590054.9821550464
 2006-10-12T12:00:00,23983012.84093003,15549177.74409254,16167427.743307129,55699618.328329705,5.0,622623.224255128,0.9735428249742692,640184.3859401535,0.9744275279334984,786923.0831366583,0.972407097869084,2049730.69333194
 2006-10-12T13:00:00,20273320.30709654,12946548.223856948,13562519.164925272,46782387.69587876,5.0,316270.81920669554,0.9632391928354191,325227.0932083224,0.9642609985705156,385265.4955031398,0.9614704326341382,1026763.4079181576
 2006-10-12T14:00:00,19671620.821988087,11815899.22596954,12309685.287448918,43797205.33540655,5.0,151369.70477571752,0.9589920616243311,154376.38221504103,0.960100976040998,183916.18938995144,0.957093845866544,489662.2763807101
 2006-10-12T15:00:00,22541310.15156549,12500084.098403435,12926462.292917224,47967856.54288615,5.0,211393.4483627538,0.9549941326986244,216478.91389608267,0.9561888692308516,277011.1872991243,0.9527769633587594,704883.5495579608
 2006-10-12T16:00:00,13390199.447760573,7683206.763945136,7904776.189173151,28978182.400878858,5.0,76704.85148275616,0.9514181202685266,77888.9096724687,0.9526899870901774,94929.09326484302,0.9488823313431428,249522.85442006783
 2006-10-12T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9509951474699476,0.0,0.9522828977000932,0.0,0.9484618830456124,0.0
 2006-10-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9508828678513668,0.0,0.9521753296873984,0.0,0.9483660958500892,0.0
 2006-10-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9507743846132932,0.0,0.952071398747146,0.0,0.9482735473959022,0.0
 2006-10-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.95066419633415,0.0,0.9519658343147088,0.0,0.9481795443491152,0.0
 2006-10-12T21:00:00,0.0,0.0,0.0,0.0,4.0,33964452.29637827,0.9900679188917146,34520248.193035334,0.9906108081187018,41784002.0319992,0.9890397533396492,110268702.5214128
 2006-10-12T22:00:00,0.0,0.0,0.0,0.0,4.0,51347.76794866073,0.9999916694239044,51347.76873028981,0.999992019001075,51347.77068468771,0.9999928930777344,154043.30736363828
 2006-10-12T23:00:00,0.0,0.0,0.0,0.0,4.0,56198.56269195145,0.999993039229035,56198.56361798852,0.9999933313248748,56198.56593311134,0.9999940616762168,168595.6922430513
 2006-10-13T00:00:00,0.0,0.0,0.0,0.0,4.0,49443.28970576212,0.999991687924784,49443.29053199497,0.9999920367255996,49443.29259768075,0.9999929088610742,148329.87283543785
 2006-10-13T01:00:00,0.0,0.0,0.0,0.0,4.0,42883.91662694614,0.999994077128384,42883.9171232938,0.9999943256707028,42883.91836442616,0.9999949471215818,128651.75211466607
 2006-10-13T02:00:00,0.0,0.0,0.0,0.0,4.0,39216.02041026672,0.999995637492575,39216.02073600043,0.9999958205571056,39216.02155072751,0.9999962782884644,117648.06269699466
 2006-10-13T03:00:00,0.0,0.0,0.0,0.0,4.0,34908.61584623374,0.9999948615656818,34908.616178699376,0.9999950771905448,34908.61701078532,0.9999956163351912,104725.84903571843
 2006-10-13T04:00:00,0.0,0.0,0.0,0.0,4.0,27014.819530340585,0.999996156997276,27014.81970822683,0.9999963182617556,27014.82015311352,0.9999967214846472,81044.45939168092
 2006-10-13T05:00:00,0.0,0.0,0.0,0.0,4.0,22904.608577771545,0.9999958925827038,22904.60871504858,0.9999960649428504,22904.60905814583,0.9999964959091542,68713.82635096594
 2006-10-13T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999686116542388,0.0,0.9999699288079354,0.0,0.999973222196062,0.0
 2006-10-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999096708117672,0.0,0.9999134613085676,0.0,0.9999229390006475,0.0
 2006-10-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998163328871442,0.0,0.9998240401367854,0.0,0.9998433112093472,0.0
 2006-10-13T09:00:00,16900372.735686712,15121631.338517653,13073703.369515216,45095707.44371958,1.0,6177602.335472529,0.9996951972674856,5851798.809835237,0.9997079877486678,6040773.496941567,0.9997399688447068,18070174.64224933
 2006-10-13T10:00:00,21204569.36067745,18698560.755802102,17746711.4206091,57649841.53708866,1.0,12625103.846996054,0.9995527730556142,12404774.11703641,0.9995715401046138,13051809.439485492,0.9996184649065724,38081687.403517954
 2006-10-13T11:00:00,22003727.83978525,18810361.232031874,18289494.66185548,59103583.73367261,5.0,579955.8787817277,0.9922665049771204,576487.5657132405,0.992637508444247,621443.5351102,0.9929877572480292,1777886.9796051686
 2006-10-13T12:00:00,23754577.33426685,19297562.026458647,18832371.614885155,61884510.97561064,5.0,673934.4521657871,0.9786457003890704,669469.5283942807,0.9796590477979982,751666.7798759168,0.9802987298990664,2095070.7604359845
 2006-10-13T13:00:00,23263880.481662903,19076255.4156304,18806785.19377316,61146921.09106647,5.0,692089.7955929134,0.9629242556692644,694725.9667953607,0.9646166934938426,771005.6576037715,0.9653057668540476,2157821.419992046
 2006-10-13T14:00:00,22496216.35281728,17708060.498450052,17509191.273158517,57713468.12442586,5.0,555088.7099366783,0.94922888967149,555007.6023464897,0.9514577715761908,622983.4430177613,0.9522471561529456,1733079.7553009298
 2006-10-13T15:00:00,21419519.828102663,13483780.05354083,13355288.500729617,48258588.38237312,5.0,288731.465905024,0.940215883477637,288307.9016528439,0.942847643915776,352480.3593640996,0.943342377636886,929519.7269219676
 2006-10-13T16:00:00,17669657.16034223,9506284.876501996,8503492.357161032,35679434.39400526,5.0,77287.471093536,0.9368256096154852,76374.47955204823,0.939580538813062,98345.92793731166,0.9397096818731584,252007.87858289597
 2006-10-13T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9362020610397436,0.0,0.939019135819714,0.0,0.9390634779483218,0.0
 2006-10-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9360942682544992,0.0,0.9389158663587188,0.0,0.938971518528378,0.0
 2006-10-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9359998260740388,0.0,0.9388253872691464,0.0,0.9388909486821336,0.0
 2006-10-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9359071855092396,0.0,0.9387366341937772,0.0,0.9388119158175234,0.0
 2006-10-13T21:00:00,0.0,0.0,0.0,0.0,4.0,42689924.51911651,0.98327409040833,42591414.8684976,0.9846872524180926,47761072.10902803,0.9847285910332236,133042411.49664211
 2006-10-13T22:00:00,0.0,0.0,0.0,0.0,4.0,55167.03197605636,0.999993728941829,55167.03270403379,0.9999939920951508,55167.03452515942,0.999994650079126,165501.09920524954
 2006-10-13T23:00:00,0.0,0.0,0.0,0.0,4.0,44979.47867718747,0.9999922288905054,44979.47928315158,0.9999925549906982,44979.4807991589,0.9999933703659312,134938.43875949795
 2006-10-14T00:00:00,0.0,0.0,0.0,0.0,4.0,54861.73470633687,0.9999935927753544,54861.73552678224,0.9999938616426496,54861.73757799757,0.9999945339137448,164585.20781111668
 2006-10-14T01:00:00,0.0,0.0,0.0,0.0,4.0,46475.24612886412,0.9999940256959386,46475.24668140143,0.9999942763965248,46475.24806336692,0.999994903243897,139425.74087363246
 2006-10-14T02:00:00,0.0,0.0,0.0,0.0,4.0,33419.30404932189,0.9999953185374096,33419.30434932095,0.999995514986302,33419.305099823345,0.9999960061836852,100257.9134984662
 2006-10-14T03:00:00,0.0,0.0,0.0,0.0,4.0,25814.288801039784,0.999995008092649,25814.289019109165,0.9999952175687796,25814.28956448084,0.9999957413392428,77442.86738462979
 2006-10-14T04:00:00,0.0,0.0,0.0,0.0,4.0,20496.771784915654,0.9999970605802389,20496.77188174702,0.9999971839275358,20496.772123642342,0.9999974923429654,61490.31579030502
 2006-10-14T05:00:00,0.0,0.0,0.0,0.0,4.0,16741.97675408597,0.9999969822598485,16741.976822534885,0.9999971088937152,16741.976994804736,0.9999974255268268,50225.9305714256
 2006-10-14T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999979859202362,0.0,0.9999807043735682,0.0,0.99998281762491,0.0
 2006-10-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999460425544752,0.0,0.9999483067785716,0.0,0.9999539682050064,0.0
 2006-10-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998893499389006,0.0,0.99989399316343,0.0,0.99990560300105,0.0
 2006-10-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998137597848008,0.0,0.999821575009908,0.0,0.9998411160624422,0.0
 2006-10-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997293780126846,0.0,0.9997407341623084,0.0,0.999769128880739,0.0
 2006-10-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996412842240722,0.0,0.999656337066098,0.0,0.9996939749297292,0.0
 2006-10-14T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995463525103352,0.0,0.999565388985606,0.0,0.9996129874563128,0.0
 2006-10-14T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994519358610886,0.0,0.9994749343558778,0.0,0.9995324393910776,0.0
 2006-10-14T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993597570782464,0.0,0.9993866236846416,0.0,0.99945380047863,0.0
 2006-10-14T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992643813433978,0.0,0.9992952502155596,0.0,0.9993724342050572,0.0
 2006-10-14T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991736735654976,0.0,0.999208348821273,0.0,0.9992950502259612,0.0
 2006-10-14T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990923453635696,0.0,0.999130433406454,0.0,0.9992256680845,0.0
 2006-10-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990283574811256,0.0,0.9990691306567826,0.0,0.9991710791939756,0.0
 2006-10-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998984363869353,0.0,0.9990269831553084,0.0,0.9991335476744896,0.0
 2006-10-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998958290949659,0.0,0.9990020043373172,0.0,0.9991113045293116,0.0
 2006-10-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989410096479814,0.0,0.9989854482134034,0.0,0.9990965616272286,0.0
 2006-10-14T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989261971036866,0.0,0.9989712572500488,0.0,0.9990839248540144,0.0
 2006-10-14T23:00:00,0.0,0.0,0.0,0.0,4.0,668240.2307250784,0.9999987078985644,668241.1773417246,0.9999987621192038,668243.5442740297,0.9999988976915452,2004724.952340833
 2006-10-15T00:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-10-15T01:00:00,0.0,0.0,0.0,0.0,4.0,6252.120687131312,0.9999980152256296,6252.120702785951,0.9999980985130038,6252.120742192352,0.9999983067633016,18756.36213210961
 2006-10-15T02:00:00,0.0,0.0,0.0,0.0,4.0,12790.200710392011,0.9999962569020262,12790.200777282182,0.9999964139741884,12790.20094455571,0.9999968067146824,38370.60243222991
 2006-10-15T03:00:00,0.0,0.0,0.0,0.0,4.0,19420.66048913252,0.9999944985784228,19420.66065291378,0.9999947294353728,19420.661062197643,0.9999953066660634,58261.98220424394
 2006-10-15T04:00:00,0.0,0.0,0.0,0.0,4.0,23312.304396816,0.999993765943588,23312.30463611834,0.9999940275441996,23312.305234366704,0.9999946816458056,69936.91426730105
 2006-10-15T05:00:00,0.0,0.0,0.0,0.0,4.0,24614.82736543828,0.9999932997214206,24614.82763689572,0.9999935808861804,24614.82831578876,0.9999942839056414,73844.48331812274
 2006-10-15T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999683501751396,0.0,0.999969678301321,0.0,0.9999729991248594,0.0
 2006-10-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999219233276732,0.0,0.9999251996703746,0.0,0.9999333917805168,0.0
 2006-10-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998621936076932,0.0,0.9998679763972792,0.0,0.9998824355834914,0.0
 2006-10-15T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997941162908078,0.0,0.999802755818696,0.0,0.999824357943528,0.0
 2006-10-15T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997263053865898,0.0,0.9997377904732664,0.0,0.999766507583658,0.0
 2006-10-15T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999660359371042,0.0,0.999674611759914,0.0,0.9997102481844448,0.0
 2006-10-15T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995875221478364,0.0,0.9996048310156485,0.0,0.9996481098068056,0.0
 2006-10-15T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995009380310048,0.0,0.9995218802406436,0.0,0.9995742437763274,0.0
 2006-10-15T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999404514406332,0.0,0.9994295028544898,0.0,0.9994919835343856,0.0
 2006-10-15T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993033841578725,0.0,0.9993326163492844,0.0,0.9994057080107872,0.0
 2006-10-15T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992047049059508,0.0,0.9992380779890944,0.0,0.9993215234640512,0.0
 2006-10-15T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991147284678238,0.0,0.9991518772452638,0.0,0.9992447634003788,0.0
 2006-10-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990316609981988,0.0,0.9990722955478898,0.0,0.9991738974671386,0.0
 2006-10-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99895587547481,0.0,0.998999690223388,0.0,0.9991092438564616,0.0
 2006-10-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988825587088038,0.0,0.9989294500594452,0.0,0.9990466963746538,0.0
 2006-10-15T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988157068901876,0.0,0.9988654035533698,0.0,0.9989896642231214,0.0
 2006-10-15T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998754733911094,0.0,0.9988069891922228,0.0,0.9989376473856584,0.0
 2006-10-15T23:00:00,0.0,0.0,0.0,0.0,4.0,852559.1721449299,0.999988823988612,852561.1742259479,0.9999892929691956,852566.1802355468,0.999990465600066,2557686.5266064247
 2006-10-16T00:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-10-16T01:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-10-16T02:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-10-16T03:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-10-16T04:00:00,0.0,0.0,0.0,0.0,4.0,38955.599595997934,0.9999896898297804,38955.60034716671,0.9999901224769456,38955.602225271,0.9999912042603708,116866.80216843564
 2006-10-16T05:00:00,0.0,0.0,0.0,0.0,4.0,39545.45318686757,0.9999953073311624,39545.45355015729,0.999995504250304,39545.45445706569,0.9999959966234908,118636.36119409055
 2006-10-16T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999955981967066,0.0,0.999957829102153,0.0,0.9999624476465048,0.0
 2006-10-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998931947177092,0.0,0.9998976766032288,0.0,0.9999088830316036,0.0
 2006-10-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998254020183568,0.0,0.999832728698732,0.0,0.9998510482025402,0.0
 2006-10-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997525647951516,0.0,0.9997629479544662,0.0,0.999788909824901,0.0
