version,0.3.0
 2006-10-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99966324550827,0.0,0.9996773767857484,0.0,0.99971271038546,0.0
 2006-10-16T11:00:00,0.0,1328802.6174959424,0.0,1328802.6174959424,5.0,3194.0146580338023,0.9995444275737778,0.0,0.9995746369335476,0.0,0.9996212225717108,3194.0146580338023
 2006-10-16T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993733135226194,0.0,0.999466163906628,0.0,0.9995246294788552,0.0
 2006-10-16T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999261430192881,0.0,0.9993589755532496,0.0,0.9994291803624712,0.0
 2006-10-16T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9991511064872984,0.0,0.9992532813772927,0.0,0.9993350617816364,0.0
 2006-10-16T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9990536882553348,0.0,0.999159951120698,0.0,0.9992519530273446,0.0
 2006-10-16T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9989608034789244,0.0,0.9990709640816045,0.0,0.9991727118226488,0.0
 2006-10-16T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988781289679836,0.0,0.9989917588531326,0.0,0.9991021811275468,0.0
 2006-10-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988153554832808,0.0,0.998931619541254,0.0,0.99904862825545,0.0
 2006-10-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987610783425556,0.0,0.9988796200400408,0.0,0.9990023237243438,0.0
 2006-10-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987213473334574,0.0,0.9988415562690282,0.0,0.9989684286863584,0.0
 2006-10-16T21:00:00,0.0,0.0,0.0,0.0,4.0,811183.6772021899,0.999997358074384,768210.9747099833,0.9999974689378908,768214.4735439724,0.99999774613907,2347609.125456145
 2006-10-16T22:00:00,0.0,0.0,0.0,0.0,4.0,14528.492173785842,0.9999959238861924,14528.492259790894,0.999996094932746,14528.492474240264,0.9999965226145652,43585.476907817
 2006-10-16T23:00:00,0.0,0.0,0.0,0.0,4.0,13866.468572674528,0.99999654995596,13866.468649993663,0.9999966947306576,13866.468843354707,0.9999970567227856,41599.40606602289
 2006-10-17T00:00:00,0.0,0.0,0.0,0.0,4.0,14047.484057090309,0.9999957906798588,14047.484141208924,0.999995967316169,14047.48435162204,0.9999964089745182,42142.45254992128
 2006-10-17T01:00:00,0.0,0.0,0.0,0.0,4.0,14116.461250292565,0.9999967764067272,14116.46133512706,0.9999969116788382,14116.461546774775,0.9999972499108654,42349.384132194406
 2006-10-17T02:00:00,0.0,0.0,0.0,0.0,4.0,3787.9469815506127,0.9999992673651652,3787.946987665161,0.9999992981088268,3787.947003095231,0.9999993749797422,11363.840972311003
 2006-10-17T03:00:00,0.0,0.0,0.0,0.0,4.0,2705.8914794629336,0.9999989743112314,2705.89148326133,0.9999990173523576,2705.89149271844,0.9999991249716392,8117.674455442705
 2006-10-17T04:00:00,0.0,0.0,0.0,0.0,4.0,7036.585406668722,0.9999994871556156,7036.585413072214,0.9999995086761788,7036.585429089084,0.9999995624858194,21109.756248830017
 2006-10-17T05:00:00,0.0,0.0,0.0,0.0,4.0,7435.367330384149,0.9999976822097956,7435.367352520534,0.9999977794715617,7435.367408010655,0.999998022663184,22306.102090915338
 2006-10-17T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999869411170864,0.0,0.999987489108881,0.0,0.9999888592980029,0.0
 2006-10-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999575491395808,0.0,0.9999593305111816,0.0,0.9999637846216566,0.0
 2006-10-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998956705794289,0.0,0.9999000485700056,0.0,0.999910995221275,0.0
 2006-10-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999805829567741,0.0,0.9998139775696951,0.0,0.9998343506916504,0.0
 2006-10-17T10:00:00,6078524.750670409,5280456.152217269,4437033.857906117,15796014.760793796,1.0,828970.3693012648,0.9996970976778448,741714.5798634568,0.9997098084118328,705311.0924662366,0.999741590109376,2275996.041630958
 2006-10-17T11:00:00,14094566.970481751,10997570.895130292,9660950.06455662,34753087.930168666,5.0,117688.28333769696,0.9981284790420376,111657.032432128,0.9982792844798636,117792.9080177999,0.9984020285667032,347138.2237876248
 2006-10-17T12:00:00,15035996.377110932,12608023.31162801,11516209.709305996,39160229.39804494,5.0,173719.1179945917,0.9949728277812246,167191.20954384928,0.9953838824619692,172025.90346558797,0.9957368051306832,512936.23100402905
 2006-10-17T13:00:00,14910762.731833331,12571577.97301736,11859689.728846395,39342030.43369709,5.0,261843.68979097105,0.9897983084045158,257576.77289695755,0.9905517171713218,268712.2027996157,0.991305480417454,788132.6654875441
 2006-10-17T14:00:00,14497572.976844426,9905377.322008535,10224371.737704458,34627322.03655742,5.0,177278.85541526345,0.9846847799449558,181916.4043946062,0.985615450909902,196336.05495298392,0.986603857286121,555531.3147628534
 2006-10-17T15:00:00,16446870.580878347,10127461.267355546,10268990.8817986,36843322.73003249,5.0,201312.01439283465,0.9809213238522496,207099.91990891856,0.9819157769522434,235907.4001350577,0.9829528017152266,644319.3344368108
 2006-10-17T16:00:00,14751273.134784512,9737641.748087171,9760422.36893429,34249337.251805976,5.0,173286.80068937753,0.9762661347695332,178067.73466220064,0.9773296364080134,194858.5758647636,0.9783941294029996,546213.1112163417
 2006-10-17T17:00:00,9513327.847498676,8196095.955730298,6846798.427283563,24556222.230512537,1.0,1190350.480121702,0.9747807193683856,1141017.808300822,0.9758727486013662,1089290.9218251982,0.976991376596128,3420659.210247722
 2006-10-17T18:00:00,11291775.73941153,8293144.202180298,8188573.10435581,27773493.045947637,1.0,1531955.943553584,0.9746600011285724,1551808.950753712,0.9757570960785232,1497005.7494746037,0.9768883903036344,4580770.6437819
 2006-10-17T19:00:00,9255318.533277243,8065054.096297948,6705458.778742849,24025831.40831804,1.0,1199362.3051382725,0.9745392629078088,1150108.2456716043,0.9756414244131936,1097710.9371690813,0.9767853869651336,3447181.4879789585
 2006-10-17T20:00:00,0.0,7587051.645827585,0.0,7587051.645827585,1.0,365626.1055102068,0.9744217216390512,0.0,0.9755288155457102,0.0,0.9766851109877588,365626.1055102068
 2006-10-17T21:00:00,0.0,0.0,0.0,0.0,4.0,18187256.92070554,0.9975561148205272,18163903.274759807,0.9978029835147608,19428758.75995901,0.9980547210569622,55779918.955424346
 2006-10-17T22:00:00,0.0,0.0,0.0,0.0,4.0,80582.65177180723,0.999984881081138,80582.65468202665,0.9999855155185186,80582.66195833172,0.999987101854678,241747.9684121656
 2006-10-17T23:00:00,0.0,0.0,0.0,0.0,4.0,53270.79637077833,0.999992819808602,53270.79701454593,0.9999931211120128,53270.798624594485,0.9999938744858058,159812.39200991875
 2006-10-18T00:00:00,0.0,0.0,0.0,0.0,4.0,54741.7259400781,0.999986333030174,54741.727510353936,0.999986906539207,54741.73143720835,0.9999883405311892,164225.18488764038
 2006-10-18T01:00:00,0.0,0.0,0.0,0.0,4.0,54200.32172553513,0.9999861731825735,54200.323267955646,0.9999867533993146,54200.32712522738,0.9999882041631328,162600.97211871814
 2006-10-18T02:00:00,0.0,0.0,0.0,0.0,4.0,53177.41623263493,0.9999867992523416,53177.41770764833,0.9999873531972264,53177.42139570863,0.9999887382713534,159532.25533599188
 2006-10-18T03:00:00,0.0,0.0,0.0,0.0,4.0,46958.86744029968,0.9999880913537774,46958.86856629156,0.9999885910780224,46958.87138119192,0.999989840579808,140876.60738778315
 2006-10-18T04:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-10-18T05:00:00,0.0,0.0,0.0,0.0,4.0,44420.72218104543,0.9999923707799186,44420.72283612321,0.9999926909259852,44420.7244735539,0.9999934914136256,133262.16949072253
 2006-10-18T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999944020926352,0.0,0.999946369984322,0.0,0.999952243527895,0.0
 2006-10-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998622739015104,0.0,0.9998680533217158,0.0,0.999882504083186,0.0
 2006-10-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997673506981783,0.0,0.9997771133945048,0.0,0.9998015238701058,0.0
 2006-10-18T09:00:00,4454586.169067686,4603286.656232585,4543209.685740897,13601082.511041168,1.0,750238.6130468927,0.999660505898008,757479.1193569356,0.9996747521381492,679784.4837132595,0.999710373188496,2187502.216117088
 2006-10-18T10:00:00,17795274.856363606,12368055.03820796,12478476.05716554,42641805.95173711,1.0,7108648.60812036,0.999531451161818,7320797.040847948,0.999551112944533,8141376.885838873,0.9996002749230676,22570822.53480718
 2006-10-18T11:00:00,20503288.415186763,13530181.397481477,13741868.89061238,47775338.70328062,5.0,473543.8338711264,0.9933142521684698,488206.7219752547,0.9934138721377234,568697.8317259224,0.993264616378598,1530448.3875723036
 2006-10-18T12:00:00,19484615.508610945,12041438.85932856,12246311.427426416,43772365.79536592,5.0,315824.6415412676,0.9847450181698032,324907.50553249224,0.984961459638173,381732.1109514836,0.9844748453721728,1022464.2580252434
 2006-10-18T13:00:00,17613259.98453465,11643469.629689869,11874449.90714156,41131179.52136608,5.0,242287.9742074301,0.9789082492789216,248620.3734280764,0.97922200600616,276913.010387956,0.9786439974287324,767821.3580234625
 2006-10-18T14:00:00,20172289.44699521,13871301.252188936,14162989.757296568,48206580.45648071,5.0,442831.9099817328,0.9715191745956394,456009.0341678373,0.9719466798555124,516686.0519954945,0.9713727301112218,1415526.9961450645
 2006-10-18T15:00:00,22559596.016816508,14085832.549827782,14393707.631949238,51039136.19859353,5.0,454919.4702961377,0.9606365754890384,468530.27782847965,0.961209165502161,565742.2631108296,0.9601535412436334,1489192.0112354471
 2006-10-18T16:00:00,15737544.307130102,11335604.277382191,9828745.159858208,36901893.744370505,5.0,169746.19738036502,0.954101639506522,169811.78690225253,0.9547928462010256,195338.02142702343,0.953388057670815,534896.0057096411
 2006-10-18T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9529610998059188,0.0,0.9537487331665296,0.0,0.9523381479970277,0.0
 2006-10-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9528712954259726,0.0,0.9536626972607776,0.0,0.9522615347184156,0.0
 2006-10-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9527886719774596,0.0,0.9535835409519936,0.0,0.9521910475853316,0.0
 2006-10-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.952714378365007,0.0,0.9535123649331536,0.0,0.9521276667431798,0.0
 2006-10-18T21:00:00,0.0,0.0,0.0,0.0,4.0,30288707.545232303,0.9912851965798954,31083938.359480485,0.9916180323273476,35932205.04309885,0.9910446126320696,97304850.94781163
 2006-10-18T22:00:00,0.0,0.0,0.0,0.0,4.0,30785.06332229866,0.9999968074882052,30785.06353231929,0.9999969414560396,30785.064058028223,0.9999972764268762,92355.19091264615
 2006-10-18T23:00:00,0.0,0.0,0.0,0.0,4.0,24205.795130203584,0.9999941389213222,24205.795353857837,0.999994384870615,24205.795912066045,0.9999949998379368,72617.38639612746
 2006-10-19T00:00:00,0.0,0.0,0.0,0.0,4.0,28606.850906869277,0.9999969717760164,28606.851081575413,0.999997098849818,28606.85152000792,0.999997416582934,85820.5535084526
 2006-10-19T01:00:00,0.0,0.0,0.0,0.0,4.0,24205.795130203584,0.9999941389213222,24205.795353857837,0.999994384870615,24205.795912066045,0.9999949998379368,72617.38639612746
 2006-10-19T02:00:00,0.0,0.0,0.0,0.0,4.0,26406.320252284266,0.9999929667055866,26406.320567759605,0.999993261844738,26406.321355937333,0.9999939998055244,79218.9621759812
 2006-10-19T03:00:00,0.0,0.0,0.0,0.0,4.0,25097.35888090916,0.999993432927754,25097.35916181928,0.9999937085027574,25097.359864258822,0.9999943975456884,75292.07790698725
 2006-10-19T04:00:00,0.0,0.0,0.0,0.0,4.0,21765.87463641481,0.9999943254101892,21765.8748413975,0.9999945635338228,21765.87535386613,0.9999951589340026,65297.62483167844
 2006-10-19T05:00:00,0.0,0.0,0.0,0.0,4.0,18378.602126115376,0.9999971698094324,18378.60221044579,0.9999972885731288,18378.602419738905,0.9999975855278036,55135.80675630007
 2006-10-19T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99997779805636,0.0,0.9999787297197346,0.0,0.9999810592345852,0.0
 2006-10-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999373676400072,0.0,0.9999399958907949,0.0,0.99994656752322,0.0
 2006-10-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998775567381668,0.0,0.9998826948424854,0.0,0.9998955420689,0.0
 2006-10-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999796123266234,0.0,0.999804678575122,0.0,0.9998260701202346,0.0
 2006-10-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999697497296846,0.0,0.9997101912615628,0.0,0.9997419310295178,0.0
 2006-10-19T11:00:00,13795010.072621292,10343437.095994197,9221563.767026884,33360010.935642373,5.0,141085.084985571,0.9983864210312572,132932.2482948396,0.9985321011412402,147789.8983143429,0.9985909499764468,421807.2315947535
 2006-10-19T12:00:00,18616582.37582259,14224944.593654128,13261245.155038642,46102772.12451536,5.0,336552.72930495266,0.9924890778704154,330780.135582769,0.993044845208222,369847.0540222956,0.993154527012548,1037179.9189100172
 2006-10-19T13:00:00,18562642.94312336,15203226.09797677,14409284.58310505,48175153.62420517,5.0,441194.7685536545,0.9834850430038696,436670.3264147217,0.984526558446711,474337.55556285457,0.9848506920501866,1352202.650531231
 2006-10-19T14:00:00,20127420.67469464,14820004.966677403,14314820.575852623,49262246.217224665,5.0,526804.5175829693,0.9726566788057324,526263.134123384,0.9742102434787648,604418.3771198344,0.9745469907963246,1657486.0288261878
 2006-10-19T15:00:00,22589973.893540688,14372505.878644608,14618859.769424936,51581339.54161023,5.0,555205.0304444614,0.960508081983076,570044.0407408767,0.9624016771968684,692734.1055557842,0.962059841375872,1817983.1767411225
 2006-10-19T16:00:00,20234366.46938098,13107064.960307488,13358091.3108623,46699522.74055077,5.0,447994.4633829444,0.9496333518393326,462427.9291957626,0.9516556957607372,543109.1598992352,0.9506348666428468,1453531.5524779423
 2006-10-19T17:00:00,11187391.695670212,9922457.822306806,8581445.978435315,29691295.496412333,1.0,3457397.4896557424,0.9454765693242448,3486300.394949008,0.947550317485121,3542883.270254146,0.9463715114106924,10486581.154858898
 2006-10-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.945359297798313,0.0,0.9474379670412058,0.0,0.9462714655544122,0.0
 2006-10-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9452510621020096,0.0,0.9473342732550925,0.0,0.9461791282813125,0.0
 2006-10-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9451473387702568,0.0,0.9472349024805228,0.0,0.9460906405648012,0.0
 2006-10-19T21:00:00,0.0,0.0,0.0,0.0,4.0,36910149.45173635,0.987798219300768,37069273.478861965,0.9887408365160336,42515083.80873276,0.9882685132776746,116494506.73933108
 2006-10-19T22:00:00,0.0,0.0,0.0,0.0,4.0,55163.29070057791,0.9999945792422584,55163.29147519861,0.9999948067143,55163.29341112064,0.9999953754814254,165489.87558689716
 2006-10-19T23:00:00,0.0,0.0,0.0,0.0,4.0,41897.03761073057,0.9999950658153934,41897.03801637661,0.9999952728692962,41897.03903080261,0.9999957905832634,125691.11465790978
 2006-10-20T00:00:00,0.0,0.0,0.0,0.0,4.0,31740.25761101795,0.9999942554768642,31740.257898991706,0.9999944965351196,31740.258618392487,0.999995099272978,95220.77412840212
 2006-10-20T01:00:00,0.0,0.0,0.0,0.0,4.0,34899.339582510365,0.999996394548571,34899.33985948368,0.9999965458446513,34899.34055284561,0.999996924142731,104698.01999483963
 2006-10-20T02:00:00,0.0,0.0,0.0,0.0,4.0,27658.22075432833,0.9999933396833206,27658.22105497252,0.9999936191711534,27658.221806307756,0.9999943179976556,82974.66361560859
 2006-10-20T03:00:00,0.0,0.0,0.0,0.0,4.0,31517.270281677866,0.9999966587411327,31517.27050923292,0.9999967989508622,31517.27107856109,0.999997149528824,94551.81186947186
 2006-10-20T04:00:00,0.0,0.0,0.0,0.0,4.0,20617.273173463684,0.999994554081062,20617.27334809334,0.9999947826089466,20617.27378508354,0.999995354016083,61851.82030664057
 2006-10-20T05:00:00,0.0,0.0,0.0,0.0,4.0,16868.756527991714,0.9999974759373212,16868.756599863715,0.9999975818549288,16868.756778460654,0.999997846689467,50606.26990631608
 2006-10-20T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999980522125882,0.0,0.9999813394787328,0.0,0.9999833831735438,0.0
 2006-10-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999321280428792,0.0,0.9999349761636398,0.0,0.9999420975551088,0.0
 2006-10-20T08:00:00,12110528.695113868,8690590.755575718,8149140.74856003,28950260.199249618,1.0,4317401.889933697,0.9998291806380188,4395300.398117651,0.9998363487556308,4806558.997424578,0.9998542717918708,13519261.285475926
 2006-10-20T09:00:00,22881648.99091661,20650336.62775885,18835376.99711745,62367362.61579292,1.0,18409070.584272947,0.9996823117748168,17844885.63037342,0.9996956429717928,18595711.228534043,0.999728976064172,54849667.44318041
 2006-10-20T10:00:00,29334972.65002341,26301082.5890841,24812924.998109914,80448980.23721741,1.0,30446762.55939041,0.9995196757219292,29700749.226632908,0.9995398316391328,31502634.646776047,0.999590229142923,91650146.43279935
 2006-10-20T11:00:00,31691669.328701794,29843982.293946296,29037112.65551721,90572764.2781653,5.0,2177240.090688169,0.973033607476176,2165822.956013879,0.974319058847906,2233557.425357677,0.9763809446115692,6576620.472059725
 2006-10-20T12:00:00,38208677.248280406,32298120.665131137,32658451.64920272,103165249.56261428,5.0,2647325.127642507,0.9188111182040776,2646437.896529327,0.9224844532756274,3015668.64783002,0.9259313798277944,8309431.6720018545
 2006-10-20T13:00:00,39073696.20081423,33193003.439211383,34188164.79358112,106454864.43360671,5.0,3126709.842036668,0.8546295322408088,3109419.8862842387,0.8611934946041916,3667654.413849733,0.8623810742063575,9903784.14217064
 2006-10-20T14:00:00,39224159.456905045,33225230.664706398,34152972.18024136,106602362.3018528,5.0,3260384.727959518,0.7845069521017988,3210067.5106703425,0.7948101349281664,3375885.2693246068,0.7942009809575218,9846337.507954467
 2006-10-20T15:00:00,38944008.98679131,31751659.005590197,31865179.11744593,102560847.10982744,5.0,2491503.382193758,0.7231596838142572,2320281.8726384724,0.735473069257056,3192493.5314381667,0.7391970674848124,8004278.786270398
 2006-10-20T16:00:00,32173246.616624184,23252917.161011502,23853367.27637376,79279531.05400944,5.0,1699262.360679055,0.6776007511155733,1746514.5790152815,0.6958464067138616,2151491.186123748,0.6867812294268442,5597268.125818084
 2006-10-20T17:00:00,21294584.21163452,17869175.50366108,18343752.35485431,57507512.07014991,1.0,15995430.122131882,0.6631583412300363,16525199.780210176,0.6815414753153376,17194984.58912101,0.6711789062070238,49715614.491463065
 2006-10-20T18:00:00,16787791.33286067,13527711.88958416,13707194.895330526,44022698.117775366,1.0,7962429.850153309,0.6630086920546382,8202655.293891284,0.6813981058899472,8431390.180712597,0.6710512385590132,24596475.32475719
 2006-10-20T19:00:00,15527787.136302857,12332650.750379404,12334363.185212445,40194801.0718947,1.0,5819146.447227924,0.662877599261544,5982693.038230392,0.681272514162704,6099014.994695693,0.6709394016008674,17900854.480154008
 2006-10-20T20:00:00,15956892.682502534,12790163.001092317,12706789.674350876,41453845.35794573,1.0,6787129.353674208,0.6627448191882241,6984128.291761733,0.68114530595882,7143943.045802243,0.670826125202128,20915200.69123818
 2006-10-20T21:00:00,5316700.926016926,0.0,0.0,5316700.926016926,4.0,77508392.72646323,0.7208166515512443,80879864.76370338,0.7391422325111452,90841926.84839864,0.7288816023814978,249230184.33856523
 2006-10-20T22:00:00,19883329.878261264,0.0,0.0,19883329.878261264,4.0,78550191.16851531,0.8247358762607764,81972498.83541583,0.842928785607948,92065646.95243175,0.8327600807238044,252588336.9563629
 2006-10-20T23:00:00,4840194.054795763,0.0,0.0,4840194.054795763,4.0,78654005.9186172,0.9286221779741533,82084944.92562017,0.9466905150263816,92189352.30572464,0.9366101888941084,252928303.149962
 2006-10-21T00:00:00,14867723.45881921,0.0,0.0,14867723.45881921,4.0,18478305.02128042,0.9979970038688668,5104525.946678679,0.9999850532629174,14614477.761825193,0.9993384242951748,38197308.72978429
 2006-10-21T01:00:00,14569420.99809511,0.0,0.0,14569420.99809511,4.0,81685.58642641647,0.9999870893461348,81685.58857048317,0.9999876311177716,81685.59393168257,0.9999889857541224,245056.7689285822
 2006-10-21T02:00:00,0.0,0.0,0.0,0.0,4.0,95668.01463912774,0.9999860754979292,95668.0180399495,0.9999866598138252,95668.02654354168,0.9999881208270986,287004.0592226188
 2006-10-21T03:00:00,14569385.643916097,0.0,0.0,14569385.643916097,4.0,88960.91051078656,0.9999864706767186,88960.91330708876,0.9999870384096696,88960.92029937432,0.9999884579592376,266882.7441172496
 2006-10-21T04:00:00,0.0,0.0,0.0,0.0,4.0,79549.85614858818,0.999990791002138,79549.85779561034,0.999991177440648,79549.86191373674,0.9999921436847582,238649.57585793527
 2006-10-21T05:00:00,0.0,0.0,0.0,0.0,4.0,74207.32804271784,0.999987273318882,74207.3299619543,0.9999878073704438,74207.3347593818,0.9999891427036536,222621.99276405395
 2006-10-21T06:00:00,8731820.837462384,6667828.040222864,6265908.136911785,21665557.01459704,1.0,1096185.512546929,0.9999131050683902,1108243.8673678923,0.9999167514529824,1058300.9844173072,0.9999258688094124,3262730.364332129
 2006-10-21T07:00:00,17052793.483397495,13913458.647484891,13532735.828043375,44498987.95892576,1.0,8952148.71021374,0.9997843567067668,9224252.164570635,0.9997934057774932,9484315.40931486,0.999816031916092,27660716.284099232
 2006-10-21T08:00:00,22120280.62935568,18915488.941514097,18895448.89690764,59931218.46777742,1.0,20184880.05185565,0.9996317555310096,20857034.510196768,0.9996472082269616,21738161.052860454,0.9996858458783754,62780075.61491287
 2006-10-21T09:00:00,27259930.32042428,24147809.829909872,23864599.720595665,75272339.87092982,1.0,32533205.240029383,0.9994575216466776,32702712.12785598,0.9994802857443368,34844165.85952537,0.999537204697044,100080083.22741072
 2006-10-21T10:00:00,34970865.60630938,31481343.97247594,31378747.6554058,97830957.23419112,1.0,49702886.24600801,0.9992594527090558,48428649.624304704,0.9992905284022128,53098072.53533485,0.9993682295233224,151229608.40564755
 2006-10-21T11:00:00,39609101.77378479,34419103.86323841,35627216.83706869,109655422.4740919,1.0,59041198.9921566,0.9990361811331192,58217811.867180586,0.9990766260037338,63133008.102770165,0.9991777536527292,180392018.96210736
 2006-10-21T12:00:00,40910762.64143227,35310647.605963215,36575811.37608649,112797221.62348196,1.0,61610230.58878213,0.9988016491817834,61498664.51953833,0.9988519357506184,66698790.34479919,0.9989776714101722,189807685.45311967
 2006-10-21T13:00:00,41511900.53097768,35700861.77242163,37172947.924839504,114385710.2282388,1.0,60427504.96339155,0.9985596754366112,61209325.56544626,0.9986201159847384,67518379.59040467,0.9987712404769956,189155210.1192425
 2006-10-21T14:00:00,40767317.31664929,35178920.53651422,36518639.24245427,112464877.09561776,1.0,59692774.34266735,0.99831306611103,60127405.03987245,0.9983838551619814,65583235.65579392,0.9985608548701878,185403415.0383337
 2006-10-21T15:00:00,38116802.73668121,33563876.470243976,34831955.904581994,106512635.1115072,1.0,53452909.65579404,0.9980750530341764,54940384.457129575,0.998155829862322,56837427.2756739,0.9983578028344052,165230721.3885975
 2006-10-21T16:00:00,35073916.22367878,31373760.61015249,32390956.44594211,98838633.27977338,1.0,47146626.682986654,0.9978503250689928,48357672.60112923,0.9979405321892686,50931793.1586727,0.9981660844992998,146436092.44278857
 2006-10-21T17:00:00,17963516.80044973,0.0,0.0,17963516.80044973,1.0,0.0,0.9976572487787576,0.0,0.9977555579873466,21798005.99436669,0.9980013686176687,21798005.99436669
 2006-10-21T18:00:00,10801989.760596428,0.0,0.0,10801989.760596428,1.0,0.0,0.9974691408997556,0.0,0.997575343706498,11794425.622947684,0.9978408913519538,11794425.622947684
 2006-10-21T19:00:00,16177593.96840901,0.0,0.0,16177593.96840901,1.0,0.0,0.9972734317493352,0.0,0.997387847127484,20362496.58621329,0.9976739293432292,20362496.58621329
 2006-10-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9970738031875572,0.0,0.9971965956079388,0.0,0.9975036236339586,0.0
 2006-10-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.996888451014582,0.0,0.9970190213950256,0.0,0.9973454972967132,0.0
 2006-10-21T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9967054965556114,0.0,0.9968437442804976,0.0,0.997189416480312,0.0
 2006-10-21T23:00:00,0.0,0.0,0.0,0.0,4.0,3014436.827096281,0.9999700152543096,3014461.307903605,0.999971273508533,3014522.5200318964,0.9999744196254452,9043420.655031784
 2006-10-22T00:00:00,0.0,0.0,0.0,0.0,4.0,146288.72098408054,0.9999707478891444,146288.73169218763,0.9999719753997062,146288.7584655797,0.9999750446457032,438866.2111418479
 2006-10-22T01:00:00,0.0,0.0,0.0,0.0,4.0,143397.8338608538,0.9999712141113118,143397.84422002934,0.9999724220577252,143397.87012189414,0.9999754423858672,430193.5482027773
 2006-10-22T02:00:00,0.0,0.0,0.0,0.0,4.0,136873.82900520088,0.9999721065937468,136873.8385598372,0.9999732770887908,136873.86245055925,0.9999762037741812,410621.5300155973
 2006-10-22T03:00:00,0.0,0.0,0.0,0.0,4.0,133177.25656162287,0.9999725062127476,133177.26565323773,0.9999736599385216,133177.28838732062,0.999976544694322,399531.8106021812
 2006-10-22T04:00:00,0.0,0.0,0.0,0.0,4.0,133177.25656162287,0.9999725062127476,133177.26565323773,0.9999736599385216,133177.28838732062,0.999976544694322,399531.8106021812
 2006-10-22T05:00:00,0.0,0.0,0.0,0.0,4.0,130485.4812447057,0.9999729724349152,130485.49002415774,0.9999741065965408,130485.51197632006,0.999976942434486,391456.4832451835
 2006-10-22T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998813664393073,0.0,0.9998863446765855,0.0,0.9998987921742404,0.0
 2006-10-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997264208320789,0.0,0.9997379010743002,0.0,0.9997666060716984,0.0
 2006-10-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995677809691984,0.0,0.9995859182389478,0.0,0.999631268351856,0.0
 2006-10-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993931030637548,0.0,0.999418570367733,0.0,0.999482248370368,0.0
 2006-10-22T10:00:00,30548747.03282092,16399303.530362235,0.0,46948050.56318315,1.0,24166685.051519845,0.9992102166880216,0.0,0.9992433584794556,39281100.23382838,0.9993262256366576,63447785.28534822
 2006-10-22T11:00:00,22816107.53721289,14752332.718985628,12731835.237445194,50300275.49364372,1.0,22060463.270106927,0.999004486018106,18259714.404364225,0.9990462609154196,33834836.24658628,0.9991507141399724,74155013.92105743
 2006-10-22T12:00:00,27594905.157535803,24770288.4562802,17546851.766381983,69912045.38019799,1.0,33423293.856851064,0.9987902134180456,25981361.041750398,0.998840979867489,32029329.0025018,0.998967915412147,91433983.90110326
 2006-10-22T13:00:00,21557321.27194916,17410165.173057266,24088778.255467728,63056264.70047415,1.0,19102314.255370542,0.9985752219478048,29789033.087694865,0.9986350101154317,25023007.62462129,0.9987845034068688,73914354.9676867
 2006-10-22T14:00:00,15813775.08766948,9812706.904980836,0.0,25626481.992650315,1.0,10901064.1244446,0.9983660422698986,0.0,0.9984346082746266,18379843.426548384,0.9986060495168362,29280907.55099298
 2006-10-22T15:00:00,13094155.086863514,0.0,0.0,13094155.086863514,1.0,0.0,0.9981739110045964,0.0,0.9982505394414192,13972296.280028025,0.9984421398482044,13972296.280028025
 2006-10-22T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980119487537458,0.0,0.9980953736359438,0.0,0.9983039677561926,0.0
 2006-10-22T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9978702882581872,0.0,0.9979596576602642,0.0,0.998183115354327,0.0
 2006-10-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997737490424023,0.0,0.9978324324408364,0.0,0.9980698238035812,0.0
 2006-10-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9976121343836952,0.0,0.997712336734173,0.0,0.9979628809434552,0.0
 2006-10-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9974941490938258,0.0,0.9975993024781,0.0,0.9978622261659238,0.0
 2006-10-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9973771406504028,0.0,0.9974872040769244,0.0,0.9977624047487362,0.0
 2006-10-22T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9972613754660934,0.0,0.9973762967638,0.0,0.9976636439719864,0.0
 2006-10-22T23:00:00,0.0,0.0,0.0,0.0,4.0,2013152.518404772,0.9999818572973654,2013164.8778233845,0.999982618622222,2013195.7815254496,0.9999845222256136,6039513.177753606
 2006-10-23T00:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-10-23T01:00:00,0.0,0.0,0.0,0.0,4.0,69773.79503522499,0.9999832826051348,69773.79765897512,0.9999839841195952,69773.80421885719,0.9999857381741152,209321.3969130573
 2006-10-23T02:00:00,0.0,0.0,0.0,0.0,4.0,64959.13294650497,0.9999840152399696,64959.1352069938,0.9999846860107684,64959.140860207815,0.9999863631943732,194877.40901370652
 2006-10-23T03:00:00,0.0,0.0,0.0,0.0,4.0,62920.42705463743,0.9999845747065704,62920.429167716815,0.9999852220003916,62920.4344509038,0.99998684048257,188761.290673258
 2006-10-23T04:00:00,0.0,0.0,0.0,0.0,4.0,58732.19342792946,0.999985440547739,58732.1952539989,0.9999860515081416,58732.19981975032,0.999987579142875,176196.58850167866
 2006-10-23T05:00:00,0.0,0.0,0.0,0.0,4.0,54774.6900015218,0.9999912236055644,54774.6910117807,0.9999915918906742,54774.69353801258,0.9999925127443392,164324.07455131505
 2006-10-23T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999416789369974,0.0,0.9999441262722054,0.0,0.9999502455464704,0.0
 2006-10-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998649974530084,0.0,0.999870662584428,0.0,0.9998848275802116,0.0
 2006-10-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999790661806557,0.0,0.999799446295468,0.0,0.9998214108783116,0.0
 2006-10-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999707807467066,0.0,0.9997200687846174,0.0,0.9997507267691464,0.0
 2006-10-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996134085786637,0.0,0.9996296311704328,0.0,0.9996701938559172,0.0
 2006-10-23T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995171292608522,0.0,0.9995373920355708,0.0,0.9995880567240264,0.0
 2006-10-23T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994183423338112,0.0,0.9994427505186474,0.0,0.9995037803182528,0.0
 2006-10-23T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999318436473568,0.0,0.9993470370224784,0.0,0.9994185493360854,0.0
 2006-10-23T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999220290046981,0.0,0.9992530091285964,0.0,0.9993348193495372,0.0
 2006-10-23T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999130313608854,0.0,0.9991668083847656,0.0,0.9992580592858648,0.0
 2006-10-23T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9990512652703276,0.0,0.9990910771631096,0.0,0.9991906221253726,0.0
 2006-10-23T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989832123746036,0.0,0.9990258799808992,0.0,0.9991325653194176,0.0
 2006-10-23T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989288812113094,0.0,0.9989738287240744,0.0,0.9990862147009592,0.0
 2006-10-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998880027788466,0.0,0.9989270253444852,0.0,0.9990445372137629,0.0
 2006-10-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988402790185236,0.0,0.9988889445579292,0.0,0.9990106270237707,0.0
 2006-10-23T21:00:00,0.0,0.0,0.0,0.0,4.0,730575.7594986543,0.9999977243918012,730576.9491909274,0.9999978198834776,730579.9239118528,0.9999980586491988,2191732.632601435
 2006-10-23T22:00:00,0.0,0.0,0.0,0.0,4.0,9357.560085198678,0.9999991489595356,9357.560105282604,0.9999991846718695,9357.560155586394,0.9999992739663672,28072.68034606768
 2006-10-23T23:00:00,0.0,0.0,0.0,0.0,4.0,5288.99725895582,0.9999989876318648,5288.997266253993,0.9999990301140156,5288.997284280447,0.9999991363356436,15866.991809490262
 2006-10-24T00:00:00,0.0,0.0,0.0,0.0,4.0,2976.2085020503387,0.9999996458931631,2976.2085041657347,0.9999996607525996,2976.208508990575,0.9999996979068752,8928.62551520665
 2006-10-24T01:00:00,0.0,0.0,0.0,0.0,4.0,1475.7316934768878,0.9999994538540324,1475.7316946195356,0.9999994767720346,1475.731697204324,0.9999995340758078,4427.195085300747
 2006-10-24T02:00:00,0.0,0.0,0.0,0.0,4.0,1180.684159684958,0.9999998401523996,1180.684160824305,0.9999998468601076,1180.6841635514277,0.9999998636319436,3542.052484060691
 2006-10-24T03:00:00,0.0,0.0,0.0,0.0,4.0,590.2827368784468,0.9999996803047994,590.28273730162,0.9999996937202154,590.2827382988746,0.9999997272638876,1770.8482124789416
 2006-10-24T04:00:00,0.0,0.0,0.0,0.0,4.0,5313.330623130164,0.999999539081418,5313.330626643552,0.9999995584230112,5313.330635074003,0.9999996067843931,15939.99188484772
 2006-10-24T05:00:00,0.0,0.0,0.0,0.0,4.0,5954.033616443207,0.9999982416763968,5954.033629514508,0.9999983154611846,5954.0336630326,0.999998499951381,17862.100908990313
 2006-10-24T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999989652754018,0.0,0.9999900869569988,0.0,0.999991172630558,0.0
 2006-10-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999636775929716,0.0,0.9999652017953956,0.0,0.999969012884548,0.0
 2006-10-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999121903848994,0.0,0.9999158751524884,0.0,0.9999250884810904,0.0
 2006-10-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998414933434536,0.0,0.9998481447812254,0.0,0.9998647759202044,0.0
 2006-10-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997571470930264,0.0,0.999767337964713,0.0,0.999792819042514,0.0
 2006-10-24T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996582653181428,0.0,0.9996726055800604,0.0,0.9997084617208182,0.0
 2006-10-24T12:00:00,9186457.817749508,7864459.128755465,7135967.916308361,24186884.86281333,5.0,49163.49058141278,0.9992546794467322,44410.70272546168,0.999319120104122,41887.48392097169,0.9994152243600956,135461.67722784614
 2006-10-24T13:00:00,17822332.43344854,15838083.344899593,14593239.5840267,48253655.36237484,5.0,142708.40768992095,0.9965205568917512,134375.40875225584,0.996870229235708,130908.77815183724,0.9973039189642452,407992.5945940141
 2006-10-24T14:00:00,18341453.75159175,15055965.109893154,13820948.51596328,47218367.377448194,5.0,178654.08346300613,0.9929869318175358,171353.2094539143,0.9936393930324232,180747.9311053587,0.9943742177593504,530755.2240222791
 2006-10-24T15:00:00,19714053.6292648,13080014.675181448,11577783.29701707,44371851.60146332,5.0,152938.3340833337,0.9890077579376044,145096.9268058103,0.9899945081172808,172903.15257129705,0.9907314484701748,470938.41346044105
 2006-10-24T16:00:00,5658766.330996319,3026852.081890776,3079790.4804797717,11765408.893366866,5.0,13750.87262537244,0.9874094086264126,13761.75777663431,0.988525387241594,16626.452400626364,0.989155586319595,44139.08280263312
 2006-10-24T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9872665886576388,0.0,0.9883888749399002,0.0,0.9890282575629245,0.0
 2006-10-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.98716372561679,0.0,0.9882903283557232,0.0,0.988940503771716,0.0
 2006-10-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.987062848460364,0.0,0.9881936843220136,0.0,0.9888544441642064,0.0
 2006-10-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9869664070748468,0.0,0.9881012899203164,0.0,0.9887721687702586,0.0
 2006-10-24T21:00:00,0.0,0.0,0.0,0.0,4.0,8904612.622731216,0.99953267427152,8489308.97125255,0.9996584482205644,8991273.130619867,0.9996971011669804,26385194.72460363
 2006-10-24T22:00:00,0.0,0.0,0.0,0.0,4.0,66080.38919416792,0.9999937792642216,66080.39028899111,0.9999940403058574,66080.39302727424,0.9999946930098104,198241.17251043327
 2006-10-24T23:00:00,0.0,0.0,0.0,0.0,4.0,50050.507670462976,0.9999897098107304,50050.508660537256,0.999990141619432,50050.51113588629,0.9999912213063776,150151.5274668865
 2006-10-25T00:00:00,0.0,0.0,0.0,0.0,4.0,54155.58753205751,0.9999928401595696,54155.58831691436,0.99999314060899,54155.59027909475,0.9999938918474796,162466.7661280666
 2006-10-25T01:00:00,0.0,0.0,0.0,0.0,4.0,63275.309141167854,0.9999936675189084,63275.31013709641,0.9999939332497292,63275.31262699657,0.9999945976784378,189825.93190526083
 2006-10-25T02:00:00,0.0,0.0,0.0,0.0,4.0,65452.5235789915,0.9999889571949456,65452.525148150205,0.9999894205857726,65452.52907151975,0.9999905792401128,196357.57779866143
 2006-10-25T03:00:00,0.0,0.0,0.0,0.0,4.0,64658.576172822766,0.999992191888746,64658.57725321276,0.999992519541649,64658.57995373999,0.9999933387992516,193975.73337977557
 2006-10-25T04:00:00,0.0,0.0,0.0,0.0,4.0,65653.59927315004,0.999984013019864,65653.601480665,0.9999846838838254,65653.60700052457,0.9999863613003724,196960.8077543396
 2006-10-25T05:00:00,0.0,0.0,0.0,0.0,4.0,69867.5741265048,0.9999893712446324,69867.57579940766,0.9999898172606326,69867.57998182268,0.9999909324712584,209602.72990773516
 2006-10-25T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999308725731848,0.0,0.999933773377402,0.0,0.9999410264976666,0.0
 2006-10-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998404387933124,0.0,0.999847134483324,0.0,0.9998638762698334,0.0
 2006-10-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997472276613846,0.0,0.9997578347836166,0.0,0.9997843566470224,0.0
 2006-10-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996503600155998,0.0,0.9996650320088728,0.0,0.9997017176049244,0.0
 2006-10-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999546494597091,0.0,0.9995655251099544,0.0,0.9996131086723632,0.0
 2006-10-25T11:00:00,19206469.14929411,11397168.412485044,11058893.513796885,41662531.07557604,5.0,141947.70148326142,0.9982967687070652,144477.81045208458,0.998354682707208,172408.6154551434,0.998353241096559,458834.1273904894
 2006-10-25T12:00:00,25940427.82789104,16502629.1244919,16277070.234842973,58720127.18722591,5.0,402673.9687586787,0.9914554328976232,413174.7903825296,0.9916437374479982,502658.63405472896,0.991155311176522,1318507.3931959372
 2006-10-25T13:00:00,26817077.09830632,19505680.219917748,19473657.40150936,65796414.71973341,5.0,640503.0367490812,0.9797016872638116,658633.9240743243,0.9800772602012376,754938.1067947799,0.9791134364273074,2054075.0676181852
 2006-10-25T14:00:00,29468642.76805469,21824536.811887737,21929790.60140113,73222970.18134356,5.0,845511.670897658,0.9627782636636868,870354.1099654728,0.963397126278748,1011104.7810158512,0.961973338165837,2726970.561878982
 2006-10-25T15:00:00,32921893.1637702,22480797.63768095,22604532.931850053,78007223.73330119,5.0,906189.1128763148,0.9432127284393812,933047.3028728224,0.9441023043909796,1168367.851376432,0.941136157833808,3007604.2671255693
 2006-10-25T16:00:00,31730380.6799308,23336108.932621658,23417076.722152386,78483566.33470485,5.0,987619.9405113542,0.9229004533621544,1017070.5943443292,0.9240682121658658,1206586.4155562096,0.9194636305103828,3211276.9504118934
 2006-10-25T17:00:00,25275810.85378459,21560004.02193254,21552405.03281296,68388219.90853009,1.0,16442013.658472637,0.9132205611219104,16947905.362709954,0.914521867580902,17386107.94184567,0.9094236603281296,50776026.96302826
 2006-10-25T18:00:00,20816318.963036224,17186126.91771678,17055737.599793196,55058183.480546206,1.0,9198982.06812514,0.9130778405259466,9458113.675358037,0.9143851359899644,9603290.284523506,0.909301903540891,28260386.028006684
 2006-10-25T19:00:00,14210085.026998697,13161078.87939581,11024401.796099754,38395565.70249426,1.0,2655025.840006425,0.9129515076391728,2620741.148135736,0.9142641044284034,2559581.567950099,0.9091941273204212,7835348.55609226
 2006-10-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.912836257519353,0.0,0.9141536905660432,0.0,0.9090958059518522,0.0
 2006-10-25T21:00:00,0.0,0.0,0.0,0.0,4.0,59630128.486870974,0.9689279122539974,61308430.23852418,0.9698062730829587,72842509.13033493,0.9662093932041704,193781067.8557301
 2006-10-25T22:00:00,0.0,0.0,0.0,0.0,4.0,70372.42320896575,0.9999933396833206,70372.4244343988,0.9999936191711534,70372.42749667412,0.9999943179976556,211117.27514003863
 2006-10-25T23:00:00,0.0,0.0,0.0,0.0,4.0,57545.94406164435,0.9999883910680278,57545.94539312396,0.9999888782153206,57545.94872108872,0.9999900962699136,172637.83817585703
 2006-10-26T00:00:00,0.0,0.0,0.0,0.0,4.0,58774.49196688441,0.9999925633864098,58774.49291247302,0.9999928754501024,58774.49527813888,0.9999936557287156,176323.48015749632
 2006-10-26T01:00:00,0.0,0.0,0.0,0.0,4.0,59329.1004841253,0.9999931491242604,59329.10148818512,0.9999934366085504,59329.10399967421,0.9999941554292552,177987.3059719846
 2006-10-26T02:00:00,0.0,0.0,0.0,0.0,4.0,40890.11009817087,0.9999911284581832,40890.1107487076,0.9999915007359764,40890.11237530683,0.9999924315728772,122670.3332221853
 2006-10-26T03:00:00,0.0,0.0,0.0,0.0,4.0,50193.117405288045,0.9999899296011808,50193.11844514405,0.999990352186784,50193.1210448146,0.9999914088124552,150579.3568952467
 2006-10-26T04:00:00,0.0,0.0,0.0,0.0,4.0,41039.01530626248,0.9999947816418818,41039.01571223291,0.9999950006205984,41039.01672736884,0.9999955481511632,123117.0477458642
 2006-10-26T05:00:00,0.0,0.0,0.0,0.0,4.0,37796.98625759535,0.9999930832611286,37796.986698929846,0.9999933735092428,37796.98780322486,0.9999940992405651,113390.96075975004
 2006-10-26T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99995584759782,0.0,0.9999577003714636,0.0,0.9999623330143628,0.0
 2006-10-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998996776479538,0.0,0.9999038874893336,0.0,0.9999144137032862,0.0
 2006-10-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998382963914476,0.0,0.9998450819833784,0.0,0.9998620485590792,0.0
 2006-10-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999767659292852,0.0,0.9997774090395748,0.0,0.9998017871362148,0.0
 2006-10-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996724866976624,0.0,0.9996862301857726,0.0,0.9997205941637136,0.0
 2006-10-26T11:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995701484342652,0.0,0.9995881863577348,0.0,0.9996332880669396,0.0
 2006-10-26T12:00:00,2651009.6784868995,2033801.3479956763,1899200.6380909744,6584011.66457355,5.0,5027.591999803255,0.9994476810314574,3878.634999179773,0.9994748481464084,3048.717817956695,0.9995349290936308,11954.944816939722
 2006-10-26T13:00:00,2381296.688737367,11466593.9061716,10749495.215410624,24597385.810319588,5.0,26606.111969807465,0.9988885642998762,20694.29567538152,0.9990337996581088,2875.3525498412982,0.9993325401533456,50175.76019503028
 2006-10-26T14:00:00,0.0,9870363.948991893,9270522.000669658,19140885.949661557,5.0,20379.545297460485,0.998270778538324,16110.436600363866,0.9985455333909604,0.0,0.9992327187361582,36489.98189782435
 2006-10-26T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9979839271612448,0.0,0.9983046049980684,0.0,0.9991352307279332,0.0
 2006-10-26T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.997882621154429,0.0,0.9982075501098796,0.0,0.9990488052626062,0.0
 2006-10-26T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997794232461795,0.0,0.9981228704847478,0.0,0.9989733997251594,0.0
 2006-10-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.997720046524462,0.0,0.9980517976226408,0.0,0.9989101107420454,0.0
 2006-10-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9976543036485732,0.0,0.9979888135245684,0.0,0.9988540246439038,0.0
 2006-10-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9975915368241872,0.0,0.9979286805935188,0.0,0.9988004774538094,0.0
 2006-10-26T21:00:00,0.0,0.0,0.0,0.0,4.0,1577559.3946302454,0.9999936171965156,1420831.922714396,0.999993885039022,939966.9945835236,0.9999945547477532,3938358.311928164
 2006-10-26T22:00:00,0.0,0.0,0.0,0.0,4.0,38477.41794365713,0.999995938686896,38477.41827892266,0.9999961091123656,38477.41911660854,0.9999965352412372,115432.25533918833
 2006-10-26T23:00:00,0.0,0.0,0.0,0.0,4.0,44388.6286798312,0.9999946217942814,44388.62915878336,0.9999948474807066,44388.63035579308,0.999995411783107,133165.88819440763
 2006-10-27T00:00:00,0.0,0.0,0.0,0.0,4.0,43347.54500756159,0.999992207429485,43347.54559152392,0.9999925344302496,43347.54705149202,0.999993352057257,130042.6376505775
 2006-10-27T01:00:00,0.0,0.0,0.0,0.0,4.0,50710.33441809594,0.9999948804365794,50710.33504791074,0.99999509526956,50710.3366225834,0.999995632434198,152131.00608859007
 2006-10-27T02:00:00,0.0,0.0,0.0,0.0,4.0,39446.500717463554,0.999990842064566,39446.50136757693,0.999991226360336,39446.50299291465,0.9999921872467764,118339.50507795514
 2006-10-27T03:00:00,0.0,0.0,0.0,0.0,4.0,39518.88932571701,0.9999898496773806,39518.89009595921,0.9999902756168378,39518.89202186659,0.999991340628427,118556.6714435428
 2006-10-27T04:00:00,0.0,0.0,0.0,0.0,4.0,35862.669831234285,0.9999907155185492,35862.67045258129,0.9999911051245878,35862.6720058763,0.9999920792887318,107588.01228969188
 2006-10-27T05:00:00,0.0,0.0,0.0,0.0,4.0,34005.32973501654,0.9999945047947184,34005.3300747168,0.9999947353908132,34005.330924563175,0.9999953119692654,102015.9907342965
 2006-10-27T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999638382863264,0.0,0.9999653557455512,0.0,0.9999691499741278,0.0
 2006-10-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999158209235208,0.0,0.999919353342292,0.0,0.9999281857405684,0.0
 2006-10-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998480948273352,0.0,0.9998544692460832,0.0,0.9998704077315286,0.0
 2006-10-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999753449507216,0.0,0.9997637955412312,0.0,0.9997896645842128,0.0
 2006-10-27T10:00:00,12565863.267616376,13805584.211143477,12304823.688745674,38676271.16750553,1.0,4616067.48405969,0.99963965022638,4370935.740542291,0.999654771636088,4291153.101288272,0.9996925809451546,13278156.325890252
 2006-10-27T11:00:00,22024425.30111582,20668133.490131862,19453592.746500403,62146151.53774808,5.0,661448.9788166741,0.9918327844516313,647291.8635433479,0.99234306485317,654813.3606275963,0.9930955996094656,1963554.2029876185
 2006-10-27T12:00:00,27063254.914882746,22984074.60457789,22158760.308478046,72206089.82793868,5.0,865236.5304918056,0.9744218931519456,851871.5716473148,0.9759524481863906,924363.8323485198,0.9777532736122212,2641471.9344876404
 2006-10-27T13:00:00,27605699.508864813,23787135.028519936,23218716.17789268,74611550.71527743,5.0,978341.3978900268,0.9537459519744412,968594.3675702228,0.9563874591366052,1043426.0222530348,0.958932275673992,2990361.7877132846
 2006-10-27T14:00:00,28759467.409131512,24148478.83369255,23212999.66489575,76120945.9077198,5.0,1070909.705463733,0.931125994452811,1047669.1883447934,0.935034243374854,1172027.419642693,0.9380039780111202,3290606.31345122
 2006-10-27T15:00:00,30035819.92752248,21793865.21640547,20735852.38968776,72565537.53361571,5.0,927695.190627188,0.9087796641825976,904087.1231427358,0.9141688892816184,1117172.4127923746,0.9161354485754886,2948954.7265622984
 2006-10-27T16:00:00,22850224.14114376,14315509.996399892,14636438.743351448,51802172.88089512,5.0,479548.01851362456,0.8945048983058923,491742.8099617398,0.9005498799695525,600820.3453708636,0.9010733614757264,1572111.173846228
 2006-10-27T17:00:00,9252950.91463378,7126969.661056617,7219785.56457828,23599706.14026868,1.0,2079737.682366592,0.8902158802377788,2128529.9946654565,0.8963214012615909,2135632.8835394285,0.8965181069776187,6343900.560571476
 2006-10-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8901010467577696,0.0,0.896211386555524,0.0,0.8964201410498633,0.0
 2006-10-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8899987531739968,0.0,0.8961133855322131,0.0,0.8963328730698552,0.0
 2006-10-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8899141760325912,0.0,0.8960323575136341,0.0,0.8962607192160835,0.0
 2006-10-27T21:00:00,0.0,0.0,0.0,0.0,4.0,71247923.25632003,0.95019469965131,70261130.94541313,0.9559736122866064,78722457.91468744,0.9561887303697112,220231512.1164206
 2006-10-27T22:00:00,0.0,0.0,0.0,0.0,4.0,32853.91991510492,0.9999945725819416,32853.92021230183,0.999994800333471,32853.920954863046,0.9999953697994228,98561.76108226978
 2006-10-27T23:00:00,0.0,0.0,0.0,0.0,4.0,31514.87640391008,0.999995941647037,31514.876665229636,0.9999961119482896,31514.87731924713,0.9999965377665716,94544.63038838684
 2006-10-28T00:00:00,0.0,0.0,0.0,0.0,4.0,25082.779879458965,0.9999955830999888,25082.78006523032,0.9999957684470032,25082.780530067263,0.9999962318854452,75248.34047475655
 2006-10-28T01:00:00,0.0,0.0,0.0,0.0,4.0,20496.771784915654,0.9999970605802389,20496.77188174702,0.9999971839275358,20496.772123642342,0.9999974923429654,61490.31579030502
 2006-10-28T02:00:00,0.0,0.0,0.0,0.0,4.0,16740.698225808774,0.9999963601369348,16740.69831542124,0.9999965128770354,16740.698539690406,0.9999968947857188,50222.095080920415
 2006-10-28T03:00:00,0.0,0.0,0.0,0.0,4.0,16622.359862656656,0.99999769997064,16622.359921059666,0.9999977964871052,16622.36006682916,0.9999980378151904,49867.079850545495
 2006-10-28T04:00:00,0.0,0.0,0.0,0.0,4.0,19420.66048913252,0.9999944985784228,19420.66065291378,0.9999947294353728,19420.661062197643,0.9999953066660634,58261.98220424394
 2006-10-28T05:00:00,0.0,0.0,0.0,0.0,4.0,21771.780059288885,0.9999966112308736,21771.78018324351,0.9999967534342828,21771.780491994705,0.9999971089972072,65315.3407345271
 2006-10-28T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999735274613052,0.0,0.999974638332278,0.0,0.9999774159346816,0.0
 2006-10-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999293207193986,0.0,0.9999322866442808,0.0,0.9999397025911204,0.0
 2006-10-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998713526531798,0.0,0.9998767511004152,0.0,0.9998902492837152,0.0
