version,0.3.0
 2006-10-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997877445878512,0.0,0.9997966514924332,0.0,0.9998189221612848,0.0
 2006-10-28T10:00:00,4583358.073746082,3983780.6393252825,3426816.3327586483,11993955.045830011,1.0,717085.1545564411,0.9996834329281246,652386.3396370008,0.999696717077982,634403.5291807556,0.9997299325345664,2003875.0233741973
 2006-10-28T11:00:00,14495488.576308995,12361655.755122008,11136270.468452455,37993414.79988346,1.0,3825980.045551869,0.9995598951542504,3633527.729928521,0.9995783633375936,3701135.29330644,0.9996245408610802,11160643.06878683
 2006-10-28T12:00:00,14654234.678341107,12417568.886402484,11586430.245663255,38658233.810406856,1.0,4440973.561298046,0.9994327807903192,4278486.706909281,0.9994565830921146,4389699.664945432,0.9995160979523352,13109159.93315276
 2006-10-28T13:00:00,13938422.443132743,11538187.011964131,10886614.628056988,36363224.083153866,1.0,3346349.9602590734,0.9993064656643894,3211868.3225499527,0.9993355685460972,3284452.0296993484,0.9994083368838717,9842670.312508376
 2006-10-28T14:00:00,6402352.707301829,5087600.790306633,4780910.427310376,16270863.924918838,1.0,662872.1778856153,0.9991859938562933,606020.8569542513,0.9992201521139212,586359.2525664545,0.9993055608254648,1855252.2874063207
 2006-10-28T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990755391644828,0.0,0.9991143324483306,0.0,0.999211330498584,0.0
 2006-10-28T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989815323097208,0.0,0.9990242704168218,0.0,0.9991311320343262,0.0
 2006-10-28T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988938768069474,0.0,0.9989402932145988,0.0,0.9990563519906372,0.0
 2006-10-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988128562746488,0.0,0.9988626725586242,0.0,0.9989872323261172,0.0
 2006-10-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987376035765942,0.0,0.99879057770043,0.0,0.998923033275628,0.0
 2006-10-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986627948996518,0.0,0.9987189082308257,0.0,0.9988592130252948,0.0
 2006-10-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985894781336456,0.0,0.998648668066883,0.0,0.9987966655434868,0.0
 2006-10-28T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985268533960152,0.0,0.998588671260182,0.0,0.9987432395694426,0.0
 2006-10-28T23:00:00,0.0,0.0,0.0,0.0,4.0,958715.3175287454,0.9999924072389856,958717.7031579,0.9999927258551148,958723.668211012,0.9999935225173274,2876156.6888976577
 2006-10-29T00:00:00,0.0,0.0,0.0,0.0,4.0,31797.00427260777,0.9999914481533838,31797.00475201896,0.999991807015761,31797.00595070731,0.9999927043089896,95391.01497533404
 2006-10-29T01:00:00,0.0,0.0,0.0,0.0,4.0,38507.2096290472,0.9999895566234468,38507.210370131215,0.9999899948603684,38507.21222311944,0.999991090620324,115521.63222229786
 2006-10-29T02:00:00,0.0,0.0,0.0,0.0,4.0,46405.71800363307,0.9999879315061768,46405.71910626056,0.99998843793813,46405.72186280451,0.9999897042117518,139217.15897269812
 2006-10-29T03:00:00,0.0,0.0,0.0,0.0,4.0,43737.2216253119,0.999989117042546,43737.222589474,0.9999895737256648,43737.22500014109,0.9999907156081692,131211.66921492698
 2006-10-29T04:00:00,0.0,0.0,0.0,0.0,4.0,38955.599595997934,0.9999896898297804,38955.60034716671,0.9999901224769456,38955.602225271,0.9999912042603708,116866.80216843564
 2006-10-29T05:00:00,0.0,0.0,0.0,0.0,4.0,42686.30260338934,0.999988823988612,42686.303521120375,0.9999892929691956,42686.305815764325,0.999990465600066,128058.91194027406
 2006-10-29T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999494526366148,0.0,0.9999515737629407,0.0,0.9999568773902068,0.0
 2006-10-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998807714510172,0.0,0.9998857746558754,0.0,0.9998982845820308,0.0
 2006-10-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998010963026877,0.0,0.9998094429273277,0.0,0.9998303126819844,0.0
 2006-10-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997122543385016,0.0,0.999724329051344,0.0,0.9997545204527114,0.0
 2006-10-29T10:00:00,0.0,3600139.464907217,0.0,3600139.464907217,1.0,56618.781179078,0.9996102125517008,0.0,0.9996265692588128,0.0,0.9996674672839586,56618.781179078
 2006-10-29T11:00:00,21809801.48848152,14333837.813466704,7269914.503849943,43413553.80579817,1.0,1668862.5864253573,0.9994915877234236,1222402.9329933887,0.9995129223013745,1976359.7429854216,0.9995662669079348,4867625.262404168
 2006-10-29T12:00:00,17907956.97825497,19666012.12096244,13981476.446158294,51555445.545375705,1.0,4497061.968415896,0.9993652376308316,3574919.243688558,0.999391874256006,3571109.799100445,0.999458476008959,11643091.011204898
 2006-10-29T13:00:00,23031936.90676052,15923770.37565775,17396754.78864455,56352462.07106282,1.0,4821759.811573306,0.9992315489053076,5770368.801046868,0.999263795529822,6227556.777227975,0.9993444244272665,16819685.389848147
 2006-10-29T14:00:00,17909671.91220217,18838196.261503924,13825674.8592465,50573543.03295259,1.0,6306651.583895603,0.9990938559233934,5142435.576186443,0.9991318805784368,5447421.942703636,0.9992269567626306,16896509.102785684
 2006-10-29T15:00:00,22122564.498839278,11022211.766948974,6793341.3377426965,39938117.60353094,1.0,3298127.652016514,0.9989565615614322,2399573.076172206,0.9990003475196584,5874377.013405186,0.9991098291658356,11572077.741593909
 2006-10-29T16:00:00,8625573.228517745,0.0,0.0,8625573.228517745,1.0,0.0,0.9988273535639548,0.0,0.9988765614960808,955309.2363961324,0.99899960015122,955309.2363961324
 2006-10-29T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987183167795618,0.0,0.9987721002380536,0.0,0.9989065794595048,0.0
 2006-10-29T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986277261122298,0.0,0.9986853110400072,0.0,0.9988292953889494,0.0
 2006-10-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985483884199452,0.0,0.9986093026067872,0.0,0.998761611377022,0.0
 2006-10-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984718924627772,0.0,0.9985360166605418,0.0,0.9986963516860948,0.0
 2006-10-29T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983899972088878,0.0,0.998457557989045,0.0,0.9986264857852674,0.0
 2006-10-29T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983035551788116,0.0,0.9983747433383888,0.0,0.9985527409708392,0.0
 2006-10-29T23:00:00,0.0,0.0,0.0,0.0,4.0,1173898.6618756752,0.9999877583379434,1173902.6639668352,0.99998827203658,1173912.6708353204,0.9999895564796908,3521713.9966778317
 2006-10-30T00:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-10-30T01:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-10-30T02:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-10-30T03:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-10-30T04:00:00,0.0,0.0,0.0,0.0,4.0,41233.06719308063,0.9999892902107796,41233.068040932936,0.9999897396272148,41233.0701606082,0.99999086334023,123699.20539462176
 2006-10-30T05:00:00,0.0,0.0,0.0,0.0,4.0,38149.496726318765,0.9999944521782168,38149.49713793393,0.9999946849822652,38149.49816671535,0.9999952670814471,114448.49203096805
 2006-10-30T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999623178311756,0.0,0.9999638990934806,0.0,0.9999678528541646,0.0
 2006-10-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999058160918194,0.0,0.9999097683447906,0.0,0.9999196504891806,0.0
 2006-10-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998168501717396,0.0,0.999824535714492,0.0,0.9998437525115308,0.0
 2006-10-30T09:00:00,10538455.151735088,9569821.116363714,7904698.423527392,28012974.691626195,1.0,3394662.233612425,0.9997007009091686,3189124.3067792,0.9997132604402376,3137111.104973847,0.9997446640726452,9720897.645365473
 2006-10-30T10:00:00,18281328.55678812,17660426.635406677,15801611.803694982,51743366.995889775,1.0,12735614.561868764,0.9995621419010772,12253164.998485152,0.9995805158038576,12087356.00429191,0.9996264575898716,37076135.56464583
 2006-10-30T11:00:00,21494772.20941064,22455297.243868023,21139859.203195665,65089928.65647432,5.0,1088769.6722523873,0.9865837336563882,1065634.8158907208,0.9874190448448068,1001070.7218757396,0.9894207141669068,3155475.210018848
 2006-10-30T12:00:00,29224835.94504841,26162748.195286,25155806.083414037,80543390.22374845,5.0,1481389.1585056782,0.9575889623732928,1460142.835709454,0.9601137782944736,1546212.3615442154,0.964895089858192,4487744.355759348
 2006-10-30T13:00:00,30521235.9196613,27910287.36422324,27042452.627716277,85473975.91160083,5.0,1670634.9962733749,0.9221107694733328,1655138.621127244,0.9265021479694728,1734367.2827334614,0.9333815912995944,5060140.90013408
 2006-10-30T14:00:00,31597181.054420523,27794528.45576941,26837456.313933343,86229165.82412326,5.0,1702205.6947775502,0.8850058297288413,1676489.3441419594,0.8913340317409326,1828181.686004843,0.8998610615668151,5206876.724924352
 2006-10-30T15:00:00,31967375.195376992,24574913.934142888,23746099.551408343,80288388.68092822,5.0,1457163.224064381,0.8501936102626377,1427306.0439943336,0.8586750300533015,1724642.8990122308,0.8662885235156129,4609112.167070945
 2006-10-30T16:00:00,22572617.671421517,17250173.493246865,17678861.451079313,57501652.61574768,5.0,844847.0402961902,0.8265758879768388,871551.560839117,0.8359362254373938,975815.4931590216,0.8425246904909037,2692214.094294329
 2006-10-30T17:00:00,15928590.691682808,12731372.99046095,12863964.177187225,41523927.85933098,1.0,8473749.704919089,0.8190118129984801,8738613.241724016,0.8284558298982021,9031968.138836246,0.8351080512434593,26244331.08547936
 2006-10-30T18:00:00,8571898.701925619,6509650.848476346,6471725.387837179,21553274.938239142,1.0,2038961.302286932,0.8188799292927801,2086974.980445991,0.8283294804475334,2095284.3094707057,0.8349955395475352,6221220.592203627
 2006-10-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8187672544954099,0.0,0.8282215338389937,0.0,0.8348994152198731,0.0
 2006-10-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8186602631682726,0.0,0.8281190322044029,0.0,0.8348081395342114,0.0
 2006-10-30T21:00:00,0.0,0.0,0.0,0.0,4.0,73718328.78317222,0.8787568737789547,76933824.92950624,0.8881786375834272,86385292.72914319,0.8948493773052116,237037446.4418217
 2006-10-30T22:00:00,0.0,0.0,0.0,0.0,4.0,49051124.82099119,0.9798764528696404,44783775.63119068,0.985636017965886,45175125.81310049,0.989228883020568,139010026.26528236
 2006-10-30T23:00:00,0.0,0.0,0.0,0.0,4.0,44157.85689385977,0.9999911528793444,44157.85760260407,0.9999915241323488,44157.85937446539,0.9999924524068858,132473.57387092922
 2006-10-31T00:00:00,0.0,0.0,0.0,0.0,4.0,48934.93703189351,0.9999877583379434,48934.93826338145,0.99998827203658,48934.94134264911,0.9999895564796908,146804.8166379241
 2006-10-31T01:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-10-31T02:00:00,0.0,0.0,0.0,0.0,4.0,36690.98331786354,0.9999911018169164,36690.98397871367,0.999991475212661,36690.98563071776,0.9999924088448678,110072.95292729496
 2006-10-31T03:00:00,0.0,0.0,0.0,0.0,4.0,25097.35888090916,0.999993432927754,25097.35916181928,0.9999937085027574,25097.359864258822,0.9999943975456884,75292.07790698725
 2006-10-31T04:00:00,0.0,0.0,0.0,0.0,4.0,32205.86639980763,0.9999906888772824,32205.86692418732,0.9999910796012724,32205.868235191083,0.9999920565607224,96617.60155918603
 2006-10-31T05:00:00,0.0,0.0,0.0,0.0,4.0,46381.08646510379,0.9999922388069772,46381.08717402969,0.9999925644910432,46381.0889445917,0.9999933788258014,139143.26258372518
 2006-10-31T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999412759878382,0.0,0.9999437402320602,0.0,0.9999499017853288,0.0
 2006-10-31T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998497032938136,0.0,0.9998560102162496,0.0,0.9998717799350946,0.0
 2006-10-31T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997448654690696,0.0,0.9997555717163196,0.0,0.9997823414301912,0.0
 2006-10-31T09:00:00,9957982.95383743,8870919.045814048,8515379.195895988,27344281.19554747,1.0,2106006.35773872,0.9996296508709388,2146867.27346862,0.9996451918850464,2096791.5664223607,0.9996840503656346,6349665.1976297
 2006-10-31T10:00:00,16900980.383089848,11212051.678390404,10941301.36570622,39054333.42718648,1.0,3452218.8819839912,0.9995047566125678,3532701.7620266946,0.9995255385825166,3844016.590023493,0.999577501457671,10828937.234034177
 2006-10-31T11:00:00,14621172.270030946,10054159.473870523,8301355.536342601,32976687.28024407,5.0,72520.10918590146,0.9982799662117412,69551.56902871064,0.99835193723586,79021.36846747495,0.9984034902655392,221093.04668208704
 2006-10-31T12:00:00,18209193.862603877,11002292.261145905,10305382.149804285,39516868.27355406,5.0,97024.39480092676,0.9967722386032166,93834.51983185188,0.9969872924285792,110140.8597889041,0.9970142682223708,300999.7744216827
 2006-10-31T13:00:00,13859282.77686466,12883297.724103782,11249593.472224448,37992173.97319289,5.0,84885.06980346974,0.9941551467605928,75755.7716023477,0.994643758848857,75220.85570850378,0.9947034468757,235861.6971143212
 2006-10-31T14:00:00,0.0,10745058.60245809,5057363.875890472,15802422.47834856,5.0,24933.670986350517,0.9931584409167634,10350.873771232487,0.993902787988449,0.0,0.994263301270831,35284.544757583004
 2006-10-31T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9928367307057095,0.0,0.9937597261628296,0.0,0.9941668739030436,0.0
 2006-10-31T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9927417841912696,0.0,0.9936687639027174,0.0,0.9940858738029554,0.0
 2006-10-31T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9926627499134116,0.0,0.9935930461517009,0.0,0.9940184486378018,0.0
 2006-10-31T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9926021576824212,0.0,0.9935349965612696,0.0,0.9939667566214728,0.0
 2006-10-31T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9925614731379854,0.0,0.9934960192682606,0.0,0.993932048110152,0.0
 2006-10-31T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9925319546144624,0.0,0.9934677394348128,0.0,0.9939068654757612,0.0
 2006-10-31T21:00:00,0.0,0.0,0.0,0.0,4.0,4672321.200904194,0.9999274556156726,4268412.336069341,0.9999796615023778,4469805.836733119,0.9999956816782184,13410539.373706654
 2006-10-31T22:00:00,0.0,0.0,0.0,0.0,4.0,38929.05532285035,0.9999957854996124,38929.055661507686,0.999995962353302,38929.056507603615,0.9999964045551832,116787.16749196163
 2006-10-31T23:00:00,0.0,0.0,0.0,0.0,4.0,50514.2045972338,0.9999927602357696,50514.20533741836,0.9999930640390438,50514.20718732219,0.9999938236634516,151542.61712197436
 2006-11-01T00:00:00,0.0,0.0,0.0,0.0,4.0,58676.943363147206,0.9999921870785174,58676.94431772444,0.9999925149332726,58676.94670456309,0.9999933346955832,176030.83438543472
 2006-11-01T01:00:00,0.0,0.0,0.0,0.0,4.0,78466.91511237461,0.99998427499232,78466.91787703696,0.9999849348630936,78466.92479052936,0.9999865847924648,235400.75777994096
 2006-11-01T02:00:00,9461309.583185982,0.0,0.0,9461309.583185982,4.0,86561.41378370057,0.999990130520734,86561.41573313253,0.9999905446751208,86561.42060793855,0.999991580219526,259684.25012477167
 2006-11-01T03:00:00,0.0,0.0,0.0,0.0,4.0,97458.29200058743,0.9999781408406584,97458.29685363264,0.9999790581197258,97458.30898774815,0.9999813516683056,292374.8978419682
 2006-11-01T04:00:00,0.0,0.0,0.0,0.0,4.0,115538.93467217978,0.9999750637743524,115538.94171199483,0.9999761101767988,115538.95931441008,0.9999787265832224,346616.8356985847
 2006-11-01T05:00:00,30394650.159398504,24941284.93507984,22261566.200482477,77597501.29496083,4.0,115538.99059299567,0.9999833758495684,115538.9952864682,0.999984073451199,115539.00702159098,0.9999858177221482,346616.99290105485
 2006-11-01T06:00:00,23965608.3088642,20263457.552978568,19685473.53016648,63914539.39200926,1.0,17261582.249416783,0.9998877869845864,17793178.359345093,0.999892495795594,18249180.885700274,0.9999042696245004,53303941.49446215
 2006-11-01T07:00:00,29261174.62087848,21095953.26237578,20617078.02402268,70974205.90727696,1.0,17341150.806956436,0.9997405939859728,17874621.56791348,0.9997514794780858,21247032.686875828,0.9997786973726872,56462805.06174575
 2006-11-01T08:00:00,26825312.385653622,21254394.42688537,20851197.679925416,68930904.49246441,1.0,15865860.557472384,0.9995900441877528,16345721.740023838,0.9996072472228392,17728492.266629353,0.9996502613916928,49940074.56412559
 2006-11-01T09:00:00,26722571.405314896,21920752.727179658,21664434.248454258,70307758.38094881,1.0,16344435.848278295,0.9994441566112084,16840953.79491318,0.999467481547785,17828337.081327114,0.9995258028123394,51013726.72451859
 2006-11-01T10:00:00,29552961.032970253,22723961.77013082,22607126.22691876,74884049.03001983,1.0,17536246.40089298,0.9992950720826576,18074343.88622646,0.9993246530748844,20404271.837918814,0.9993986168718604,56014862.12503825
 2006-11-01T11:00:00,32213365.610649064,23148829.260872312,23125238.11528532,78487432.98680669,5.0,947700.6102048584,0.9874461418444148,975999.366649434,0.9876404505331456,1166864.971908786,0.9869882462122218,3090564.948763078
 2006-11-01T12:00:00,31752080.49273599,22202871.737494625,22246982.13001981,76201934.36025043,5.0,860443.9808909418,0.967234063828733,886110.4409791601,0.9676984659442333,1069313.121189273,0.9657170094247544,2815867.543059375
 2006-11-01T13:00:00,28794904.82106645,21479724.593186453,21571378.57015382,71846007.98440674,5.0,771567.4330009553,0.9497380015618055,793765.6478303381,0.95045288409128,908298.4580261,0.947703565975792,2473631.538857393
 2006-11-01T14:00:00,29201308.654980674,21551339.65816024,21664631.920225214,72417280.23336613,5.0,771567.4330957613,0.932813050867332,793765.647886268,0.9337756205425816,917474.5610992686,0.9306400894414758,2482807.642081298
 2006-11-01T15:00:00,31024842.73536316,20704193.10534465,20781397.176720235,72510433.01742804,5.0,709323.791211811,0.9164936597636288,729968.9922218734,0.9176913109077506,897014.9831298155,0.9135172376423184,2336307.7665635003
 2006-11-01T16:00:00,29145555.718924426,20807332.615773045,20833333.2510462,70786221.58574367,5.0,727043.9621053191,0.9012843749502788,748203.4193003788,0.902700907887755,874759.9718367134,0.8975843431133853,2350007.3532424117
 2006-11-01T17:00:00,24830570.498755336,21077973.836839195,21039365.53655423,66947909.87214875,1.0,14666781.081427593,0.8941570342617017,15105031.813360726,0.8956779380790909,15536553.289589845,0.8902943698931768,45308366.18437816
 2006-11-01T18:00:00,24146783.16773604,20514633.617650617,20465009.279878262,65126426.065264925,1.0,14438089.73272645,0.8940111733264239,14871107.593574312,0.8955381979273519,15198207.915997831,0.890169934041833,44507405.2422986
 2006-11-01T19:00:00,23657686.901472192,20124465.57565341,20081003.020768847,63863155.49789444,1.0,14279413.337885017,0.8938673104861499,14708807.800668228,0.8954003720242668,15040855.70788316,0.8900472027911926,44029076.84643641
 2006-11-01T20:00:00,22348699.632730924,18858521.46074155,18815168.47494579,60022389.56841826,1.0,12421431.051255666,0.8937249395568121,12788578.53635511,0.8952639754268433,13051982.17004566,0.8899257443090772,38261991.75765643
 2006-11-01T21:00:00,0.0,0.0,0.0,0.0,4.0,77529201.09253995,0.9516454249269396,80923762.7987404,0.9531840167012212,90881620.1296534,0.9478810915877504,249334584.02093372
 2006-11-01T22:00:00,17424613.318038136,0.0,0.0,17424613.318038136,4.0,1961885.3890158497,0.9999891303631796,843975.7753657999,0.9999895864873226,5565326.96824745,0.9999638306727046,8371188.132629098
 2006-11-01T23:00:00,11719240.948020725,0.0,0.0,11719240.948020725,4.0,97398.06395458928,0.9999816974497654,97398.06785809914,0.99998246548233,97398.07761772675,0.9999843858575578,292194.2094304152
 2006-11-02T00:00:00,5511748.345260206,0.0,0.0,5511748.345260206,4.0,109333.552036584,0.9999833492083016,109333.5564507336,0.9999840479278838,109333.56748771548,0.999985794994139,328000.6759750331
 2006-11-02T01:00:00,16854070.23868042,0.0,0.0,16854070.23868042,4.0,115275.44189644366,0.9999889438743124,115275.44553018852,0.9999894078241148,115275.45461509992,0.9999905678761084,345826.3420417321
 2006-11-02T02:00:00,0.0,0.0,0.0,0.0,4.0,103472.171273062,0.9999827109279532,103472.17558285338,0.999983436431786,103472.18635887076,0.9999852504689144,310416.53321478615
 2006-11-02T03:00:00,16344617.368035523,0.0,0.0,16344617.368035523,4.0,87551.4020369238,0.9999821015089768,87551.40546739544,0.9999828525859464,87551.41404544625,0.9999847305656996,262654.2215497655
 2006-11-02T04:00:00,0.0,0.0,0.0,0.0,4.0,100714.09417421144,0.99997731496139,100714.09961701612,0.9999782668969488,100714.1132260944,0.9999806471000148,302142.307017322
 2006-11-02T05:00:00,31506501.94683995,31286253.08959025,29004314.685898338,91797069.72232854,4.0,101164.23296320562,0.9999847216035552,101164.23668420804,0.9999853627331164,101164.24598709682,0.9999869658022884,303492.7156345105
 2006-11-02T06:00:00,18316508.16443617,15440162.48058819,15169597.392204186,48926268.03722854,1.0,6896661.551812513,0.9999015072369456,7078552.797188992,0.9999056403030178,7137575.330019983,0.99991597454933,21112789.679021485
 2006-11-02T07:00:00,24704359.30170756,17070332.32470762,16900245.005481854,58674936.63189703,1.0,10220600.98564442,0.9997723178143512,10517607.70244123,0.9997818720748628,12875457.573439628,0.9998057613811876,33613666.26152527
 2006-11-02T08:00:00,27042467.71558898,21647263.30490683,21704362.7660794,70394093.7865752,1.0,18075858.260041576,0.9996267935950832,18646732.73187746,0.9996424545094712,20792693.8873531,0.9996816127866288,57515284.87927213
 2006-11-02T09:00:00,30946206.358171184,27353814.399760462,26556936.325076744,84856957.0830084,1.0,26849363.57630164,0.9994599726432156,26642519.507669203,0.9994826338893522,29041641.08563108,0.9995392956739064,82533524.16960192
 2006-11-02T10:00:00,37658367.325457074,33195991.77960264,33089387.94674292,103943747.05180262,1.0,36626018.9412346,0.9992831456755896,36063138.263515934,0.999313227137363,39349021.1802632,0.9993884422996624,112038178.38501371
 2006-11-02T11:00:00,40332803.75156054,34941994.95353278,35980308.96893777,111255107.67403112,5.0,2404236.730145654,0.969784889037534,2392714.902902126,0.9712994126122292,2578677.839638933,0.972513737621639,7375629.472686714
 2006-11-02T12:00:00,44424317.99009391,37325791.61959941,37235662.2469865,118985771.8566798,5.0,2893022.158059055,0.910410662456891,2900449.7643041937,0.914312902699571,3529259.459170584,0.9141255352969124,9322731.381533831
 2006-11-02T13:00:00,42489603.3665983,35835349.455519296,37014779.219942056,115339732.04205965,5.0,2774503.8583225566,0.8478219185093359,2794259.7908094293,0.8540610977723005,3395400.7808859525,0.8484488609520873,8964164.430017937
 2006-11-02T14:00:00,41617361.35291204,35233836.82346446,36535791.01229496,113386989.18867144,5.0,2523927.3040408758,0.7904973673088885,2571797.581525271,0.7985134357630933,3177828.0589083447,0.7876220819519566,8273552.94447449
 2006-11-02T15:00:00,41425350.174177445,34084978.23717146,35285019.73463714,110795348.14598604,5.0,2193896.9682702487,0.7392912510116912,2279063.4590555043,0.7478459341007212,2873340.607222735,0.7314036083534199,7346301.034548489
 2006-11-02T16:00:00,40581430.91584768,32596888.37591112,33572561.6943969,106750880.98615567,5.0,1911716.857020925,0.6960734128093439,1985734.609837456,0.7048435798377198,2413014.855471855,0.6840384080533881,6310466.322330236
 2006-11-02T17:00:00,34168069.70156528,30434110.86035817,31115834.87345094,95718015.4353744,1.0,31802110.23328993,0.6781655213925993,32855051.67940527,0.6870300422170527,34080259.92984231,0.6648353170125673,98737421.8425375
 2006-11-02T18:00:00,32569929.10060934,29128564.083981466,29603186.541741207,91301679.726332,1.0,29887457.81665876,0.677986484309889,30868783.412143968,0.6868585180933579,31971117.793716483,0.6646825781605451,92727359.0225192
 2006-11-02T19:00:00,31196320.70992242,27872623.309656743,28238364.538974904,87307308.55855408,1.0,28274876.65808777,0.677812214903868,29200398.95256645,0.6866915615796455,30230911.590035506,0.6645339066752011,87706187.20068973
 2006-11-02T20:00:00,29624403.16881985,26195181.641995367,26602765.606130216,82422350.41694543,1.0,25648844.75267628,0.6776425455565671,26480157.870764647,0.6865290120917233,27370795.46664312,0.6643891595594762,79499798.09008405
 2006-11-02T21:00:00,6198907.492306274,0.0,0.0,6198907.492306274,4.0,81586348.82987054,0.7341470279017487,85150873.74049297,0.7430033401912569,95649147.26453055,0.7209723464196274,262386369.8348941
 2006-11-02T22:00:00,11871909.178741198,0.0,0.0,11871909.178741198,4.0,81062751.98294315,0.8366809236707845,84605976.56078598,0.8454794361745624,95032636.75887032,0.8236270017304,260701365.3025995
 2006-11-02T23:00:00,17900217.046483822,0.0,0.0,17900217.046483822,4.0,81113923.63772395,0.9375186017068764,84661399.577269,0.9462633494108555,95089202.84029213,0.924578396163081,260864526.05528504
 2006-11-03T00:00:00,17624439.18843902,0.0,0.0,17624439.18843902,4.0,13318519.34176726,0.999316661841556,6554923.299268321,0.9999809766222656,27769296.31683912,0.9972090573397338,47642738.9578747
 2006-11-03T01:00:00,5947521.007350681,0.0,0.0,5947521.007350681,4.0,137638.97861829918,0.9999852710796814,137638.98438129268,0.9999858891514966,137638.9987906086,0.999987434567482,412916.9617902005
 2006-11-03T02:00:00,11406142.73396214,0.0,0.0,11406142.73396214,4.0,124234.24783893552,0.999982843024234,124234.25311180954,0.9999835629848915,124234.26629741516,0.9999853631619606,372702.7672481602
 2006-11-03T03:00:00,17063511.546744164,0.0,0.0,17063511.546744164,4.0,117890.78888110728,0.9999852540588722,117890.79313804812,0.999985872844934,117890.80378198955,0.9999874200468096,353672.385801145
 2006-11-03T04:00:00,0.0,0.0,0.0,0.0,4.0,102701.33273812888,0.9999826831766336,102701.3365842374,0.999983409844999,102701.34620056422,0.9999852267939044,308104.0155229305
 2006-11-03T05:00:00,33024001.34796632,32200947.1763698,31237193.27328279,96462141.79761893,4.0,112728.0884359545,0.9999831493988012,112728.0930886377,0.9999838565030182,112728.10472236846,0.9999856245340684,338184.28624696063
 2006-11-03T06:00:00,24408747.739595693,21720444.63490569,21758599.2297074,67887791.60420878,1.0,16334215.206658391,0.999891616666677,16830395.94968437,0.9998961647721804,17224329.375617363,0.9999075367758484,50388940.53196013
 2006-11-03T07:00:00,33109026.72960042,23482723.38609273,23581102.41117652,80172852.52686967,1.0,19142465.77687104,0.9997427260273452,19734262.286289982,0.9997535220522976,25253620.72541212,0.9997805162447712,64130348.788573146
 2006-11-03T08:00:00,33652925.82143059,26883320.73124907,27133363.653755188,87669610.20643483,1.0,24792599.670790896,0.999582087329426,25584914.571090687,0.9995996242593104,29651120.78706825,0.999643473292892,80028635.02894984
 2006-11-03T09:00:00,37577858.40786135,31561876.32722288,32104762.464673944,101244497.19975816,1.0,32687940.000671595,0.9994089013349184,33763384.610236295,0.9994337056937572,38398430.49678724,0.9994957260799294,104849755.10769512
 2006-11-03T10:00:00,41067637.12682731,34123209.21174843,35049684.82675132,110240531.16532704,1.0,37744889.58266796,0.999222767684786,39002760.45165018,0.9992553827969264,46942257.660148986,0.999336933054409,123689907.69446713
 2006-11-03T11:00:00,42682229.92593721,35379160.92745621,36656238.22655456,114717629.079948,5.0,2398161.7182167005,0.9697236471491376,2491350.04969278,0.9699036627241052,3102927.767296398,0.9669085724764592,7992439.535205878
 2006-11-03T12:00:00,44086872.16666067,35735278.9575469,37154412.63212296,116976563.75633052,5.0,2496827.229832021,0.9154859436517038,2589937.704301673,0.9159744769029406,3262557.3395255585,0.9067198988189475,8349322.273659253
 2006-11-03T13:00:00,42359663.00119808,35758937.61029506,37202265.30477809,115320865.91627124,5.0,2426442.5013082447,0.8613832070854869,2520713.6457326827,0.8621723158709845,3055828.886373998,0.8476672339434989,8002985.033414925
 2006-11-03T14:00:00,42105263.31184954,35520965.337568745,36908304.139687344,114534532.78910564,5.0,2289432.6412277804,0.8097421164328585,2378275.3161222544,0.8107843786173753,2901560.922590441,0.7920343425411319,7569268.879940475
 2006-11-03T15:00:00,43804913.244730726,35294579.741368175,36603374.90487405,115702867.89097294,5.0,2193026.042342497,0.761388955044933,2278048.823401669,0.7626710649175389,2912875.8943396704,0.7383745600544539,7383950.760083837
 2006-11-03T16:00:00,41610559.52440175,34468989.08324577,35595743.30424677,111675291.91189428,5.0,2036649.168929592,0.7157765978894113,2115499.85264239,0.7172865365608289,2606029.841189497,0.687715009320036,6758178.862761479
 2006-11-03T17:00:00,37068967.76869096,33121934.907115903,33959066.40726044,104149969.08306731,1.0,34130461.67019719,0.6968465580945088,35252476.66295132,0.698455920368542,36559123.32965462,0.6671342455247099,105942061.66280311
 2006-11-03T18:00:00,36871877.30252786,33251902.36339295,33917670.60077886,104041450.26669969,1.0,35656629.79442879,0.6966700319511864,36861697.63056186,0.6982868018173224,38541795.84312873,0.6669836487875713,111060123.26811936
 2006-11-03T19:00:00,37303542.08855449,33775117.54204171,34414165.30050196,105492824.93109816,1.0,37568441.06618224,0.696498870692949,38841469.42482294,0.6981228230237386,40628453.58848572,0.6668376289033215,117038364.0794909
 2006-11-03T20:00:00,35947186.50392415,32575551.729315877,33116741.83334889,101639480.06658892,1.0,34182807.7396736,0.6963281534558236,35335457.853528336,0.6979592696187447,36936024.05068655,0.6666919878192282,106454289.64388847
 2006-11-03T21:00:00,19034499.794611987,0.0,0.0,19034499.794611987,4.0,80582333.38523166,0.752007356653293,84110235.07456644,0.7536384632300375,94492319.2323943,0.7225160300065941,259184887.6921924
 2006-11-03T22:00:00,18796067.308605835,0.0,0.0,18796067.308605835,4.0,78714563.8667759,0.8550847679377377,82160812.2215578,0.8567101261705318,92299593.53008848,0.8258343511931886,253174969.61842212
 2006-11-03T23:00:00,12526697.022791171,0.0,0.0,12526697.022791171,4.0,72909261.95194885,0.9592185551113066,74838380.2151491,0.9606585968173368,91271035.4244687,0.9306144810977328,239018677.59156665
 2006-11-04T00:00:00,6003385.026211341,0.0,0.0,6003385.026211341,4.0,91855.8387777797,0.9999840152399698,91855.84190125109,0.9999846860107686,19655921.382228058,0.998423700910398,19839633.06290709
 2006-11-04T01:00:00,17886037.97906478,0.0,0.0,17886037.97906478,4.0,98608.83491337774,0.99998486998061,98608.8385152388,0.9999855048838036,98608.8475217597,0.999987092384674,295826.52095037623
 2006-11-04T02:00:00,11669616.706456484,0.0,0.0,11669616.706456484,4.0,98210.13166012746,0.999989900369791,98210.13438841912,0.9999903241820354,98210.14121077712,0.9999913838747784,294630.4072593237
 2006-11-04T03:00:00,5505381.651637683,0.0,0.0,5505381.651637683,4.0,78593.60974066732,0.9999850342684214,78593.61225519059,0.9999856622775818,78593.61854311939,0.999987232540732,235780.8405389773
 2006-11-04T04:00:00,0.0,0.0,0.0,0.0,4.0,81134.87694523938,0.99999026335705,81134.87878750994,0.9999906719372073,81134.88339394655,0.999991693543906,243404.6391266959
 2006-11-04T05:00:00,0.0,0.0,0.0,0.0,4.0,76518.94816142693,0.9999881446363108,76518.95023204244,0.9999886421246532,76518.95540977371,0.9999898860358268,229556.85380324308
 2006-11-04T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999213993827611,0.0,0.9999246977118392,0.0,0.999932944796332,0.0
 2006-11-04T07:00:00,0.0,1619439.5689386686,0.0,1619439.5689386686,1.0,67720.42010147565,0.9998153138586926,0.0,0.9998230638699718,0.0,0.9998424418629892,67720.42010147565
 2006-11-04T08:00:00,13496606.077814158,10379741.544828618,10305730.201273393,34182077.82391617,1.0,1708231.654773822,0.9996982343718916,1729111.7199926027,0.999710897406622,1659504.4905043305,0.9997425598377766,5096847.865270755
 2006-11-04T09:00:00,15427745.259381983,13157550.826752177,12708177.060580287,41293473.14671444,1.0,6189107.407267795,0.999572025811029,6142285.287306935,0.9995899849538664,6246344.658967437,0.9996348896813504,18577737.353542168
 2006-11-04T10:00:00,17310366.306205466,16034461.314588515,15307869.086684477,48652696.707478456,1.0,9219700.859396257,0.9994353383519242,9029214.615645116,0.999459033330392,9069587.418339802,0.9995182798412352,27318502.89338118
 2006-11-04T11:00:00,19074133.94749204,18077741.593443736,17638668.89588351,54790544.4368193,1.0,11294147.43914747,0.9992957381143248,11134463.0803466,0.9993252911577688,10975840.052217878,0.999399185072095,33404450.571711943
 2006-11-04T12:00:00,20335155.64833932,19214909.868450776,19016673.888371836,58566739.405161925,1.0,12783204.782964049,0.9991524080993852,12663027.27961756,0.9991879757209916,12501060.857156608,0.999276908381642,37947292.91973821
 2006-11-04T13:00:00,19886767.369346768,18456400.566198166,18359371.888245337,56702539.82379027,1.0,11288847.841144102,0.9990100371700472,11184362.618770797,0.999051579123568,11129820.864649724,0.9991554498995264,33603031.32456462
 2006-11-04T14:00:00,17917061.932792958,15666597.978384668,15564237.163963852,49147897.07514148,1.0,8273532.851323717,0.9988726392771636,8190048.100259328,0.9989199468783502,8405021.74360241,0.9990382339791616,24868602.695185456
 2006-11-04T15:00:00,14915098.167966925,11793259.182536632,12126965.582021153,38835322.93252471,1.0,4363185.963200491,0.998741617527447,4392200.65361637,0.9987944232132814,4568900.036668467,0.9989264576290412,13324286.65348533
 2006-11-04T16:00:00,2171385.581630549,3290362.262159463,3440868.9092061813,8902616.752996193,1.0,351704.2271922735,0.9986263622273812,351208.3917567681,0.9986840043880544,254033.5658725692,0.9988281318411372,956946.1848216108
 2006-11-04T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9985180517875236,0.0,0.9985802389948618,0.0,0.9987357308033444,0.0
 2006-11-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984147647065128,0.0,0.9984812861645814,0.0,0.9986476152579868,0.0
 2006-11-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983168314100592,0.0,0.9983874624572224,0.0,0.9985640670955136,0.0
 2006-11-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9982129659915504,0.0,0.998287955558304,0.0,0.9984754581629524,0.0
 2006-11-04T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981004865634696,0.0,0.9981801961207438,0.0,0.9983795005073588,0.0
 2006-11-04T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9979824302302224,0.0,0.9980670938024964,0.0,0.9982787851218022,0.0
 2006-11-04T23:00:00,0.0,0.0,0.0,0.0,4.0,1550454.2205218596,0.9999805651959296,1550461.3545293002,0.9999813807414258,1550479.1924570964,0.9999834199171588,4651394.767508255
 2006-11-05T00:00:00,0.0,0.0,0.0,0.0,4.0,78721.39118147235,0.9999812978307644,78721.39453935719,0.9999820826325988,78721.40293447244,0.9999840449374168,236164.188655302
 2006-11-05T01:00:00,0.0,0.0,0.0,0.0,4.0,72462.75510249755,0.999982882986134,72462.75794188562,0.9999836012698644,72462.76504150628,0.9999853972539748,217388.27808588944
 2006-11-05T02:00:00,0.0,0.0,0.0,0.0,4.0,64959.13294650497,0.9999840152399696,64959.1352069938,0.9999846860107684,64959.140860207815,0.9999863631943732,194877.40901370652
 2006-11-05T03:00:00,0.0,0.0,0.0,0.0,4.0,67047.22446577286,0.9999834557733684,67047.2268837731,0.9999841500211452,67047.23293032983,0.9999858859061762,201141.6842798758
 2006-11-05T04:00:00,0.0,0.0,0.0,0.0,4.0,71480.11903416798,0.9999825899322002,71480.12179382713,0.9999833205133952,71480.1286941751,0.9999851472458716,214440.36952217025
 2006-11-05T05:00:00,0.0,0.0,0.0,0.0,4.0,73725.30833172372,0.9999822569163662,73725.3112704937,0.9999830014719528,73725.31861808347,0.9999848631457544,221175.9382203009
 2006-11-05T06:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999213993827611,0.0,0.9999246977118392,0.0,0.999932944796332,0.0
 2006-11-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998180490287424,0.0,0.9998256842636848,0.0,0.999844775271952,0.0
 2006-11-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997132778071648,0.0,0.999725309572043,0.0,0.9997553935870718,0.0
 2006-11-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996099274531456,0.0,0.9996262961238886,0.0,0.9996672240626916,0.0
 2006-11-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995011778024052,0.0,0.9995221099504826,0.0,0.9995744483284108,0.0
 2006-11-05T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993836542944924,0.0,0.9994095180985428,0.0,0.9994741875030418,0.0
 2006-11-05T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992601809036792,0.0,0.9992912260395,0.0,0.9993688507555784,0.0
 2006-11-05T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991343097988616,0.0,0.9991706368820726,0.0,0.999261468487271,0.0
 2006-11-05T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990111028207156,0.0,0.9990526000561836,0.0,0.9991563590199016,0.0
 2006-11-05T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998889831774618,0.0,0.998936417924546,0.0,0.9990529011212134,0.0
 2006-11-05T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9987722905058606,0.0,0.9988238090570628,0.0,0.9989526251438384,0.0
 2006-11-05T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9986552820624376,0.0,0.9987117106558872,0.0,0.9988528037266508,0.0
 2006-11-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.998539516878128,0.0,0.998600803342763,0.0,0.9987540429499008,0.0
 2006-11-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9984256165824889,0.0,0.9984916826617156,0.0,0.998656873133807,0.0
 2006-11-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9983102954192914,0.0,0.998381200737181,0.0,0.9985584911572132,0.0
 2006-11-05T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9981963951236522,0.0,0.9982720800561338,0.0,0.9984613213411194,0.0
 2006-11-05T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9980798307013412,0.0,0.9981604070435478,0.0,0.9983618787240882,0.0
 2006-11-05T23:00:00,0.0,0.0,0.0,0.0,4.0,1471370.9419563736,0.999979939126162,1471377.317775271,0.9999807809435144,1471393.25991761,0.9999828858089383,4414141.519649254
 2006-11-06T00:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-11-06T01:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-11-06T02:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-11-06T03:00:00,0.0,0.0,0.0,0.0,4.0,88308.91079260214,0.999979539507161,88308.91501451039,0.9999803980937836,88308.92557070532,0.999982544888798,264926.7513778179
 2006-11-06T04:00:00,0.0,0.0,0.0,0.0,4.0,85887.23878508715,0.999980098973762,85887.2427829837,0.9999809340834066,85887.25277938032,0.9999830221769948,257661.7343474512
 2006-11-06T05:00:00,0.0,0.0,0.0,0.0,4.0,83008.49750112207,0.9999804985927628,83008.50123557138,0.9999813169331374,83008.51057335567,0.9999833630971354,249025.50931004912
 2006-11-06T06:00:00,0.0,0.0,0.0,0.0,4.0,81115.69717970693,0.9999877827591044,81115.69946803933,0.9999882954329524,81115.70518883599,0.9999895773136994,243347.10183658224
 2006-11-06T07:00:00,0.0,1819595.4826583955,0.0,1819595.4826583955,1.0,78222.42824671765,0.9999161721442208,0.0,0.9999196898246664,0.0,0.999928485371492,78222.42824671765
 2006-11-06T08:00:00,18832775.64791221,11846957.579038791,11379047.841166668,42058781.06811768,1.0,2016544.0039544809,0.9997984588172828,2038696.8197107909,0.999806916119104,2277524.491666144,0.999828062609056,6332765.315331416
 2006-11-06T09:00:00,16605683.273430713,12545850.602352189,12219793.33126685,41371327.20704975,1.0,3111509.844543701,0.9996743105143794,3171261.612061818,0.9996879774694049,3174751.8946427177,0.999722150085355,9457523.351248238
 2006-11-06T10:00:00,18057127.53639889,14268987.236082008,14097589.243671585,46423704.016152486,1.0,6024988.890145256,0.9995488123872956,6187556.443764287,0.9995677456383928,6285545.236671592,0.9996150860091788,18498090.57058113
 2006-11-06T11:00:00,22298747.14497552,17229979.75013766,17240418.234720018,56769145.12983319,1.0,11081962.552700397,0.9994137411650382,11430803.329587944,0.9994383424293852,12400706.265966192,0.9994998550016329,34913472.148254536
 2006-11-06T12:00:00,24900657.69866557,17751080.700186156,17898200.80614593,60549939.20499766,5.0,632384.0086890312,0.9911289503393726,655246.1503886213,0.991218178084902,753359.866608668,0.9911200505402248,2040990.0256863204
 2006-11-06T13:00:00,24317636.15305156,16605747.922079964,16777844.340033375,57701228.4151649,5.0,498924.0081231579,0.9789210662672287,515926.6820724556,0.9791133219720504,599510.8281636997,0.9786701553675462,1614361.5183593133
 2006-11-06T14:00:00,22065339.873223536,16309687.789461393,16490597.934532896,54865625.59721782,5.0,448878.6542705336,0.9687010046693866,462314.0460716039,0.9690204551628092,511350.2462759152,0.9685102347398756,1422542.946618053
 2006-11-06T15:00:00,21681068.406367105,15558766.539626803,15685665.965932485,52925500.9119264,5.0,364425.1984151257,0.9596212055549652,373876.9751668175,0.9600816677444234,412912.6089273804,0.9597201059681404,1151214.7825093234
 2006-11-06T16:00:00,23001738.844097037,14305262.505586728,14296703.953751365,51603705.30343512,5.0,231873.9028746879,0.9532886672699742,236897.63095512253,0.9538733062558494,280932.80316386424,0.9534187547034606,749704.3369936747
 2006-11-06T17:00:00,20643670.70264348,13689240.398052622,13581054.441562217,47913965.54225831,5.0,180143.7629621019,0.94905278845844,183457.1492283489,0.9497391586917462,203202.8110516384,0.9492092363948712,566803.7232420893
 2006-11-06T18:00:00,17208600.142370854,13414531.39411578,13251058.8918176,43874190.42830423,1.0,3298280.4261092083,0.9472431048672888,3360502.4195593167,0.9479756895783772,3294591.424851842,0.947484463640969,9953374.270520369
 2006-11-06T19:00:00,17090010.76433739,13444811.252245046,13265447.243242608,43800269.25982504,1.0,3346773.6791736465,0.947118636869185,3409615.2359654675,0.9478564446488932,3340621.837538213,0.9473782783811556,10097010.752677329
 2006-11-06T20:00:00,17110795.885926124,13527136.140855825,13344663.616034474,43982595.64281642,1.0,3382604.1367451064,0.9469958739121512,3445905.130455195,0.947738833211594,3374651.784278574,0.9472735477139425,10203161.051478876
 2006-11-06T21:00:00,17953593.38905406,14430747.960364165,14264118.893145682,46648460.2425639,1.0,4839835.061511197,0.9468718676960036,4950738.787792949,0.9476200306862436,4924923.234430162,0.9471677564062914,14715497.083734307
 2006-11-06T22:00:00,0.0,0.0,0.0,0.0,4.0,38922129.751585886,0.9881647598404044,40049390.08752608,0.988540421530217,45349031.315819934,0.988320565681266,124320551.1549319
 2006-11-06T23:00:00,17055824.512551155,0.0,0.0,17055824.512551155,4.0,109439.26550020388,0.9999873476184148,109439.26924476016,0.9999878785521348,109439.27860824887,0.9999892060895462,328317.813353213
 2006-11-07T00:00:00,0.0,0.0,0.0,0.0,4.0,99863.3013779356,0.9999805585356129,99863.30598613324,0.9999813743605972,99863.31750940462,0.9999834142351566,299589.9248734735
 2006-11-07T01:00:00,16982451.773933012,0.0,0.0,16982451.773933012,4.0,86183.42492791466,0.9999845702663596,86183.42773629754,0.9999852177465058,86183.4347587815,0.9999868366945688,258550.28742299372
 2006-11-07T02:00:00,0.0,0.0,0.0,0.0,4.0,100714.09417421144,0.99997731496139,100714.09961701612,0.9999782668969488,100714.1132260944,0.9999806471000148,302142.307017322
 2006-11-07T03:00:00,0.0,0.0,0.0,0.0,4.0,109406.926909064,0.9999903096092492,109406.92996186824,0.9999907162485188,109406.93759445271,0.9999917330022556,328220.79446538497
 2006-11-07T04:00:00,0.0,0.0,0.0,0.0,4.0,85610.87726077333,0.9999788068723264,85610.88136815742,0.9999796962026104,85610.89163831034,0.99998191986854,256832.6502672411
 2006-11-07T05:00:00,0.0,0.0,0.0,0.0,4.0,90375.51977733008,0.9999790732849936,90375.524194589,0.999979951435764,90375.53523930606,0.9999821471486336,271126.57921122515
 2006-11-07T06:00:00,34165604.58041429,31131360.14823587,28602377.531240277,93899342.25989044,4.0,90835.82631368066,0.9999863847586336,90835.8292346074,0.9999869560969776,90835.8365387965,0.9999883846614074,272507.49208708457
 2006-11-07T07:00:00,17358089.14781045,13981939.145090315,13640049.296834627,44980077.5897354,1.0,4522804.978802577,0.9999096328232948,4620011.634550564,0.9999134249142104,4619389.235497085,0.99992290659219,13762205.848850224
 2006-11-07T08:00:00,22276433.98538769,14111601.217437107,13880048.454685455,50268083.65751025,1.0,4522805.208062461,0.9997871540397724,4620011.8542925455,0.9997960857256092,5323680.402519546,0.9998184183570772,14466497.46487455
 2006-11-07T09:00:00,19823343.26490877,14475344.309179682,14354534.660460465,48653222.23454891,1.0,4522805.20806247,0.9996624018681568,4620011.854292538,0.9996765685474276,4871986.279196205,0.9997119906651636,14014803.34155121
 2006-11-07T10:00:00,21007658.99612663,16532395.637694372,16548215.276538882,54088269.910359874,1.0,7279747.132569179,0.9995369037410734,7474986.557329249,0.9995563367164156,7784199.133759771,0.9996049265889874,22538932.8236582
 2006-11-07T11:00:00,24665714.24817428,18005754.698843908,18174068.06542828,60845537.01244646,1.0,9240863.155767128,0.9994045676888652,9505754.254765583,0.9994295539011212,10533873.04771627,0.9994920289904042,29280490.458248977
 2006-11-07T12:00:00,27423044.742276,18468480.740742028,18794716.34869622,64686241.83171424,5.0,570513.2547675885,0.9923555232822692,586415.1627193985,0.9924929263029092,692290.8413536472,0.9922464634013008,1849219.2588406345
 2006-11-07T13:00:00,28829429.01573865,19434897.51589226,19858351.01018986,68122677.54182078,5.0,651398.3778660401,0.9786285177567852,670031.5906588738,0.9789723223711988,802748.3240781719,0.977920803410231,2124178.2926030857
 2006-11-07T14:00:00,26240443.352561112,19032005.723413512,19484037.09135802,64756486.16733264,5.0,563466.3110108732,0.9649638152365948,579131.0091703096,0.9655139470438144,654177.8986429555,0.9640105898022938,1796775.2188241382
 2006-11-07T15:00:00,25878480.309829783,18346025.00805471,18740194.872960247,62964700.19084474,5.0,489925.5028000531,0.9538199729997616,503106.452995846,0.9545516239339428,571316.8039254302,0.9529790722047824,1564348.7597213294
 2006-11-07T16:00:00,27680489.15708564,17503101.494607836,17771327.582845226,62954918.234538704,5.0,446459.2636476599,0.9434504342500104,458170.84157177474,0.9443561099282496,558103.1084307374,0.9422786439054892,1462733.213650172
 2006-11-07T17:00:00,24629479.767443884,16384591.737587802,16520944.212816278,57535015.71784796,5.0,345788.5013940872,0.9349755920773924,354182.0751268086,0.9360355345014052,409091.56698862446,0.9334998903506966,1109062.1435095202
 2006-11-07T18:00:00,19557349.98169698,15786644.093569376,15820490.449565109,51164484.52483147,1.0,5908892.734769613,0.931763585917284,6054663.283639917,0.9328874313544806,6062128.7870640885,0.9302794592080628,18025684.80547362
 2006-11-07T19:00:00,19189129.087815102,15552872.992129153,15532547.267716149,50274549.34766041,1.0,5907342.36277285,0.931634255888004,6053072.838785416,0.9327635284199386,6060523.465515093,0.9301691260865376,18020938.66707336
 2006-11-07T20:00:00,18993036.674933568,15434478.267073205,15395713.407312162,49823228.34931894,1.0,5907342.363486432,0.9315066975029608,6053072.839498396,0.9326413227858696,6060523.466150773,0.9300603043776364,18020938.669135604
 2006-11-07T21:00:00,18871906.26415608,15359597.206077052,15315554.07317774,49547057.54341087,1.0,5907342.363486432,0.9313791391179174,6053072.839498396,0.9325191171518008,6060523.466150773,0.9299514826687348,18020938.669135604
 2006-11-07T22:00:00,0.0,0.0,0.0,0.0,4.0,49962391.73744135,0.9804558806586696,51283567.18846275,0.9810270313609526,59757429.658813655,0.9797127311833204,161003388.58471775
 2006-11-07T23:00:00,17232231.81985296,0.0,0.0,17232231.81985296,4.0,100600.18699156458,0.9999896654086194,100600.18983792144,0.9999900990805732,100600.19695584054,0.9999911834263624,301800.5737853266
 2006-11-08T00:00:00,11447149.654286545,0.0,0.0,11447149.654286545,4.0,87614.02489413637,0.9999833691892518,87614.02801426116,0.9999840670703704,87614.03581584457,0.999985812040146,262842.0887242421
 2006-11-08T01:00:00,5373659.615375461,0.0,0.0,5373659.615375461,4.0,98495.3294504846,0.9999839530770136,98495.33321923796,0.9999846264563658,98495.3426429768,0.9999863101623512,295486.00531269936
 2006-11-08T02:00:00,16232145.10469189,0.0,0.0,16232145.10469189,4.0,106703.29487364597,0.9999891991864516,106703.29806257806,0.999989652422554,106703.30603657998,0.9999907856861984,320109.898972804
