version,0.3.0
 2006-11-08T03:00:00,0.0,0.0,0.0,0.0,4.0,101231.30525868852,0.9999830272929956,101231.309365628,0.9999837395211562,101231.31963536765,0.9999855203640255,303693.9342596842
 2006-11-08T04:00:00,15841686.97109544,0.0,0.0,15841686.97109544,4.0,87551.4020369238,0.9999821015089768,87551.40546739544,0.9999828525859464,87551.41404544625,0.9999847305656996,262654.2215497655
 2006-11-08T05:00:00,0.0,0.0,0.0,0.0,4.0,98495.29490635966,0.9999777811835576,98495.30012453446,0.999978713554968,98495.31317308066,0.9999810448401788,295485.9082039748
 2006-11-08T06:00:00,30695356.457173187,30391788.37503232,28123583.41665704,89210728.24886255,4.0,98495.3346321306,0.9999848788610324,98495.3381834459,0.9999855133915756,98495.34706369872,0.9999870999606773,295486.01987927523
 2006-11-08T07:00:00,20861641.93024056,18140691.268247984,17952864.038367853,56955197.2368564,1.0,11174962.19456015,0.999898772066896,11508783.74499835,0.9999030199093047,11868138.025745178,0.9999136411403672,34551883.965303674
 2006-11-08T08:00:00,26833495.818364456,19095569.338047106,19090200.760887995,65019265.917299554,1.0,12573580.492208747,0.9997633456277492,12957171.329356153,0.9997732763894256,15368407.55725444,0.999798107092696,40899159.37881935
 2006-11-08T09:00:00,27008351.50818629,21728810.61963894,21913527.38724353,70650689.51506877,1.0,16124395.844359452,0.9996200156128094,16634288.033930188,0.9996359609526484,18318430.02043844,0.9996758304022428,51077113.89872808
 2006-11-08T10:00:00,29350081.68095329,24638790.33064768,25008559.90881887,78997431.92041986,1.0,20690849.54628898,0.9994702206504796,21363161.389326163,0.9994924518580044,23147304.31737545,0.999548038381514,65201315.25299058
 2006-11-08T11:00:00,34862294.89951645,27716632.490001976,28166392.51884321,90745319.90836164,1.0,25332400.865506105,0.9993135167196476,26169860.454507023,0.9993423237169032,29963360.248415936,0.9994143522303532,81465621.56842907
 2006-11-08T12:00:00,38015955.4774762,28834048.91062943,29403887.1819326,96253891.57003824,5.0,1393500.4014960683,0.981617165099182,1436764.3788594774,0.9818636074069468,1749017.2059739423,0.9806089401665776,4579281.986329488
 2006-11-08T13:00:00,36440346.21792815,26348745.219023336,27032205.046762176,89821296.48371367,5.0,1187732.432272714,0.9535505709173892,1223400.71138098,0.9541617838031304,1522729.5184488532,0.9501708526869638,3933862.662102548
 2006-11-08T14:00:00,32813256.484954745,25094419.13144748,25784033.05691159,83691708.67331381,5.0,1065527.6102924235,0.9291733093172976,1097228.956564425,0.9301154129027762,1283304.841941452,0.924413039615064,3446061.4087983
 2006-11-08T15:00:00,33196227.48227268,25134637.639331207,25773966.90874828,84104832.03035215,5.0,1065527.61014007,0.9058443667796652,1097228.9564171927,0.9071048754755324,1294407.368095328,0.9003638909830611,3457163.9346525907
 2006-11-08T16:00:00,37066741.51965819,26423718.88750137,26954477.47253738,90444937.87969697,5.0,1183063.0751223338,0.8814071926679978,1219537.180526336,0.8829885746631493,1530354.5108996266,0.8740464442158425,3932954.766548297
 2006-11-08T17:00:00,36024119.51529518,27260445.722105987,27626716.87500761,90911282.11240876,5.0,1274690.3105451458,0.8544204635157309,1314387.645202898,0.8563345116240743,1558409.1436144796,0.845250173334192,4147487.0993625233
 2006-11-08T18:00:00,30924611.06246029,27377513.20619836,27625020.06275929,85927144.33141795,1.0,25428257.748863664,0.8422602995197109,26269923.447204936,0.8443266065633871,27394705.51654141,0.8326222390788066,79092886.71261
 2006-11-08T19:00:00,30213345.59945221,26729313.69240421,26984029.34108646,83926688.63294289,1.0,25697379.72393234,0.8420993995893711,26547666.785736885,0.8441724585001126,27691274.77362234,0.8324849732661685,79936321.28329156
 2006-11-08T20:00:00,30261211.737048756,26899109.60202123,27122020.605840173,84282341.94491015,1.0,25912056.914045565,0.8419429620712062,26769986.661293928,0.8440225855921656,27924003.797666155,0.8323515143951014,80606047.37300564
 2006-11-08T21:00:00,29375601.44732941,26011977.44824191,26268469.50706297,81656048.40263431,1.0,23936030.814364217,0.8417848195119717,24723701.16397198,0.8438710791920337,25767559.91989904,0.8322166009314341,74427291.89823523
 2006-11-08T22:00:00,0.0,0.0,0.0,0.0,4.0,79847602.50397833,0.8989662719684244,83343372.78616846,0.9010506023735628,93604176.13561848,0.8894581101169513,256795151.42576528
 2006-11-08T23:00:00,18427126.88427759,0.0,0.0,18427126.88427759,4.0,43673022.12131304,0.9872321840077598,43886734.69007488,0.9882716454976608,59829755.25919966,0.9818791948968844,147389512.07058758
 2006-11-09T00:00:00,18098409.756431352,0.0,0.0,18098409.756431352,4.0,124234.24783893552,0.999982843024234,124234.25311180954,0.9999835629848915,124234.26629741516,0.9999853631619606,372702.7672481602
 2006-11-09T01:00:00,0.0,0.0,0.0,0.0,4.0,120876.56122508064,0.9999821281502438,120876.56653351104,0.999982878109262,120876.5798075022,0.9999847532937092,362629.7075660939
 2006-11-09T02:00:00,17807234.082632292,0.0,0.0,17807234.082632292,4.0,107445.86537380144,0.9999849876462048,107445.86870007309,0.99998561761178,107445.87701860696,0.9999871927667154,322337.6110924814
 2006-11-09T03:00:00,11949956.199409772,0.0,0.0,11949956.199409772,4.0,134307.28237843,0.999982843024234,134307.28860682703,0.9999835629848915,134307.30418177572,0.9999853631619606,402921.8751670328
 2006-11-09T04:00:00,5642114.624788396,0.0,0.0,5642114.624788396,4.0,120876.56122508064,0.9999821281502438,120876.56653351104,0.999982878109262,120876.5798075022,0.9999847532937092,362629.7075660939
 2006-11-09T05:00:00,0.0,0.0,0.0,0.0,4.0,107445.86537380144,0.9999849876462048,107445.86870007309,0.99998561761178,107445.87701860696,0.9999871927667154,322337.6110924814
 2006-11-09T06:00:00,34822684.89340419,33587164.54127025,32631255.249716308,101041104.68439075,4.0,123890.94728730911,0.9999787535897928,123890.95374931372,0.9999796451559796,123890.96990668238,0.9999818744125212,371672.87094330526
 2006-11-09T07:00:00,28930448.930768847,26247227.48244636,26384105.03160513,81561781.44482034,1.0,24562660.70959889,0.9998786312692576,25346149.10914481,0.9998837242828728,26119843.73086998,0.9998964587652772,76028653.54961368
 2006-11-09T08:00:00,35556315.933495,27199311.72340776,27382237.36816497,90137865.02506772,1.0,25885145.086623102,0.9997167855739488,26712436.23065973,0.9997286701419026,33010751.792439,0.9997583861083064,85608333.10972182
 2006-11-09T09:00:00,28900949.19808833,23054222.520666223,23452784.328973413,75407956.04772797,1.0,18685332.94590673,0.9995556192309416,19269310.27094844,0.9995742668454746,21695957.006270014,0.9996208930155748,59650600.223125175
 2006-11-09T10:00:00,25192747.94128594,19923317.826637164,20415850.615705613,65531916.38362872,1.0,13617468.80555882,0.999411800792779,14017074.739806008,0.9994364834812488,15474244.438463846,0.9994981996449496,43108787.98382866
 2006-11-09T11:00:00,29266431.984635755,22748672.65722732,22761099.93431351,74776204.57617658,1.0,18449744.86792735,0.9992607137290136,18514537.79032766,0.9992917365058082,21754569.41852953,0.9993693053157658,58718852.076784536
 2006-11-09T12:00:00,32640526.67276296,26389251.171579637,25879646.57407373,84909424.41841634,5.0,1414150.7057423766,0.9823098879200424,1415532.467279797,0.9830503027455366,1651276.9877841703,0.982433122308642,4480960.160806344
 2006-11-09T13:00:00,33539994.144392595,27849416.735581264,27602935.3725337,88992346.25250755,5.0,1666917.9875645544,0.9481682787295796,1675389.2538085545,0.95022728065504,1924801.6770854783,0.9488851653238568,5267108.918458588
 2006-11-09T14:00:00,31205117.946515635,25455951.33281719,25538525.937476218,82199595.21680903,5.0,1636663.91702581,0.9107761765087852,1651798.289109886,0.9141404644161906,1911954.970150412,0.911866284397598,5200417.176286108
 2006-11-09T15:00:00,29105690.57005581,21377827.42491072,22033685.515659053,72517203.51062557,5.0,1312595.918688993,0.8785383921903374,1349768.3290220494,0.8827170528571288,1633441.882959793,0.8785569736500198,4295806.130670835
 2006-11-09T16:00:00,29321106.24555161,19413164.005524084,20108893.076891445,68843163.32796714,5.0,1049877.6205046368,0.8536867952716936,1089464.4440063136,0.8580402418143205,1382730.4349198532,0.8512764859888758,3522072.499430804
 2006-11-09T17:00:00,20196753.50264424,14934214.094604312,13411508.927944832,48542476.525193386,5.0,387552.0224221594,0.8381600799682282,394299.6725787115,0.8426741049584457,485637.6444907112,0.8341240303958575,1267489.339491582
 2006-11-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8357509453925243,0.0,0.8403826920011409,0.0,0.831635244708706,0.0
 2006-11-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8356787275787703,0.0,0.8403135046739582,0.0,0.831573634757285,0.0
 2006-11-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8356219816806619,0.0,0.8402591400121858,0.0,0.83152522409731,0.0
 2006-11-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.8355757857241738,0.0,0.8402148825833063,0.0,0.8314858137290488,0.0
 2006-11-09T22:00:00,0.0,0.0,0.0,0.0,4.0,70392616.0374301,0.8959919876620551,73463194.07016565,0.9006111163621718,82525250.4582247,0.8919260891320197,226381060.56582043
 2006-11-09T23:00:00,0.0,0.0,0.0,0.0,4.0,31492411.958481908,0.9908400897463456,29895684.010162946,0.9927124445071052,39850495.19711607,0.9890362547624272,101238591.16576092
 2006-11-10T00:00:00,0.0,0.0,0.0,0.0,4.0,22101.19746561304,0.9999972892511116,22101.19757583424,0.9999974030026596,22101.19785037883,0.999997687425046,66303.59289182612
 2006-11-10T01:00:00,0.0,0.0,0.0,0.0,4.0,15924.757138452576,0.9999976122764704,15924.757186769026,0.9999977124728584,15924.757307778273,0.9999979630021596,47774.271632999866
 2006-11-10T02:00:00,0.0,0.0,0.0,0.0,4.0,16622.359862656656,0.99999769997064,16622.359921059666,0.9999977964871052,16622.36006682916,0.9999980378151904,49867.079850545495
 2006-11-10T03:00:00,0.0,0.0,0.0,0.0,4.0,15116.172164072825,0.9999970228384444,15116.17223756739,0.9999971477695055,15116.172420162144,0.999997460144952,45348.51682180237
 2006-11-10T04:00:00,0.0,0.0,0.0,0.0,4.0,11782.881052400324,0.9999982401963262,11782.8810840848,0.9999983140432226,11782.88116402653,0.999998498688714,35348.643300511656
 2006-11-10T05:00:00,0.0,0.0,0.0,0.0,4.0,11557.272863977616,0.9999976902021755,11557.272902727858,0.999997787128556,11557.27299946077,0.999998029481587,34671.818766166245
 2006-11-10T06:00:00,0.0,0.0,0.0,0.0,4.0,8542.332242000237,0.999997886459507,8542.33226575998,0.9999979751503126,8542.33232398555,0.999998196911256,25626.996831745768
 2006-11-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999881453023424,0.0,0.9999886427627356,0.0,0.9999898866040272,0.0
 2006-11-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999718408471104,0.0,0.999973022493719,0.0,0.999975977062288,0.0
 2006-11-10T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999551627481136,0.0,0.9999570442602044,0.0,0.9999617487602176,0.0
 2006-11-10T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999388582928824,0.0,0.9999414239911882,0.0,0.9999478392184784,0.0
 2006-11-10T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999922553837651,0.0,0.9999258037221718,0.0,0.9999339296767392,0.0
 2006-11-10T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999066205100654,0.0,0.9999105390071188,0.0,0.9999203367487975,0.0
 2006-11-10T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998902997000564,0.0,0.9998949030696226,0.0,0.9999064132545864,0.0
 2006-11-10T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999872397212843,0.0,0.9998777518270716,0.0,0.9998911404110844,0.0
 2006-11-10T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998529846098282,0.0,0.999859153837927,0.0,0.9998745792682512,0.0
 2006-11-10T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999836236133485,0.0,0.9998431081803208,0.0,0.9998602909263556,0.0
 2006-11-10T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999820418547403,0.0,0.9998279543498928,0.0,0.999846796738988,0.0
 2006-11-10T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999804000866788,0.0,0.9998122256067856,0.0,0.9998327906032092,0.0
 2006-11-10T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999787322767791,0.0,0.9997962473732712,0.0,0.9998185623011384,0.0
 2006-11-10T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997710183125598,0.0,0.999780627104255,0.0,0.9998046527593992,0.0
 2006-11-10T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997547138573284,0.0,0.9997650068352386,0.0,0.99979074321766,0.0
 2006-11-10T22:00:00,0.0,0.0,0.0,0.0,4.0,165026.69900807992,0.999997854045966,165026.7543166381,0.9999979440969456,165026.8926104981,0.9999981692588448,495080.3459352162
 2006-11-10T23:00:00,0.0,0.0,0.0,0.0,4.0,16603.81886585363,0.9999979419621462,16603.81892250866,0.9999980283238864,16603.8190624948,0.9999982442612756,49811.45685085708
 2006-11-11T00:00:00,0.0,0.0,0.0,0.0,4.0,13038.660571879178,0.9999964433908932,13038.660637890338,0.999996592637396,13038.66080279275,0.999996965810748,39115.982012562265
 2006-11-11T01:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-11-11T02:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-11-11T03:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-11-11T04:00:00,0.0,0.0,0.0,0.0,4.0,5263.909259817395,0.9999987078985644,5263.909269829905,0.9999987621192038,5263.909294893056,0.9999988976915452,15791.727824540354
 2006-11-11T05:00:00,0.0,0.0,0.0,0.0,4.0,3984.382963745652,0.9999998146529014,3984.382965449972,0.9999998224306484,3984.3829696332377,0.9999998418779916,11953.148898828864
 2006-11-11T06:00:00,0.0,0.0,0.0,0.0,4.0,737.9378208112016,0.9999999111957776,737.9378210344408,0.999999914922282,737.9378215031779,0.9999999242399688,2213.8134633488203
 2006-11-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-11T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-11-11T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999894766996466,0.0,0.9999899182904224,0.0,0.999991022436296,0.0
 2006-11-11T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999696289559424,0.0,0.9999709034204596,0.0,0.9999740900693096,0.0
 2006-11-11T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999448547980008,0.0,0.9999471688640932,0.0,0.999952954914589,0.0
 2006-11-11T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999111424950754,0.0,0.9999148712354152,0.0,0.999924194512722,0.0
 2006-11-11T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998820679926648,0.0,0.9998870167905572,0.0,0.9998993906784874,0.0
 2006-11-11T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998521054480296,0.0,0.9998583115685196,0.0,0.9998738292439404,0.0
 2006-11-11T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998248070300668,0.0,0.9998321586780208,0.0,0.9998505406103312,0.0
 2006-11-11T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998006878032656,0.0,0.9998090515698248,0.0,0.9998299641858408,0.0
 2006-11-11T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997880059682798,0.0,0.999796901904516,0.0,0.99981914514831,0.0
 2006-11-11T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997875691995128,0.0,0.99979648346394,0.0,0.9998187725352232,0.0
 2006-11-11T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999795572680056,0.0,0.9998041510932704,0.0,0.9998256004080402,0.0
 2006-11-11T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998109002888408,0.0,0.999818835507389,0.0,0.9998386765894356,0.0
 2006-11-11T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998257128331356,0.0,0.999833026470744,0.0,0.9998513133626498,0.0
 2006-11-11T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998382875110264,0.0,0.9998450734756058,0.0,0.9998620409830762,0.0
 2006-11-11T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998553024000366,0.0,0.9998613743663656,0.0,0.9998765566050656,0.0
 2006-11-12T00:00:00,0.0,0.0,0.0,0.0,4.0,84679.37909187512,1.0,84679.38968044095,1.0,84679.41615266216,1.0,254038.1849249782
 2006-11-12T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-12T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-12T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-12T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999991778209076,0.0,0.999999212322128,0.0,0.9999992985883772,0.0
 2006-11-12T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999989533312338,0.0,0.9999899725274674,0.0,0.9999910707333154,0.0
 2006-11-12T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999715053151572,0.0,0.9999727010417416,0.0,0.9999756908156362,0.0
 2006-11-12T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999946929486646,0.0,0.999949156492279,0.0,0.9999547248583192,0.0
 2006-11-12T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999237748957096,0.0,0.999926973540794,0.0,0.9999349713771686,0.0
 2006-11-12T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998984035293724,0.0,0.9999026668367742,0.0,0.9999133267362376,0.0
 2006-11-12T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999876357881164,0.0,0.9998815462932922,0.0,0.9998945193084776,0.0
 2006-11-12T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998609481284738,0.0,0.9998667831822842,0.0,0.9998813730490532,0.0
 2006-11-12T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998602066132168,0.0,0.9998660727833394,0.0,0.9998807404527924,0.0
 2006-11-12T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999865248472943,0.0,0.9998709030707764,0.0,0.9998850417285668,0.0
 2006-11-12T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999875016937406,0.0,0.9998802616197512,0.0,0.9998933753320052,0.0
 2006-11-12T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998943140949316,0.0,0.9998987490078628,0.0,0.9999098379867982,0.0
 2006-11-12T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999915707032106,0.0,0.9999192442301176,0.0,0.9999280885783288,0.0
 2006-11-12T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999939008890044,0.0,0.999941568268818,0.0,0.9999479676948648,0.0
 2006-11-12T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999715138255622,0.0,0.9999727091950223,0.0,0.9999756980759734,0.0
 2006-11-13T00:00:00,0.0,0.0,0.0,0.0,4.0,8145.453950196375,1.0,8145.454026417782,1.0,8145.454214629798,1.0,24436.36219124396
 2006-11-13T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-13T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999996680942188,0.0,0.999999682022029,0.0,0.999999716846883,0.0
 2006-11-13T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999988411048978,0.0,0.9999888973578068,0.0,0.9999901133159206,0.0
 2006-11-13T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999564237680724,0.0,0.9999582523638,0.0,0.9999628245526608,0.0
 2006-11-13T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999152008480382,0.0,0.999918759287126,0.0,0.9999276567461504,0.0
 2006-11-13T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998738802433592,0.0,0.999879172624962,0.0,0.9998924056036051,0.0
 2006-11-13T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998316153537816,0.0,0.9998386813030636,0.0,0.9998563488793952,0.0
 2006-11-13T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999788601548596,0.0,0.9997974724924106,0.0,0.9998196532455876,0.0
 2006-11-13T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997476450412288,0.0,0.9997582346488904,0.0,0.9997847127191708,0.0
 2006-11-13T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997112885925818,0.0,0.99972340383116,0.0,0.9997536965623732,0.0
 2006-11-13T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996798312508736,0.0,0.9996932665384352,0.0,0.9997268598970996,0.0
 2006-11-13T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996481814260134,0.0,0.9996629448397564,0.0,0.9996998590219582,0.0
 2006-11-13T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996170495517802,0.0,0.9996331193568676,0.0,0.9996733000171996,0.0
 2006-11-13T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995897511338172,0.0,0.9996069664663688,0.0,0.9996500113835904,0.0
 2006-11-13T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995628967369664,0.0,0.9995812389644598,0.0,0.9996271015501372,0.0
 2006-11-13T22:00:00,0.0,0.0,0.0,0.0,4.0,289174.5729890597,0.9999985032048316,289174.7601750144,0.999998566015064,289175.2282123082,0.9999987230646732,867524.5613763822
 2006-11-13T23:00:00,0.0,0.0,0.0,0.0,4.0,7728.596039002505,0.999997842057396,7728.596061720817,0.999997932611454,7728.596118675478,0.9999981590312405,23185.7882193988
 2006-11-14T00:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-11-14T01:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-11-14T02:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-11-14T03:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-11-14T04:00:00,0.0,0.0,0.0,0.0,4.0,11291.661119146604,0.9999968163686274,11291.66116892285,0.9999969499638114,11291.661293428057,0.9999972840028792,33874.98358149752
 2006-11-14T05:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-11-14T06:00:00,0.0,0.0,0.0,0.0,4.0,10297.748672469565,0.9999991597957648,10297.748691185012,0.9999991950533768,10297.748735398794,0.9999992832108948,30893.24609905337
 2006-11-14T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999896625224824,0.0,0.9999900963155476,0.0,0.9999911809641614,0.0
 2006-11-14T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999966471447812,0.0,0.9999678784113004,0.0,0.9999713963582644,0.0
 2006-11-14T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999261082266542,0.0,0.9999292089578344,0.0,0.99993696197199,0.0
 2006-11-14T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998687029571948,0.0,0.999874212594006,0.0,0.9998879887937828,0.0
 2006-11-14T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999796842580436,0.0,0.999805367704638,0.0,0.9998266837764876,0.0
 2006-11-14T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997098150768085,0.0,0.999721992148741,0.0,0.9997524394869958,0.0
 2006-11-14T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999609464487134,0.0,0.999625852585386,0.0,0.9996668291003952,0.0
 2006-11-14T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994998634999144,0.0,0.999520850800257,0.0,0.9995733270799482,0.0
 2006-11-14T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993939023017572,0.0,0.9994193360671944,0.0,0.9994829302106488,0.0
 2006-11-14T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993077289044536,0.0,0.9993367787766352,0.0,0.9994094145703152,0.0
 2006-11-14T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992385909321376,0.0,0.999270542051058,0.0,0.999350432071478,0.0
 2006-11-14T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999173898721205,0.0,0.999208564528736,0.0,0.999295242309206,0.0
 2006-11-14T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991084500093028,0.0,0.9991458622506044,0.0,0.9992394071661675,0.0
 2006-11-14T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990456831849168,0.0,0.9990857293195547,0.0,0.9991858599760736,0.0
 2006-11-14T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989824190568852,0.0,0.9990251199532846,0.0,0.9991318885298038,0.0
 2006-11-14T22:00:00,0.0,0.0,0.0,0.0,4.0,715417.5047816444,0.9999926625511248,715418.9220490884,0.9999929704535542,715422.4657811865,0.9999937403274172,2146258.89261192
 2006-11-14T23:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-11-15T00:00:00,0.0,0.0,0.0,0.0,4.0,43649.02249301696,0.999988197918844,43649.02347481439,0.999988693171284,43649.0259293376,0.9999899314918456,130947.07189716896
 2006-11-15T01:00:00,0.0,0.0,0.0,0.0,4.0,54200.32172553513,0.9999861731825735,54200.323267955646,0.9999867533993146,54200.32712522738,0.9999882041631328,162600.97211871814
 2006-11-15T02:00:00,0.0,0.0,0.0,0.0,4.0,49830.630783553206,0.99998782494111,49830.63206808852,0.9999883358448683,49830.63527966248,0.9999896132997144,149491.89813130422
 2006-11-15T03:00:00,0.0,0.0,0.0,0.0,4.0,51304.82682883415,0.9999862131444738,51304.8282365947,0.9999867916842876,51304.83175646405,0.9999882382551468,153914.4868218929
 2006-11-15T04:00:00,0.0,0.0,0.0,0.0,4.0,59303.36186063048,0.9999856003953392,59303.363725843374,0.999986204648034,59303.3683898579,0.9999877155109314,177910.09397633176
 2006-11-15T05:00:00,0.0,0.0,0.0,0.0,4.0,55812.333763696326,0.999985706960406,55812.33541032348,0.9999863067412954,55812.33952778028,0.9999878064229688,167437.00870180008
 2006-11-15T06:00:00,0.0,0.0,0.0,0.0,4.0,62347.64798955178,0.9999903376565829,62347.64927761177,0.999990743118898,62347.65249708123,0.9999917569297988,187042.9497642448
 2006-11-15T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999269281856404,0.0,0.9999299945087632,0.0,0.9999376614896116,0.0
 2006-11-15T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999821823208194,0.0,0.9998293000666978,0.0,0.9998479950732806,0.0
 2006-11-15T09:00:00,7239938.664662302,6925272.243312852,5224174.0867002,19389384.994675357,1.0,1757533.199559512,0.9997079229125548,1723976.0465186783,0.9997201793856506,1716489.0911598406,0.9997508252571868,5197998.337238031
 2006-11-15T10:00:00,18083463.901815876,14495954.866978165,14388806.855756763,46968225.6245508,1.0,10072710.0351751,0.9995786517160724,10381298.424926046,0.9995963328150969,10678382.411358353,0.9996405423266824,31132390.8714595
 2006-11-15T11:00:00,19350890.10117331,16706301.744003754,16046384.033822237,52103575.8789993,1.0,13662769.53277791,0.9994321413999184,13595819.793756835,0.9994559705325456,14082001.20961248,0.99951555248011,41340590.53614722
 2006-11-15T12:00:00,17358072.202335704,13008771.786757791,13292102.94654302,43658946.93563651,5.0,447100.4441851272,0.993279195082052,461072.16724052257,0.9933801839285656,495687.5228039,0.9937247157752416,1403860.13422955
 2006-11-15T13:00:00,16100358.985979663,11533959.302581994,11739809.115570571,39374127.40413223,5.0,334183.54347231705,0.9853994548008428,344577.8352302259,0.9856018021495762,375346.95583057735,0.986227525842588,1054108.3345331205
 2006-11-15T14:00:00,15454086.73603788,12237828.40197907,12390560.504588926,40082475.64260588,5.0,412016.4321933511,0.9769512088268778,425291.2825160861,0.9772549400949954,447896.2382709232,0.9782952592050376,1285203.9529803602
 2006-11-15T15:00:00,15381523.535172384,12123363.932757802,12234440.943354923,39739328.41128511,5.0,405270.938428112,0.9676318021713012,418222.26926590246,0.9680433205531314,440379.0444960121,0.9696657461104864,1263872.2521900265
 2006-11-15T16:00:00,15259431.071732676,10141938.185077932,10144276.638461586,35545645.895272195,5.0,216469.98323623455,0.960755190793385,222681.49893894183,0.9612566467806856,244891.2405479284,0.9631744334148588,684042.7227231048
 2006-11-15T17:00:00,10212200.169181218,8232163.374614211,6851625.677050591,25295989.220846023,5.0,54563.55386721383,0.9583070539529708,52405.77641604632,0.9588716406524164,52578.37874500861,0.9609111117000853,159547.70902826876
 2006-11-15T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.957836277283958,0.0,0.9584669600555032,0.0,0.9605566255984512,0.0
 2006-11-15T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9577380923755412,0.0,0.9583728952946098,0.0,0.9604728627825564,0.0
 2006-11-15T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9576431784226492,0.0,0.9582819642296606,0.0,0.960391890461146,0.0
 2006-11-15T21:00:00,4855023.699957797,5347331.429212922,5186860.757067553,15389215.886238271,1.0,929659.3623366944,0.9575340025116412,938842.1272052329,0.9581773696832088,817650.500299363,0.9602987510787154,2686151.98984129
 2006-11-15T22:00:00,0.0,0.0,0.0,0.0,4.0,30615597.070544638,0.9926324061975176,31470067.7726522,0.99284809032086,33543016.72786357,0.9935580503217196,95628681.5710604
 2006-11-15T23:00:00,0.0,0.0,0.0,0.0,4.0,85887.23878508715,0.999980098973762,85887.2427829837,0.9999809340834066,85887.25277938032,0.9999830221769948,257661.7343474512
 2006-11-16T00:00:00,0.0,0.0,0.0,0.0,4.0,78779.09554751392,0.9999815242815316,78779.09891198114,0.9999822995807798,78779.10732432554,0.9999842381254964,236337.3017838206
 2006-11-16T01:00:00,0.0,0.0,0.0,0.0,4.0,63997.29223097769,0.9999848677605048,63997.294430757815,0.9999855027568606,63997.29993082581,0.9999870904906736,191991.8865925613
 2006-11-16T02:00:00,0.0,0.0,0.0,0.0,4.0,48934.93703189351,0.9999877583379434,48934.93826338145,0.99998827203658,48934.94134264911,0.9999895564796908,146804.8166379241
 2006-11-16T03:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-11-16T04:00:00,0.0,0.0,0.0,0.0,4.0,41424.59518936209,0.9999895166615468,41424.59604385541,0.9999899565753956,41424.598180217705,0.9999910565283096,124273.7894134352
 2006-11-16T05:00:00,0.0,0.0,0.0,0.0,4.0,31259.614315032333,0.9999923006739188,31259.61477639671,0.9999926237618536,31259.615930262877,0.9999934316052898,93778.8450216919
 2006-11-16T06:00:00,0.0,0.0,0.0,0.0,4.0,20499.34856902781,0.999997025946592,20499.348674215053,0.9999971507472256,20499.34893724656,0.9999974627965532,61498.04618048943
 2006-11-16T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999792579977757,0.0,0.9999801283974172,0.0,0.9999823047294988,0.0
 2006-11-16T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999940864824288,0.0,0.9999433463222256,0.0,0.999949551016384,0.0
 2006-11-16T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998725215387568,0.0,0.9998778709358772,0.0,0.9998912464751264,0.0
 2006-11-16T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997817547430504,0.0,0.9997909130003564,0.0,0.999813812147176,0.0
 2006-11-16T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999686379008202,0.0,0.9996995395312746,0.0,0.9997324458736032,0.0
 2006-11-16T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995873392111376,0.0,0.9996046557555496,0.0,0.9996479537411406,0.0
 2006-11-16T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994785271754308,0.0,0.9995004098150468,0.0,0.9995551247854378,0.0
 2006-11-16T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999369057100436,0.0,0.9993955334486538,0.0,0.9994617344479034,0.0
 2006-11-16T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992676493387816,0.0,0.9992983810755796,0.0,0.9993752221742072,0.0
 2006-11-16T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9991807810484384,0.0,0.9992151580518772,0.0,0.9993011137116288,0.0
 2006-11-16T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9990993065045528,0.0,0.9991371024360692,0.0,0.9992316067239492,0.0
 2006-11-16T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990237227887592,0.0,0.9990646904506814,0.0,0.9991671252779428,0.0
 2006-11-16T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989490553105304,0.0,0.9989931562546488,0.0,0.9991034254860596,0.0
 2006-11-16T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988794683218646,0.0,0.9989264893548602,0.0,0.9990440599255646,0.0
 2006-11-16T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9988104141585332,0.0,0.9988603329213794,0.0,0.9989851489252572,0.0
 2006-11-16T22:00:00,0.0,0.0,0.0,0.0,4.0,821951.6659054304,0.9999923961384578,821953.5403011142,0.9999927152204005,821958.2270431769,0.9999935130473232,2465863.433249721
 2006-11-16T23:00:00,0.0,0.0,0.0,0.0,4.0,43670.59767263477,0.9999934706695488,43670.59828299013,0.9999937446607876,43670.599809349005,0.999994429743702,131011.7957649739
 2006-11-17T00:00:00,0.0,0.0,0.0,0.0,4.0,31740.25761101795,0.9999942554768642,31740.257898991706,0.9999944965351196,31740.258618392487,0.999995099272978,95220.77412840212
 2006-11-17T01:00:00,0.0,0.0,0.0,0.0,4.0,32368.82936630909,0.999991608000984,32368.829860923262,0.9999919601556532,32368.831097562965,0.999992840677046,97106.49032479532
 2006-11-17T02:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-11-17T03:00:00,0.0,0.0,0.0,0.0,4.0,25691.96059973736,0.9999935927753544,25691.96089766748,0.9999938616426496,25691.9616424296,0.9999945339137448,77075.88313983445
 2006-11-17T04:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-11-17T05:00:00,0.0,0.0,0.0,0.0,4.0,13866.468572674528,0.99999654995596,13866.468649993663,0.9999966947306576,13866.468843354707,0.9999970567227856,41599.40606602289
 2006-11-17T06:00:00,0.0,0.0,0.0,0.0,4.0,8566.542899607723,0.9999987118947544,8566.542916321905,0.9999987659477012,8566.54295844848,0.9999989011007466,25699.628774378107
 2006-11-17T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999989652754018,0.0,0.9999900869569988,0.0,0.999991172630558,0.0
 2006-11-17T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999672031946052,0.0,0.9999685794516964,0.0,0.9999720206209218,0.0
 2006-11-17T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999315941074932,0.0,0.9999344646338604,0.0,0.9999416420479208,0.0
 2006-11-17T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998804672965568,0.0,0.9998854832646916,0.0,0.9998980251039236,0.0
 2006-11-17T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998135377742462,0.0,0.9998213623156128,0.0,0.999840926662364,0.0
 2006-11-17T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997473379266292,0.0,0.9997579404217838,0.0,0.9997844507157282,0.0
 2006-11-17T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996890526813296,0.0,0.9997021010086686,0.0,0.9997347268187448,0.0
 2006-11-17T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996338690715038,0.0,0.9996492330766492,0.0,0.9996876489671198,0.0
 2006-11-17T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995801602778012,0.0,0.9995977780728308,0.0,0.9996418293002138,0.0
 2006-11-17T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995264514840986,0.0,0.9995463230690124,0.0,0.999596009633308,0.0
 2006-11-17T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994726424156284,0.0,0.9994947719982706,0.0,0.9995501044206998,0.0
 2006-11-17T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99941577894443,0.0,0.9994402946971443,0.0,0.9995015934575996,0.0
 2006-11-17T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993647567559684,0.0,0.999391413560162,0.0,0.9994580657683896,0.0
 2006-11-17T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993258427457162,0.0,0.9993541325041548,0.0,0.9994248677226912,0.0
 2006-11-17T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992884384072452,0.0,0.9993182977693524,0.0,0.9993929575975244,0.0
 2006-11-17T22:00:00,0.0,0.0,0.0,0.0,4.0,470738.3485738784,0.999996303524243,470738.8871211317,0.9999964586399902,470740.23370281374,0.9999968464886988,1412217.4693978238
 2006-11-17T23:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-11-18T00:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-11-18T01:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-11-18T02:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-11-18T03:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-11-18T04:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-11-18T05:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-11-18T06:00:00,0.0,0.0,0.0,0.0,4.0,13026.158525001863,0.9999982319079324,13026.158558722653,0.9999983061026356,13026.158642878632,0.9999984916177777,39078.475726603145
 2006-11-18T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99998417508757,0.0,0.9999848391506604,0.0,0.9999864995624298,0.0
 2006-11-18T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99996307520433,0.0,0.9999646246848748,0.0,0.9999684989790024,0.0
 2006-11-18T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999404834101538,0.0,0.9999429809134268,0.0,0.99994922562705,0.0
 2006-11-18T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999124179457198,0.0,0.9999160931641392,0.0,0.999925282616171,0.0
 2006-11-18T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998722640065127,0.0,0.999877624210495,0.0,0.9998910267710364,0.0
 2006-11-18T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999822551402818,0.0,0.9998299977039844,0.0,0.999848616305537,0.0
 2006-11-18T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997662672866662,0.0,0.9997760754463456,0.0,0.9998005995977248,0.0
 2006-11-18T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997108712127384,0.0,0.9997230039658858,0.0,0.9997533404902252,0.0
 2006-11-18T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996540542712524,0.0,0.9996685712419392,0.0,0.9997048692222252,0.0
 2006-11-18T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996077961518088,0.0,0.999624254258657,0.0,0.9996654058219422,0.0
 2006-11-18T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995810952382556,0.0,0.999598673799404,0.0,0.9996426269270768,0.0
 2006-11-18T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995633918205076,0.0,0.9995817132727374,0.0,0.999627523912312,0.0
 2006-11-18T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995439370354868,0.0,0.9995630748716766,0.0,0.9996109267834636,0.0
 2006-11-18T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995195513960184,0.0,0.9995397125303266,0.0,0.9995901230788798,0.0
 2006-11-18T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999497918687444,0.0,0.9995189875982328,0.0,0.9995716679352652,0.0
 2006-11-18T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994780620633172,0.0,0.9994999642204982,0.0,0.9995547279922752,0.0
 2006-11-18T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999461313586974,0.0,0.9994839185628922,0.0,0.99954043965038,0.0
 2006-11-19T00:00:00,0.0,0.0,0.0,0.0,4.0,338858.90054008365,0.9999992096424208,338859.14918290806,0.9999992428083102,338859.77088442404,0.9999993257357218,1016577.8206074156
 2006-11-19T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-19T02:00:00,0.0,0.0,0.0,0.0,4.0,2705.8914794629336,0.9999989743112314,2705.89148326133,0.9999990173523576,2705.89149271844,0.9999991249716392,8117.674455442705
 2006-11-19T03:00:00,0.0,0.0,0.0,0.0,4.0,3787.9469815506127,0.9999992673651652,3787.946987665161,0.9999992981088268,3787.947003095231,0.9999993749797422,11363.840972311003
 2006-11-19T04:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-11-19T05:00:00,0.0,0.0,0.0,0.0,4.0,4772.258680725874,0.9999985746922304,4772.258689137836,0.999998634502627,4772.258709956377,0.9999987840514982,14316.776079820089
 2006-11-19T06:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-11-19T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999837932294136,0.0,0.9999844733164736,0.0,0.9999861737942952,0.0
 2006-11-19T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999493371911256,0.0,0.9999514631619074,0.0,0.9999567789021664,0.0
 2006-11-19T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999014006718788,0.0,0.9999055382097564,0.0,0.9999158836372924,0.0
 2006-11-19T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998454895334612,0.0,0.9998519732785324,0.0,0.9998681851216112,0.0
 2006-11-19T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997809643854716,0.0,0.9997901558086674,0.0,0.9998131378828982,0.0
 2006-11-19T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997108623323158,0.0,0.9997229954581148,0.0,0.9997533329142216,0.0
 2006-11-19T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999638078391644,0.0,0.9996532657604796,0.0,0.9996912399926012,0.0
 2006-11-19T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999568491402978,0.0,0.9995865988606916,0.0,0.9996318744321064,0.0
 2006-11-19T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994994372396464,0.0,0.9995204424272104,0.0,0.9995729634317992,0.0
 2006-11-19T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994316263354284,0.0,0.9994554770817814,0.0,0.9995151130719292,0.0
 2006-11-19T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993696587490436,0.0,0.9993961098501932,0.0,0.9994622477221164,0.0
 2006-11-19T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993149731088948,0.0,0.9993437189914774,0.0,0.9994155946948664,0.0
 2006-11-19T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992627562261286,0.0,0.9992936932933204,0.0,0.9993710477964858,0.0
 2006-11-19T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9992127772097668,0.0,0.9992458115536564,0.0,0.9993284100508928,0.0
 2006-11-19T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991583579822856,0.0,0.9991936759280944,0.0,0.999281984303737,0.0
 2006-11-19T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991015410407994,0.0,0.9991392432041476,0.0,0.9992335130357372,0.0
 2006-11-19T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990473882259848,0.0,0.9990873628117392,0.0,0.9991873145686748,0.0
 2006-11-20T00:00:00,0.0,0.0,0.0,0.0,4.0,647571.6529131937,0.9999905823122154,647572.7532276298,0.9999909775080108,647575.504452734,0.999991965648685,1942719.9105935576
 2006-11-20T01:00:00,0.0,0.0,0.0,0.0,4.0,40395.94065821733,0.9999892236076128,40395.941475978994,0.9999896758189264,40395.943520392575,0.9999908065202068,121187.8256545889
 2006-11-20T02:00:00,0.0,0.0,0.0,0.0,4.0,43151.65727268656,0.9999889571949456,43151.658208077926,0.9999894205857726,43151.66054687178,0.9999905792401128,129454.97602763626
 2006-11-20T03:00:00,0.0,0.0,0.0,0.0,4.0,42686.30260338934,0.999988823988612,42686.303521120375,0.9999892929691956,42686.305815764325,0.999990465600066,128058.91194027406
 2006-11-20T04:00:00,0.0,0.0,0.0,0.0,4.0,44616.10235794515,0.999988490972778,44616.1033662848,0.9999889739277532,44616.105887193255,0.9999901814999488,133848.3116114232
 2006-11-20T05:00:00,0.0,0.0,0.0,0.0,4.0,46405.71800363307,0.9999879315061768,46405.71910626056,0.99998843793813,46405.72186280451,0.9999897042117518,139217.15897269812
 2006-11-20T06:00:00,0.0,0.0,0.0,0.0,4.0,52084.41009821271,0.9999944656997168,52084.41065386728,0.9999946979363604,52084.41204219557,0.9999952786168136,156253.23279427557
 2006-11-20T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999365401326612,0.0,0.99993920310826,0.0,0.999945861565995,0.0
 2006-11-20T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998449190588364,0.0,0.999851426742818,0.0,0.9998676984423266,0.0
 2006-11-20T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997358518404964,0.0,0.9997469363279476,0.0,0.9997746517870172,0.0
 2006-11-20T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996279014277576,0.0,0.999643515854003,0.0,0.999682557893018,0.0
 2006-11-20T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999516221237678,0.0,0.9995365221159044,0.0,0.9995872820777056,0.0
 2006-11-20T12:00:00,0.0,1546657.1492238028,0.0,1546657.1492238028,5.0,4231.757874543127,0.9993874253013958,0.0,0.9994278268234466,0.0,0.999490491061768,4231.757874543127
 2006-11-20T13:00:00,16454163.66586265,12305617.512214525,12224912.980531467,40984694.158608645,5.0,271443.40259273845,0.9965009069798756,278493.6004776664,0.9966755292889918,285418.4471233007,0.9970170274593256,835355.4501937055
 2006-11-20T14:00:00,19579304.560508262,15554052.844971666,15559868.09890725,50693225.50438719,5.0,526804.3819871135,0.9866989569312432,541521.0103880846,0.9870265799922624,564665.8752192794,0.988073378671636,1632991.2675944776
 2006-11-20T15:00:00,21169402.130165,17231415.801132414,17268067.171578865,55668885.10287628,5.0,664331.5051345581,0.9733776907750392,683771.9679129412,0.9739029479742388,718237.0028763706,0.975856253373896,2066340.4759238695
 2006-11-20T16:00:00,21881521.17329794,17933833.59733698,17928904.813008122,57744259.58364304,5.0,722985.623178054,0.9577909292866764,745656.4045902665,0.9585168273971244,786950.9155159629,0.9614156786516288,2255592.943284283
 2006-11-20T17:00:00,13679118.970017713,10354599.751792738,10307319.177975956,34341037.89978641,5.0,248086.91550379083,0.9467701662105124,255101.35384597967,0.9476362232325278,261114.72529606643,0.9512928315836864,764302.994645837
 2006-11-20T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9455992461820428,0.0,0.9464930844174336,0.0,0.9502779453400096,0.0
 2006-11-20T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9455015644975528,0.0,0.9463995017636084,0.0,0.9501946118309584,0.0
 2006-11-20T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9454148560548098,0.0,0.9463164318797984,0.0,0.9501206397364368,0.0
 2006-11-20T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9453455887613446,0.0,0.9462500712597944,0.0,0.950061546912054,0.0
 2006-11-20T22:00:00,0.0,0.0,0.0,0.0,4.0,34161426.31073311,0.9878448660408706,35069179.89255976,0.9882467190890885,36599527.12958335,0.9899389756510596,105830133.33287622
 2006-11-20T23:00:00,0.0,0.0,0.0,0.0,4.0,12482.500859469274,0.99999654995596,12482.500922763864,0.9999966947306576,12482.50108111807,0.9999970567227856,37447.502863351205
 2006-11-21T00:00:00,0.0,0.0,0.0,0.0,4.0,7332.935957376698,0.9999983082795634,7332.935978050226,0.999998379269473,7332.93603010724,0.9999985567714046,21998.807965534164
 2006-11-21T01:00:00,0.0,0.0,0.0,0.0,4.0,1180.684159684958,0.9999998401523996,1180.684160824305,0.9999998468601076,1180.6841635514277,0.9999998636319436,3542.052484060691
 2006-11-21T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0
 2006-11-21T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999972648299504,0.0,0.9999973796062868,0.0,0.9999976665910374,0.0
 2006-11-21T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999864551359792,0.0,0.9999870235210692,0.0,0.9999884447012324,0.0
 2006-11-21T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999969558560094,0.0,0.9999708359786442,0.0,0.9999740300137008,0.0
 2006-11-21T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999497723318144,0.0,0.9999518800427256,0.0,0.9999571501263192,0.0
 2006-11-21T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999357590255208,0.0,0.9999384547788328,0.0,0.9999451951933864,0.0
 2006-11-21T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999932011487336,0.0,0.999934864499135,0.0,0.9999419981200672,0.0
 2006-11-21T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999390731991004,0.0,0.9999416298792664,0.0,0.9999480225577532,0.0
 2006-11-21T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999554555060334,0.0,0.9999573247330814,0.0,0.9999619985157868,0.0
 2006-11-21T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999781541612908,0.0,0.9999790708813828,0.0,0.9999813630323104,0.0
 2006-11-21T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985080890637,0.0,0.9999985706943382,0.0,0.9999987272314748,0.0
 2006-11-21T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-11-22T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999996447831104,0.0,0.999999659689128,0.0,0.9999996969598752,0.0
 2006-11-22T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999938813890772,0.0,0.999994138145233,0.0,0.9999947801338464,0.0
 2006-11-22T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999810402985192,0.0,0.9999818359072168,0.0,0.9999838252333264,0.0
