version,0.3.0
 2006-11-22T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999587242414542,0.0,0.9999604563020834,0.0,0.99996478711627,0.0
 2006-11-22T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999926735628485,0.0,0.9999298100319108,0.0,0.9999374972166102,0.0
 2006-11-22T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998891456891889,0.0,0.9998937974846784,0.0,0.999905428752978,0.0
 2006-11-22T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999853233261654,0.0,0.999859392055538,0.0,0.9998747913963364,0.0
 2006-11-22T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998210506114592,0.0,0.9998285598905516,0.0,0.9998473359610078,0.0
 2006-11-22T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997901260950854,0.0,0.9997989330641344,0.0,0.999820953855922,0.0
 2006-11-22T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997611528294884,0.0,0.9997711756078748,0.0,0.9997962363881226,0.0
 2006-11-22T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997396526612158,0.0,0.9997505776542752,0.0,0.9997778943163544,0.0
 2006-11-22T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997229041848726,0.0,0.9997345319966692,0.0,0.9997636059744588,0.0
 2006-11-22T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997038645595916,0.0,0.99971629133394,0.0,0.9997473630237568,0.0
 2006-11-22T22:00:00,0.0,0.0,0.0,0.0,4.0,201876.7759234466,0.9999979637191806,201876.8639340547,0.9999980491679272,201877.08399513227,0.9999982628224832,605630.7238526337
 2006-11-22T23:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-11-23T00:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-11-23T01:00:00,0.0,0.0,0.0,0.0,4.0,11781.609451188297,0.9999969495749608,11781.60950507094,0.9999970775803884,11781.60963966531,0.9999973976429262,35344.82859592454
 2006-11-23T02:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-11-23T03:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-11-23T04:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-11-23T05:00:00,0.0,0.0,0.0,0.0,4.0,7036.585423917359,0.9999995701875634,7036.585429608769,0.9999995882238448,7036.585443046513,0.9999996333214484,21109.756296572643
 2006-11-23T06:00:00,0.0,0.0,0.0,0.0,4.0,8674.485063156717,0.999997215987628,8674.48509517828,0.9999973328135422,8674.485175037033,0.99999762492302,26023.45533337203
 2006-11-23T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999849761016556,0.0,0.9999856065516765,0.0,0.9999871829179108,0.0
 2006-11-23T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999637296914484,0.0,0.9999652517076556,0.0,0.9999690573304312,0.0
 2006-11-23T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999419753210892,0.0,0.9999444102190886,0.0,0.9999504983955736,0.0
 2006-11-23T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999208754378496,0.0,0.9999241957533026,0.0,0.9999324978121464,0.0
 2006-11-23T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998970403845598,0.0,0.999901360893804,0.0,0.9999121638197562,0.0
 2006-11-23T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999867092714632,0.0,0.999872669922284,0.0,0.9998866150750144,0.0
 2006-11-23T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998366247259648,0.0,0.9998434804662354,0.0,0.9998606224396228,0.0
 2006-11-23T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998074191633224,0.0,0.9998155004608452,0.0,0.9998357067962088,0.0
 2006-11-23T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999778948529624,0.0,0.9997882245444693,0.0,0.9998114181301868,0.0
 2006-11-23T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997568717999376,0.0,0.999767074223786,0.0,0.9997925841864156,0.0
 2006-11-23T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999734795514272,0.0,0.9997459243284912,0.0,0.9997737506214448,0.0
 2006-11-23T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997100511057448,0.0,0.99972221827316,0.0,0.9997526408463342,0.0
 2006-11-23T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996890608957192,0.0,0.9997021088783556,0.0,0.9997347338265457,0.0
 2006-11-23T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996723124193762,0.0,0.9996860632207496,0.0,0.99972044548465,0.0
 2006-11-23T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996587431341948,0.0,0.9996730633454464,0.0,0.9997088693518736,0.0
 2006-11-23T22:00:00,0.0,0.0,0.0,0.0,4.0,216290.44023000897,0.9999991508096234,216290.53394819924,0.999999186444322,216290.76827809645,0.9999992755447012,648871.7424563046
 2006-11-23T23:00:00,0.0,0.0,0.0,0.0,4.0,7976.716924883242,0.9999976822097956,7976.71694887726,0.9999977794715617,7976.717009268025,0.999998022663184,23930.150883028527
 2006-11-24T00:00:00,0.0,0.0,0.0,0.0,4.0,7332.935957376698,0.9999983082795634,7332.935978050226,0.999998379269473,7332.93603010724,0.9999985567714046,21998.807965534164
 2006-11-24T01:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-11-24T02:00:00,0.0,0.0,0.0,0.0,4.0,1475.7273517028616,0.999999440533399,1475.7273528551812,0.9999994640103768,1475.7273555442648,0.999999522711803,4427.182060102308
 2006-11-24T03:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-11-24T04:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-11-24T05:00:00,0.0,0.0,0.0,0.0,4.0,2066.061413794244,0.9999999327625172,2066.061414555242,0.9999999355840132,2066.0614163973246,0.9999999426388334,6198.1842447468125
 2006-11-24T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-24T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985628939548,0.0,0.9999986231994444,0.0,0.9999987739862372,0.0
 2006-11-24T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999934668002214,0.0,0.99999374095383,0.0,0.9999944264427292,0.0
 2006-11-24T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999984796717126,0.0,0.9999854346946864,0.0,0.9999870298826484,0.0
 2006-11-24T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999699220098752,0.0,0.9999711841769288,0.0,0.9999743400774124,0.0
 2006-11-24T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999531646531098,0.0,0.9999551300115508,0.0,0.9999600441595136,0.0
 2006-11-24T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999345235896367,0.0,0.9999372711857228,0.0,0.9999441412270476,0.0
 2006-11-24T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999061412447792,0.0,0.9999100798533104,0.0,0.9999199278813778,0.0
 2006-11-24T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998705767262864,0.0,0.9998760077338548,0.0,0.999889587330442,0.0
 2006-11-24T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998423725052548,0.0,0.9998489870506329,0.0,0.999865525944514,0.0
 2006-11-24T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998288742634514,0.0,0.9998360552375036,0.0,0.9998540104197624,0.0
 2006-11-24T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998287765788074,0.0,0.9998359616520136,0.0,0.999853927083728,0.0
 2006-11-24T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998351578282184,0.0,0.9998420751241316,0.0,0.999859371010174,0.0
 2006-11-24T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998454273705064,0.0,0.9998519137241296,0.0,0.9998681320895888,0.0
 2006-11-24T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998547340530132,0.0,0.9998608298689712,0.0,0.9998760717408648,0.0
 2006-11-24T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999860932587736,0.0,0.9998667682936844,0.0,0.999881359791047,0.0
 2006-11-24T22:00:00,0.0,0.0,0.0,0.0,4.0,84788.41387691471,0.9999997335873329,84788.42712681778,0.9999997447668462,84788.46025543252,0.999999772719906,254365.30125916505
 2006-11-24T23:00:00,0.0,0.0,0.0,0.0,4.0,3541.6736747213445,0.999999040914398,3541.6736791898834,0.999999081160646,3541.6736899978896,0.9999991817916624,10625.02104390912
 2006-11-25T00:00:00,0.0,0.0,0.0,0.0,4.0,2066.122142571058,0.9999996003809992,2066.122144440685,0.9999996171502692,2066.1221488624537,0.9999996590798592,6198.366435874197
 2006-11-25T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-11-25T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-25T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-25T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-25T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-25T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-11-25T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-11-26T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-26T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-26T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-27T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-27T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-27T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-27T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-27T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-28T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-28T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0
 2006-11-28T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-11-28T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-28T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-11-29T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-11-29T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999998537838478,0.0,0.9999985991953744,0.0,0.9999987526110856,0.0
 2006-11-29T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999932864007868,0.0,0.999993568124523,0.0,0.999994272541637,0.0
 2006-11-29T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999917589681616,0.0,0.999992104787774,0.0,0.9999929694690992,0.0
 2006-11-29T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999992007619984,0.0,0.9999992343005384,0.0,0.9999993181597188,0.0
 2006-11-29T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-29T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-30T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999996447831104,0.0,0.999999659689128,0.0,0.9999996969598752,0.0
 2006-11-30T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999938813890772,0.0,0.999994138145233,0.0,0.9999947801338464,0.0
 2006-11-30T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999837754685688,0.0,0.99998445630093,0.0,0.9999861586422886,0.0
 2006-11-30T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999720160134394,0.0,0.9999731903095186,0.0,0.999976126498949,0.0
 2006-11-30T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999551190120344,0.0,0.9999570023594296,0.0,0.9999617114484008,0.0
 2006-11-30T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999340628648736,0.0,0.9999368297944198,0.0,0.9999437481767888,0.0
 2006-11-30T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999142062407472,0.0,0.9999178064166852,0.0,0.9999268082337992,0.0
 2006-11-30T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999897457764404,0.0,0.9999017607590792,0.0,0.999912519891904,0.0
 2006-11-30T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99988165150086,0.0,0.9998866177760608,0.0,0.9998990353639402,0.0
 2006-11-30T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998641564770204,0.0,0.9998698568984392,0.0,0.9998841101327148,0.0
 2006-11-30T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998429497326992,0.0,0.9998495400557998,0.0,0.9998660183847164,0.0
 2006-11-30T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998218498494592,0.0,0.9998293255900138,0.0,0.9998480178012894,0.0
 2006-11-30T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999800004010751,0.0,0.9998083964713972,0.0,0.9998293808335996,0.0
 2006-11-30T22:00:00,0.0,0.0,0.0,0.0,4.0,142759.58394151478,0.9999971060924028,142759.62473912843,0.9999972275298662,142759.72675177656,0.9999975311699812,428278.93543241976
 2006-11-30T23:00:00,0.0,0.0,0.0,0.0,4.0,17380.72387598106,0.999995244533891,17380.72400158367,0.9999954440882036,17380.72431620272,0.999995943050326,52142.17219376746
 2006-12-01T00:00:00,0.0,0.0,0.0,0.0,4.0,19451.834737054185,0.9999946717466566,19451.834898381898,0.9999948953369228,19451.8353016361,0.9999954543981244,58355.50493707218
 2006-12-01T01:00:00,0.0,0.0,0.0,0.0,4.0,21633.86443940353,0.9999941256006888,21633.864642895507,0.9999943721089576,21633.865151677688,0.9999949884739322,64901.59423397672
 2006-12-01T02:00:00,0.0,0.0,0.0,0.0,4.0,23475.51871200557,0.999993646057888,23475.518955839638,0.9999939126892804,23475.519565307444,0.9999945793697632,70426.55723315265
 2006-12-01T03:00:00,0.0,0.0,0.0,0.0,4.0,25330.05269284077,0.999993166515087,25330.052981457564,0.9999934532696034,25330.0537025508,0.9999941702655946,75990.15937684913
 2006-12-01T04:00:00,0.0,0.0,0.0,0.0,4.0,30972.813919208955,0.9999913815502168,30972.814380344236,0.9999917432074726,30972.81553314824,0.9999926474889662,92918.44383270142
 2006-12-01T05:00:00,0.0,0.0,0.0,0.0,4.0,37256.21407218734,0.9999902492963814,37256.21475009662,0.9999906584665686,37256.216444176425,0.9999916815485675,111768.6452664604
 2006-12-01T06:00:00,0.0,0.0,0.0,0.0,4.0,34249.70076595166,0.9999957296269556,34249.7010490017,0.999995908825238,34249.701756378905,0.999996356889497,102749.10357133226
 2006-12-01T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999957135977936,0.0,0.9999589346870984,0.0,0.9999634321481116,0.0
 2006-12-01T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999885767724576,0.0,0.999890561270084,0.0,0.9999025469676562,0.0
 2006-12-01T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998174540404524,0.0,0.9998251142429748,0.0,0.9998442676797432,0.0
 2006-12-01T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997616494671016,0.0,0.9997716514050132,0.0,0.9997966600760996,0.0
 2006-12-01T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997269802986802,0.0,0.999738437063924,0.0,0.9997670833598956,0.0
 2006-12-01T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999696055782306,0.0,0.9997088102375066,0.0,0.9997407012548096,0.0
 2006-12-01T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996629460160296,0.0,0.999677089861145,0.0,0.9997124548847552,0.0
 2006-12-01T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999625317224886,0.0,0.9996410400924108,0.0,0.9996803532761094,0.0
 2006-12-01T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995894047973513,0.0,0.9996066346632704,0.0,0.9996497159194678,0.0
 2006-12-01T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.99955846540627,0.0,0.9995769935863352,0.0,0.9996233211245767,0.0
 2006-12-01T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999534762671272,0.0,0.9995542854926364,0.0,0.9996031000146336,0.0
 2006-12-01T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9995159284797588,0.0,0.9995362416430286,0.0,0.9995870323221366,0.0
 2006-12-01T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999494721735438,0.0,0.9995159248003888,0.0,0.9995689405741384,0.0
 2006-12-01T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999473621852198,0.0,0.9994957103346028,0.0,0.9995509399907112,0.0
 2006-12-01T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994510300580216,0.0,0.9994740665631552,0.0,0.9995316666387588,0.0
 2006-12-01T22:00:00,0.0,0.0,0.0,0.0,4.0,359655.084376674,0.9999985405026052,359655.3779889496,0.9999986017477056,359656.1121365731,0.9999987548838865,1078966.5745021964
 2006-12-01T23:00:00,0.0,0.0,0.0,0.0,4.0,10696.423749016354,0.9999969495749608,10696.423794511027,0.9999970775803884,10696.42390845203,0.9999973976429262,32089.27145197941
 2006-12-02T00:00:00,0.0,0.0,0.0,0.0,4.0,10049.802383233233,0.9999972825907948,10049.8024213617,0.9999973966218306,10049.802516942484,0.9999976817430436,30149.407321537416
 2006-12-02T01:00:00,0.0,0.0,0.0,0.0,4.0,8565.871483909184,0.999997842057396,8565.871511323214,0.999997932611454,8565.871580124267,0.9999981590312405,25697.614575356663
 2006-12-02T02:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-12-02T03:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-12-02T04:00:00,0.0,0.0,0.0,0.0,4.0,6495.30938328485,0.9999982416763968,6495.309398196725,0.9999983154611846,6495.3094365727775,0.999998499951381,19485.928218054352
 2006-12-02T05:00:00,0.0,0.0,0.0,0.0,4.0,7307.223341869137,0.9999996846181476,7307.223346428784,0.999999697852562,7307.223359435887,0.9999997309436608,21921.6700477338
 2006-12-02T06:00:00,0.0,0.0,0.0,0.0,4.0,2976.267642814214,0.999999450523874,2976.2676454125863,0.99999947358162,2976.267651868124,0.9999995312348066,8928.802940094924
 2006-12-02T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999998508089064,0.0,0.9999985706943384,0.0,0.9999987272314748,0.0
 2006-12-02T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999932864007872,0.0,0.9999935681245224,0.0,0.9999942725416364,0.0
 2006-12-02T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999890237981124,0.0,0.9999894843940604,0.0,0.999990636060136,0.0
 2006-12-02T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999988490972778,0.0,0.9999889739277528,0.0,0.9999901814999484,0.0
 2006-12-02T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999986999061842,0.0,0.999987544622091,0.0,0.9999889087314232,0.0
 2006-12-02T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999805341144518,0.0,0.999981350964224,0.0,0.9999833934011476,0.0
 2006-12-02T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999746552749296,0.0,0.9999757188192954,0.0,0.999978378087078,0.0
 2006-12-02T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999789001167598,0.0,0.9999797855342138,0.0,0.9999819994165724,0.0
 2006-12-02T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999855294048212,0.0,0.9999861366365008,0.0,0.9999876549480008,0.0
 2006-12-02T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999956685740532,0.0,0.9999958503343068,0.0,0.9999963048044748,0.0
 2006-12-02T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999973625145951,0.0,0.9999974731917768,0.0,0.9999977499270716,0.0
 2006-12-03T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999850542493716,0.0,0.9999856814200684,0.0,0.9999872495867388,0.0
 2006-12-03T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999606064469472,0.0,0.9999622595243158,0.0,0.9999663928501332,0.0
 2006-12-03T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999234685211432,0.0,0.9999266800226676,0.0,0.9999347100050604,0.0
 2006-12-03T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999882956034888,0.0,0.9998878675677374,0.0,0.9999001482787996,0.0
 2006-12-03T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998438644161912,0.0,0.999850416356294,0.0,0.9998667987130392,0.0
 2006-12-03T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998048438408724,0.0,0.9998130332070256,0.0,0.9998335097553036,0.0
 2006-12-03T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997734604286792,0.0,0.9997829667415004,0.0,0.9998067361602566,0.0
 2006-12-03T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997469079661844,0.0,0.9997575285038324,0.0,0.9997840839109096,0.0
 2006-12-03T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997213057088684,0.0,0.9997330005977468,0.0,0.9997622422938974,0.0
 2006-12-03T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997009184795131,0.0,0.9997134688806476,0.0,0.9997448496847212,0.0
 2006-12-03T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996853333384836,0.0,0.9996985377411464,0.0,0.9997315537992352,0.0
 2006-12-03T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.99967296513041,0.0,0.9996866885419784,0.0,0.9997210023208812,0.0
 2006-12-03T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9996558292456468,0.0,0.9996702717328276,0.0,0.9997063834758494,0.0
 2006-12-04T00:00:00,0.0,0.0,0.0,0.0,4.0,229731.41049790895,0.9999978509378185,229731.522626858,0.9999979411192256,229731.8029951653,0.9999981666072436,689194.7361199321
 2006-12-04T01:00:00,0.0,0.0,0.0,0.0,4.0,11940.644964641688,0.9999971671453056,11940.645010003716,0.9999972860207972,11940.645123924722,0.9999975832550028,35821.935098570124
 2006-12-04T02:00:00,0.0,0.0,0.0,0.0,4.0,14111.671430475344,0.9999978509378185,14111.67147945188,0.9999979411192256,14111.671602775095,0.9999981666072436,42335.01451270232
 2006-12-04T03:00:00,0.0,0.0,0.0,0.0,4.0,10697.044984500984,0.9999976274471916,10697.04501946182,0.9999977270069688,10697.045106301764,0.9999979759444982,32091.13511026457
 2006-12-04T04:00:00,0.0,0.0,0.0,0.0,4.0,11166.447628956708,0.9999989809715482,11166.447648848944,0.9999990237331864,11166.447698592332,0.9999991306536414,33499.34297639799
 2006-12-04T05:00:00,0.0,0.0,0.0,0.0,4.0,8172.321109371648,0.9999996687285346,8172.321112610651,0.9999996826297272,8172.32112301704,0.9999997173880262,24516.96334499933
 2006-12-04T06:00:00,0.0,0.0,0.0,0.0,4.0,5773.608424579647,0.9999985835726528,5773.608434386044,0.9999986430103988,5773.608459545394,0.9999987916275016,17320.825318511088
 2006-12-04T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999936880178832,0.0,0.999993952888502,0.0,0.999994615166378,0.0
 2006-12-04T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999913846583642,0.0,0.9999917461851928,0.0,0.999992650140567,0.0
 2006-12-04T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999949292789008,0.0,0.9999951420623052,0.0,0.9999956741022148,0.0
 2006-12-04T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999980862690074,0.0,0.9999816657517812,0.0,0.9999836737132634,0.0
 2006-12-04T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999516061390072,0.0,0.9999536368976012,0.0,0.9999587145709646,0.0
 2006-12-04T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999187238384026,0.0,0.9999221344417374,0.0,0.9999306622548184,0.0
 2006-12-04T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998833345628848,0.0,0.9998882302115102,0.0,0.9999004712059328,0.0
 2006-12-04T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998517058290276,0.0,0.9998579287187894,0.0,0.9998734883237992,0.0
 2006-12-04T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998271425811144,0.0,0.9998343962220037,0.0,0.999852533099153,0.0
 2006-12-04T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998125964494864,0.0,0.9998204604918028,0.0,0.9998401236060328,0.0
 2006-12-04T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998074928708256,0.0,0.999815571075352,0.0,0.9998357696770364,0.0
 2006-12-04T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998068241750308,0.0,0.9998149304401356,0.0,0.9998351992040008,0.0
 2006-12-04T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998083160859672,0.0,0.9998163597457976,0.0,0.999836471972526,0.0
 2006-12-04T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998162729442936,0.0,0.9998239827093262,0.0,0.9998432600713272,0.0
 2006-12-04T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998343357231282,0.0,0.999841287517158,0.0,0.9998586696616854,0.0
 2006-12-04T22:00:00,0.0,0.0,0.0,0.0,4.0,96874.8653880482,1.0,96874.87825971367,1.0,96874.91044566526,1.0,290624.6540934271
 2006-12-04T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985791324416,0.0,0.9999986387565128,0.0,0.9999987878395,0.0
 2006-12-05T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999867948121304,0.0,0.9999873489433404,0.0,0.9999887344833516,0.0
 2006-12-05T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999967118333712,0.0,0.9999684981518336,0.0,0.999971948224997,0.0
 2006-12-05T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999435530761076,0.0,0.9999459217665448,0.0,0.9999518443987973,0.0
 2006-12-05T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9999148989136826,0.0,0.9999184700228848,0.0,0.9999273991620442,0.0
 2006-12-05T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998968405750592,0.0,0.9999011694689393,0.0,0.9999119933596876,0.0
 2006-12-05T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998953109223286,0.0,0.9998997040052474,0.0,0.9999106883931492,0.0
 2006-12-05T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999910171420904,0.0,0.9999139409105692,0.0,0.9999233660767808,0.0
 2006-12-05T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999349244138396,0.0,0.9999376551900788,0.0,0.9999444831753608,0.0
 2006-12-05T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999971627050947,0.0,0.999972817669113,0.0,0.9999757946700136,0.0
 2006-12-05T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999988544255316,0.0,0.9999989024974382,0.0,0.9999990226955972,0.0
 2006-12-05T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T22:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-05T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0
 2006-12-06T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-06T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999985622596392,0.0,0.9999986225917468,0.0,0.9999987734450948,0.0
 2006-12-06T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999991018858972,0.0,0.9999913957358936,0.0,0.9999923380723724,0.0
 2006-12-06T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999712451927896,0.0,0.9999724518349274,0.0,0.9999754689018788,0.0
 2006-12-06T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999387816992416,0.0,0.9999413506116578,0.0,0.9999477738754512,0.0
 2006-12-06T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998940743235316,0.0,0.999898519298026,0.0,0.999909633434714,0.0
 2006-12-06T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998384864324832,0.0,0.9998452640496952,0.0,0.9998622106855464,0.0
 2006-12-06T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997718527022365,0.0,0.9997814264803152,0.0,0.9998053645880244,0.0
 2006-12-06T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9997063599582404,0.0,0.9997186820178152,0.0,0.9997494918806374,0.0
 2006-12-06T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996435931338544,0.0,0.9996585490867655,0.0,0.9996959446905432,0.0
 2006-12-06T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999587291256858,0.0,0.999604609813583,0.0,0.9996479128307246,0.0
 2006-12-06T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999540902706213,0.0,0.999560167872403,0.0,0.9996083381578952,0.0
 2006-12-06T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994965755235796,0.0,0.9995177007977504,0.0,0.9995705220647912,0.0
 2006-12-06T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9994482060837484,0.0,0.9994713610917242,0.0,0.9995292574697648,0.0
 2006-12-06T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999400251803657,0.0,0.9994254191240296,0.0,0.9994883470528848,0.0
 2006-12-06T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9993522975235652,0.0,0.9993794771563346,0.0,0.9994474366360044,0.0
 2006-12-06T22:00:00,0.0,0.0,0.0,0.0,4.0,445235.4192338855,0.9999946717466563,445235.9128076197,0.9999948953369228,445237.1469412389,0.9999954543981244,1335708.478982744
 2006-12-06T23:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T00:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T01:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T02:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T03:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T04:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T05:00:00,0.0,0.0,0.0,0.0,4.0,30172.602162050425,0.9999920076199847,30172.60258604291,0.9999923430053842,30172.603646709736,0.9999931815971866,90517.80839480304
 2006-12-07T06:00:00,0.0,0.0,0.0,0.0,4.0,30172.606205557764,0.9999952045719908,30172.606459878043,0.9999954058032304,30172.60709646449,0.999995908958312,90517.81976190027
 2006-12-07T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999651591434155,0.0,0.9999666211753236,0.0,0.9999702768144024,0.0
 2006-12-07T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999916373951817,0.0,0.9999198831637812,0.0,0.9999286575361632,0.0
 2006-12-07T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998601688714234,0.0,0.9998660366253108,0.0,0.9998807082547786,0.0
 2006-12-07T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999797881589838,0.0,0.999806363113938,0.0,0.9998275701688532,0.0
 2006-12-07T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9997240475392362,0.0,0.9997356273722886,0.0,0.9997645813848632,0.0
 2006-12-07T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9996368207018448,0.0,0.9996520608473,0.0,0.9996901670411588,0.0
 2006-12-07T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9995471384277044,0.0,0.99956614192341,0.0,0.9996136579325896,0.0
 2006-12-07T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9994521312303788,0.0,0.9994751215268572,0.0,0.9995326060631464,0.0
 2006-12-07T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9993514094813424,0.0,0.9993786263791544,0.0,0.9994466790356916,0.0
 2006-12-07T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9992624809330394,0.0,0.9992934295523956,0.0,0.999370812940388,0.0
 2006-12-07T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9991845058305424,0.0,0.9992187265304106,0.0,0.9993042913714406,0.0
 2006-12-07T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9991134576159704,0.0,0.9991506597223504,0.0,0.999243679220217,0.0
 2006-12-07T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9990533469893076,0.0,0.9990930715266146,0.0,0.999192398066772,0.0
 2006-12-07T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989964590044434,0.0,0.9990385707404936,0.0,0.9991438661907472,0.0
 2006-12-07T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9989359122856168,0.0,0.9989805647523928,0.0,0.9990922130014344,0.0
 2006-12-07T22:00:00,0.0,0.0,0.0,0.0,4.0,714440.6418256853,0.9999944919181062,714441.9942146069,0.9999947230545438,714445.3757325775,0.9999953009840612,2143328.0117728696
 2006-12-07T23:00:00,0.0,0.0,0.0,0.0,4.0,25691.96059973736,0.9999935927753544,25691.96089766748,0.9999938616426496,25691.9616424296,0.9999945339137448,77075.88313983445
 2006-12-08T00:00:00,0.0,0.0,0.0,0.0,4.0,19645.507279345755,0.99999472502919,19645.507443188544,0.9999949463835536,19645.507853127736,0.9999954998541432,58936.52257566205
 2006-12-08T01:00:00,0.0,0.0,0.0,0.0,4.0,18375.1052482374,0.9999951912513576,18375.105389415043,0.9999953930415728,18375.105742369284,0.9999958975943072,55125.31638002172
 2006-12-08T02:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-12-08T03:00:00,0.0,0.0,0.0,0.0,4.0,16622.358547032127,0.9999955242671916,16622.358660565234,0.9999957120830152,16622.35894475307,0.9999961816944244,49867.076152350426
 2006-12-08T04:00:00,0.0,0.0,0.0,0.0,4.0,15114.801571898692,0.9999960837337926,15114.801664227893,0.9999962480726382,15114.801894680022,0.9999966589826214,45344.405130806605
 2006-12-08T05:00:00,0.0,0.0,0.0,0.0,4.0,13026.157732834628,0.9999964833527932,13026.157799916798,0.999996630922369,13026.157966822322,0.999996999902762,39078.47349957375
 2006-12-08T06:00:00,0.0,0.0,0.0,0.0,4.0,11783.261087288303,0.9999986368657582,11783.26111244663,0.9999986940671578,11783.261176220052,0.9999988370925392,35349.78337595498
 2006-12-08T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999882773986232,0.0,0.999988769315841,0.0,0.9999899992970738,0.0
 2006-12-08T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999719729433916,0.0,0.999973149046824,0.0,0.9999760897553348,0.0
 2006-12-08T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.999955162748114,0.0,0.9999570442602038,0.0,0.9999617487602178,0.0
 2006-12-08T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999388582928828,0.0,0.9999414239911876,0.0,0.9999478392184789,0.0
 2006-12-08T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999225538376516,0.0,0.9999258037221712,0.0,0.9999339296767396,0.0
 2006-12-08T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999906623026186,0.0,0.9999105414176528,0.0,0.999920338895332,0.0
 2006-12-08T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998903185709542,0.0,0.9998949211486364,0.0,0.999906429353593,0.0
 2006-12-08T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998736404719571,0.0,0.9998789429151216,0.0,0.9998922010515224,0.0
 2006-12-08T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999861563097712,0.0,0.99986737234548,0.0,0.999881897687271,0.0
 2006-12-08T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.9998627885959812,0.0,0.9998685464179876,0.0,0.9998829431757028,0.0
 2006-12-08T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,0.999873471299914,0.0,0.999878780842069,0.0,0.999892056728663,0.0
 2006-12-08T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9998902605028605,0.0,0.9998948655172618,0.0,0.9999063798149508,0.0
 2006-12-08T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999102810941168,0.0,0.9999140459815496,0.0,0.9999234596404206,0.0
 2006-12-08T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999297647405098,0.0,0.9999327120328686,0.0,0.999940081391279,0.0
 2006-12-08T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,0.9999541503799784,0.0,0.9999560743742189,0.0,0.9999608850958628,0.0
 2006-12-08T22:00:00,0.0,0.0,0.0,0.0,4.0,22669.69129372271,1.0,22669.692063706152,1.0,22669.69398527685,1.0,68009.07734270571
 2006-12-08T23:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-09T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-09T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T12:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T13:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T14:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T15:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T16:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T17:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T19:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T20:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-10T21:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T22:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-10T23:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-11T00:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-12-11T01:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T02:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T03:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T04:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T05:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0
 2006-12-11T06:00:00,0.0,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T07:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T08:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T09:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T10:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T11:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T12:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T13:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T14:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T15:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T16:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T17:00:00,0.0,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-11T18:00:00,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
